;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4403;2019-08-25 18:23:45.100;753;758;245;244;185;34;162;26;65;34;674;265;63;105;262;120;272;712;230;182;162;-81;703;355;360;140;358;283;698;387.0;0.0;1365.0;364.0;208.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40363.44921875;13772.3232421875;20075.607421875;2834.28686523438;760.0;345697;652.0;0.0;Calculated values ==>;1566750225.1;348.46000000000004;348.96000000000004;297.66;297.56;291.66;276.56;273.8482719121499;289.36;275.76000000000005;279.66;276.56;340.56000000000006;299.66;279.46000000000004;283.66;299.36;285.16;300.36;344.36;291.36;289.36;338.36;349.16;265.06;242.56692532238324;265.49620691782997;273.8482719121499;296.16;7030000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2830000.0;6980000.0;0.0645;0.0;0.2275;0.06066666666666667;0.034666666666666665;0.09916666666666667;0.0;13772.3232421875;20075.607421875;2834.28686523438;40363.44921875;494350.5325986676;495545.95099641435;266887.8059156057;266453.7374314452;245226.11812051418;430477.46260093397;454332.15923965833;454316.2327068528;472096.9026672395;522300.2576466604;478298.51138206926;454058.6620710459;459372.95988140895;468081.364597962;449142.3933010323;280236.42608299264;488962.2052631246;457134.9086187424;454332.15923965833;273471.60554148915;318717.3015803363;460646.13932767586;199739.9571130382;223213.490812087;273.07537371586346;2818183.2175191147;1133162.2399757702;148862.1291362556;1190453.5278842452;0;113;114;2;30;49;37;10;87;80;947865583494.267;364577349709.77014;718840094415.069;57916.10269759282;15828.30838768802;-0.0;22919.267952400824;3375278.1929089767;655300.9679835698;0.0;717370.7889627363;2.6351645442503457;0.20408857685511603
4404;2019-08-25 18:24:45.130;751;756;244;243;185;34;160;27;60;35;678;264;60;105;263;120;272;712;230;181;160;-81;724;355;360;140;359;273;717;362.0;-1.0;1369.0;367.0;219.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51359.5234375;24392.76953125;20908.78515625;2715.326171875;758.0;345698;646.0;0.0;Calculated values ==>;1566750285.13;348.26;348.76;297.56;297.46000000000004;291.66;276.56;273.8482719121499;289.16;275.86;279.16;276.66;340.96000000000004;299.56;279.16;283.66;299.46000000000004;285.16;300.36;344.36;291.26000000000005;289.16;337.76;348.96000000000004;265.06;242.56692532238324;264.2163659402789;273.8482719121499;296.16;7240000.000000001;3550000.0;3600000.0;1400000.0;3590000.0;2730000.0;7170000.0;0.060333333333333336;0.0;0.22816666666666666;0.06116666666666667;0.0365;0.09683333333333333;0.0;24392.76953125;20908.78515625;2715.326171875;51359.5234375;491982.98689437954;493400.3133409323;265205.2437961886;264798.3816075937;244673.33595536416;430477.46260093397;454048.237377382;455362.68259601;472195.2020149266;523520.4491160509;479414.6102548169;455362.68259601;460930.4429613052;468069.67075530556;449142.3933010323;277588.65975608677;486974.62673257774;456996.27786778926;454048.237377382;270959.89632461156;317878.7554427003;460646.13932767586;199689.48790928838;224384.75561880844;273.05544649360166;2818947.957806309;1133480.441437881;148908.3990351142;1190795.2352585595;0;113;115;2;30;49;37;10;87;80;948081691495.0222;364661391710.06384;719006977815.6522;58336.100587686975;15961.848511758035;-0.0;22239.08048362187;3376247.445657255;655566.0184176454;0.0;717747.2966941375;2.010481061145783;0.1572891191037376
4405;2019-08-25 18:25:45.111;769;774;247;248;177;34;153;27;20;34;675;263;26;81;263;113;272;722;229;181;153;-81;771;356;361;140;360;258;763;374.0;-1.0;1770.0;271.0;196.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;54052.52734375;25612.60546875;22302.02734375;2565.45141601562;756.0;345699;639.0;0.0;Calculated values ==>;1566750345.111;350.06000000000006;350.56000000000006;297.86;297.96000000000004;290.86;276.56;273.955091788801;288.46000000000004;275.86;275.16;276.56;340.66;299.46000000000004;275.76000000000005;281.26000000000005;299.46000000000004;284.46000000000004;300.36;345.36;291.26000000000005;288.46000000000004;337.06;348.76;265.06;242.56692532238324;262.23063862743834;273.955091788801;296.06;7709999.999999999;3560000.0;3610000.0;1400000.0;3600000.0;2580000.0;7630000.0;0.06233333333333334;0.0;0.295;0.04516666666666667;0.03266666666666666;0.095;0.0;25612.60546875;22302.02734375;2565.45141601562;54052.52734375;489926.1747065655;491471.29298396135;263786.5846121552;264162.1062014471;241115.90730410765;430412.23801567365;452875.0488804389;452880.7940013028;472096.9026672395;524411.5959173968;481117.46496368956;453632.12292426935;460352.27163494495;467929.4390683793;447913.6888680589;273365.6127024358;483592.4544094594;456832.62271452433;452875.0488804389;268029.79939014546;317040.2365367038;460646.13932767586;200687.30772914857;222384.60293804208;273.4526575770802;2819826.113391348;1133897.0209372148;148952.39157958882;1191155.2113338725;0;113;115;2;30;49;37;10;87;80;948297922999.8297;364745365109.9891;719166227370.5104;74397.0784502855;11741.473893866816;-0.0;21896.5923645277;3377353.2052134755;655796.806331497;0.0;718114.977498408;2.1401538123356025;0.16072348887345475
4406;2019-08-25 18:26:45.141;805;810;239;237;191;36;144;28;1;35;660;263;4;63;260;123;272;740;229;175;144;-80;749;357;362;139;361;254;741;384.0;-2.0;1334.0;222.0;181.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51939.1015625;24862.634765625;21571.984375;2507.845703125;754.0;345700;630.0;0.0;Calculated values ==>;1566750405.141;353.66;354.16;297.06;296.86;292.26000000000005;276.76000000000005;274.0616903277293;287.56;275.96000000000004;273.26000000000005;276.66;339.16;299.46000000000004;273.56;279.46000000000004;299.16;285.46000000000004;300.36;347.16;290.66;287.56;336.16;348.56000000000006;265.16;242.35481222062532;261.6868853414304;274.0616903277293;296.06;7490000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2540000.0;7409999.999999999;0.064;0.0;0.22233333333333333;0.037000000000000005;0.030166666666666668;0.09416666666666668;0.0;24862.634765625;21571.984375;2507.845703125;51939.1015625;497337.2041610062;498797.69044487085;261914.51515086065;261171.37759225772;245834.10911034927;430346.717906069;451395.3355053036;451188.88220968534;472326.8440106818;523199.4298929709;481595.18635359925;451567.4616795063;458820.28058645286;467401.68226075795;449216.37395764614;275138.2479384775;488641.97389512026;455829.3850296311;451395.3355053036;264262.8888514036;316201.74473053816;460899.1040995481;200926.77247878292;220464.43871532462;273.5510046407234;2820709.818596933;1134317.8582524683;148994.6901942995;1191521.0109064032;0;113;115;2;30;49;37;10;87;80;948514931449.7263;364829106959.94916;719319904170.4371;55641.60906350397;9618.976269968312;-0.0;21745.992781056353;3378437.402770105;655974.8990846531;0.0;718478.847551886;1.7777318406888425;0.1259084028690866
4407;2019-08-25 18:27:45.112;817;820;237;236;190;36;166;28;9;36;646;263;7;66;260;130;272;727;227;175;165;-80;708;357;362;140;361;271;703;414.0;-1.0;1267.0;214.0;170.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39275.68359375;13871.1552734375;20128.736328125;2703.05908203125;751.0;345701;622.0;0.0;Calculated values ==>;1566750465.112;354.86;355.16;296.86;296.76000000000005;292.16;276.76000000000005;274.0616903277293;289.76000000000005;275.96000000000004;274.06;276.76000000000005;337.76;299.46000000000004;273.86;279.76000000000005;299.16;286.16;300.36;345.86;290.66;289.66;335.36;348.26;265.16;242.56692532238324;263.95629194202945;274.0616903277293;295.86;7080000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2710000.0;7030000.0;0.06899999999999999;0.0;0.21116666666666667;0.035666666666666666;0.028333333333333332;0.09733333333333333;0.0;13871.1552734375;20128.736328125;2703.05908203125;39275.68359375;502800.6814355917;503661.3109252324;263218.1223505032;262817.58965837053;246648.07955727473;430346.717906069;454559.59357896424;449148.4265943563;472293.48310962116;520377.56785912794;479546.74397569516;448884.73605369567;456445.9817565722;467401.68226075795;450247.72005458304;279537.0892956102;490624.7092738376;455829.3850296311;454417.6614094304;260914.8530628454;314944.0575458753;460747.1981388801;200930.5752790881;219062.22425535618;273.5524958529732;2821469.574413128;1134640.4838247923;149038.09341244423;1191868.3489507723;0;113;115;2;30;49;37;10;87;80;948732026469.5675;364912766504.88794;719477328045.322;52415.33626940747;9266.792881999247;-0.0;22907.92921632989;3379337.4420845243;656132.2044264565;0.0;718850.783712184;2.304720922766257;0.1568162092652046
4408;2019-08-25 18:28:45.112;795;796;246;246;196;34;178;27;30;36;646;262;25;78;261;133;272;694;228;180;178;-80;696;356;361;139;359;275;691;387.0;-1.0;987.0;299.0;162.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39217.54296875;13675.0390625;19797.58984375;2752.84252929688;750.0;345702;615.0;0.0;Calculated values ==>;1566750525.112;352.66;352.76;297.76000000000005;297.76000000000005;292.76000000000005;276.56;273.955091788801;290.96000000000004;275.86;276.16;276.76000000000005;337.76;299.36;275.66;280.96000000000004;299.26000000000005;286.46000000000004;300.36;342.56000000000006;291.16;290.96000000000004;334.66;348.16;265.16;242.35481222062532;264.4750485637546;273.955091788801;295.96000000000004;6959999.999999999;3560000.0;3610000.0;1390000.0;3590000.0;2750000.0;6909999.999999999;0.0645;0.0;0.16449999999999998;0.049833333333333334;0.027000000000000003;0.0915;0.0;13675.0390625;19797.58984375;2752.84252929688;39217.54296875;500879.8936779832;501477.8006093205;267847.63895050285;267847.63895050285;248978.27518324734;430412.23801567365;456414.7828251579;451175.4201514005;472424.9728513876;520047.91630869376;478945.32243858965;450522.1654167245;457289.813397927;467812.53341307805;450866.7206853634;281313.9085978807;487067.59504497965;456693.4984895324;456414.7828251579;257985.5697089033;314524.84189198195;460899.1040995481;199912.3456279924;219958.82562479877;273.14767421146337;2822123.6846344825;1134870.0354442585;149083.5592592053;1192201.068335538;0;113;115;2;30;49;37;10;87;80;948948926469.5675;364996466504.88794;719641128045.322;41332.77575910062;13005.840130499191;-0.0;21635.72008383286;3380118.6763514285;656317.8097015606;0.0;719221.9807896854;2.097262864021185;0.15296873770885994
4409;2019-08-25 18:29:45.113;774;774;254;253;206;32;183;25;44;36;652;261;40;84;261;135;272;672;227;185;183;-81;682;353;358;139;356;276;677;389.0;-2.0;1114.0;303.0;157.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39590.984375;13396.453125;19292.748046875;2765.46215820312;760.0;345703;609.0;0.0;Calculated values ==>;1566750585.113;350.56000000000006;350.56000000000006;298.56;298.46000000000004;293.76000000000005;276.36;273.6339639331285;291.46000000000004;275.66;277.56;276.76000000000005;338.36;299.26000000000005;277.16;281.56;299.26000000000005;286.66;300.36;340.36;291.66;291.46000000000004;334.06;349.16;265.06;242.35481222062532;264.60387354146746;273.6339639331285;295.86;6820000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2760000.0;6770000.0;0.06483333333333334;0.0;0.18566666666666667;0.050499999999999996;0.026166666666666668;0.09100000000000001;0.0;13396.453125;19292.748046875;2765.46215820312;39590.984375;499300.80177326506;499770.53337463364;273021.9556528237;272489.5244743609;252902.82864329134;430607.02586249536;457598.1694309323;452813.69355796;472424.9728513876;520587.56956876133;478709.8816861727;452297.24279538274;457875.5914523212;468233.12332088803;451692.12969698274;283978.4050972623;485341.30438975577;457873.3507479363;457598.1694309323;255474.93562877487;318717.3015803363;460798.24970661505;199233.1946647455;220450.8420550903;272.8665972285773;2822780.4333071825;1135095.6349721446;149129.5458979768;1192526.8265801133;0;113;115;2;30;49;37;10;87;80;949164630064.3069;365079867894.7872;719806430800.1223;47081.44596117349;13209.03527961441;-0.0;21580.406791201625;3380855.473811294;656536.270637336;0.0;719582.1211821155;2.309171215921095;0.17003557660623048
4410;2019-08-25 18:30:45.113;758;758;252;252;204;29;186;25;53;35;657;261;49;89;261;135;272;638;227;191;186;-81;673;350;355;140;354;277;667;316.0;0.0;1284.0;270.0;183.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39502.46875;13234.0888671875;19054.859375;2760.14794921875;768.0;345704;604.0;0.0;Calculated values ==>;1566750645.113;348.96000000000004;348.96000000000004;298.36;298.36;293.56;276.06;273.3108153835814;291.76000000000005;275.66;278.46000000000004;276.66;338.86;299.26000000000005;278.06;282.06;299.26000000000005;286.66;300.36;336.96000000000004;292.26000000000005;291.76000000000005;333.56;349.96000000000004;265.06;242.56692532238324;264.73235714968143;273.3108153835814;295.86;6730000.0;3500000.0;3550000.0;1400000.0;3540000.0;2770000.0;6670000.0;0.05266666666666667;0.0;0.214;0.045000000000000005;0.030500000000000003;0.08316666666666667;0.0;13234.0888671875;19054.859375;2760.14794921875;39502.46875;497954.75639245403;498526.785077983;273029.43058127904;273029.43058127904;252617.2526044001;430799.1582183253;458492.0736687021;453797.7280035201;472195.2020149266;521023.9619164162;478586.70178090874;453284.35323537514;458336.7359054425;468512.2632538827;452222.2342453953;389358.896789487;481412.55433028995;459171.99905845977;458492.0736687021;253382.8652305231;322071.7610967587;460646.13932767586;198725.29973310514;225975.11124656373;272.65282733587526;2823439.5454165577;1135317.556155413;149175.59264887197;1192846.3899752956;0;113;115;2;30;49;37;10;87;80;949378530064.3069;365163567894.7872;719972330800.1223;54585.499649868805;11786.437781755683;-0.0;19337.66070810784;3381702.6983580524;656744.5662461807;0.0;719923.1050779431;2.4454153588344916;0.1832818329601382
4411;2019-08-25 18:31:45.124;747;747;250;249;198;30;187;25;58;33;661;261;55;93;262;132;272;601;226;194;187;-81;670;351;356;140;355;277;665;352.0;-1.0;1229.0;284.0;205.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39247.8515625;13215.3046875;18930.14453125;2779.29370117188;770.0;345705;598.0;0.0;Calculated values ==>;1566750705.124;347.86;347.86;298.16;298.06;292.96000000000004;276.16;273.4187578820637;291.86;275.66;278.96000000000004;276.46000000000004;339.26;299.26000000000005;278.66;282.46000000000004;299.36;286.36;300.36;333.26000000000005;292.56;291.86;332.96000000000004;350.16;265.06;242.56692532238324;264.73235714968143;273.4187578820637;295.76000000000005;6700000.0;3510000.0;3560000.0;1400000.0;3550000.0;2770000.0;6650000.0;0.058666666666666666;0.0;0.2048333333333333;0.04733333333333333;0.034166666666666665;0.09283333333333332;0.0;13215.3046875;18930.14453125;2779.29370117188;39247.8515625;496726.9582333771;497209.85102364153;272155.3253664952;271618.86549420183;250607.89627986916;430735.4089219946;458468.5810051565;454436.7528742885;471998.58498376724;521438.63013786415;478586.70178090874;454053.6929290866;458832.74068814603;468500.50287146907;451615.89276591677;391959.8943784736;476022.4524846027;459420.75121607736;458468.5810051565;250872.52762923925;322910.4453824919;460646.13932767586;198928.0544123853;225878.84533804515;272.73737362697216;2824095.9184005284;1135538.0081777389;149221.7631257814;1193162.9897079843;0;113;115;2;30;49;37;10;87;80;949591869169.8629;365247583295.0061;720138561270.5555;52336.69840161316;12387.989352657087;-0.0;21592.080461096833;3382593.880030829;656946.0567393118;0.0;720264.2487867912;2.471507618918792;0.18004081354636037
4412;2019-08-25 18:32:45.114;739;741;248;247;195;33;180;25;61;33;664;262;59;97;261;128;272;585;227;194;180;-81;661;357;362;140;360;279;654;438.0;-1.0;1536.0;307.0;204.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38657.58203125;12992.19140625;18426.953125;2793.380859375;770.0;345706;591.0;0.0;Calculated values ==>;1566750765.114;347.06000000000006;347.26;297.96000000000004;297.86;292.66;276.46000000000004;274.0616903277293;291.16;275.66;279.26000000000005;276.46000000000004;339.56000000000006;299.36;279.06;282.86;299.26000000000005;285.96000000000004;300.36;331.66;292.56;291.16;332.26000000000005;350.16;265.06;242.56692532238324;264.9883086891361;274.0616903277293;295.86;6609999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2790000.0;6540000.000000001;0.073;0.0;0.256;0.051166666666666666;0.034;0.107;0.0;12992.19140625;18426.953125;2793.380859375;38657.58203125;496496.636059015;497448.44896635093;272277.5907143243;271720.558086664;250005.69094381545;430346.717906069;456529.09967249434;454481.1866346143;471998.58498376724;521586.70100013376;478452.8870518478;454225.31687248964;459011.3412223188;467671.8303827659;449954.1027053573;398312.36221565254;474885.6971213981;458467.77020745806;456529.09967249434;247943.99896000302;322910.4453824919;460646.13932767586;200706.556216207;223448.75409411348;273.4645895147869;2824745.022145255;1135756.3675792548;149268.19434063425;1193474.2469703113;0;113;115;2;30;49;37;10;87;80;949807233269.8971;365331569295.0195;720305333470.582;64966.30538711227;13300.242002536823;-0.0;24939.59697688675;3383571.2421417185;657160.0896558734;0.0;720651.948138173;3.0166187145838887;0.21906639192188568
4413;2019-08-25 18:33:45.125;726;728;251;250;207;36;168;26;62;34;668;262;61;101;257;135;272;553;224;191;168;-82;657;357;362;137;360;282;650;420.0;-1.0;1092.0;164.0;203.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38959.17578125;12921.3359375;18294.00390625;2830.18408203125;769.0;345707;585.0;0.0;Calculated values ==>;1566750825.125;345.76;345.96000000000004;298.26000000000005;298.16;293.86;276.76000000000005;274.0616903277293;289.96000000000004;275.76000000000005;279.36;276.56;339.96000000000004;299.36;279.26000000000005;283.26000000000005;298.86;286.66;300.36;328.46000000000004;292.26000000000005;289.96000000000004;331.66;350.06000000000006;264.96000000000004;241.92719264551067;265.3697278774862;274.0616903277293;295.56;6570000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2820000.0;6500000.0;0.07;0.0;0.182;0.02733333333333333;0.03383333333333333;0.10383333333333333;0.0;12921.3359375;18294.00390625;2830.18408203125;38959.17578125;495095.15456257097;496058.1246231535;274551.571546026;273936.7622005443;254460.85119182547;430346.717906069;454842.94378697337;454100.1898912975;472491.6353866644;521757.8575122986;478081.70819696924;453971.4356033254;459033.3168318815;467155.4305485478;450978.18160896865;400686.8919927516;470360.74588588625;458054.80583079654;454842.94378697337;245433.99809710225;322491.0997442508;461001.0036110699;201110.10129262914;225040.46800441016;273.6228538365282;2825391.947040633;1135972.3532302687;149315.06597330613;1193780.3110466155;0;113;115;2;30;49;37;10;87;80;950024473089.6002;365414684529.9059;720473664325.3519;46044.196124957634;7103.684663370713;-0.0;23861.157068756147;3384496.499252432;657330.1535505226;0.0;721058.695644705;2.261943097863998;0.13944173348557545
4414;2019-08-25 18:34:45.105;714;715;251;250;207;34;169;26;63;35;673;262;62;102;256;133;272;525;224;189;169;-82;655;355;360;138;359;283;649;391.0;-2.0;1136.0;294.0;225.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39591.70703125;12934.66015625;18318.931640625;2845.51977539062;766.0;345708;580.0;0.0;Calculated values ==>;1566750885.105;344.56000000000006;344.66;298.26000000000005;298.16;293.86;276.56;273.8482719121499;290.06;275.76000000000005;279.46000000000004;276.66;340.46000000000004;299.36;279.36;283.36;298.76000000000005;286.46000000000004;300.36;325.66;292.06;290.06;331.16;349.76;264.96000000000004;242.14157278889297;265.49620691782997;273.8482719121499;295.56;6550000.0;3550000.0;3600000.0;1380000.0;3590000.0;2830000.0;6490000.000000001;0.06516666666666666;0.0;0.18933333333333333;0.049;0.0375;0.10266666666666666;0.0;12934.66015625;18318.931640625;2845.51977539062;39591.70703125;493630.30425213586;494367.7902077586;274690.044325173;274069.3128729388;254508.36165166844;430477.46260093397;455320.5203350088;454058.6620710459;472458.26935960614;522196.3231962829;477957.6252976062;453929.69354246114;458999.52341017383;467167.9790832604;451046.30872507975;401800.87272697384;465947.9438462488;458101.12438257574;455320.5203350088;243342.44575359824;321233.1047070471;460849.3489538047;199835.49082935328;227176.84559649526;273.1130773710029;2826046.3195340484;1136187.7480422405;149362.3477396223;1194085.3171403378;0;113;115;2;30;49;37;10;87;80;950241000889.6691;365497157029.9321;720643107825.4058;48132.920421760464;12789.67904809812;-0.0;23422.75060648739;3385281.046954136;657495.8763221606;0.0;721452.5968646026;2.473535121218464;0.17388804787381115
4415;2019-08-25 18:35:45.116;707;709;250;250;200;33;167;25;63;35;679;261;62;103;257;128;272;512;222;189;167;-82;658;354;359;136;358;283;652;405.0;-1.0;1264.0;433.0;228.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40132.6796875;12953.31640625;18439.15625;2843.45434570312;761.0;345709;576.0;0.0;Calculated values ==>;1566750945.116;343.86;344.06000000000006;298.16;298.16;293.16;276.46000000000004;273.7412296467126;289.86;275.66;279.46000000000004;276.66;341.06000000000006;299.26000000000005;279.36;283.46000000000004;298.86;285.96000000000004;300.36;324.36;292.06;289.86;330.76000000000005;349.26;264.96000000000004;241.71165711629368;265.49620691782997;273.7412296467126;295.36;6580000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;2830000.0;6520000.0;0.06749999999999999;0.0;0.21066666666666667;0.07216666666666667;0.038;0.10549999999999998;0.0;12953.31640625;18439.15625;2843.45434570312;40132.6796875;492351.0937882362;493236.05638383434;273677.61913597933;273677.61913597933;251835.0157759243;430542.39183029096;455207.12558952876;454058.6620710459;472720.47428543336;522819.7774956075;477843.9033609652;453929.69354246114;459124.09995664656;467438.4851594835;450499.3391477009;400112.6425998182;463355.1509558625;458261.73571072373;455207.12558952876;241669.27786274583;319136.5849023705;461152.331091589;199063.9770841285;225939.03298906056;272.8037815674228;2826710.8112236094;1136403.5207310417;149409.76454872152;1194391.6906971973;0;113;115;2;30;49;37;10;87;80;950456740434.3743;365579372099.81976;720812938955.1737;53718.8803039106;18914.042880871733;-0.0;24187.78376934939;3386129.9675659407;657760.1224407827;0.0;721849.4240555087;2.8280439711361756;0.21588197673743703
4416;2019-08-25 18:36:45.116;703;707;249;249;192;31;157;24;64;35;685;260;63;103;257;119;272;527;222;188;157;-83;661;352;357;138;355;282;656;435.0;-1.0;1109.0;360.0;229.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40698.03125;13048.734375;18591.404296875;2838.2666015625;757.0;345710;574.0;0.0;Calculated values ==>;1566751005.116;343.46000000000004;343.86;298.06;298.06;292.36;276.26000000000005;273.5264737036516;288.86;275.56;279.56;276.66;341.66;299.16;279.46000000000004;283.46000000000004;298.86;285.06;300.36;325.86;291.96000000000004;288.86;330.56;348.86;264.86;242.14157278889297;265.3697278774862;273.5264737036516;295.36;6609999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;2820000.0;6559999.999999999;0.0725;0.0;0.18483333333333332;0.060000000000000005;0.03816666666666667;0.11066666666666666;0.0;13048.734375;18591.404296875;2838.2666015625;40698.03125;491483.7180611963;492553.6145508463;272610.09327497;272610.09327497;248903.99603037135;430671.36484660726;454135.31371311087;454357.3346600176;472458.26935960614;523523.07012460846;477854.54414224206;454228.8226747377;459282.00487160747;467861.136234571;449548.3921141807;398312.36221565254;465316.0488268158;458445.2132468918;454135.31371311087;240832.718256323;317459.4925940039;460748.638071022;198706.4667242136;224194.3138328329;272.65366662435406;2827384.400481422;1136620.2044875522;149457.11222328208;1194700.2787017545;0;113;115;2;30;49;37;10;87;80;950671540434.3743;365661572099.81976;720982438955.1737;47252.802090134435;15722.530280808505;-0.0;25446.80398675076;3386971.398252558;658048.7605504633;0.0;722263.0456201428;2.5645657232823056;0.18235776883130114
4417;2019-08-25 18:37:45.117;702;708;243;243;182;29;143;23;64;34;688;258;63;103;258;109;272;567;222;187;143;-84;669;350;355;138;354;281;664;384.0;-2.0;1275.0;284.0;224.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40819.18359375;13196.6787109375;18890.353515625;2818.64990234375;750.0;345711;575.0;0.0;Calculated values ==>;1566751065.117;343.36;343.96000000000004;297.46000000000004;297.46000000000004;291.36;276.06;273.3108153835814;287.46000000000004;275.46000000000004;279.56;276.56;341.96000000000004;298.96000000000004;279.46000000000004;283.46000000000004;298.96000000000004;284.06;300.36;329.86;291.86;287.46000000000004;330.66;348.16;264.76000000000005;242.14157278889297;265.2429198363724;273.3108153835814;295.36;6690000.000000001;3500000.0;3550000.0;1380000.0;3540000.0;2810000.0;6640000.000000001;0.064;0.0;0.2125;0.04733333333333333;0.037333333333333336;0.10133333333333333;0.0;13196.6787109375;18890.353515625;2818.64990234375;40819.18359375;490521.65422715346;491882.56824360136;268659.6723246888;268659.6723246888;245328.06535141807;430799.1582183253;452488.05871853366;454526.7083658545;472360.27449258295;523914.2322216616;477751.75009984587;454398.5279080716;459439.5446940776;468129.3392673732;448446.60767574824;392759.06753127463;470792.9721023824;458628.33589585364;452488.05871853366;241250.99604349316;314524.84189198195;460647.8971741376;198680.86335793103;224462.52981936815;272.63520170361693;2828063.721928834;1136838.9199090695;149504.25397996118;1195012.631890189;0;113;115;2;30;49;37;10;87;80;950885143994.965;365744373480.04877;721151341770.6409;54367.24206418374;12399.77293396711;-0.0;23106.58692844877;3387818.246070081;658283.1169837767;0.0;722667.6639557483;2.574755639918381;0.18079084010126853
4418;2019-08-25 18:38:45.107;705;712;238;238;174;28;140;22;65;33;689;257;64;103;258;105;272;605;219;185;140;-85;681;348;353;137;351;279;676;312.0;-1.0;1217.0;237.0;224.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40816.39453125;13378.125;19433.318359375;2801.62719726562;742.0;345712;580.0;0.0;Calculated values ==>;1566751125.107;343.66;344.36;296.96000000000004;296.96000000000004;290.56;275.96000000000004;273.0942459734351;287.16;275.36;279.66;276.46000000000004;342.06000000000006;298.86;279.56;283.46000000000004;298.96000000000004;283.66;300.36;333.66;291.66;287.16;331.16;347.36;264.66;241.92719264551067;264.9883086891361;273.0942459734351;295.06;6809999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2790000.0;6759999.999999999;0.052000000000000005;0.0;0.20283333333333334;0.0395;0.037333333333333336;0.08933333333333335;0.0;13378.125;19433.318359375;2801.62719726562;40816.39453125;489711.8451537927;491226.5618778602;265393.93309264147;265393.93309264147;242447.2100035156;430925.7729439634;452409.37515660847;454991.5210740408;472393.7743832905;524177.5078822776;477887.0665571183;454864.1114221241;459753.5387055793;468548.2571702812;448230.2517486125;284206.8716664058;475312.9934965068;458675.337737467;452409.37515660847;243342.44575359824;311171.3556482807;460699.3913920448;198294.54040050588;226336.07764498045;272.4735422972814;2828743.9050305695;1137060.3396972462;149551.08181652497;1195331.9425952092;0;113;115;2;30;49;37;10;87;80;951097508594.9988;365826859730.0619;721319313770.6676;52066.70424661533;10364.991614165787;-0.0;20195.881244372107;3388705.0477978867;658472.7917373127;0.0;723028.4577149289;2.320147513642179;0.1604030089734977
4419;2019-08-25 18:39:45.118;713;720;234;234;170;26;143;22;66;31;688;256;64;104;259;103;272;634;216;184;143;-84;694;346;351;136;350;276;690;300.0;-2.0;1183.0;314.0;215.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40920.28515625;13647.583984375;19911.373046875;2783.76342773438;726.0;345713;590.0;0.0;Calculated values ==>;1566751185.118;344.46000000000004;345.16;296.56;296.56;290.16;275.76000000000005;272.8767566201714;287.46000000000004;275.36;279.76000000000005;276.26000000000005;341.96000000000004;298.76000000000005;279.56;283.56;299.06;283.46000000000004;300.36;336.56;291.56;287.46000000000004;332.16;345.76;264.76000000000005;241.71165711629368;264.60387354146746;272.8767566201714;294.76000000000005;6940000.000000001;3460000.0;3510000.0;1360000.0;3500000.0;2760000.0;6900000.0;0.05;0.0;0.19716666666666666;0.052333333333333336;0.035833333333333335;0.08583333333333334;0.0;13647.583984375;19911.373046875;2783.76342773438;40920.28515625;489521.7357709622;490941.45859731705;262784.56344591023;262784.56344591023;240848.45837167147;431051.2098666511;453185.048520892;455619.69550148444;472329.59916539915;524313.273028375;478146.24957414845;455366.90589584416;460344.40931314987;468814.2162213776;448310.5934685631;281647.06965741003;478154.66496606375;458858.24666723126;453185.048520892;247525.65490268572;304465.6318710359;460951.6897639394;197345.72698841666;224664.85288814697;272.0874292034435;2829425.1689025173;1137285.5952277523;149597.635271572;1195659.8751330916;0;113;115;2;30;49;37;10;87;80;951308747314.7101;365908774744.94995;721485844295.4401;50923.017458493196;13795.37871858569;-0.0;19614.65012514395;3389563.4528229977;658674.165068154;0.0;723360.2729641999;2.320493491878224;0.1688461704768034
4420;2019-08-25 18:40:45.108;725;732;233;233;166;26;146;21;66;30;686;255;65;104;259;103;272;656;219;183;146;-84;710;346;351;136;349;274;706;372.0;-1.0;1218.0;484.0;200.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41214.83203125;13947.38671875;20461.298828125;2762.17578125;708.0;345714;610.0;0.0;Calculated values ==>;1566751245.108;345.66;346.36;296.46000000000004;296.46000000000004;289.76000000000005;275.76000000000005;272.8767566201714;287.76000000000005;275.26000000000005;279.76000000000005;276.16;341.76;298.66;279.66;283.56;299.06;283.46000000000004;300.36;338.76;291.46000000000004;287.76000000000005;334.16;343.96000000000004;264.76000000000005;241.71165711629368;264.3458800820626;272.8767566201714;295.06;7100000.0;3460000.0;3510000.0;1360000.0;3490000.0;2740000.0;7059999.999999999;0.062000000000000006;0.0;0.20299999999999999;0.08066666666666666;0.03333333333333333;0.09533333333333334;0.0;13947.38671875;20461.298828125;2762.17578125;41214.83203125;489617.6271222671;491042.8108346481;261468.03130793132;261468.03130793132;239259.7514354193;431051.2098666511;453609.25935500156;455951.47126951953;472231.8376443816;524266.1610943243;478281.1395468654;455825.75649328245;460654.32655869203;468952.88547666266;448310.5934685631;279271.18915920216;479703.5287605857;458722.83461911156;453609.25935500156;255893.36323571714;296923.61432157;460951.6897639394;196701.45652270695;219347.11204201618;271.82965036749533;2830109.5141359703;1137515.5149906334;149643.84372896087;1195996.2579922813;0;113;115;2;30;49;37;10;87;80;951519312214.7435;365990361144.9629;721650816795.4663;52627.75299360295;21316.18548145942;-0.0;22332.991377171275;3390426.232089721;658966.7126704728;0.0;723709.7783828282;2.590118345721157;0.20561504272317568
4421;2019-08-25 18:41:45.129;739;746;232;231;171;26;155;21;66;29;683;256;65;105;260;106;272;675;221;182;154;-83;709;345;350;137;349;272;705;353.0;-1.0;1321.0;454.0;183.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40797.91015625;13882.103515625;20401.833984375;2737.95190429688;695.0;345715;632.0;0.0;Calculated values ==>;1566751305.129;347.06000000000006;347.76;296.36;296.26000000000005;290.26000000000005;275.76000000000005;272.7676641592781;288.66;275.26000000000005;279.76000000000005;276.06;341.46000000000004;298.76000000000005;279.66;283.66;299.16;283.76000000000005;300.36;340.66;291.36;288.56;336.36;342.66;264.86;241.92719264551067;264.08650396036035;272.7676641592781;295.26000000000005;7090000.000000001;3450000.0;3500000.0;1370000.0;3490000.0;2720000.0;7050000.0;0.05883333333333333;0.0;0.22016666666666668;0.07566666666666667;0.030500000000000003;0.08933333333333333;0.0;13882.103515625;20401.833984375;2737.95190429688;40797.91015625;491750.70296128176;493155.7677273429;261135.14362378584;260750.07579163677;240762.2455106192;431113.4868728058;455041.32678076427;456281.56124963466;472002.15594002855;524116.2580305367;478640.39745637286;456156.46186477825;461084.28011714184;469079.38646237773;448937.5338502123;279403.2158800797;482720.9324187537;458746.76778394415;454901.96289435565;265099.94585879904;291477.81744585035;460900.4956993605;196699.8487711603;218699.2124988291;271.8250647967636;2830793.192856988;1137747.5085782458;149689.69416830956;1196336.9032826698;0;113;115;2;30;49;37;10;87;80;951729685819.4226;366072289809.8379;721814674125.2163;57151.24036401077;19991.18228423382;-0.0;21100.779035333704;3391341.3772217026;659311.0612144843;0.0;724071.8531508772;2.653651752094961;0.2123821809597009
4422;2019-08-25 18:42:45.119;749;754;230;229;176;25;167;19;66;28;680;258;66;107;260;112;272;684;219;185;167;-83;689;350;354;138;354;277;690;455.0;-1.0;2045.0;0.0;154.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26973.935546875;13471.490234375;7249.33154296875;2793.0439453125;685.0;345716;655.0;0.0;Calculated values ==>;1566751365.119;348.06000000000006;348.56000000000006;296.16;296.06;290.76000000000005;275.66;273.3108153835814;289.86;275.06;279.76000000000005;275.96000000000004;341.16;298.96000000000004;279.76000000000005;283.86;299.16;284.36;300.36;341.56000000000006;291.66;289.86;338.66;341.66;264.86;242.14157278889297;264.73235714968143;273.3108153835814;295.06;6890000.000000001;3500000.0;3540000.0;1380000.0;3540000.0;2770000.0;6900000.0;0.07583333333333334;0.0;0.3408333333333333;0.0;0.025666666666666667;0.1015;0.0;13471.490234375;7249.33154296875;2793.0439453125;26973.935546875;495157.5249700813;495761.4938810977;261182.26788625412;260788.9305669768;242669.75640599107;430799.1582183253;456041.49723122193;455453.16761822085;471771.9322026706;523406.15191135486;478248.17549816717;455453.16761822085;460556.8672069247;468384.71530865843;448889.3037529973;282540.5239019827;485703.5979883464;458515.6908689271;456041.49723122193;274727.5295995403;287289.4124756198;460748.638071022;200392.8114580023;215764.85791112346;273.3108153835814;2831357.8641103734;1137975.4172017628;149735.7781184583;1196567.2912577044;0;113;115;2;30;49;37;10;87;80;951940850619.4562;366154776059.851;721979346675.2424;86933.07139127448;0.0;-0.0;24388.078890989997;3392541.8797027543;659477.6266346817;0.0;724450.8637880208;4.734276855846954;0.2823725116713414
4423;2019-08-25 18:43:45.130;771;765;234;229;176;47;178;21;69;29;679;258;68;110;248;110;272;680;218;187;178;-83;731;358;363;140;363;272;728;253.0;-1.0;1622.0;525.0;134.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;39650.83984375;25819.865234375;7759.03515625;2720.98950195312;672.0;345717;675.0;0.0;Calculated values ==>;1566751425.13;350.26;349.66;296.56;296.06;290.76000000000005;277.86;274.1680685717883;290.96000000000004;275.26000000000005;280.06;276.06;341.06000000000006;298.96000000000004;279.96000000000004;284.16;297.96000000000004;284.16;300.36;341.16;291.86;290.96000000000004;340.66;340.36;264.86;242.56692532238324;264.08650396036035;274.1680685717883;294.96000000000004;7309999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2720000.0;7280000.0;0.042166666666666665;0.0;0.2703333333333333;0.0875;0.022333333333333334;0.0645;0.0;25819.865234375;7759.03515625;2720.98950195312;39650.83984375;494183.2725884871;493612.2591358624;260701.2338299062;258864.51943871114;241667.42500209258;430280.9020939914;456084.1908378049;456656.2351293225;471605.12922355125;523703.78063389345;478864.708382812;456531.44730995287;461690.09067081823;465554.39734395995;447081.0671039728;276842.5495680128;480925.47202568094;457339.7037190121;456084.1908378049;283101.5729112263;281845.32903042674;460443.92892427085;200054.91033873445;221053.89573361044;273.21247279253896;2831913.1723612607;1138302.9051933156;149781.73682152305;1196692.383909973;0;114;115;2;30;49;37;10;87;80;952155990055.0168;366238191350.0684;722144076870.6718;69367.89146838896;22784.039126234435;-0.0;15159.454034220546;3393844.626523118;659667.5284368439;0.0;724780.4869830986;2.9562454582206557;0.25622197181867457
4424;2019-08-25 18:44:45.120;796;789;231;232;184;68;188;23;65;30;676;256;64;93;234;111;272;703;218;190;187;-84;730;371;376;139;376;259;728;1500.0;-1.0;1889.0;385.0;94.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;38003.2890625;24523.98828125;7664.92529296875;2576.46215820312;661.0;345718;687.0;0.0;Calculated values ==>;1566751485.12;352.76;352.06000000000006;296.26000000000005;296.36;291.56;279.96000000000004;275.5313989812953;291.96000000000004;275.46000000000004;279.66;276.16;340.76;298.76000000000005;279.56;282.46000000000004;296.56;284.26000000000005;300.36;343.46000000000004;292.16;291.86;341.86;339.26;264.76000000000005;242.35481222062532;262.3656120759269;275.5313989812953;294.96000000000004;7300000.0;3710000.0;3760000.0;1390000.0;3760000.0;2590000.0;7280000.0;0.25;0.0;0.31483333333333335;0.06416666666666666;0.015666666666666666;0.26566666666666666;0.0;24523.98828125;7664.92529296875;2576.46215820312;38003.2890625;497847.0320804515;497044.73467349116;259593.0951544374;259960.39283187108;244063.3223346699;429398.2889081932;455334.9104170445;458266.3823707546;471835.9296657252;524434.1812350887;480227.18341978174;458144.9806715737;461631.11543980124;461753.6676147275;444691.64671535697;276945.8724435844;484450.7304410287;455620.9725128571;455191.6173033961;288127.0477506168;277239.5186164033;460495.50413155596;204719.9847850772;207955.9147566706;275.08846212254;2832560.182246721;1138722.3673823266;149825.8748942842;1196820.895491059;0;114;115;2;30;49;37;10;87;80;952377653104.1711;366321877399.74915;722303350320.0641;79824.85750655744;16412.262491399055;-0.0;65682.28497658008;3395087.6922143484;659994.1098431037;0.0;725454.055858759;4.657490435908968;0.23922252328199173
4425;2019-08-25 18:45:45.121;825;816;223;222;197;73;195;32;65;34;662;256;64;90;223;130;272;714;219;193;195;-84;718;380;385;140;385;259;715;-1.0;-1.0;2031.0;328.0;89.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;36210.03515625;24083.22265625;7402.82763671875;2567.3642578125;661.0;345719;695.0;0.0;Calculated values ==>;1566751545.121;355.66;354.76;295.46000000000004;295.36;292.86;280.46000000000004;276.4546675782219;292.66;276.36;279.66;276.56;339.36;298.76000000000005;279.56;282.16;295.46000000000004;286.16;300.36;344.56000000000006;292.46000000000004;292.66;342.66;339.26;264.76000000000005;242.56692532238324;262.3656120759269;276.4546675782219;295.06;7180000.0;3800000.0;3850000.0;1400000.0;3850000.0;2590000.0;7150000.0;0.0;0.0;0.33849999999999997;0.05466666666666666;0.014833333333333334;0.014833333333333334;0.0;24083.22265625;7402.82763671875;2567.3642578125;36210.03515625;502996.06058062875;502028.26361993083;257293.911010539;256935.6511453115;248497.09543233027;428757.65804586536;454830.8557475708;458266.3823707546;472096.9026672395;523001.1880422575;480227.18341978174;458144.9806715737;461273.6579067559;458830.8478510556;445914.51497000206;278275.0347743533;487481.5950742626;454539.8815566505;454830.8557475708;291477.81744585035;277239.5186164033;460342.7770475667;206557.6469486902;257293.911010539;275.83591955406035;2833178.636924327;1139127.4342255942;149868.74082895656;1196946.462191897;0;114;115;2;30;49;37;10;87;80;952605956909.8025;366405578794.98065;722458752910.4939;85203.40694036879;13873.587112071915;-0.0;2930.1313469326383;3396462.950675802;660246.4961301986;0.0;726025.8355258718;2.995503585910832;0.27074825476766756
4426;2019-08-25 18:46:45.112;837;833;228;227;199;61;199;40;65;39;650;257;64;91;220;143;272;725;220;197;199;-85;726;373;379;140;377;259;711;125.0;-1.0;1963.0;345.0;148.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;49134.70703125;24265.349609375;20347.3671875;2569.34985351562;656.0;345720;697.0;0.0;Calculated values ==>;1566751605.112;356.86;356.46000000000004;295.96000000000004;295.86;293.06;279.26000000000005;275.73799182748917;293.06;277.16;279.66;277.06;338.16;298.86;279.56;282.26000000000005;295.16;287.46000000000004;300.36;345.66;292.86;293.06;342.86;338.76;264.66;242.56692532238324;262.3656120759269;275.73799182748917;295.16;7259999.999999999;3729999.9999999995;3790000.0;1400000.0;3770000.0000000005;2590000.0;7109999.999999999;0.020833333333333332;0.0;0.32716666666666666;0.0575;0.024666666666666667;0.0455;0.0;24265.349609375;20347.3671875;2569.34985351562;49134.70703125;503929.28988712595;504716.67028675706;259309.7016220968;258938.70276390115;249274.32359840104;429258.0297950786;456407.08441138035;458266.3823707546;472588.21769833704;521771.6541653619;480337.3586072362;458144.9806715737;461392.88822046766;459676.66503376263;449250.819863508;277369.87089419615;489514.80989321886;456121.9520334955;456407.08441138035;292315.56762988004;275146.1813398168;460241.5938633635;204642.27957000176;234278.83071912284;275.0682089507334;2833889.736427549;1139530.2785583364;149911.54035894675;1197177.679127446;0;114;115;2;31;49;37;10;87;80;952835122529.562;366489566194.8925;722614129600.3309;82977.3522996463;14696.9605718683;-0.0;10106.835542997716;3397864.2467753827;660484.5483141304;0.0;726134.4606202986;2.2843668382130944;0.1934376596751783
4427;2019-08-25 18:47:45.152;830;825;248;249;216;58;201;43;65;44;641;257;64;92;222;147;271;699;216;201;200;-86;668;377;382;140;380;270;657;-1.0;-1.0;1657.0;435.0;167.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41104.95703125;13182.728515625;21623.791015625;2692.48681640625;648.0;345721;703.0;0.0;Calculated values ==>;1566751665.152;356.16;355.66;297.96000000000004;298.06;294.76000000000005;278.96000000000004;276.14872888175563;293.26000000000005;277.46000000000004;279.66;277.56;337.26;298.86;279.56;282.36;295.36;287.86;300.26000000000005;343.06000000000006;293.26000000000005;293.16;343.46000000000004;337.96000000000004;264.56;242.56692532238324;263.82572766246335;276.14872888175563;294.76000000000005;6680000.0;3770000.0000000005;3820000.0000000005;1400000.0;3800000.0;2700000.0;6570000.0;0.0;0.0;0.27616666666666667;0.0725;0.02783333333333333;0.02783333333333333;0.0;13182.728515625;21623.791015625;2692.48681640625;41104.95703125;508095.6916861967;508396.2471945094;271938.67090093286;272494.52336696803;257516.19877565902;428973.91024759493;456197.2944796933;456485.49683021253;473079.08457772195;519943.1877209095;478998.2757101616;456360.901333339;459812.6318007862;459482.28359190567;449117.05336520023;392693.369114635;491329.47342221905;456197.2944796933;456054.08385549986;294828.9587717387;271797.11229066993;460140.37922766;204732.0171619319;271938.67090093286;275.12196712076553;2834642.2349590585;1139842.553920725;149955.41823026084;1197527.6719520174;0;114;115;2;31;49;37;10;87;80;953063574729.4169;366573622194.8391;722772935400.23;69525.91930172351;18517.106249765286;-0.0;5124.545660568781;3399135.9546116507;660761.5167267282;0.0;726261.4734156987;2.48453439934631;0.23042230762732258
4428;2019-08-25 18:48:45.113;787;779;247;246;241;50;184;43;68;47;643;256;67;109;223;152;271;618;217;203;184;-88;645;370;375;142;373;286;634;449.0;-2.0;1494.0;453.0;183.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41208.33984375;12719.2021484375;20870.373046875;2856.5810546875;625.0;345722;713.0;0.0;Calculated values ==>;1566751725.113;351.86;351.06000000000006;297.86;297.76000000000005;297.26000000000005;278.16;275.4277932560699;291.56;277.46000000000004;279.96000000000004;277.86;337.46000000000004;298.76000000000005;279.86;284.06;295.46000000000004;288.36;300.26000000000005;334.96000000000004;293.46000000000004;291.56;344.46000000000004;335.66;264.36;242.98782864720522;265.87368984753493;275.4277932560699;294.86;6450000.0;3700000.0;3750000.0;1420000.0;3729999.9999999995;2860000.0;6340000.0;0.07483333333333334;0.0;0.249;0.0755;0.030500000000000003;0.10533333333333333;0.0;12719.2021484375;20870.373046875;2856.5810546875;41208.33984375;504463.79057147657;504405.9191834599;399017.0164554579;398350.84916854824;270630.6407865115;429467.9694778635;454929.51491757325;454193.47877775703;473113.08983516775;518823.6398573415;476898.2734769912;454064.1155280061;459398.6482852152;460713.2290268559;451140.24005228723;406335.1659885019;482203.2203587432;457625.98977453524;454929.51491757325;299018.4200587347;262170.3306944222;459629.71292142215;203069.16749868542;259807.23135800406;274.4457939429309;2835327.7332355995;1140058.2630406774;150001.63040504252;1197881.559808947;0;114;115;2;31;49;37;10;87;80;953290527114.2869;366658167204.7907;722939626980.1345;62529.953508488834;19370.321179416624;-0.0;20552.880534941287;3400235.704915128;661077.0400648921;0.0;726475.312881147;2.8110825876966588;0.22077355686849456
4429;2019-08-25 18:49:45.133;744;734;244;243;238;40;167;37;69;46;657;255;68;115;226;145;271;539;217;205;166;-88;646;360;365;141;363;293;636;398.0;-1.0;854.0;102.0;275.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41045.875;84797.2109375;20797.353515625;2876.60424804688;599.0;345723;725.0;0.0;Calculated values ==>;1566751785.133;347.56000000000006;346.56000000000006;297.56;297.46000000000004;296.96000000000004;277.16;274.38016830617;289.86;276.86;280.06;277.76000000000005;338.86;298.66;279.96000000000004;284.66;295.76000000000005;287.66;300.26000000000005;327.06;293.66;289.76000000000005;345.66;333.06;264.36;242.77792619122317;266.74333088950624;274.38016830617;294.86;6459999.999999999;3600000.0;3650000.0;1410000.0;3629999.9999999995;2930000.0;6360000.0;0.06633333333333333;0.0;0.1423333333333333;0.017;0.04583333333333333;0.11216666666666666;0.0;84797.2109375;20797.353515625;2876.60424804688;41045.875;498624.03412700735;498231.4358088439;272132.0605942162;271542.92230184673;268774.7449824424;430148.3826014536;454191.6157821054;453123.18777081737;473145.1120115388;519707.8028157744;475897.9551400074;452991.5318994558;459045.96319137496;462645.70173229097;451895.93310863426;405861.3728179177;469957.6921285044;459499.9958173634;454048.7298407423;304046.57827927166;251290.9062238717;459783.95590901456;202012.93280874347;230664.87952643292;273.9890686588796;2836013.4135096762;1140871.1706950604;150049.4228747315;1198228.906607209;0;114;115;2;31;49;37;10;87;80;953512601114.2163;366743095504.76373;723113384880.0793;35741.35962293518;4382.107392704609;-0.0;25056.221876921703;3401054.905500166;661275.0429485652;0.0;726855.5154264095;0.6008941331878295;0.02990716929795683
4430;2019-08-25 18:50:45.124;730;726;251;250;232;39;160;34;62;44;668;254;62;95;228;136;271;562;216;200;161;-88;663;359;365;140;362;267;650;128.0;-1.0;1266.0;223.0;304.0;98;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53210.05859375;22563.033203125;22057.673828125;2660.77612304688;587.0;345724;731.0;0.0;Calculated values ==>;1566751845.124;346.16;345.76;298.26000000000005;298.16;296.36;277.06;274.27422755570615;289.16;276.56;279.36;277.56;339.96000000000004;298.56;279.36;282.66;295.96000000000004;286.76000000000005;300.26000000000005;329.36;293.16;289.26000000000005;346.26;331.86;264.36;242.56692532238324;263.43189868330234;274.27422755570615;294.76000000000005;6630000.0;3590000.0;3650000.0;1400000.0;3620000.0000000005;2670000.0;6500000.0;0.021333333333333333;0.0;0.211;0.03716666666666667;0.050666666666666665;0.072;0.0;22563.033203125;22057.673828125;2660.77612304688;53210.05859375;495057.58218993846;495783.70994480286;274551.571546026;273936.7622005443;264628.6189151992;430214.79039162316;453187.6366209583;456604.5754085982;473079.08457772195;522972.3170164116;479031.22204876586;456604.5754085982;460643.3953505653;463062.42787711835;450764.4150246694;396333.144093337;471789.7604932018;458814.1079061644;453331.6078540995;306560.99450073834;246270.64818160105;459937.85502221505;200945.77801110694;252742.44753567962;273.56725375083545;2836798.761805338;1141765.7051985436;150095.56078956678;1198585.978267334;0;114;116;2;31;49;37;10;87;80;953731568264.8568;366827382860.01025;723281359680.5707;53944.00625087065;9625.872195579519;-0.0;14442.419542926229;3401802.171444593;661391.7586021678;0.0;727184.6213992358;1.6499545442513628;0.12113062290691999
