;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4431;2019-08-25 18:51:45.124;737;738;250;249;217;38;93;33;57;42;665;254;57;85;230;134;271;611;216;185;94;-87;658;358;363;137;361;260;645;289.0;-3.0;1528.0;249.0;296.0;98;100;0;1;0;1;1;1;0;0;1;1;0;0;0;54142.9609375;22349.828125;21813.146484375;2602.5390625;588.0;345725;727.0;0.0;Calculated values ==>;1566751905.124;346.86;346.96000000000004;298.16;298.06;294.86;276.96000000000004;274.1680685717883;282.46000000000004;276.46000000000004;278.86;277.36;339.66;298.56;278.86;281.66;296.16;286.56;300.26000000000005;334.26000000000005;291.66;282.56;345.86;331.96000000000004;264.46000000000004;241.92719264551067;262.5002047102346;274.1680685717883;294.76000000000005;6580000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2600000.0;6450000.0;0.04816666666666667;0.0;0.25466666666666665;0.0415;0.04933333333333333;0.0975;0.0;22349.828125;21813.146484375;2602.5390625;54142.9609375;496513.2070479818;497907.0345620914;274621.26390339225;273992.1587957744;258572.46565727692;430280.9020939914;443455.44472579175;457130.4236791988;473273.90776018414;523227.95841087063;479885.3789223988;457130.4236791988;460521.75456632016;463477.27075599786;450652.27371114545;399495.6588553298;479908.00664646586;457061.7909713768;443614.1450120138;304884.691753025;246688.97952812296;460498.16819993296;200956.65564839248;238229.68820134964;273.5671240792026;2837693.3703014315;1142139.9790429447;150139.42174944634;1198951.5684366047;0;114;116;2;31;49;37;10;87;80;953949968264.8568;366910482860.01025;723439459680.5707;65238.91959184533;10770.972770888931;-0.0;20024.984539039757;3402795.362493282;661561.7323102218;0.0;727471.8497665855;2.0535405122584987;0.14407485872172188
4432;2019-08-25 18:52:45.125;743;745;248;247;211;31;77;29;49;39;657;254;50;82;231;133;271;640;215;184;76;-86;654;351;356;136;354;254;644;-2.0;-1.0;1507.0;230.0;247.0;62;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53163.9296875;22241.228515625;20504.240234375;2538.6904296875;580.0;345726;721.0;0.0;Calculated values ==>;1566751965.125;347.46000000000004;347.66;297.96000000000004;297.86;294.26000000000005;276.26000000000005;273.4187578820637;280.86;276.06;278.06;277.06;338.86;298.56;278.16;281.36;296.26000000000005;286.46000000000004;300.26000000000005;337.16;291.56;280.76000000000005;345.26;331.16;264.56;241.71165711629368;261.6868853414304;273.4187578820637;294.66;6540000.000000001;3510000.0;3560000.0;1360000.0;3540000.0;2540000.0;6440000.000000001;0.0;0.0;0.25116666666666665;0.03833333333333333;0.04116666666666667;0.04116666666666667;0.0;22241.228515625;20504.240234375;2538.6904296875;53163.9296875;497721.39446263434;498949.95545041445;273510.6786062543;272907.10018894315;256269.06285521944;430735.4089219946;442354.98786024586;457129.607875444;473111.07959547755;522893.1126312746;480610.91738163715;457250.945269924;461088.5074597035;464643.3069250969;451759.4600026878;401778.2334938596;484284.68476775696;458058.41051450267;442195.3947472088;302370.42649719206;243342.44575359824;460750.93233726063;199020.15709328963;273510.6786062543;272.7738577773941;2838587.609292628;1142511.57737437;150182.2660425558;1199304.2192029164;0;114;116;2;31;49;37;10;87;80;954165671859.5962;366992384224.9113;723593662250.3844;64828.49038811777;10033.013051018888;-0.0;6944.187481135962;3403879.2756400574;661735.1017479707;0.0;727696.5966122005;1.8064968501605099;0.14881657716747823
4433;2019-08-25 18:53:45.085;742;744;241;240;197;29;124;26;47;36;651;255;47;92;233;129;271;632;213;180;123;-84;637;349;354;136;352;273;630;446.0;-1.0;980.0;427.0;257.0;34;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41566.83984375;12573.3837890625;18906.42578125;2753.91186523438;572.0;345727;715.0;0.0;Calculated values ==>;1566752025.085;347.36;347.56000000000006;297.26000000000005;297.16;292.86;276.06;273.20264511476705;285.56;275.76000000000005;277.86;276.76000000000005;338.26;298.66;277.86;282.36;296.46000000000004;286.06;300.26000000000005;336.36;291.16;285.46000000000004;344.66;330.36;264.76000000000005;241.71165711629368;264.2163659402789;273.20264511476705;294.46000000000004;6370000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;2730000.0;6300000.0;0.07433333333333333;0.0;0.16333333333333336;0.07116666666666666;0.04283333333333333;0.11716666666666667;0.0;12573.3837890625;18906.42578125;2753.91186523438;41566.83984375;499212.49367918656;500143.89737094054;397622.8319852451;270526.37989348604;251713.96298949033;430862.6128555636;449914.9000606128;453715.23204408324;472818.15071447083;520730.31381991;478404.7472224594;453715.23204408324;459341.78727360204;465195.77574039256;451540.8498094173;409894.07379215054;484678.420816983;457833.16231334955;449768.27664317505;299856.38484229014;239996.17471937067;460951.6897639394;197394.05699733194;270592.91214938555;272.1187683002946;2839376.5060905037;1142801.5057292474;150226.3416583621;1199632.4224717775;0;114;116;2;31;49;37;10;87;80;954378529859.7316;367073929824.9632;723751656850.4849;41865.79192430272;18756.518198556892;-0.0;20993.380206522335;3404767.80191388;661974.8545666961;0.0;727929.2544677029;2.384072981461945;0.18027728337027382
4434;2019-08-25 18:54:45.126;724;725;239;237;187;29;112;24;50;34;657;253;49;101;234;121;271;586;212;175;112;-83;638;348;353;136;351;276;632;181.0;-1.0;1011.0;325.0;254.0;8;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40697.76171875;12571.0263671875;18058.138671875;2780.34130859375;565.0;345728;710.0;0.0;Calculated values ==>;1566752085.126;345.56000000000006;345.66;297.06;296.86;291.86;276.06;273.0942459734351;284.36;275.56;278.16;276.56;338.86;298.46000000000004;278.06;283.26000000000005;296.56;285.26000000000005;300.26000000000005;331.76000000000005;290.66;284.36;344.16;329.66;264.86;241.71165711629368;264.60387354146746;273.0942459734351;294.36;6380000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2760000.0;6320000.0;0.030166666666666668;0.0;0.16849999999999998;0.05416666666666667;0.042333333333333334;0.07250000000000001;0.0;12571.0263671875;18058.138671875;2780.34130859375;40697.76171875;496684.2926906303;497403.16585412103;269737.1383025636;268653.036028318;248107.30831568677;430925.7729439634;448329.215109836;453584.6404893664;472622.7809936826;521105.7843630786;477807.53575781896;453456.4546296186;459976.46423173224;465470.6628459295;450568.49599703064;409469.56768089347;477702.30441308103;457309.93726511206;448329.215109836;297761.5184850505;237068.3971897606;461052.02487360046;197385.04221323397;239632.01326309537;272.11115777227195;2840062.512886797;1143011.1856636098;150272.49194922287;1199940.6710009777;0;114;116;2;31;49;37;10;87;80;954590774794.3405;367155585584.81274;723916469395.1812;43169.63230952831;14281.96156076985;-0.0;15130.547133888698;3405476.9146773545;662250.363366637;0.0;728230.492900682;2.1724996547061717;0.16663002445709788
4435;2019-08-25 18:55:45.146;711;712;239;238;182;27;117;21;54;32;668;251;52;101;235;114;271;553;210;175;117;-82;642;345;350;134;349;277;636;432.0;-1.0;1055.0;297.0;236.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40946.5859375;12630.9912109375;18201.1875;2805.087890625;559.0;345729;706.0;0.0;Calculated values ==>;1566752145.146;344.26;344.36;297.06;296.96000000000004;291.36;275.86;272.7676641592781;284.86;275.26000000000005;278.56;276.36;339.96000000000004;298.26000000000005;278.36;283.26000000000005;296.66;284.56;300.26000000000005;328.46000000000004;290.66;284.86;343.76;329.06;264.96000000000004;241.2770596917726;264.73235714968143;272.7676641592781;294.16;6420000.0;3450000.0;3500000.0;1340000.0;3490000.0;2770000.0;6360000.0;0.07200000000000001;0.0;0.17583333333333334;0.0495;0.03933333333333333;0.11133333333333334;0.0;12630.9912109375;18201.1875;2805.087890625;40946.5859375;494513.24101070303;495245.77598807955;269307.4852858354;268774.7449824424;246270.63929466723;431113.4868728058;449622.8706441287;453925.77008747146;472689.592463476;522163.9145664382;477456.70588422933;453669.56598118163;459820.17321349715;465889.0183092921;450100.7779978306;407715.53523323155;472161.57523606764;457796.27867287636;449622.8706441287;296085.73418796173;234559.02529450474;461454.0128636876;197197.84479796336;222673.70580864866;272.02434587769596;2840743.1092402376;1143221.2724822983;150319.052707616;1200242.9327726644;0;114;116;2;31;49;37;10;87;80;954801745094.2734;367236612584.787;724082424695.1284;45141.32686340518;13080.680319253348;-0.0;25267.007018350112;3406213.084645115;662478.4613895699;0.0;728567.2514006052;2.4820391974754115;0.15728931432254506
4436;2019-08-25 18:56:45.116;705;709;237;237;174;24;130;20;58;30;677;250;56;100;236;102;271;575;209;178;129;-82;652;343;348;132;346;277;647;-2.0;-1.0;948.0;165.0;231.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41917.59375;12855.9775390625;18571.201171875;2805.12451171875;554.0;345730;701.0;0.0;Calculated values ==>;1566752205.116;343.66;344.06000000000006;296.86;296.86;290.56;275.56;272.5487779782249;286.16;275.16;278.96000000000004;276.16;340.86;298.16;278.76000000000005;283.16;296.76000000000005;283.36;300.26000000000005;330.66;290.96000000000004;286.06;343.26;328.56;264.96000000000004;240.83765695389522;264.73235714968143;272.5487779782249;294.06;6520000.0;3429999.9999999995;3479999.9999999995;1320000.0;3460000.0;2770000.0;6470000.0;0.0;0.0;0.158;0.0275;0.0385;0.0385;0.0;12855.9775390625;18571.201171875;2805.12451171875;41917.59375;492678.99066113745;493738.01025167445;267228.0925012341;267228.0925012341;243304.01730345172;431237.1583312671;451861.376305986;454436.7528742885;472756.67973813636;523095.7210781749;477343.4560738762;454181.4972186479;459697.0714688479;466448.47233493417;448724.71018816857;402853.2402811574;474200.3964908023;458524.8404200007;451718.4752615798;293991.1381695566;232467.98657752166;461754.41073953215;196905.31050441056;267228.0925012341;271.8994100931992;2841433.298803881;1143433.5576929464;150365.78110177282;1200549.21612679;0;114;116;2;31;49;37;10;87;80;955011040394.3733;367316372684.825;724248541595.2076;40689.96789444071;7283.350256465843;-0.0;7102.879736273309;3406927.98780471;662648.0767943211;0.0;728836.8655824942;1.6088954788974972;0.12381308932622018
4437;2019-08-25 18:57:45.127;705;711;232;233;165;23;128;18;62;28;685;250;60;100;237;94;271;610;209;179;127;-83;662;341;345;132;344;276;658;-2.0;-1.0;784.0;293.0;218.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42142.33984375;13069.2060546875;18995.056640625;2796.86059570312;550.0;345731;698.0;0.0;Calculated values ==>;1566752265.127;343.66;344.26;296.36;296.46000000000004;289.66;275.46000000000004;272.3289490889957;285.96000000000004;274.96000000000004;279.36;275.96000000000004;341.66;298.16;279.16;283.16;296.86;282.56;300.26000000000005;334.16;291.06;285.86;342.96000000000004;328.16;264.86;240.83765695389522;264.60387354146746;272.3289490889957;294.06;6620000.0;3410000.0;3450000.0;1320000.0;3440000.0;2760000.0;6580000.0;0.0;0.0;0.13066666666666665;0.04883333333333333;0.036333333333333336;0.036333333333333336;0.0;13069.2060546875;18995.056640625;2796.86059570312;42142.33984375;491663.5071789791;492910.81566293683;264040.1802521196;264483.28351362987;240183.38923070134;431359.6534126046;452106.44053635903;455113.6716874928;472562.30901117553;524003.263755217;477468.41496381804;454859.9878152477;459853.63458953885;466861.7034060588;447927.5191950463;396998.1637225586;478236.3637990377;459136.8242272992;451964.38578876475;292734.4514702754;230795.22267914342;461654.8987925339;195035.74814335615;264040.1802521196;271.13999034039193;2842133.92667722;1143649.6404980435;150412.47286971138;1200862.3256689375;0;114;116;2;31;49;37;10;87;80;955218978509.9153;367395587205.0315;724414472010.6401;33983.515343100524;13019.901856701512;-0.0;6827.912801164774;3407550.3809177997;662817.3015812292;0.0;728952.976803764;1.5441651019558562;0.13510210029071662
4438;2019-08-25 18:58:48.108;710;716;227;228;158;21;135;16;64;26;690;249;63;101;238;90;271;637;209;180;135;-83;680;338;343;132;342;274;676;-1.0;-2.0;1016.0;280.0;219.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42263.4296875;13429.93359375;19653.353515625;2774.00952148438;546.0;345732;694.0;0.0;Calculated values ==>;1566752328.108;344.16;344.76;295.86;295.96000000000004;288.96000000000004;275.26000000000005;271.99741764416325;286.66;274.76000000000005;279.56;275.76000000000005;342.16;298.06;279.46000000000004;283.26000000000005;296.96000000000004;282.16;300.26000000000005;336.86;291.16;286.66;342.56000000000006;327.76000000000005;264.86;240.83765695389522;264.3458800820626;271.99741764416325;294.06;6800000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2740000.0;6759999.999999999;0.0;0.0;0.16933333333333334;0.04666666666666666;0.0365;0.0365;0.0;13429.93359375;19653.353515625;2774.00952148438;42263.4296875;490531.8754948248;491794.7288715887;260790.56642229654;261191.9994493182;237629.21056743208;431541.1909327263;453441.9510735276;455699.93398979405;472367.87413283327;524678.9235358476;477604.98026160593;455574.0031553595;460287.9848056689;467272.8237848149;447907.4190695718;283592.50387765036;480235.1313084162;459586.36343998555;453441.9510735276;291058.95107146574;229122.51738040973;461654.8987925339;194886.29465745908;260790.56642229654;271.0682981122239;2842872.254422545;1143881.4380414856;150461.2032822882;1201200.3972686578;0;114;116;2;31;49;37;10;87;80;955435633149.7316;367478722124.961;724587669760.4933;44164.44292694206;12449.20152630349;-0.0;7031.775539769934;3408233.9693283043;663040.0890255077;0.0;729074.2125024669;1.7749642603631526;0.15026786767151498
4439;2019-08-25 18:59:45.108;722;726;222;223;154;22;144;16;66;24;692;249;65;103;237;90;271;655;208;180;143;-84;653;350;355;134;354;274;653;1915.0;0.0;2163.0;792.0;141.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27990.876953125;12846.994140625;6806.04443359375;2771.92065429688;542.0;345733;690.0;0.0;Calculated values ==>;1566752385.108;345.36;345.76;295.36;295.46000000000004;288.56;275.36;273.3108153835814;287.56;274.76000000000005;279.76000000000005;275.56;342.36;298.06;279.66;283.46000000000004;296.86;282.16;300.26000000000005;338.66;291.16;287.46000000000004;342.16;327.36;264.76000000000005;241.2770596917726;264.3458800820626;273.3108153835814;293.96000000000004;6530000.0;3500000.0;3550000.0;1340000.0;3540000.0;2740000.0;6530000.0;0.31916666666666665;0.0;0.3605;0.132;0.0235;0.3426666666666667;0.0;12846.994140625;6806.04443359375;2771.92065429688;27990.876953125;494937.5805195878;495489.04909943533;260126.94499159447;260537.50827112468;237004.20442926275;430799.1582183253;452631.20222892443;455951.47126951953;471909.57779161324;524885.2525535029;477604.98026160593;455825.75649328245;460532.3006771913;465424.41340235074;445595.24986657227;402320.78040774073;485470.98562059284;457671.52647964493;452488.05871853366;289383.54333396035;227449.86971758792;461254.1718510543;198659.94051243298;202875.33332934044;272.6269010590412;2843428.4343501166;1144089.4637193826;150505.10856284646;1201409.8675024225;0;114;116;2;31;49;37;10;87;80;955634563149.7316;367554532124.961;724743849760.4933;92753.5968379297;34662.43853669802;-0.0;85533.96056669689;3409317.903809776;663413.0561760064;0.0;729807.0245799763;9.496115188942547;0.5124170229052079
4440;2019-08-25 19:00:45.109;738;730;218;218;166;44;156;18;68;25;691;249;67;105;225;100;271;611;210;176;155;-85;651;359;364;138;364;278;652;-1.0;0.0;1339.0;467.0;99.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26480.751953125;12820.4248046875;6695.443359375;2788.2529296875;540.0;345734;687.0;0.0;Calculated values ==>;1566752445.109;346.96000000000004;346.16;294.96000000000004;294.96000000000004;289.76000000000005;277.56;274.27422755570615;288.76000000000005;274.96000000000004;279.96000000000004;275.66;342.26;298.06;279.86;283.66;295.66;283.16;300.26000000000005;334.26000000000005;290.76000000000005;288.66;341.86;327.16;264.66;242.14157278889297;264.86050150153983;274.27422755570615;294.16;6509999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;2780000.0;6520000.0;0.0;0.0;0.22316666666666668;0.07783333333333334;0.0165;0.0165;0.0;12820.4248046875;6695.443359375;2788.2529296875;26480.751953125;497328.56980800844;496136.8890931851;258573.31212944622;258573.31212944622;240654.26496864675;430214.79039162316;452784.5239248999;455539.81900768477;471477.517547777;524464.124504003;477104.852343175;455413.0699727434;460156.1012376464;462361.0238596793;445356.05276456533;403376.10741021915;479092.16502167884;455636.81812904833;452640.01661940204;288127.0477506168;226613.5671989835;460547.1261251337;199931.67318914755;258573.31212944622;273.16812047183157;2843882.372155958;1144303.3624419211;150551.44411490337;1201522.381775768;0;114;116;2;31;49;37;10;87;80;955850266744.471;367636133484.8624;724909452520.2932;57043.21787517022;20284.569420184256;-0.0;3202.100624084271;3410566.231402657;663870.9555399562;0.0;730546.5040801258;3.6105385000803554;0.35006909800440733
4441;2019-08-25 19:01:45.069;740;738;221;221;175;50;170;20;70;27;688;252;69;108;222;108;271;618;209;178;169;-85;664;362;366;138;366;279;664;0.0;-1.0;1209.0;418.0;95.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26854.599609375;13055.119140625;6867.0615234375;2808.41430664062;545.0;345735;684.0;0.0;Calculated values ==>;1566752505.069;347.16;346.96000000000004;295.26000000000005;295.26000000000005;290.66;278.16;274.5913991737795;290.16;275.16;280.16;275.86;341.96000000000004;298.36;280.06;283.96000000000004;295.36;283.96000000000004;300.26000000000005;334.96000000000004;290.96000000000004;290.06;341.56000000000006;327.66;264.66;242.14157278889297;264.9883086891361;274.5913991737795;294.06;6640000.000000001;3620000.0000000005;3660000.0;1380000.0;3660000.0;2790000.0;6640000.000000001;0.0;0.0;0.20149999999999998;0.06966666666666667;0.01583333333333333;0.01583333333333333;0.0;13055.119140625;6867.0615234375;2808.41430664062;26854.599609375;496342.7765054574;496066.73108227114;259088.9121991699;259088.9121991699;243105.690967611;430014.67791919125;454449.53887161263;455626.85928223166;471673.81221397576;524073.9901141681;477320.09978473827;455500.0174954674;460369.46590010484;461653.8592145803;446001.5848834756;395649.4017377307;478745.60406076396;455585.1921062464;454306.80485811527;286870.6033266602;228704.35009887922;460547.1261251337;200682.78167217787;259088.9121991699;273.4770433758887;2844326.5371117527;1144518.848221914;150598.05191597334;1201635.327302614;0;114;116;2;31;49;37;10;87;80;956069120744.6102;367718878284.91504;725076441120.3994;51371.23163842584;18103.882663555924;-0.0;3090.949967099968;3411469.0828466807;664190.6460383459;0.0;730598.9112070269;3.1924401610521085;0.3067700971580107
4442;2019-08-25 19:02:45.140;740;741;222;223;179;53;184;23;71;30;687;251;70;110;222;117;271;643;206;181;184;-87;673;366;370;139;370;281;673;-2.0;-1.0;1109.0;353.0;100.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27184.61328125;13271.287109375;6986.166015625;2815.79663085938;564.0;345736;681.0;0.0;Calculated values ==>;1566752565.14;347.16;347.26;295.36;295.46000000000004;291.06;278.46000000000004;275.0112864084945;291.56;275.46000000000004;280.26000000000005;276.16;341.86;298.26000000000005;280.16;284.16;295.36;284.86;300.26000000000005;337.46000000000004;291.26000000000005;291.56;341.26;329.56;264.46000000000004;242.35481222062532;265.2429198363724;275.0112864084945;293.76000000000005;6730000.0;3660000.0;3700000.0;1390000.0;3700000.0;2810000.0;6730000.0;0.0;0.0;0.18483333333333332;0.05883333333333333;0.016666666666666666;0.016666666666666666;0.0;13271.287109375;6986.166015625;2815.79663085938;27184.61328125;495464.6914230764;495603.7761722025;258987.33460570502;259377.30604523973;244093.35111950358;429743.705733735;455767.2617528169;455420.6899255907;471835.9296657252;523810.5714969856;476955.69017693074;455293.32519833976;460305.00982924807;461040.14456079;446610.4118461461;388303.6216486027;481481.0220816585;455341.3644219996;455767.2617528169;285614.20965156396;236650.15891445865;460192.48201593204;201770.68870810844;258987.33460570502;273.92143518720576;2844777.3967732685;1144738.4945486437;150644.97580149895;1201750.9074738463;0;114;116;2;31;49;37;10;87;80;956290182024.9752;367802076620.0524;725244639920.6771;46882.9752250313;15203.815506276953;-0.0;3279.665452451865;3412288.8368008807;664468.5386411325;0.0;730652.0624902907;2.8329973833512776;0.2625483661982478
4443;2019-08-25 19:03:45.120;743;743;220;220;180;59;195;25;72;32;687;250;71;111;219;124;271;662;208;186;194;-91;684;371;376;139;376;282;684;-2.0;0.0;1100.0;235.0;120.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26895.33203125;13435.9609375;7036.37109375;2822.13159179688;595.0;345737;678.0;0.0;Calculated values ==>;1566752625.12;347.46000000000004;347.46000000000004;295.16;295.16;291.16;279.06;275.5313989812953;292.66;275.66;280.36;276.36;341.86;298.16;280.26000000000005;284.26000000000005;295.06;285.56;300.26000000000005;339.36;291.76000000000005;292.56;340.96000000000004;332.66;264.06;242.35481222062532;265.3697278774862;275.5313989812953;293.96000000000004;6840000.000000001;3710000.0;3760000.0;1390000.0;3760000.0;2820000.0;6840000.000000001;0.0;0.0;0.18333333333333332;0.03916666666666667;0.02;0.02;0.0;13435.9609375;7036.37109375;2822.13159179688;26895.33203125;494805.2031459714;494805.2031459714;257656.50259271148;257656.50259271148;244078.7166651511;429398.2889081932;456333.12214972766;455381.1646659965;472032.3497595296;523730.55453180056;476715.8926587331;455253.5943273464;460272.9284029626;459695.3818182221;446725.06903506385;282751.7273953972;483092.23591409903;455048.14796619717;456191.0313506626;284357.86631585273;249617.41799618208;459788.0157187745;203721.49478083357;257656.50259271148;274.703367394626;2845227.912760488;1144960.9807614207;150691.94287560426;1201867.7229978386;0;114;116;2;31;49;37;10;87;80;956513907424.1571;367885448819.74756;725413483620.0597;46137.6061456132;10029.272070069355;-0.0;3970.690575159022;3413063.749918965;664678.7442782568;0.0;730712.4619837555;2.5816249630810635;0.22132578205734738
4444;2019-08-25 19:04:45.121;746;747;217;218;177;70;201;29;73;35;687;249;72;110;212;130;271;676;209;192;201;-98;702;383;387;139;387;271;700;170.0;-2.0;1169.0;284.0;149.0;100;100;1;1;1;0;1;0;0;0;1;1;0;0;0;36531.66796875;23790.3828125;7194.8603515625;2700.50366210938;630.0;345738;675.0;0.0;Calculated values ==>;1566752685.121;347.76;347.86;294.86;294.96000000000004;290.86;280.16;276.758820704277;293.26000000000005;276.06;280.46000000000004;276.66;341.86;298.06;280.36;284.16;294.36;286.16;300.26000000000005;340.76;292.36;293.26000000000005;340.66;336.16;263.36;242.35481222062532;263.95629194202945;276.758820704277;294.06;7020000.0;3829999.9999999995;3870000.0000000005;1390000.0;3870000.0000000005;2710000.0;7000000.0;0.028333333333333332;0.0;0.19483333333333333;0.04733333333333333;0.024833333333333332;0.05316666666666667;0.0;23790.3828125;7194.8603515625;2700.50366210938;36531.66796875;493453.38841655233;493793.65306659153;255812.8642755352;256171.08630235182;242699.83750001833;428538.6833535345;455365.3395101726;457316.69204578444;472326.8440106818;524608.1413745666;477978.1621274061;457192.60694647784;461842.308832779;456949.01453165774;445324.64228582714;279752.82202734385;483423.5220986527;454053.27226905193;455365.3395101726;283101.5729112263;264262.8888514036;459078.972389739;206641.24374376304;229608.55239339956;275.882853554381;2845756.479904589;1145271.2054638541;150737.96560321344;1201986.3185701042;0;115;116;2;31;49;37;10;87;80;956742811239.7902;367968850209.9782;725579386385.5186;48839.9331775105;11948.719155909528;-0.0;12002.735848375101;3413855.2426068382;664861.8972581453;0.0;730845.5760895178;2.160895780563203;0.16553068815308486
4445;2019-08-25 19:05:45.121;759;762;216;216;179;56;194;34;68;39;680;248;67;93;213;129;271;695;206;196;194;-103;760;371;376;139;374;253;751;-1.0;-1.0;1335.0;316.0;193.0;1;100;1;1;1;0;1;1;0;0;1;1;0;0;0;51955.4296875;25250.142578125;21797.853515625;2523.17919921875;664.0;345739;671.0;0.0;Calculated values ==>;1566752745.121;349.06000000000006;349.36;294.76000000000005;294.76000000000005;291.06;278.76000000000005;275.5313989812953;292.56;276.56;279.96000000000004;277.06;341.16;297.96000000000004;279.86;282.46000000000004;294.46000000000004;286.06;300.26000000000005;342.66;292.76000000000005;292.56;340.26;339.56000000000006;262.86;242.35481222062532;261.54996906429363;275.5313989812953;293.76000000000005;7600000.0;3710000.0;3760000.0;1390000.0;3740000.0;2530000.0;7509999.999999999;0.0;0.0;0.2225;0.05266666666666667;0.03216666666666666;0.03216666666666666;0.0;25250.142578125;21797.853515625;2523.17919921875;51955.4296875;489538.6199409177;490891.84416764445;253443.28146807032;253443.28146807032;241982.8103908081;429398.2889081932;456191.0313506626;459576.91440768004;472719.2527797885;525318.9976185026;480074.3651990591;459457.398345434;462539.4436381639;459180.3147711967;447495.2078367843;273764.03069894627;480694.45070784236;456475.0455281631;456191.0313506626;281426.5920051367;278495.58437821403;458571.5327510914;203169.00282680104;253443.28146807032;274.489188248687;2846493.8723850576;1145679.876508776;150781.4962937245;1202227.9245189973;0;115;116;2;32;49;37;10;87;80;956971711239.7902;368052250209.9782;725736586385.5186;57050.76032674558;13451.19990934596;-0.0;6521.7192878900505;3414737.665052707;665073.5632503558;0.0;730999.9465489867;1.553799744887363;0.13050471273893194
4446;2019-08-25 19:06:45.092;784;786;216;214;177;48;148;36;63;42;663;248;63;97;216;129;271;698;208;194;148;-104;701;365;370;138;369;265;694;-1.0;-1.0;971.0;438.0;163.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38190.6484375;13713.3076171875;19846.08203125;2648.56982421875;694.0;345740;666.0;0.0;Calculated values ==>;1566752805.092;351.56000000000006;351.76;294.76000000000005;294.56;290.86;277.96000000000004;274.9066339382667;287.96000000000004;276.76000000000005;279.46000000000004;277.36;339.46000000000004;297.96000000000004;279.46000000000004;282.86;294.76000000000005;286.06;300.26000000000005;342.96000000000004;292.56;287.96000000000004;339.76;342.56000000000006;262.76000000000005;242.14157278889297;263.1675429290057;274.9066339382667;293.96000000000004;7009999.999999999;3650000.0;3700000.0;1380000.0;3690000.0;2650000.0;6940000.000000001;0.0;0.0;0.16183333333333336;0.073;0.027166666666666665;0.027166666666666665;0.0;13713.3076171875;19846.08203125;2648.56982421875;38190.6484375;498894.81765551696;499827.2980801351;255720.68635853735;255006.1981333865;242864.9730777803;429811.8947417682;450547.80136836116;457054.6125532047;473143.7464358393;522619.48135278374;478608.28069308854;457054.6125532047;461192.46389206045;460377.2924585903;448626.03839070926;279895.49205695797;487336.18264496623;457176.16999723896;450547.80136836116;279332.9882161641;291058.95107146574;458626.5587268162;199809.45243474163;255720.68635853735;273.1452774747237;2847244.7266138466;1146004.414990714;150824.57337156587;1202574.7895824495;0;115;116;2;32;49;37;10;87;80;957195403069.6266;368135310044.9175;725891911275.4049;41630.84174583795;18893.648759321444;-0.0;5292.803291100214;3415559.61426848;665342.9733778682;0.0;731098.3533174682;1.817757607853155;0.1740049510502013
4447;2019-08-25 19:07:45.092;768;767;232;231;184;40;152;34;62;42;656;249;62;109;218;129;271;658;209;194;152;-101;669;360;365;138;363;272;663;-1.0;-1.0;946.0;319.0;178.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;37499.2109375;13149.619140625;18771.642578125;2725.08911132812;718.0;345741;660.0;0.0;Calculated values ==>;1566752865.092;349.96000000000004;349.86;296.36;296.26000000000005;291.56;277.16;274.38016830617;288.36;276.56;279.36;277.36;338.76;298.06;279.36;284.06;294.96000000000004;286.06;300.26000000000005;338.96000000000004;292.56;288.36;339.16;344.96000000000004;263.06;242.14157278889297;264.08650396036035;274.38016830617;294.06;6690000.000000001;3600000.0;3650000.0;1380000.0;3629999.9999999995;2720000.0;6630000.0;0.0;0.0;0.15766666666666668;0.05316666666666667;0.029666666666666668;0.029666666666666668;0.0;13149.619140625;18771.642578125;2725.08911132812;37499.2109375;499702.8666448187;500130.3988604156;263689.2169673012;263257.9338490703;246006.72764976844;430148.3826014536;452029.09594127483;455780.5313339164;473143.7464358393;521329.22006385546;477853.94897468184;455780.5313339164;461569.0958649628;461573.7689881714;449552.1487710988;391888.22228839865;484815.1580913543;457986.28317495435;452029.09594127483;276820.84063482966;301113.3779324612;458930.57338890136;199435.26861390402;263689.2169673012;272.9760435602679;2847875.475441972;1146228.272713696;150869.35386269543;1202896.6039541943;0;115;116;2;32;49;37;10;87;80;957415903069.6266;368218110044.9175;726053011275.4049;40417.10308885529;13796.50037053736;-0.0;5587.416409561218;3416243.347142102;665615.3912872836;0.0;731189.0218149737;1.7260409375361345;0.15459355903393834
4448;2019-08-25 19:08:45.103;743;739;240;240;196;36;162;26;61;40;659;249;62;111;220;133;271;615;206;195;161;-96;646;355;360;137;358;274;640;111.0;-1.0;455.0;118.0;172.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38083.6015625;12742.548828125;18095.630859375;2755.42358398438;742.0;345742;652.0;0.0;Calculated values ==>;1566752925.103;347.46000000000004;347.06000000000006;297.16;297.16;292.76000000000005;276.76000000000005;273.8482719121499;289.36;275.76000000000005;279.26000000000005;277.16;339.06000000000006;298.06;279.36;284.26000000000005;295.16;286.46000000000004;300.26000000000005;334.66;292.66;289.26000000000005;338.36;347.36;263.56;241.92719264551067;264.3458800820626;273.8482719121499;293.76000000000005;6459999.999999999;3550000.0;3600000.0;1370000.0;3579999.9999999995;2740000.0;6400000.0;0.018500000000000003;0.0;0.07583333333333334;0.019666666666666666;0.028666666666666667;0.04716666666666667;0.0;12742.548828125;18095.630859375;2755.42358398438;38083.6015625;498488.69190915476;498522.2000863982;269425.99866461847;269425.99866461847;250923.07770279018;430477.46260093397;454332.15923965833;455321.8140548362;473078.44118532055;521476.21383888565;477604.98026160593;455447.963381487;461506.08445200685;462600.4079176935;451046.30872507975;405861.3728179177;481078.21794814547;458923.6217875544;454190.28494814504;273471.60554148915;311171.3556482807;459591.1629779898;199382.9954869142;241953.30130516557;272.9342998204086;2848505.4476856855;1146444.080337286;150915.0331747661;1203203.8875574213;0;115;116;2;32;49;37;10;87;80;957633442944.3292;368300625169.8047;726216841305.181;19408.693741400755;5117.427293991153;-0.0;10010.5110618272;3416741.9868488624;665773.0362472176;0.0;731319.0283738913;1.0280716783523847;0.06406871625176105
4449;2019-08-25 19:09:45.133;721;718;238;237;193;32;165;23;61;38;666;247;61;109;222;130;271;582;201;196;165;-92;637;351;357;136;355;275;631;282.0;-1.0;696.0;321.0;209.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38127.7421875;12549.4482421875;17807.484375;2780.19213867188;754.0;345743;643.0;0.0;Calculated values ==>;1566752985.133;345.26;344.96000000000004;296.96000000000004;296.86;292.46000000000004;276.36;273.4187578820637;289.66;275.46000000000004;279.26000000000005;276.96000000000004;339.76;297.86;279.26000000000005;284.06;295.36;286.16;300.26000000000005;331.36;292.76000000000005;289.66;337.46000000000004;348.56000000000006;263.96000000000004;241.71165711629368;264.4750485637546;273.4187578820637;293.26000000000005;6370000.0;3510000.0;3570000.0000000005;1360000.0;3550000.0;2750000.0;6310000.0;0.047;0.0;0.116;0.0535;0.034833333333333334;0.08183333333333334;0.0;12549.4482421875;17807.484375;2780.19213867188;38127.7421875;496374.1424595062;496553.82872781;269296.9510061784;268756.37058432965;250237.476984484;430735.4089219946;455262.1006954997;455154.56847608514;473013.45329280203;522119.0890643015;477254.150898306;455154.56847608514;461109.67894500605;463315.15122866345;451328.1919913709;409894.07379215054;477221.5981099626;459534.26681895024;455262.1006954997;269704.110367413;316201.74473053816;460147.9527001238;197477.55688772595;228048.33768356414;272.16015187324234;2849140.8597638984;1146654.9523627593;150961.18637083177;1203503.2297805452;0;115;116;2;32;49;37;10;87;80;957848650494.2267;368382566119.7656;726381623655.1025;29890.533344249667;14052.866175963283;-0.0;18593.659606476725;3417153.019154493;665932.8685689471;0.0;731557.5156467246;1.8872204389317675;0.1264669378023368
4450;2019-08-25 19:10:45.134;705;705;236;235;186;32;165;25;61;36;674;244;61;107;223;126;271;563;203;193;165;-89;635;351;356;135;354;275;629;-1.0;-1.0;885.0;319.0;218.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38365.625;12498.1826171875;17767.3984375;2776.28881835938;754.0;345744;638.0;0.0;Calculated values ==>;1566753045.134;343.66;343.66;296.76000000000005;296.66;291.76000000000005;276.36;273.4187578820637;289.66;275.66;279.26000000000005;276.76000000000005;340.56000000000006;297.56;279.26000000000005;283.86;295.46000000000004;285.76000000000005;300.26000000000005;329.46000000000004;292.46000000000004;289.66;336.96000000000004;348.56000000000006;264.26000000000005;241.49495122638035;264.4750485637546;273.4187578820637;293.46000000000004;6350000.0;3510000.0;3560000.0;1350000.0;3540000.0;2750000.0;6290000.0;0.0;0.0;0.1475;0.05316666666666667;0.036333333333333336;0.036333333333333336;0.0;12498.1826171875;17767.3984375;2776.28881835938;38365.625;494387.2253338281;494984.78729740845;268428.8559507887;267900.5374701273;247879.14603113767;430735.4089219946;455429.6849068524;455154.56847608514;472948.7829819323;522946.46297651157;476914.6978226185;455154.56847608514;460865.88576881395;463595.7598268558;450750.4886515203;410727.5874898159;474586.28982108104;459285.1390662883;455429.6849068524;267611.2341011182;316201.74473053816;460601.99323066324;197385.50744970952;268428.8559507887;272.1233549865736;2849778.3151163026;1146863.6860993356;151007.49115066856;1203799.692079092;0;115;116;2;32;49;37;10;87;80;958062554059.8182;368463867474.9905;726546626405.5588;38020.9365013904;13994.343160687373;-0.0;6794.3634520703135;3417718.9575035875;666166.5992095113;0.0;731769.0860322453;1.7798521494124233;0.15299868129378918
4451;2019-08-25 19:11:45.104;693;693;233;231;192;34;148;25;61;35;679;245;61;106;224;126;270;532;203;186;148;-86;627;353;358;135;356;277;620;-2.0;-1.0;1001.0;365.0;228.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;37835.80859375;12344.455078125;17412.197265625;2799.24194335938;748.0;345745;633.0;0.0;Calculated values ==>;1566753105.104;342.46000000000004;342.46000000000004;296.46000000000004;296.26000000000005;292.36;276.56;273.6339639331285;287.96000000000004;275.66;279.26000000000005;276.66;341.06000000000006;297.66;279.26000000000005;283.76000000000005;295.56;285.76000000000005;300.16;326.36;291.76000000000005;287.96000000000004;336.46000000000004;347.96000000000004;264.56;241.49495122638035;264.73235714968143;273.6339639331285;293.46000000000004;6270000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2770000.0;6200000.0;0.0;0.0;0.16683333333333333;0.06083333333333333;0.038;0.038;0.0;12344.455078125;17412.197265625;2799.24194335938;37835.80859375;493545.29114565917;494249.29639992036;267753.7693546985;266702.04224284843;250347.8620266168;430607.02586249536;452680.0719682202;454818.76414995047;472851.2559263234;523302.6843533585;476776.50945961;454818.76414995047;460434.3106618631;463429.53646658803;450389.05476731225;413498.9491333662;470943.9860168806;458010.7222754686;452680.0719682202;265518.4816520846;313686.43059754226;460902.7397682947;197991.17201451183;267753.7693546985;272.3732370920382;2850413.0095572467;1147070.6045692381;151053.9306756602;1204092.708795109;0;115;116;2;32;49;37;10;87;80;958276646959.9204;368544826975.0291;726712143605.6378;42847.40328792901;15993.787038355122;-0.0;7027.199499313824;3418392.5233840705;666416.37534408;0.0;731884.2081337161;2.023240069669313;0.17651614672282356
4452;2019-08-25 19:12:45.165;682;681;232;231;199;31;149;23;63;34;684;246;62;106;225;128;270;482;203;184;149;-85;627;351;356;135;354;280;620;-1.0;-1.0;1034.0;330.0;241.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38015.4296875;12345.52734375;17344.8203125;2830.369140625;744.0;345746;628.0;0.0;Calculated values ==>;1566753165.165;341.36;341.26;296.36;296.26000000000005;293.06;276.26000000000005;273.4187578820637;288.06;275.46000000000004;279.46000000000004;276.56;341.56000000000006;297.76000000000005;279.36;283.76000000000005;295.66;285.96000000000004;300.16;321.36;291.56;288.06;335.96000000000004;347.56000000000006;264.66;241.49495122638035;265.11578078379944;273.4187578820637;293.46000000000004;6270000.0;3510000.0;3560000.0;1350000.0;3540000.0;2800000.0;6200000.0;0.0;0.0;0.17233333333333334;0.055;0.04016666666666667;0.04016666666666667;0.0;12345.52734375;17344.8203125;2830.369140625;38015.4296875;492032.67830008245;492610.4425709569;267223.3249414967;266702.04224284843;252913.43001542275;430735.4089219946;453171.10944888456;454567.78127670917;472753.7123474745;523579.70295020076;476512.0114807223;454439.8120370909;459967.3737911282;463858.3109733812;451039.72748260736;413498.9491333662;462897.952614306;458058.41051450267;453171.10944888456;263425.85118522606;312009.6876057385;461002.93096994614;197813.86046683573;267223.3249414967;272.29442239600314;2851045.7458367706;1147276.5636013267;151100.89179657478;1204382.6450768106;0;115;116;2;32;49;37;10;87;80;958491064729.4574;368625909324.854;726879413490.2766;44247.25901956819;14475.398877671072;-0.0;7468.902677713412;3419119.0501203975;666670.5433678788;0.0;732005.1317991292;2.0353659788124103;0.17178373330463587
4453;2019-08-25 19:13:48.115;676;677;231;230;192;29;159;21;66;33;689;247;65;106;226;124;270;481;205;185;159;-83;626;348;353;134;351;279;620;-2.0;-2.0;1085.0;212.0;263.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38412.515625;12332.69140625;17483.5703125;2823.8203125;739.0;345747;622.0;0.0;Calculated values ==>;1566753228.115;340.76;340.86;296.26000000000005;296.16;292.36;276.06;273.0942459734351;289.06;275.26000000000005;279.76000000000005;276.46000000000004;342.06000000000006;297.86;279.66;283.76000000000005;295.76000000000005;285.56;300.16;321.26000000000005;291.66;289.06;335.36;347.06000000000006;264.86;241.2770596917726;264.9883086891361;273.0942459734351;293.66;6260000.0;3479999.9999999995;3529999.9999999995;1340000.0;3510000.0;2790000.0;6200000.0;0.0;0.0;0.18083333333333332;0.035333333333333335;0.04383333333333333;0.04383333333333333;0.0;12332.69140625;17483.5703125;2823.8203125;38412.515625;491306.2236617205;492061.3524607606;266702.04224284843;266189.3507688728;250347.8620266168;430925.7729439634;455094.4432237686;455118.81585650734;472787.01963726926;524177.5078822776;476751.96286653454;454991.5210740408;460123.37107001926;464431.93050373014;451001.1682096228;413878.39096884546;462731.40695099905;458675.337737467;455094.4432237686;260914.8530628454;309913.9067706182;461354.10625539906;197995.18828748912;266702.04224284843;272.35448130138946;2851713.959609141;1147492.3266390334;151150.32668912254;1204687.1516311863;0;115;116;2;32;49;37;10;87;80;958714222479.6265;368710577074.91815;727055358740.4099;46496.52265206412;9305.348434866151;-0.0;8257.866909663668;3419912.428045475;666878.4597629424;0.0;732142.6318194452;1.962609589499879;0.1505746808344673
4454;2019-08-25 19:14:45.116;674;677;231;230;181;27;161;22;70;31;694;248;68;106;227;120;270;498;202;186;160;-82;628;346;351;134;350;279;622;-1.0;-1.0;877.0;211.0;253.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38804.66796875;12382.4189453125;17463.4765625;2798.68579101562;735.0;345748;615.0;0.0;Calculated values ==>;1566753285.116;340.56000000000006;340.86;296.26000000000005;296.16;291.26000000000005;275.86;272.8767566201714;289.26000000000005;275.36;280.16;276.26000000000005;342.56000000000006;297.96000000000004;279.96000000000004;283.76000000000005;295.86;285.16;300.16;322.96000000000004;291.76000000000005;289.16;334.66;346.66;264.96000000000004;241.2770596917726;264.9883086891361;272.8767566201714;293.36;6280000.0;3460000.0;3510000.0;1340000.0;3500000.0;2790000.0;6220000.0;0.0;0.0;0.14616666666666667;0.035166666666666666;0.042166666666666665;0.042166666666666665;0.0;12382.4189453125;17463.4765625;2798.68579101562;38804.66796875;490822.0545494318;491856.10596786544;266510.7974224628;266003.8775155271;246438.61015898123;431051.2098666511;455707.73298722145;455626.85928223166;472592.1488768574;524694.9589575732;476865.68502939015;455373.0634216505;460123.37107001926;464708.80337326357;450785.0779821554;413115.5309018913;465251.6221168942;459128.6642370843;455568.9639010048;257985.5697089033;308237.3991652946;461454.0128636876;197173.7923132503;266510.7974224628;272.0187304802909;2852325.273036423;1147687.9913617221;151194.83897662238;1204963.8206056848;0;115;116;2;32;49;37;10;87;80;958914865999.3713;368786958414.82104;727214391530.2076;37777.22328863278;9293.854422690378;-0.0;7971.952686511855;3420579.6069046776;667025.7060352667;0.0;732271.1201452265;1.686130690235287;0.12874354613841696
4455;2019-08-25 19:15:45.116;673;677;232;231;175;25;151;19;71;30;697;246;70;106;228;111;270;530;201;187;151;-83;631;344;349;134;347;278;625;254.0;-1.0;1075.0;140.0;230.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39682.27734375;12390.7763671875;17684.302734375;2805.41528320312;731.0;345749;609.0;0.0;Calculated values ==>;1566753345.116;340.46000000000004;340.86;296.36;296.26000000000005;290.66;275.66;272.6583383277491;288.26000000000005;275.06;280.26000000000005;276.16;342.86;297.76000000000005;280.16;283.76000000000005;295.96000000000004;284.26000000000005;300.16;326.16;291.86;288.26000000000005;334.06;346.26;264.86;241.2770596917726;264.86050150153983;272.6583383277491;293.26000000000005;6310000.0;3440000.0;3490000.0;1340000.0;3470000.0000000005;2780000.0;6250000.0;0.042333333333333334;0.0;0.17916666666666667;0.02333333333333333;0.03833333333333333;0.08066666666666666;0.0;12390.7763671875;17684.302734375;2805.41528320312;39682.27734375;490371.2788896417;491547.5981727664;266737.6705479126;266231.25735320617;244335.18648933255;431175.4696738307;454652.49423248076;455919.39967626095;472494.68880147435;525084.533494364;476764.18630862783;455792.9832351243;460279.01593371516;465276.14660431683;449849.2001024867;411940.23394149187;469977.16841080226;459579.16196155606;454652.49423248076;255474.93562877487;306560.99450073834;461354.10625539906;197740.7864792277;230528.5619664127;272.23688820823276;2852979.3309140275;1147894.434655993;151241.53981890753;1205256.718766492;0;115;116;2;32;49;37;10;87;80;959124865999.3713;368867358414.82104;727381491530.2076;46257.00153113512;6150.9774614439975;-0.0;18079.33053612949;3421279.892111509;667154.4129676345;0.0;732488.2141720818;2.1437423873214994;0.12411367321756483
4456;2019-08-25 19:16:45.117;674;680;230;231;168;21;144;16;64;28;698;245;66;107;229;100;270;566;201;190;144;-84;640;339;344;132;342;277;636;358.0;-1.0;681.0;237.0;221.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40792.11328125;12617.4580078125;18189.380859375;2800.97021484375;729.0;345750;603.0;0.0;Calculated values ==>;1566753405.117;340.56000000000006;341.16;296.16;296.26000000000005;289.96000000000004;275.26000000000005;272.10816812424576;287.56;274.76000000000005;279.56;275.96000000000004;342.96000000000004;297.66;279.76000000000005;283.86;296.06;283.16;300.16;329.76000000000005;292.16;287.56;333.46000000000004;346.06000000000006;264.76000000000005;240.83765695389522;264.73235714968143;272.10816812424576;293.26000000000005;6400000.0;3390000.0;3440000.0;1320000.0;3420000.0000000005;2770000.0;6360000.0;0.059666666666666666;0.0;0.11349999999999999;0.0395;0.036833333333333336;0.0965;0.0;12617.4580078125;18189.380859375;2800.97021484375;40792.11328125;489571.77597110905;490828.75487681036;264799.8413228668;265272.7145385271;241737.48669406035;431480.97241316177;454525.61074749567;455199.74464283476;472562.30901117553;525267.0051089822;476776.50945961;455453.16761822085;460556.8672069247;466127.42931194184;449176.1115876719;408155.83817888127;474176.81853138085;460759.6201434172;454525.61074749567;252964.46457616048;305722.83045113535;461555.3601191064;195424.1957787786;221904.36445795558;271.2891423356257;2853649.9620147557;1148102.8400830603;151288.26047685178;1205555.6711130561;0;115;116;2;32;49;37;10;87;80;959332769464.9463;368947159745.04175;727547994305.6681;29484.52479607037;10512.18099144295;-0.0;22447.950266940617;3421911.0820189714;667293.2749361201;0.0;732825.9471418305;1.8580400734256908;0.10388387850407176
4457;2019-08-25 19:17:45.097;683;681;223;225;159;33;151;18;46;26;699;244;51;105;224;98;270;566;202;182;151;-84;613;357;362;137;362;280;614;-1.0;-2.0;1589.0;449.0;139.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27641.55078125;12063.623046875;6090.169921875;2806.9462890625;727.0;345751;597.0;0.0;Calculated values ==>;1566753465.097;341.46000000000004;341.26;295.46000000000004;295.66;289.06;276.46000000000004;274.0616903277293;288.26000000000005;274.96000000000004;277.76000000000005;275.76000000000005;343.06000000000006;297.56;278.26000000000005;283.66;295.56;282.96000000000004;300.16;329.76000000000005;291.36;288.26000000000005;332.86;345.86;264.76000000000005;241.92719264551067;265.11578078379944;274.0616903277293;293.36;6130000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2800000.0;6140000.0;0.0;0.0;0.26483333333333337;0.07483333333333334;0.023166666666666665;0.023166666666666665;0.0;12063.623046875;6090.169921875;2806.9462890625;27641.55078125;493594.2255606782;493220.74956928164;263278.941445674;264239.6479977727;239557.02646345538;430346.717906069;452411.93249857856;452375.7221043602;471708.256711685;525133.0560350803;476283.98975210247;453024.1827406078;459843.91675085056;462529.5463882496;445442.1927818627;418493.59751146304;476878.02992046246;456807.87835961964;452411.93249857856;250454.15340279948;304884.691753025;460799.95833816804;199831.23171039217;263278.941445674;273.1199343182416;2854220.0524530136;1148308.4471992056;151334.97753666763;1205757.9332589635;0;115;116;2;32;49;37;10;87;80;959544498864.172;369027832844.7467;727715038605.0573;66882.19920600254;19529.159709311894;-0.0;4381.580959392289;3422713.870364042;667543.5359928759;0.0;733049.4520414235;4.331571456424959;0.38862770910123995
4458;2019-08-25 19:18:45.118;692;684;224;225;160;52;165;17;22;27;697;245;30;98;217;97;270;503;197;179;164;-85;656;362;366;140;366;267;656;-1.0;0.0;1414.0;445.0;150.0;98;100;1;1;0;1;1;0;0;0;1;1;0;0;0;38065.6640625;22408.53125;6743.4736328125;2662.35961914062;724.0;345752;593.0;0.0;Calculated values ==>;1566753525.118;342.36;341.56000000000006;295.56;295.66;289.16;278.36;274.5913991737795;289.66;274.86;275.36;275.86;342.86;297.66;276.16;282.96000000000004;294.86;282.86;300.16;323.46000000000004;291.06;289.56;332.46000000000004;345.56000000000006;264.66;242.56692532238324;263.43189868330234;274.5913991737795;292.86;6559999.999999999;3620000.0000000005;3660000.0;1400000.0;3660000.0;2670000.0;6559999.999999999;0.0;0.0;0.23566666666666666;0.07416666666666667;0.025;0.025;0.0;22408.53125;6743.4736328125;2662.35961914062;38065.6640625;490445.15418074897;489311.4073532824;260765.38285260714;261179.32261172254;238721.15571687085;430014.67791919125;453734.09205777035;451560.25626811007;471408.2891495208;525952.8494359328;478026.0716307362;452583.806937409;461005.76991137466;460977.98918730504;444290.2209761422;400057.0262360068;461239.69996580755;455726.3878962193;453590.46378911263;248780.69988749037;303627.53096179874;460241.5938633635;200868.35046042825;260765.38285260714;273.5499977483293;2854767.8042240953;1148595.8156961661;151380.57103815646;1205864.917720308;0;115;117;2;32;49;37;10;87;80;959762975304.7065;369110961929.95013;727879196040.459;59079.72580201035;19236.8488857177;-0.0;4820.627023412638;3423763.920463959;667866.699132817;0.0;733126.1639479079;2.613196994899483;0.2312321598645444
