;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4459;2019-08-25 19:19:45.128;712;709;223;227;155;66;181;18;-7;27;685;243;-2;65;214;95;270;553;200;181;180;-86;697;369;374;139;374;255;696;-2.0;-1.0;1673.0;388.0;135.0;98;100;1;1;0;1;1;0;0;0;1;1;0;0;0;40294.890625;23544.474609375;7249.06884765625;2536.58837890625;720.0;345753;588.0;0.0;Calculated values ==>;1566753585.128;344.36;344.06000000000006;295.46000000000004;295.86;288.66;279.76000000000005;275.3239800832674;291.26000000000005;274.96000000000004;272.46000000000004;275.86;341.66;297.46000000000004;272.96000000000004;279.66;294.56;282.66;300.16;328.46000000000004;291.26000000000005;291.16;331.96000000000004;345.16;264.56;242.35481222062532;261.82340779136865;275.3239800832674;293.16;6970000.0;3690000.0;3740000.0;1390000.0;3740000.0;2550000.0;6959999.999999999;0.0;0.0;0.2788333333333333;0.06466666666666666;0.022500000000000003;0.022500000000000003;0.0;23544.474609375;7249.06884765625;2536.58837890625;40294.890625;489065.98450235324;488733.35858692985;258185.8604016637;259692.97962365713;236296.2488289173;429537.3511455088;454667.61556492484;449993.2742164284;471541.1619817675;525670.6047300223;479281.8088348726;450630.2777926138;458902.3634562797;459318.75605871546;442538.8944931541;279844.0468871522;464201.0158600629;454667.61556492484;454523.8241779035;246688.97952812296;301951.40411888575;460293.5203500723;203242.2290866132;258185.8604016637;274.5083495931979;2855420.917680491;1148978.8212352192;151423.90282556106;1205981.5416750468;0;115;117;2;32;49;37;10;87;80;959985012304.6713;369194675879.9368;728035822140.4341;68802.41641703014;16622.650168370354;-0.0;4417.604184965396;3424829.7825963683;668165.5780964134;0.0;733203.1620388421;2.695539015945174;0.23198964410712059
4460;2019-08-25 19:20:45.119;750;745;209;209;176;74;190;24;-10;29;666;242;-9;50;206;111;270;612;200;186;189;-90;669;379;384;138;384;264;670;-2.0;0.0;1428.0;264.0;107.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27344.693359375;13188.9306640625;6689.34228515625;2633.00659179688;718.0;345754;584.0;0.0;Calculated values ==>;1566753645.119;348.16;347.66;294.06;294.06;290.76000000000005;280.56;276.35288757459654;292.16;275.56;272.16;276.06;339.76;297.36;272.26000000000005;278.16;293.76000000000005;284.26000000000005;300.16;334.36;291.76000000000005;292.06;331.56;344.96000000000004;264.16;242.14157278889297;263.0348170998261;276.35288757459654;293.16;6690000.000000001;3790000.0;3840000.0;1380000.0;3840000.0;2640000.0;6700000.0;0.0;0.0;0.238;0.044000000000000004;0.017833333333333333;0.017833333333333333;0.0;13188.9306640625;6689.34228515625;2633.00659179688;27344.693359375;497237.24030694;496450.55477093055;254271.84041590526;254271.84041590526;243241.5315645201;428830.04407018964;454272.534945747;447946.4954451301;471870.034071972;523008.47021955467;478063.02761233714;448078.0628785214;455610.23969029967;456582.81010904425;443068.4777842264;390972.9295437699;477120.2181271564;453687.58613614796;454126.58496839396;245015.67932991832;301113.3779324612;460042.8137205575;206090.30388734618;254271.84041590526;275.6526955825013;2855984.4963302896;1149284.8870287535;151466.97632161135;1206097.6776780179;0;115;117;2;32;49;37;10;87;80;960212378194.4327;369277763414.8497;728191498785.2708;57561.77359075257;11173.9104326613;-0.0;3564.076277852715;3425882.6595567577;668397.1813554782;0.0;733269.6660655285;3.21171260698603;0.26717595518110426
4461;2019-08-25 19:21:45.099;752;754;203;203;174;61;192;33;-18;34;657;244;-14;66;204;124;270;620;202;190;192;-96;687;366;371;138;370;278;680;-2.0;-1.0;1046.0;105.0;169.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38520.390625;13529.021484375;19307.353515625;2791.66162109375;714.0;345755;580.0;0.0;Calculated values ==>;1566753705.099;348.36;348.56000000000006;293.46000000000004;293.46000000000004;290.56;279.26000000000005;275.0112864084945;292.36;276.46000000000004;271.36;276.56;338.86;297.56;271.76000000000005;279.76000000000005;293.56;285.56;300.16;335.16;292.16;292.36;331.16;344.56000000000006;263.56;242.14157278889297;264.86050150153983;275.0112864084945;293.36;6870000.0;3660000.0;3710000.0;1380000.0;3700000.0;2780000.0;6800000.0;0.0;0.0;0.17433333333333334;0.0175;0.028166666666666666;0.028166666666666666;0.0;13529.021484375;19307.353515625;2791.66162109375;38520.390625;495773.087332027;496729.90791692614;251738.74845847566;251738.74845847566;242334.69014461976;429743.705733735;456731.8026961684;444150.9370484858;472360.27449258295;520942.0883946121;476536.8384448208;444706.660921196;455286.2088161959;458569.3095304633;447681.3975780786;281448.2499431212;477166.7276726851;456449.9811544118;456731.8026961684;243342.44575359824;299437.39939995663;459436.6143945837;203403.03876641145;251738.74845847566;274.55668957077955;2856533.1890717675;1149507.4624135275;151512.16682154365;1206314.244596716;0;115;117;2;33;49;37;10;87;80;960438802694.5048;369360535814.876;728354044585.3224;41970.38360050829;4480.587573493014;-0.0;5773.971027695013;3426711.8177220672;668527.5920208544;0.0;733347.4571874125;1.4658383440297773;0.10515921077565488
4462;2019-08-25 19:22:45.120;724;725;208;205;169;40;188;32;-18;37;664;245;-19;68;210;117;270;634;203;195;188;-102;710;355;360;136;359;281;705;-2.0;-1.0;963.0;47.0;245.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39778.8671875;13928.580078125;20311.71484375;2818.34790039062;711.0;345756;578.0;0.0;Calculated values ==>;1566753765.12;345.56000000000006;345.66;293.96000000000004;293.66;290.06;277.16;273.8482719121499;291.96000000000004;276.36;271.36;276.86;339.56000000000006;297.66;271.26000000000005;279.96000000000004;294.16;284.86;300.16;336.56;292.66;291.96000000000004;330.96000000000004;344.26;262.96000000000004;241.71165711629368;265.2429198363724;273.8482719121499;293.46000000000004;7100000.0;3550000.0;3600000.0;1360000.0;3590000.0;2810000.0;7050000.0;0.0;0.0;0.1605;0.007833333333333333;0.04083333333333334;0.04083333333333334;0.0;13928.580078125;20311.71484375;2818.34790039062;39778.8671875;489471.6149999676;490130.5334205817;252475.13869406158;251463.5556532435;240168.42346499136;430477.46260093397;457963.5371873117;443546.0263326048;472915.8103579757;521423.6750544735;476271.4853294381;443405.0954203673;455038.25146704144;461112.25666892657;448697.97065632086;278106.42389822047;476386.83835054224;458923.6217875544;457963.5371873117;242505.85365607988;298180.4796168596;459140.5626238012;201068.7217803996;252475.13869406158;273.5977965917937;2857185.9112587115;1149736.3558442038;151558.9332633458;1206644.519054823;0;115;117;2;33;49;37;10;87;80;960658179449.1702;369442764584.75055;728521803280.0665;38917.60738062894;2021.5627532733122;-0.0;8390.776271807714;3427386.120235855;668581.7955714331;0.0;733465.5380619079;1.3311320288305726;0.08296780944266773
4463;2019-08-25 19:23:45.120;721;724;219;219;155;35;107;27;-23;36;672;244;-25;59;213;107;270;651;203;194;109;-104;706;352;356;136;355;276;701;-2.0;-1.0;595.0;156.0;169.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40665.734375;13894.8076171875;20248.416015625;2774.76586914062;708.0;345757;575.0;0.0;Calculated values ==>;1566753825.12;345.26;345.56000000000006;295.06;295.06;288.66;276.66;273.5264737036516;283.86;275.86;270.86;276.76000000000005;340.36;297.56;270.66;279.06;294.46000000000004;283.86;300.16;338.26;292.56;284.06;330.66;343.96000000000004;262.76000000000005;241.71165711629368;264.60387354146746;273.5264737036516;293.46000000000004;7059999.999999999;3520000.0000000005;3560000.0;1360000.0;3550000.0;2760000.0;7009999.999999999;0.0;0.0;0.09916666666666667;0.026000000000000002;0.028166666666666666;0.028166666666666666;0.0;13894.8076171875;20248.416015625;2774.76586914062;40665.734375;489445.8303272457;490394.80448565865;256485.960092103;256485.960092103;236186.1324561842;430671.36484660726;447010.4079326364;443856.4654016202;472818.15071447083;522658.93611099717;476788.93213286175;443577.51579271525;454732.9756511011;462124.50259435363;447772.8769012189;278608.05235980806;479504.978387646;459420.75121607736;447312.4463797595;241250.99604349316;296923.61432157;458938.71084035496;198037.39325215688;256485.960092103;272.38759478907934;2857856.282938399;1149968.2174083313;151605.54254475856;1206982.5201453178;0;115;117;2;33;49;37;10;87;80;960872979449.1702;369524364584.75055;728688903280.0665;24377.057988155113;6783.434257293151;-0.0;5374.946030435659;3427913.575780595;668655.1705465212;0.0;733580.2524144265;0.9896378098799515;0.07728176112180803
4464;2019-08-25 19:24:45.141;726;730;214;213;166;30;124;22;-17;34;677;244;-19;51;215;112;270;658;202;191;123;-102;702;340;345;135;344;270;697;398.0;-1.0;1459.0;92.0;0.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40291.79296875;13827.556640625;20249.08203125;2719.04541015625;706.0;345758;572.0;0.0;Calculated values ==>;1566753885.141;345.76;346.16;294.56;294.46000000000004;289.76000000000005;276.16;272.21867820750657;285.56;275.36;271.46000000000004;276.56;340.86;297.56;271.26000000000005;278.26000000000005;294.66;284.36;300.16;338.96000000000004;292.26000000000005;285.46000000000004;330.36;343.76;262.96000000000004;241.49495122638035;263.82572766246335;272.21867820750657;293.36;7020000.0;3400000.0;3450000.0;1350000.0;3440000.0;2700000.0;6970000.0;0.06633333333333333;0.0;0.24316666666666667;0.015333333333333334;0.0;0.06633333333333333;0.0;13827.556640625;20249.08203125;2719.04541015625;40291.79296875;490582.02277702605;491665.7526452574;254876.95095509986;254524.2574936146;239478.5480768611;431420.45991060114;451537.1326838892;445867.2663915467;472753.7123474745;523657.85898401815;477540.7457541647;445596.2598915012;454731.5826876494;464034.8250846341;450719.0966027465;279137.4003307064;481033.4349760335;460737.3870391195;451394.3479297601;239996.17471937067;296085.73418796173;459295.6812261077;197100.75505731502;197100.75505731502;271.9655343089458;2858531.1651273696;1150199.317967941;151651.34032914767;1207320.117414237;0;115;117;2;33;49;37;10;87;80;961083353054.6849;369605693039.9495;728852760610.4675;60491.72333944067;4020.322201254821;-0.0;16868.141660538855;3428621.0631606686;668745.2333615192;0.0;733765.6763546441;2.2116775168470215;0.1311268976122399
4465;2019-08-25 19:25:45.141;737;735;212;210;178;14;85;13;-11;25;677;243;-12;48;218;116;270;657;200;192;89;-98;643;334;339;130;339;264;643;-2.0;-1.0;1376.0;126.0;0.0;52;91;100;1;0;0;1;0;0;0;1;1;0;0;0;23558.005859375;12712.3525390625;5059.859375;2630.38793945312;703.0;345759;569.0;0.0;Calculated values ==>;1566753945.141;346.86;346.66;294.36;294.16;290.96000000000004;274.56;271.55198750734434;281.66;274.46000000000004;272.06;275.66;340.86;297.46000000000004;271.96000000000004;277.96000000000004;294.96000000000004;284.76000000000005;300.16;338.86;292.36;282.06;330.06;343.46000000000004;263.36;240.39332010688793;263.0348170998261;271.55198750734434;293.16;6430000.0;3340000.0;3390000.0;1300000.0;3390000.0;2640000.0;6430000.0;0.0;0.0;0.22933333333333333;0.021;0.0;0.0;0.0;12712.3525390625;5059.859375;2630.38793945312;23558.005859375;497963.8719938464;497692.755707128;256708.56855064607;255936.6412691148;244717.01715401406;431779.12508338504;446981.31558298675;447814.7809813953;472533.2602288536;524137.8201689965;478174.5276854945;447682.9185349403;455361.52084696415;465155.0527084538;452351.2265015306;406792.39991550316;486842.2184561566;461791.0199528159;447571.31223697995;238741.38928724395;294828.9587717387;460464.4374282235;195113.99187264833;197100.75505731502;271.14504549784573;2859063.2467842707;1150420.4838777718;151695.91894039442;1207531.0252592892;0;115;117;2;33;49;37;10;87;80;961288553054.6849;369685193039.9495;729012960610.4675;57952.71430227263;5572.35935666708;-0.0;0.0;3429608.1001410163;668825.1723745018;0.0;733906.2442018152;3.1135773928337644;0.253766772095341
4466;2019-08-25 19:26:45.132;754;710;210;209;189;23;22;9;-4;22;676;242;-6;48;216;126;270;554;199;178;23;-93;614;339;343;133;344;267;615;-2.0;-1.0;1272.0;380.0;0.0;1;82;100;1;0;0;1;0;0;0;1;1;0;0;0;20675.181640625;12148.2265625;3138.32763671875;2578.08325195312;701.0;345760;567.0;0.0;Calculated values ==>;1566754005.132;348.56000000000006;344.16;294.16;294.06;292.06;275.46000000000004;272.10816812424576;275.36;274.06;272.76000000000005;275.36;340.76;297.36;272.56;277.96000000000004;294.76000000000005;285.76000000000005;300.16;328.56;290.96000000000004;275.46000000000004;329.86;343.26;263.86;241.05796691057077;263.43189868330234;272.10816812424576;293.06;6140000.0;3390000.0;3429999.9999999995;1330000.0;3440000.0;2670000.0;6150000.0;0.0;0.0;0.21200000000000002;0.06333333333333332;0.0;0.0;0.0;12148.2265625;3138.32763671875;2578.08325195312;20675.181640625;502958.25470899924;497039.54541908135;257491.55191859422;257081.80557827465;249488.36037337955;431480.97241316177;436195.44130060053;448175.9612861504;471846.71735943656;523795.22875427094;477690.2607318351;447911.6908229998;454859.23926218;464164.39160238917;452875.56931874005;418157.33225494105;474954.58433080046;459319.2905982935;436365.03750071954;237904.88540968279;293991.1381695566;460506.05583185697;194859.9631475449;197100.75505731502;271.06141841075515;2859431.801388233;1150627.6242943436;151739.31635635495;1207599.3332365814;0;115;117;2;33;49;37;10;87;80;961493122364.4703;369764081204.86676;729172236715.3004;53702.99160538436;16824.25253667309;-0.0;0.0;3430538.424786305;669011.7828109857;0.0;733906.2442018152;3.947868762230664;0.3762703401962252
4467;2019-08-25 19:27:45.132;757;705;217;217;197;30;19;9;3;20;675;241;1;50;215;134;270;450;200;168;19;-89;600;344;348;134;348;270;601;-1.0;-2.0;1226.0;232.0;0.0;1;81;100;1;0;0;1;0;0;0;1;1;0;0;0;20697.017578125;11860.6455078125;2994.49096679688;2587.54418945312;698.0;345761;564.0;0.0;Calculated values ==>;1566754065.132;348.86;343.66;294.86;294.86;292.86;276.16;272.6583383277491;275.06;274.06;273.46000000000004;275.16;340.66;297.26000000000005;273.26000000000005;278.16;294.66;286.56;300.16;318.16;289.96000000000004;275.06;329.56;342.96000000000004;264.26000000000005;241.2770596917726;263.82572766246335;272.6583383277491;293.16;6000000.0;3440000.0;3479999.9999999995;1340000.0;3479999.9999999995;2700000.0;6010000.0;0.0;0.0;0.20433333333333334;0.03866666666666666;0.0;0.0;0.0;11860.6455078125;2994.49096679688;2587.54418945312;20697.017578125;504631.74253105983;497737.51617485593;261495.74334238126;261495.74334238126;253095.80972512052;431175.4696738307;434477.6175341632;448541.65541862085;471519.16422574193;523451.79943037324;477203.34778514673;448277.0084200793;454605.4929423079;463440.95161036536;453128.7053951887;422631.9453756927;460343.09144112346;457165.7410571888;434477.6175341632;236650.15891445865;292734.4514702754;460754.0783865975;197089.55370170568;197100.75505731502;271.9770694245558;2859776.569715056;1150827.6982282628;151782.3632517;1207650.4400582775;0;115;117;2;33;49;37;10;87;80;961700422364.4703;369844181204.86676;729333336715.3004;51380.04611748967;10195.028287815816;-0.0;0.0;3431414.116767329;669236.9434845231;0.0;733906.2442018152;3.530138262071714;0.31355547106538056
4468;2019-08-25 19:28:45.123;746;699;219;219;204;35;20;9;7;20;673;242;4;56;214;143;270;380;199;86;21;-86;598;343;347;140;347;273;599;-2.0;0.0;786.0;260.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;20970.951171875;11805.7197265625;3004.14208984375;2705.70629882812;695.0;345762;563.0;0.0;Calculated values ==>;1566754125.123;347.76;343.06000000000006;295.06;295.06;293.56;276.66;272.5487779782249;275.16;274.06;273.86;275.16;340.46000000000004;297.36;273.56;278.76000000000005;294.56;287.46000000000004;300.16;311.16;281.76000000000005;275.26000000000005;329.46000000000004;342.66;264.56;242.56692532238324;264.2163659402789;272.5487779782249;293.06;5980000.0;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;2730000.0;5990000.0;0.0;0.0;0.131;0.043333333333333335;0.0;0.0;0.0;11805.7197265625;3004.14208984375;2705.70629882812;20970.951171875;503393.1233098452;497136.4145633441;403520.26701285667;403520.26701285667;255981.4821213415;431237.1583312671;434895.9062828177;448514.082397922;470718.74820856744;523004.27244725556;476939.79970636533;448114.9983854237;454857.80791772855;463459.40678997175;454556.4887454652;423234.2215726813;448176.8930424649;445577.03580765094;435069.868319614;236231.924509345;291477.81744585035;460140.37922766;195906.9521416356;197100.75505731502;271.4988863924315;2860123.7507026475;1151024.8883553857;151826.4670558263;1207700.421168739;0;115;117;2;33;49;37;10;87;80;961908891089.2516;369926368874.7805;729496212280.1295;33091.53406357352;11450.115173727725;-0.0;0.0;3432117.941011958;669417.2926234175;0.0;733906.2442018152;2.542974852100893;0.2467954011489789
4469;2019-08-25 19:29:45.113;732;704;220;220;203;33;22;8;11;20;669;243;8;60;214;149;270;360;198;118;22;-91;602;339;344;140;344;272;603;-3.0;-1.0;810.0;244.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21360.12109375;11930.9130859375;3041.58813476562;2693.64672851562;693.0;345763;561.0;0.0;Calculated values ==>;1566754185.113;346.36;343.56000000000006;295.16;295.16;293.46000000000004;276.46000000000004;272.10816812424576;275.36;273.96000000000004;274.26000000000005;275.16;340.06000000000006;297.46000000000004;273.96000000000004;279.16;294.56;288.06;300.16;309.16;284.96000000000004;275.36;329.26000000000005;342.46000000000004;264.06;242.56692532238324;264.08650396036035;272.10816812424576;292.96000000000004;6020000.0;3390000.0;3440000.0;1400000.0;3440000.0;2720000.0;6030000.0;0.0;0.0;0.13499999999999998;0.04066666666666666;0.0;0.0;0.0;11930.9130859375;3041.58813476562;2693.64672851562;21360.12109375;501198.29884172516;497409.91414777335;262750.9155478964;262750.9155478964;255346.1133039865;431480.97241316177;435959.2455354026;449228.1034384617;470718.74820856744;522671.96307615197;477178.1313311821;448832.0240532612;455529.37811051385;463905.15235710976;456052.1565440978;422021.16473900405;443485.82563844824;450857.72157691256;435959.2455354026;235395.46725036926;290640.09048841946;459633.82918696303;194902.44165467657;197100.75505731502;271.0785876151773;2860476.4508450944;1151222.660661309;151871.45416529322;1207750.7938571046;0;115;117;2;33;49;37;10;87;80;962116156539.2845;370010354874.7939;729659685030.1555;34333.96434081099;10765.743092979648;-0.0;0.0;3432679.7265188913;669602.3939203108;0.0;733906.2442018152;2.552888584621251;0.24239940899867832
4470;2019-08-25 19:30:45.144;722;706;222;223;203;30;27;6;16;20;664;244;14;63;216;153;269;355;197;139;27;-111;612;335;340;141;340;271;614;-2.0;-1.0;915.0;230.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22078.90234375;12127.5859375;3181.25927734375;2678.482421875;690.0;345764;560.0;0.0;Calculated values ==>;1566754245.144;345.36;343.76;295.36;295.46000000000004;293.46000000000004;276.16;271.6637117239857;275.86;273.76000000000005;274.76000000000005;275.16;339.56000000000006;297.56;274.56;279.46000000000004;294.76000000000005;288.46000000000004;300.06;308.66;287.06;275.86;329.16;342.16;262.06;242.77792619122317;263.95629194202945;271.6637117239857;292.86;6120000.0;3350000.0;3400000.0;1410000.0;3400000.0;2710000.0;6140000.0;0.0;0.0;0.1525;0.03833333333333333;0.0;0.0;0.0;12127.5859375;3181.25927734375;2678.482421875;22078.90234375;498930.47796509217;496600.9768251556;262808.0691492666;263278.941445674;254744.75339952746;431720.082569444;437728.80075417197;450066.84531745076;470584.5501933917;522236.7992590937;477415.90434868366;449805.143497955;456071.28476509376;464752.48771095223;457250.8684874979;418499.2345636898;440233.90691950795;454511.70230186626;437728.80075417197;234977.24436692704;289383.54333396035;457440.4587769332;193755.23382711515;197100.75505731502;270.59891584828404;2860838.6297370307;1151423.251738834;151916.24503831612;1207802.677711806;0;115;117;2;33;49;37;10;87;80;962321462559.7542;370094698429.9868;729822669195.5283;39087.52075227618;10107.933623076358;-0.0;0.0;3433291.888349684;669776.4310994508;0.0;733906.2442018152;2.7350062982633685;0.2501299335785523
4471;2019-08-25 19:31:45.134;721;715;223;224;203;27;32;3;29;18;659;244;26;67;217;155;269;431;198;153;33;-133;624;333;338;136;338;268;626;-2.0;-1.0;725.0;270.0;0.0;0;98;100;1;0;0;1;0;0;0;1;1;0;0;0;23088.962890625;12398.94140625;3240.861328125;2688.55419921875;686.0;345765;560.0;0.0;Calculated values ==>;1566754305.134;345.26;344.66;295.46000000000004;295.56;293.46000000000004;275.86;271.4400167685773;276.36;273.46000000000004;276.06;274.96000000000004;339.06000000000006;297.56;275.76000000000005;279.86;294.86;288.66;300.06;316.26000000000005;288.46000000000004;276.46000000000004;329.16;341.76;259.86;241.71165711629368;263.56353331371673;271.4400167685773;292.96000000000004;6240000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2680000.0;6260000.0;0.0;0.0;0.12083333333333333;0.045000000000000005;0.0;0.0;0.0;12398.94140625;3240.861328125;2688.55419921875;23088.962890625;497639.9159291369;496637.08498629247;262350.6019167468;262803.9133603792;254127.71612291495;431837.87352777255;438998.0159834203;452281.65346051415;471057.33072014985;521964.6456026698;477789.8815867969;451897.32525555027;457060.57793600933;465172.72959828854;457843.0731486611;414255.8817685095;453064.79691257456;456760.62217117293;439159.9591325574;234977.24436692704;287708.2272785495;455996.94078341714;191770.23247581604;197100.75505731502;269.7813469125988;2861214.9658808974;1151627.6054021097;151960.96288928148;1207856.1864639148;0;115;117;2;33;49;37;10;87;80;962524828659.7865;370177784580.0;729984342245.5541;31478.463368984354;11890.20187384205;-0.0;0.0;3433879.8402091432;669959.7183423216;0.0;733906.2442018152;2.36620584157965;0.2325557144329252
4472;2019-08-25 19:32:45.145;728;724;220;222;202;25;37;5;45;16;657;243;42;73;218;157;270;516;198;160;36;-141;637;333;338;135;338;266;640;252.0;0.0;1001.0;205.0;0.0;0;92;100;1;0;0;1;0;0;0;1;1;0;0;0;23563.27734375;12658.77734375;3303.48193359375;2624.64282226562;681.0;345766;560.0;0.0;Calculated values ==>;1566754365.145;345.96000000000004;345.56000000000006;295.16;295.36;293.36;275.66;271.4400167685773;276.86;273.66;277.66;274.76000000000005;338.86;297.46000000000004;277.36;280.46000000000004;294.96000000000004;288.86;300.16;324.76000000000005;289.16;276.76000000000005;329.16;341.26;259.06;241.49495122638035;263.299902668528;271.4400167685773;292.96000000000004;6370000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2660000.0;6400000.0;0.042;0.0;0.16683333333333333;0.034166666666666665;0.0;0.042;0.0;12658.77734375;3303.48193359375;2624.64282226562;23563.27734375;497324.1411067888;496489.12152353255;260100.26872059144;260942.42609655822;253084.987001373;431837.87352777255;439804.3369735951;454651.3550658584;470995.0139456755;521921.216817512;477926.5163489773;454274.6285591388;458122.42887004314;465300.5629158512;458109.9061343119;409464.7309740011;465702.88686720625;457705.3049437597;439643.74535022816;234977.24436692704;285614.20965156396;455344.05889219296;193656.3913535105;193656.3913535105;270.5514601648894;2861603.805823242;1151836.4580073669;152005.247648451;1207910.7326559902;0;115;117;2;33;49;37;10;87;80;962727665839.5093;370259099484.88885;730144571615.3351;43542.659779343376;8940.995307571651;-0.0;10331.468867862142;3434505.1308501298;670133.3434773695;0.0;733992.3555597849;3.3795370319455933;0.23847792160775572
4473;2019-08-25 19:33:45.125;743;735;215;217;200;25;40;6;57;15;657;242;51;78;219;159;270;580;196;165;40;-137;659;332;337;133;337;264;661;84.0;-3.0;1247.0;181.0;0.0;0;80;100;1;0;0;1;0;0;0;1;1;0;0;0;23529.71484375;13015.232421875;3461.64916992188;2537.21630859375;676.0;345767;562.0;0.0;Calculated values ==>;1566754425.125;347.46000000000004;346.66;294.66;294.86;293.16;275.66;271.32779825182536;277.16;273.76000000000005;278.86;274.66;338.86;297.36;278.26000000000005;280.96000000000004;295.06;289.06;300.16;331.16;289.66;277.16;329.36;340.76;259.46000000000004;241.05796691057077;263.0348170998261;271.32779825182536;292.76000000000005;6590000.000000001;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2640000.0;6609999.999999999;0.014;0.0;0.20783333333333334;0.030166666666666668;0.0;0.014;0.0;13015.232421875;3461.64916992188;2537.21630859375;23529.71484375;497239.64425030624;495945.43172005424;256924.28651094588;257691.12624303234;251460.91795941058;431896.3278553544;440500.54130871483;456477.544166604;471164.1450065859;522083.6981569341;478063.02761233714;455734.44449998223;459051.05324613454;465573.2778783255;458536.16885870346;398242.8988570898;473238.5258520966;458535.96971127053;440500.54130871483;235813.6939595721;283520.3318566784;456076.4058454089;193781.0359580764;193781.0359580764;270.5984138305891;2861996.116611062;1152050.3367721213;152048.24880272427;1207967.0899565066;0;115;117;2;33;49;37;10;87;80;962930098339.5736;370339472684.9144;730303518615.3856;54597.09095600565;7912.576991601199;-0.0;3454.0730749089385;3435322.689496099;670273.743097762;0.0;734107.1967828391;3.4692017138062923;0.2712090582524793
4474;2019-08-25 19:34:45.106;763;749;209;211;193;25;43;6;61;15;656;240;56;83;220;160;270;627;196;166;43;-127;670;334;339;132;339;263;672;93.0;-2.0;1274.0;225.0;0.0;0;71;100;1;0;0;1;0;0;0;1;1;0;0;0;23192.052734375;13206.548828125;3555.63793945312;2470.24438476562;670.0;345768;567.0;0.0;Calculated values ==>;1566754485.106;349.46000000000004;348.06000000000006;294.06;294.26000000000005;292.46000000000004;275.66;271.55198750734434;277.46000000000004;273.76000000000005;279.26000000000005;274.66;338.76;297.16;278.76000000000005;281.46000000000004;295.16;289.16;300.16;335.86;289.76000000000005;277.46000000000004;329.86;340.16;260.46000000000004;240.83765695389522;262.9017227912062;271.55198750734434;292.76000000000005;6700000.0;3340000.0;3390000.0;1320000.0;3390000.0;2630000.0;6720000.0;0.015500000000000002;0.0;0.21233333333333335;0.0375;0.0;0.015500000000000002;0.0;13206.548828125;3555.63793945312;2470.24438476562;23192.052734375;498925.9483658342;496809.90553831024;254182.88091863334;254905.97703785813;248655.16094575732;431779.12508338504;440545.7371986285;457133.60651810706;471297.30857771443;522062.1359548143;477964.1159128352;456518.07263439486;459814.3721383288;465410.92180996225;458349.1677089868;390091.7918913524;479179.82901438815;458349.7259048888;440545.7371986285;237904.88540968279;281007.8604223974;457248.0739138683;194140.82144685808;194140.82144685808;270.7516973901765;2862385.341380313;1152268.7824193095;152089.96442766607;1208025.5488311916;0;115;117;2;33;49;37;10;87;80;963132834119.3931;370418947509.8437;730461568550.2449;55842.134696795205;9866.521967512881;-0.0;3819.276194152442;3436242.7249388746;670421.855338556;0.0;734167.7888331334;3.6151400885159317;0.28920443422517894
4475;2019-08-25 19:35:45.116;784;765;202;202;187;29;22;7;63;15;655;239;59;87;220;162;270;657;196;150;22;-116;662;340;344;133;344;264;663;-2.0;-1.0;1323.0;279.0;0.0;0;70;100;1;0;0;1;0;0;0;1;1;0;0;0;21781.552734375;13075.1796875;3445.861328125;2477.65258789062;664.0;345769;574.0;0.0;Calculated values ==>;1566754545.116;351.56000000000006;349.66;293.36;293.36;291.86;276.06;272.21867820750657;275.36;273.86;279.46000000000004;274.66;338.66;297.06;279.06;281.86;295.16;289.36;300.16;338.86;288.16;275.36;330.56;339.56000000000006;261.56;241.05796691057077;263.0348170998261;272.21867820750657;292.76000000000005;6620000.0;3400000.0;3440000.0;1330000.0;3440000.0;2640000.0;6630000.0;0.0;0.0;0.2205;0.0465;0.0;0.0;0.0;13075.1796875;3445.861328125;2477.65258789062;21781.552734375;502516.3111336619;499859.04954985465;252079.74572443942;252079.74572443942;246986.10684185647;431420.45991060114;435959.2455354026;457217.078912893;471164.1450065859;521878.0978183062;477728.27586642624;456724.4461298918;460141.7697677419;464681.6066373522;457651.0229930604;396289.94209963706;484668.8823273658;455356.0175061807;435959.2455354026;240832.718256323;278495.58437821403;458198.2045613341;195477.91061931985;194140.82144685808;271.31461040541035;2862760.1838891674;1152487.8333259723;152131.20377451077;1208083.9043827166;0;115;117;2;33;49;37;10;87;80;963337768269.3605;370498460759.83105;730619694900.2197;57713.486608732885;12216.493668303661;-0.0;0.0;3437189.1794990776;670605.9111396803;0.0;734199.6214392965;3.6807783596287025;0.3246208799516203
4476;2019-08-25 19:36:45.117;798;778;198;198;181;35;19;8;61;16;654;239;60;91;219;164;269;673;196;40;19;-105;658;343;348;134;348;267;660;-2.0;0.0;1272.0;367.0;0.0;0;60;100;1;0;0;1;0;0;0;1;1;0;0;0;20897.970703125;13015.4501953125;3424.6328125;2439.46411132812;656.0;345770;591.0;0.0;Calculated values ==>;1566754605.117;352.96000000000004;350.96000000000004;292.96000000000004;292.96000000000004;291.26000000000005;276.66;272.5487779782249;275.06;273.96000000000004;279.26000000000005;274.76000000000005;338.56000000000006;297.06;279.16;282.26000000000005;295.06;289.56;300.06;340.46000000000004;277.16;275.06;332.26000000000005;338.76;262.66;241.2770596917726;263.43189868330234;272.5487779782249;292.76000000000005;6580000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2670000.0;6600000.0;0.0;0.0;0.21200000000000002;0.06116666666666667;0.0;0.0;0.0;13015.4501953125;3424.6328125;2439.46411132812;20897.970703125;504748.28608925355;501894.4885265975;250805.3268954283;250805.3268954283;245134.86302530745;431237.1583312671;434477.6175341632;456480.5776664727;471128.47311997804;521530.8713538867;477354.0616108226;456356.4792372799;460159.048916235;463962.77610603505;457435.0215145692;398209.3512740954;487315.4629703072;438067.20010907965;434477.6175341632;247943.99896000302;275146.1813398168;459148.8962364627;195853.943454208;194140.82144685808;271.477556537076;2863115.852513175;1152705.2588659623;152172.18043005044;1208141.1594549487;0;115;117;2;33;49;37;10;87;80;963545371729.9346;370578562095.0526;730778997555.6603;55252.84645300012;16104.87461184791;-0.0;0.0;3438130.5813002973;670841.926476191;0.0;734199.6214392965;3.779630973907396;0.3514351746250326
4477;2019-08-25 19:37:45.138;805;787;202;201;181;39;20;10;37;18;654;239;43;92;219;165;269;686;196;29;20;-97;656;347;352;136;352;270;657;-2.0;-1.0;1371.0;428.0;0.0;0;62;100;1;0;0;1;0;0;0;1;1;0;0;0;20647.017578125;12938.802734375;3402.27416992188;2470.90747070312;638.0;345771;619.0;0.0;Calculated values ==>;1566754665.138;353.66;351.86;293.36;293.26000000000005;291.26000000000005;277.06;272.9856168485579;275.16;274.16;276.86;274.96000000000004;338.56000000000006;297.06;277.46000000000004;282.36;295.06;289.66;300.06;341.76;276.06;275.16;335.06;336.96000000000004;263.46000000000004;241.71165711629368;263.82572766246335;272.9856168485579;292.76000000000005;6559999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2700000.0;6570000.0;0.0;0.0;0.2285;0.07133333333333333;0.0;0.0;0.0;12938.802734375;3402.27416992188;2470.90747070312;20647.017578125;505854.25667973707;503374.75993635174;252332.60457154326;251978.12356143375;245231.80347331567;430988.63858405815;433667.94148197136;452955.962531982;471057.33072014985;521286.0019998998;476978.1927064027;453719.71266233944;459812.6318007862;463368.3371447518;456919.08250495105;399437.34379637626;489491.132757893;435258.38108644163;433667.94148197136;259659.41789560125;267611.2341011182;459644.64283091296;196883.86178665995;194140.82144685808;271.90668798623994;2863462.1819212064;1152921.6200066174;152213.1145150887;1208198.070258194;0;115;117;2;33;49;37;10;87;80;963755445229.6141;370659590444.929;730940153940.4144;58512.47502030609;18743.602381156717;-0.0;0.0;3439078.9574599825;671132.4320920808;0.0;734199.6214392965;4.10674790396549;0.38837642301984165
4478;2019-08-25 19:38:45.118;806;791;209;208;186;42;22;11;8;20;655;239;16;86;219;167;269;697;198;29;22;-91;653;349;354;137;354;273;654;-2.0;-2.0;1292.0;399.0;0.0;0;64;100;1;0;0;1;0;0;0;1;1;0;0;0;20763.537109375;12905.50390625;3345.3876953125;2526.4072265625;625.0;345772;650.0;0.0;Calculated values ==>;1566754725.118;353.76;352.26;294.06;293.96000000000004;291.76000000000005;277.36;273.20264511476705;275.36;274.26000000000005;273.96000000000004;275.16;338.66;297.06;274.76000000000005;281.76000000000005;295.06;289.86;300.06;342.86;276.06;275.36;338.16;335.66;264.06;241.92719264551067;264.2163659402789;273.20264511476705;292.96000000000004;6530000.0;3490000.0;3540000.0;1370000.0;3540000.0;2730000.0;6540000.000000001;0.0;0.0;0.21533333333333332;0.0665;0.0;0.0;0.0;12905.50390625;3345.3876953125;2526.4072265625;20763.537109375;506252.91384892416;504179.55125094764;255012.529967851;254641.63948988504;246967.30786613823;430862.6128555636;433528.01873870904;448646.80813322606;471119.972000508;521144.10798769107;476600.6484017975;449703.3112438269;458603.3831393483;463069.30017575866;456865.4718237093;401178.62651871203;491355.5413150113;434774.884458551;433528.01873870904;272634.34865687083;262170.3306944222;460095.3607636393;197527.21742617054;194140.82144685808;272.17195908726785;2863807.1548477267;1153136.9174389504;152254.7449228161;1208254.2820302504;0;115;117;2;33;49;37;10;87;80;963967174629.6815;370741463144.9551;731102999640.4662;54074.41853225262;17460.781531941677;-0.0;0.0;3440016.868831848;671434.0347237195;0.0;734199.6214392965;3.809664037355975;0.3636559705715378
4479;2019-08-25 19:39:45.108;802;790;216;215;193;43;25;12;-5;22;657;239;-1;77;220;168;269;696;198;30;25;-88;643;350;355;138;355;275;645;-2.0;0.0;1194.0;236.0;0.0;0;68;100;1;0;0;1;0;0;0;1;1;0;0;0;20896.921875;12676.9150390625;3316.8212890625;2560.60278320312;613.0;345773;677.0;0.0;Calculated values ==>;1566754785.108;353.36;352.16;294.76000000000005;294.66;292.46000000000004;277.46000000000004;273.3108153835814;275.66;274.36;272.66;275.36;338.86;297.06;273.06;280.86;295.16;289.96000000000004;300.06;342.76;276.16;275.66;340.86;334.46000000000004;264.36;242.14157278889297;264.4750485637546;273.3108153835814;292.96000000000004;6430000.0;3500000.0;3550000.0;1380000.0;3550000.0;2750000.0;6450000.0;0.0;0.0;0.19899999999999998;0.03933333333333333;0.0;0.0;0.0;12676.9150390625;3316.8212890625;2560.60278320312;20896.921875;506615.10337292065;504859.72956491803;258172.59802767294;257775.7710668563;249668.92963494724;430799.1582183253;433817.8928731758;446526.0728850368;471182.93757713656;521187.5558128162;476348.0109791075;447066.9894765089;457165.05062176666;463051.38004137354;456838.85020633845;406314.88203387894;492135.20036174566;434708.2881056637;433817.8928731758;283939.0963198885;257148.6733736563;460244.63067514834;198587.60836089097;194140.82144685808;272.5981969822038;2864154.2674775696;1153350.068732391;152297.12960761256;1208309.7911853944;0;115;117;2;33;49;37;10;87;80;964179839179.7153;370823949394.9682;731267372240.4923;49339.75444030502;10291.842877694122;-0.0;0.0;3440878.5099759605;671665.2680485249;0.0;734199.6214392965;3.2138895899338076;0.2851977295516441
4480;2019-08-25 19:40:45.109;792;783;218;218;198;44;27;13;-13;23;659;239;-10;68;220;170;269;681;197;31;27;-86;639;351;356;137;356;277;640;-2.0;-1.0;1132.0;213.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21009.013671875;12631.4306640625;3235.02905273438;2572.17041015625;602.0;345774;691.0;0.0;Calculated values ==>;1566754845.109;352.36;351.46000000000004;294.96000000000004;294.96000000000004;292.96000000000004;277.56;273.4187578820637;275.86;274.46000000000004;271.86;275.46000000000004;339.06000000000006;297.06;272.16;279.96000000000004;295.16;290.16;300.06;341.26;276.26000000000005;275.86;342.26;333.36;264.56;241.92719264551067;264.73235714968143;273.4187578820637;292.86;6390000.0;3510000.0;3560000.0;1370000.0;3560000.0;2770000.0;6400000.0;0.0;0.0;0.18866666666666668;0.0355;0.0;0.0;0.0;12631.4306640625;3235.02905273438;2572.17041015625;21009.013671875;505661.5794838267;504388.5273073686;259272.81690893433;259272.81690893433;251635.65297950775;430735.4089219946;433928.6309241585;445042.8229017928;471414.1961389312;521231.3162517032;476094.61314485676;445455.6645301207;455706.1453028069;462901.36609670473;456949.75120797363;408149.4673176514;490554.25860714965;434641.7771524699;433928.6309241585;289802.386634966;252546.06836287308;460598.7947248871;198944.01783843627;194140.82144685808;272.74369858443816;2864503.4894269737;1153560.9751280437;152339.90343039072;1208364.390848156;0;115;117;2;33;49;37;10;87;80;964393142734.4576;370906450769.8685;731432975000.2922;46430.64122195327;9288.744579469005;-0.0;0.0;3441676.609906959;671828.4423299968;0.0;734199.6214392965;3.0218831560579473;0.26536610239704383
4481;2019-08-25 19:41:45.130;780;775;217;217;199;43;29;15;-4;25;662;239;-14;59;221;171;269;674;197;31;29;-84;640;351;356;137;356;280;642;-1.0;-1.0;1378.0;272.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21195.337890625;12612.298828125;3269.47436523438;2604.291015625;590.0;345775;697.0;0.0;Calculated values ==>;1566754905.13;351.16;350.66;294.86;294.86;293.06;277.46000000000004;273.4187578820637;276.06;274.66;272.76000000000005;275.66;339.36;297.06;271.76000000000005;279.06;295.26000000000005;290.26000000000005;300.06;340.56000000000006;276.26000000000005;276.06;342.86;332.16;264.76000000000005;241.92719264551067;265.11578078379944;273.4187578820637;292.86;6400000.0;3510000.0;3560000.0;1370000.0;3560000.0;2800000.0;6420000.0;0.0;0.0;0.22966666666666666;0.04533333333333334;0.0;0.0;0.0;12612.298828125;3269.47436523438;2604.291015625;21195.337890625;503992.85223464813;503149.00064811076;258746.55330459494;258746.55330459494;251907.46750102905;430735.4089219946;434286.206695374;445694.0122331656;471610.25455702154;521297.5435368394;475713.07643608877;444308.1170843972;454055.1912390764;463033.5824654418;457087.00325362873;407700.56032686506;489362.1579261805;434641.7771524699;434286.206695374;292315.56762988004;247525.65490268572;460799.95833816804;198874.7304928287;194140.82144685808;272.7162414593722;2864855.3154535475;1153771.413168538;152383.05570705698;1208418.6140149068;0;115;117;2;33;49;37;10;87;80;964606817494.9805;370988679540.06976;731600133485.7013;56686.161706364044;11873.94366232205;-0.0;0.0;3442536.2173574734;672004.8597902842;0.0;734199.6214392965;3.708745387531723;0.32794143900295003
4482;2019-08-25 19:42:45.120;768;767;214;214;197;42;30;17;8;26;666;239;1;55;221;173;269;678;197;32;30;-83;641;353;358;137;358;283;642;-3.0;-1.0;1337.0;384.0;0.0;0;66;100;1;0;0;1;0;0;0;1;1;0;0;0;21220.875;12641.0244140625;3235.09375;2622.1416015625;583.0;345776;698.0;0.0;Calculated values ==>;1566754965.12;349.96000000000004;349.86;294.56;294.56;292.86;277.36;273.6339639331285;276.16;274.86;273.96000000000004;275.76000000000005;339.76;297.06;273.26000000000005;278.66;295.26000000000005;290.46000000000004;300.06;340.96000000000004;276.36;276.16;342.96000000000004;331.46000000000004;264.86;241.92719264551067;265.49620691782997;273.6339639331285;292.86;6409999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2830000.0;6420000.0;0.0;0.0;0.22283333333333333;0.064;0.0;0.0;0.0;12641.0244140625;3235.09375;2622.1416015625;21220.875;502311.7828880803;502086.35048973426;257546.81580383042;257546.81580383042;251193.48832316961;430607.02586249536;433972.159331108;446761.17441192875;471708.256711685;521468.4929320833;475329.7919813491;445798.4173351485;453023.4260705453;462733.1757949236;457035.12758347794;407245.3288638932;489925.39196402003;434330.5690018519;433972.159331108;292734.4514702754;244597.3647265701;460900.4956993605;198772.36406719298;194140.82144685808;272.6839705219086;2865208.7249815473;1153981.8224540267;152426.60205309986;1208472.8097148712;0;115;117;2;33;49;37;10;87;80;964820981794.1633;371070865839.7562;731769005335.057;55260.17323848529;16776.200424458722;-0.0;0.0;3443468.9479974345;672243.5711982298;0.0;734199.6214392965;3.894224352758197;0.366174836297835
4483;2019-08-25 19:43:45.140;758;759;212;212;195;43;31;19;19;27;671;239;19;57;221;174;269;683;197;33;31;-81;645;354;359;138;359;286;647;-3.0;-2.0;1396.0;414.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21233.8046875;12673.15234375;3312.28051757812;2619.55541992188;581.0;345777;697.0;0.0;Calculated values ==>;1566755025.14;348.96000000000004;349.06000000000006;294.36;294.36;292.66;277.46000000000004;273.7412296467126;276.26000000000005;275.06;275.06;275.86;340.26;297.06;275.06;278.86;295.26000000000005;290.56;300.06;341.46000000000004;276.46000000000004;276.26000000000005;342.86;331.26000000000005;265.06;242.14157278889297;265.87368984753493;273.7412296467126;292.86;6450000.0;3540000.0;3590000.0;1380000.0;3590000.0;2860000.0;6470000.0;0.0;0.0;0.2326666666666667;0.06899999999999999;0.0;0.0;0.0;12673.15234375;3312.28051757812;2619.55541992188;21233.8046875;500604.5051785452;500551.2050239451;256497.82861056263;256497.82861056263;250283.75287392968;430542.39183029096;433904.5296488982;447693.51814574434;471673.81221397576;521744.66412604734;474944.7370742872;447693.51814574434;452763.5241406031;462582.5062421609;457009.37578815996;405355.93286605546;490108.4322526164;434263.8640799596;433904.5296488982;292315.56762988004;243760.74795305103;460950.02995983476;198994.1055284554;194140.82144685808;272.7760874006369;2865562.631909902;1154192.8442449372;152470.29742204142;1208527.3893544513;0;115;117;2;33;49;37;10;87;80;965036153494.9497;371153393340.0578;731939762235.681;57864.063335622566;18074.958785765175;-0.0;0.0;3444411.964206322;672534.094334819;0.0;734199.6214392965;4.081648479075832;0.38576653188990595
4484;2019-08-25 19:44:45.131;750;752;210;210;193;44;32;21;47;29;677;238;44;63;222;175;269;687;197;34;32;-80;667;357;362;138;362;277;665;-1.0;-2.0;1527.0;332.0;0.0;0;63;0;1;1;0;1;0;0;0;1;1;0;0;0;30780.251953125;22467.904296875;3446.44165039062;2523.1298828125;572.0;345778;694.0;0.0;Calculated values ==>;1566755085.131;348.16;348.36;294.16;294.16;292.46000000000004;277.56;274.0616903277293;276.36;275.26000000000005;277.86;276.06;340.86;296.96000000000004;277.56;279.46000000000004;295.36;290.66;300.06;341.86;276.56;276.36;342.56000000000006;330.36;265.16;242.14157278889297;264.73235714968143;274.0616903277293;292.86;6670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2770000.0;6650000.0;0.0;0.0;0.2545;0.05533333333333333;0.0;0.0;0.0;22467.904296875;3446.44165039062;2523.1298828125;30780.251953125;497429.69010317366;497896.13641683053;254862.86494376804;254862.86494376804;248908.42515730584;430346.717906069;433337.9007451696;453026.932019493;471870.034071972;523095.7210781749;475980.7954855421;452639.86653637356;455072.8645904201;462262.3786986088;456655.9655253212;391746.5254827811;488796.6066972183;433702.1600636701;433337.9007451696;291058.95107146574;239996.17471937067;461050.68122579856;200302.2477716412;194140.82144685808;273.3056260272202;2865996.0173638817;1154485.6424569811;152513.14670449594;1208583.7035907225;0;116;117;2;33;49;37;10;87;80;965252421049.7228;371236180919.97095;732108636900.5039;64318.43214107829;14428.079984463373;-0.0;0.0;3445429.9989394406;672804.9123621549;0.0;734199.6214392965;2.7691104722540816;0.24746422517177996
4485;2019-08-25 19:45:45.151;754;749;204;203;193;53;34;26;65;31;678;237;60;59;220;175;269;684;196;36;34;-79;637;371;376;137;376;268;636;-2.0;-1.0;1734.0;214.0;0.0;1;64;0;1;1;0;1;0;0;0;1;1;0;0;0;29150.138671875;21584.794921875;3191.56665039062;2468.4306640625;561.0;345779;690.0;0.0;Calculated values ==>;1566755145.151;348.56000000000006;348.06000000000006;293.56;293.46000000000004;292.46000000000004;278.46000000000004;275.5313989812953;276.56;275.76000000000005;279.66;276.26000000000005;340.96000000000004;296.86;279.16;279.06;295.16;290.66;300.06;341.56000000000006;276.76000000000005;276.56;342.16;329.26000000000005;265.26000000000005;241.92719264551067;263.56353331371673;275.5313989812953;292.76000000000005;6370000.0;3710000.0;3760000.0;1370000.0;3760000.0;2680000.0;6360000.0;0.0;0.0;0.289;0.035666666666666666;0.0;0.0;0.0;21584.794921875;3191.56665039062;2468.4306640625;29150.138671875;500819.23199340096;500245.3376555648;254013.8546643653;253640.970235692;250030.7271405742;429398.2889081932;430069.97149517934;456812.8855534163;472198.00020708365;523920.920780542;477004.2793182275;456191.89878656593;456067.3960220159;459833.5822401484;454314.8996987357;409029.2283274153;491386.0260410122;430463.6317435342;430069.97149517934;289383.54333396035;235395.46725036926;461302.3519940146;204679.9092496002;194140.82144685808;275.0730555013847;2866495.603758905;1154852.8706522963;152554.7569078193;1208639.0387654568;0;116;117;2;33;49;37;10;87;80;965473894849.6523;371318708419.9447;732272191400.4519;72866.43015180284;9152.86712455078;-0.0;0.0;3446573.5871939133;673001.4857572984;0.0;734199.6214392965;3.0104577992336212;0.24766782535213094
4486;2019-08-25 19:46:45.122;770;760;217;216;197;62;38;33;66;34;670;237;63;65;218;170;269;664;197;39;38;-78;633;372;377;139;377;264;631;-2.0;-1.0;1658.0;197.0;0.0;66;71;0;1;1;0;1;0;0;0;1;1;0;0;0;31309.958984375;21484.38671875;5071.1982421875;2458.8525390625;551.0;345780;686.0;0.0;Calculated values ==>;1566755205.122;350.16;349.16;294.86;294.76000000000005;292.86;279.36;275.63479819532273;276.96000000000004;276.46000000000004;279.76000000000005;276.56;340.16;296.86;279.46000000000004;279.66;294.96000000000004;290.16;300.06;339.56000000000006;277.06;276.96000000000004;341.76;328.26000000000005;265.36;242.35481222062532;263.0348170998261;275.63479819532273;292.86;6330000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;2640000.0;6310000.0;0.0;0.0;0.2763333333333333;0.03283333333333333;0.0;0.0;0.0;21484.38671875;5071.1982421875;2458.8525390625;31309.958984375;503312.3703162427;502175.62850035966;259411.93492692508;258996.29292022102;251669.55138734254;429328.3091220336;430587.7888333349;457585.54517211486;472228.6972694908;523419.2588794188;477504.8967065345;457217.078912893;457462.81808978063;459399.49050786434;453421.99818746815;410722.27003758895;489112.34031654807;430783.40031188104;430587.7888333349;287708.2272785495;231213.40812182956;461100.7225198773;204953.28885725015;194140.82144685808;275.1829273143797;2866999.1943858345;1155211.6070259465;152595.79775514686;1208707.8618589304;0;116;117;2;33;49;37;10;87;80;965699685664.4872;371401468399.88416;732431714260.3352;69810.71349500761;8410.174071922924;-0.0;0.0;3447761.988718272;673147.7736938016;0.0;734199.6214392965;2.6959298303449977;0.2217565226400864
4487;2019-08-25 19:47:45.102;775;768;226;227;209;57;40;37;61;38;661;237;60;70;219;162;269;650;195;47;40;-78;630;363;368;137;368;259;628;-3.0;-1.0;1470.0;257.0;0.0;60;64;0;1;1;0;1;0;0;0;1;1;0;0;0;32582.134765625;21333.751953125;4921.34326171875;2387.92114257812;543.0;345781;681.0;0.0;Calculated values ==>;1566755265.102;350.66;349.96000000000004;295.76000000000005;295.86;294.06;278.86;274.69669130483857;277.16;276.86;279.26000000000005;276.96000000000004;339.26;296.86;279.16;280.16;295.06;289.36;300.06;338.16;277.86;277.16;341.26;327.46000000000004;265.36;241.92719264551067;262.3656120759269;274.69669130483857;292.66;6300000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2590000.0;6280000.0;0.0;0.0;0.245;0.04283333333333333;0.0;0.0;0.0;21333.751953125;4921.34326171875;2387.92114257812;32582.134765625;504243.84664247325;503506.9898855277;263569.2336323126;264035.0622708576;256343.78449927305;429947.3805835815;433299.8492016903;457780.2368423411;472882.9073446267;522898.771997487;478126.55677555397;457658.47440630756;458872.0650174507;460940.765792692;453819.4738760611;411939.48777263454;487460.2079192488;434577.5161832349;433299.8492016903;285614.20965156396;227868.02628245065;461402.7434492766;202093.54725120915;194140.82144685808;274.03407037412444;2867531.451022549;1155568.3059090516;152636.17407257983;1208791.1052810964;0;116;117;2;33;49;37;10;87;80;965923111164.5582;371484240799.91046;732588561960.3851;62643.23894982732;11107.077237150554;-0.0;0.0;3448865.4037280176;673310.3632401753;0.0;734199.6214392965;2.5748096941566687;0.22030248905881683
