;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4488;2019-08-25 19:48:48.113;778;771;230;230;208;44;40;31;55;39;652;237;55;71;221;161;269;650;194;50;40;-78;639;353;358;136;358;257;638;-1.0;-1.0;949.0;213.0;0.0;7;59;0;1;1;0;1;0;0;0;1;1;0;0;0;33316.71484375;21671.462890625;3406.232421875;2319.12573242188;537.0;345782;678.0;0.0;Calculated values ==>;1566755328.113;350.96000000000004;350.26;296.16;296.16;293.96000000000004;277.56;273.6339639331285;277.16;276.26000000000005;278.66;277.06;338.36;296.86;278.66;280.26000000000005;295.26000000000005;289.26000000000005;300.06;338.16;278.16;277.16;340.96000000000004;326.86;265.36;241.71165711629368;262.0952818180154;273.6339639331285;292.56;6390000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2570000.0;6380000.0;0.0;0.0;0.15816666666666668;0.0355;0.0;0.0;0.0;21671.462890625;3406.232421875;2319.12573242188;33316.71484375;503819.8388865943;502985.92488958954;264639.65907090565;264639.65907090565;255427.21600181;430607.02586249536;435744.4992520704;457372.66746323043;473111.07959547755;522139.1179488976;478373.960747468;457372.66746323043;459308.4027977648;462733.1757949236;455373.56023501215;408149.4673176514;486381.64644837345;437470.7598859434;435744.4992520704;284357.86631585273;225359.1397227605;461553.26968306367;199065.25725000008;194140.82144685808;272.8001023827731;2868108.1666346784;1155944.667240856;152677.36792400407;1208863.984290918;0;116;117;2;33;49;37;10;87;80;966151841094.2605;371570250814.7985;732751130340.1736;40855.622048725934;9318.324441373756;-0.0;0.0;3449771.176883836;673489.1167101045;0.0;734199.6214392965;1.831378407291515;0.16204852350946466
4489;2019-08-25 19:49:45.103;792;782;222;223;210;38;39;28;51;37;644;237;51;75;222;163;269;670;191;52;39;-78;624;350;355;138;355;274;625;-1.0;-1.0;685.0;260.0;0.0;1;60;100;1;0;0;1;0;0;0;1;1;0;0;0;24375.00390625;12314.3125;3206.49243164062;2506.484375;533.0;345783;673.0;0.0;Calculated values ==>;1566755385.103;352.36;351.36;295.36;295.46000000000004;294.16;276.96000000000004;273.3108153835814;277.06;275.96000000000004;278.26000000000005;276.86;337.56000000000006;296.86;278.26000000000005;280.66;295.36;289.46000000000004;300.06;340.16;278.36;277.06;340.46000000000004;326.46000000000004;265.36;242.14157278889297;264.3458800820626;273.3108153835814;292.26000000000005;6240000.0;3500000.0;3550000.0;1380000.0;3550000.0;2740000.0;6250000.0;0.0;0.0;0.11416666666666667;0.043333333333333335;0.0;0.0;0.0;12314.3125;3206.49243164062;2506.484375;24375.00390625;506998.5754640911;505610.6613000875;261974.63419707172;262424.6132925867;256908.12319528783;430799.1582183253;436280.8366206006;454054.15687377716;472654.2065195329;519923.20857471204;476247.7559496073;454054.15687377716;457078.1538310574;463315.15122866345;456150.55965592095;414255.8817685095;490578.0841297358;438490.27250877686;436280.8366206006;282264.0715131367;223686.61821467688;461251.89508097275;197255.6675701445;194140.82144685808;272.06743375766575;2868564.8126141382;1156213.674093611;152715.56396845795;1208916.3258450103;0;116;117;2;33;49;37;10;87;80;966355010444.2946;371648327114.8116;732902438790.1989;29317.827528831396;11439.836525469227;-0.0;0.0;3450326.61922996;673653.4233203403;0.0;734199.6214392965;2.260887000869672;0.21765190791118733
4490;2019-08-25 19:50:45.134;788;780;210;211;201;36;38;25;50;34;647;236;50;89;223;166;269;640;191;54;38;-77;630;350;354;137;354;279;632;-3.0;-2.0;1175.0;298.0;0.0;1;58;100;1;0;0;1;0;0;0;1;1;0;0;0;22775.16015625;12441.5;3173.947265625;2529.76586914062;527.0;345784;668.0;0.0;Calculated values ==>;1566755445.134;351.96000000000004;351.16;294.16;294.26000000000005;293.26000000000005;276.76000000000005;273.3108153835814;276.96000000000004;275.66;278.16;276.56;337.86;296.76000000000005;278.16;282.06;295.46000000000004;289.76000000000005;300.06;337.16;278.56;276.96000000000004;339.96000000000004;325.86;265.46000000000004;241.92719264551067;264.9883086891361;273.3108153835814;292.26000000000005;6300000.0;3500000.0;3540000.0;1370000.0;3540000.0;2790000.0;6320000.0;0.0;0.0;0.19583333333333333;0.049666666666666665;0.0;0.0;0.0;12441.5;3173.947265625;2529.76586914062;22775.16015625;505944.18552655785;504718.30009339994;256519.1241580767;256913.93223945238;253088.03219308268;430799.1582183253;436343.5466474219;453067.93596961396;472491.6353866644;519821.364636767;475497.82086566376;453067.93596961396;458016.33104718383;463595.7598268558;456563.9833628716;411939.48777263454;485605.0640929715;439047.09918623616;436343.5466474219;280170.41352433193;221177.93781777218;461503.1061225798;198169.74172229477;194140.82144685808;272.43212972291997;2868957.9336565426;1156420.0791191093;152757.55440444374;1208969.5236472802;0;116;117;2;33;49;37;10;87;80;966567820339.7814;371730869740.0004;733068424505.5786;49917.56304010001;13078.890431880822;-0.0;0.0;3450987.255305255;673857.8516121936;0.0;734199.6214392965;3.471794627271792;0.3104485670844599
4491;2019-08-25 19:51:45.114;773;772;202;203;190;37;38;25;44;33;657;234;46;90;224;169;269;645;190;56;39;-77;637;350;355;140;355;281;638;-2.0;-1.0;1441.0;237.0;0.0;1;69;100;1;0;0;1;0;0;0;1;1;0;0;0;22001.43359375;12546.7412109375;3237.62768554688;2603.65283203125;548.0;345785;664.0;0.0;Calculated values ==>;1566755505.114;350.46000000000004;350.36;293.36;293.46000000000004;292.16;276.86;273.3108153835814;276.96000000000004;275.66;277.56;276.46000000000004;338.86;296.56;277.76000000000005;282.16;295.56;290.06;300.06;337.66;278.76000000000005;277.06;339.56000000000006;327.96000000000004;265.46000000000004;242.56692532238324;265.2429198363724;273.3108153835814;292.16;6370000.0;3500000.0;3550000.0;1400000.0;3550000.0;2810000.0;6380000.0;0.0;0.0;0.24016666666666667;0.0395;0.0;0.0;0.0;12546.7412109375;3237.62768554688;2603.65283203125;22001.43359375;503342.08605742577;503118.26501690486;253177.27158117935;253546.3705605718;248907.14691667687;430799.1582183253;436107.93194895133;451939.623249648;471998.58498376724;520696.16059351136;475012.4795154156;452200.6317330349;457819.6911013152;463578.4645306311;456976.06166527286;409029.2283274153;485665.613198779;439156.6412110168;436280.8366206006;278495.58437821403;229958.8627652946;461050.1907029982;198846.46494754805;194140.82144685808;272.7008635048998;2869330.947558484;1156628.245050819;152800.31863413737;1209022.9356286265;0;116;117;2;33;49;37;10;87;80;966780449439.849;371813942040.02686;733236368505.6321;60784.540185554346;10357.04716734028;-0.0;0.0;3451909.4653265863;674053.0859924225;0.0;734199.6214392965;3.8689092499042586;0.322031303086702
4492;2019-08-25 19:52:45.115;764;762;199;199;184;39;39;24;24;32;664;233;29;87;225;170;269;659;191;58;39;-78;639;353;357;138;358;282;641;-2.0;-2.0;1458.0;275.0;0.0;1;68;100;1;0;0;1;0;0;0;1;1;0;0;0;21248.064453125;12585.8310546875;3279.58862304688;2602.23217773438;641.0;345786;658.0;0.0;Calculated values ==>;1566755565.115;349.56000000000006;349.36;293.06;293.06;291.56;277.06;273.6339639331285;277.06;275.56;275.56;276.36;339.56000000000006;296.46000000000004;276.06;281.86;295.66;290.16;300.06;339.06000000000006;278.96000000000004;277.06;338.96000000000004;337.26;265.36;242.14157278889297;265.3697278774862;273.6339639331285;292.26000000000005;6390000.0;3529999.9999999995;3570000.0000000005;1380000.0;3579999.9999999995;2820000.0;6409999.999999999;0.0;0.0;0.243;0.04583333333333333;0.0;0.0;0.0;12585.8310546875;3279.58862304688;2602.23217773438;21248.064453125;501964.9784760966;501512.96251349535;251951.08604844325;251951.08604844325;246760.44131758454;430607.02586249536;435807.7667011844;449115.06034713564;472164.23178385233;521342.08645729005;474768.9088207397;449782.58145653835;457281.3111227753;463263.0670591279;456621.79914449;408149.4673176514;487342.4768065438;439044.71132424043;435807.7667011844;275983.5004908252;268866.9448851554;461251.89508097275;199452.24032619453;194140.82144685808;272.95322699573666;2869691.3660486476;1156837.6866434144;152843.70173220593;1209077.2466696347;0;116;117;2;33;49;37;10;87;80;966994052999.591;371897343429.9261;733405271320.4281;60668.06526508869;11999.150842927334;-0.0;0.0;3452921.587239203;674239.3907473106;0.0;734199.6214392965;3.934837881757953;0.33618448034445864
4493;2019-08-25 19:53:45.115;758;754;199;199;182;41;40;25;10;33;669;234;14;80;225;171;268;670;192;60;40;-78;644;354;359;142;359;283;645;-1.0;-1.0;1345.0;361.0;0.0;1;78;100;1;0;0;1;0;0;0;1;1;0;0;0;21131.640625;12651.833984375;3301.48510742188;2667.02758789062;710.0;345787;653.0;0.0;Calculated values ==>;1566755625.115;348.96000000000004;348.56000000000006;293.06;293.06;291.36;277.26000000000005;273.7412296467126;277.16;275.66;274.16;276.46000000000004;340.06000000000006;296.56;274.56;281.16;295.66;290.26000000000005;299.96000000000004;340.16;279.16;277.16;338.46000000000004;344.16;265.36;242.98782864720522;265.49620691782997;273.7412296467126;292.36;6440000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;2830000.0;6450000.0;0.0;0.0;0.22416666666666665;0.06016666666666667;0.0;0.0;0.0;12651.833984375;3301.48510742188;2667.02758789062;21131.640625;500698.2195472253;500067.4520704991;251777.72461394186;251777.72461394186;245957.84370421348;430542.39183029096;435505.82383528166;447034.66967945633;471734.03124744946;521780.4825248913;474755.01035728434;447579.61785743653;456232.96747305035;463113.4986451415;456595.48309247516;405344.8115719584;488480.3290593194;438933.2126028584;435505.82383528166;273890.2417152289;297761.5184850505;460645.2387748302;199100.4924553399;194140.82144685808;272.8182501117958;2870044.530257632;1157048.00051874;152887.6122302528;1209132.088950722;0;116;117;2;33;49;37;10;87;80;967208852999.591;371981343429.9261;733574771320.4281;55578.57806107276;15736.275570222666;-0.0;0.0;3453890.309266921;674470.5193007535;0.0;734199.6214392965;3.829942313001676;0.34858649178979695
4494;2019-08-25 19:54:45.126;755;749;202;201;183;43;38;25;4;33;672;236;6;74;226;171;268;677;190;62;39;-78;677;353;358;145;358;275;677;-2.0;-1.0;1176.0;354.0;0.0;0;99;0;1;0;1;1;0;0;0;1;1;0;0;0;31466.732421875;22968.896484375;3550.1240234375;2702.0341796875;739.0;345788;646.0;0.0;Calculated values ==>;1566755685.126;348.66;348.06000000000006;293.36;293.26000000000005;291.46000000000004;277.46000000000004;273.6339639331285;276.96000000000004;275.66;273.56;276.46000000000004;340.36;296.76000000000005;273.76000000000005;280.56;295.76000000000005;290.26000000000005;299.96000000000004;340.86;279.36;277.06;337.76;347.06000000000006;265.36;243.61107973660833;264.4750485637546;273.6339639331285;292.16;6770000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2750000.0;6770000.0;0.0;0.0;0.196;0.059000000000000004;0.0;0.0;0.0;22968.896484375;3550.1240234375;2702.0341796875;31466.732421875;497157.5034356769;496325.9505225866;251512.87569801268;251169.55038805338;245236.44178633086;430607.02586249536;435393.88335433026;447739.4663052793;471335.537891427;522739.676253858;476007.43124587944;448007.34325994545;456790.14739767695;463395.24800137134;456759.7250202339;281827.32445990754;486074.26503899565;439488.030622605;435569.4238987748;270959.89632461156;309913.9067706182;460186.76110978605;198604.33661551937;194140.82144685808;272.6172559256672;2870482.930391049;1157344.8943594676;152932.36261432138;1209189.1961611372;0;116;118;2;33;49;37;10;87;80;967423992434.2969;372067459214.8084;733742202010.1992;48830.48541919295;15433.363045161735;-0.0;0.0;3454760.544308581;674730.3139091412;0.0;734199.6214392965;2.1992309706687307;0.20254151010189586
4495;2019-08-25 19:55:45.106;766;756;208;208;189;43;36;25;-6;33;665;237;-5;48;227;171;268;691;189;62;36;-81;706;358;362;147;362;260;706;-2.0;-1.0;1756.0;498.0;0.0;0;99;0;1;0;1;1;0;0;0;1;1;0;0;0;32522.283203125;23834.615234375;3696.42041015625;2516.76928710938;749.0;345789;636.0;0.0;Calculated values ==>;1566755745.106;349.76;348.76;293.96000000000004;293.96000000000004;292.06;277.46000000000004;274.1680685717883;276.76000000000005;275.66;272.56;276.46000000000004;339.66;296.86;272.66;277.96000000000004;295.86;290.26000000000005;299.96000000000004;342.26;279.36;276.76000000000005;336.76000000000005;348.06000000000006;265.06;244.02132995426717;262.5002047102346;274.1680685717883;292.06;7059999.999999999;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;2600000.0;7059999.999999999;0.0;0.0;0.29266666666666663;0.083;0.0;0.0;0.0;23834.615234375;3696.42041015625;2516.76928710938;32522.283203125;495898.4861969484;494482.3622723313;252436.86100906023;252436.86100906023;246239.83675562456;430280.9020939914;434064.28222162405;449210.5173275565;471068.7543314603;523227.95841087063;478002.5862482891;449339.9309392191;456025.1943148685;462929.3875858028;455934.4302543628;277453.4451033777;485018.42628410377;438598.19827211706;434064.28222162405;266774.11836628895;314105.63291466556;459571.9402464207;199956.31047547545;194140.82144685808;273.1735743327755;2871015.994440828;1157734.7936141596;152975.8381465489;1209249.5639021462;0;116;118;2;33;49;37;10;87;80;967639920434.3655;372155030014.83624;733902648510.2502;72948.39787204238;21548.097270988455;-0.0;0.0;3455775.0300616547;675038.3900189284;0.0;734199.6214392965;3.1448718253467196;0.28488456009822577
4496;2019-08-25 19:56:45.117;804;779;200;199;187;54;66;27;-2;34;645;238;-4;39;226;175;268;694;191;54;65;-84;665;373;378;149;378;255;662;-1.0;-1.0;1906.0;401.0;200.0;41;99;0;1;0;1;1;0;0;0;1;1;0;0;0;31751.017578125;22537.24609375;4646.29931640625;2444.72924804688;752.0;345790;623.0;16.0;Calculated values ==>;1566755805.117;353.56000000000006;351.06000000000006;293.16;293.06;291.86;278.56;275.73799182748917;279.76000000000005;275.86;272.96000000000004;276.56;337.66;296.96000000000004;272.76000000000005;277.06;295.76000000000005;290.66;299.96000000000004;342.56000000000006;278.56;279.66;335.46000000000004;348.36;264.76000000000005;244.42749628697553;261.82340779136865;275.73799182748917;292.26000000000005;6650000.0;3729999.9999999995;3779999.9999999995;1490000.0;3779999.9999999995;2550000.0;6620000.0;0.0;0.0;0.31766666666666665;0.06683333333333333;0.03333333333333333;0.03333333333333333;0.03998840017945241;22537.24609375;4646.29931640625;2444.72924804688;31751.017578125;504917.53731628525;501844.38280254154;251420.18366967348;251072.18478967482;247020.38875221836;429258.0297950786;435592.0725106523;450630.2777926138;470900.7917309485;521585.6138732432;478730.9420637857;450375.84943796345;455745.6975636472;460349.3241742369;453973.51210908045;392500.0215612165;490107.5839866406;433389.3124720748;435411.42039779807;261333.34086894934;315363.2798926983;458952.8329360913;204316.2538673359;251420.18366967348;274.9425970274295;2871551.7034773887;1158121.2966388005;153017.19154785018;1209319.0993125373;0;116;118;2;33;49;37;10;87;80;967861961134.9442;372243846295.06775;734057176835.653;78245.7549335966;17018.211367761818;-0.0;6133.041224270819;3457035.2123293863;675359.8348458385;0.0;734250.7394862227;3.4223055069983848;0.2740152789816467
4497;2019-08-25 19:57:45.147;819;794;199;198;177;66;139;33;16;37;623;240;11;45;224;167;268;672;190;76;137;-86;637;376;381;144;381;272;637;-2.0;-1.0;1751.0;214.0;56.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24531.82421875;12573.2412109375;6188.09326171875;3858.181640625;774.0;345791;605.0;17.0;Calculated values ==>;1566755865.147;355.06000000000006;352.56000000000006;293.06;292.96000000000004;290.86;279.76000000000005;276.0463484220469;287.06;276.46000000000004;274.76000000000005;276.86;335.46000000000004;297.16;274.26000000000005;277.66;295.56;289.86;299.96000000000004;340.36;280.76000000000005;286.86;333.66;350.56000000000006;264.56;243.40439225979637;264.08650396036035;276.0463484220469;292.16;6370000.0;3760000.0;3810000.0;1440000.0;3810000.0;2720000.0;6370000.0;0.0;0.0;0.29183333333333333;0.035666666666666666;0.009333333333333334;0.009333333333333334;0.042429716566177285;12573.2412109375;6188.09326171875;3858.181640625;24531.82421875;509352.15940428694;506102.19383916986;252127.46051748755;251766.2678378842;244589.2926272642;429045.3911783415;447132.8414051797;449885.356725528;471864.221826097;517913.1888652666;476839.6143141309;449228.1034384617;453631.6187368087;459603.115735668;452287.1504063556;408587.29881187825;489604.8416690146;436676.3207548557;446820.46492586576;253801.27034056993;324587.8981780222;459524.4032125857;205821.56272398264;252127.46051748755;275.5351363176787;2872020.9616706464;1158414.0303265639;153069.74206735945;1209409.4310606145;0;116;118;2;33;49;37;10;87;81;968089774984.8357;372331790245.0258;734215355885.5775;71225.950549451;9048.734644093509;-0.0;1817.1347078115302;3458281.4326732573;675577.1680081087;0.0;734317.0240780249;3.6292473937209953;0.28259229383073403
4498;2019-08-25 19:58:45.118;789;774;216;215;186;62;173;36;35;40;607;242;29;76;224;161;268;622;192;90;171;-85;617;373;378;141;378;287;617;-2.0;-1.0;1618.0;181.0;49.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24497.96875;12132.861328125;5941.7685546875;3747.04321289062;801.0;345792;582.0;0.0;Calculated values ==>;1566755925.118;352.06000000000006;350.56000000000006;294.76000000000005;294.66;291.76000000000005;279.36;275.73799182748917;290.46000000000004;276.76000000000005;276.66;277.16;333.86;297.36;276.06;280.76000000000005;295.56;289.26000000000005;299.96000000000004;335.36;282.16;290.26000000000005;331.36;353.26;264.66;242.77792619122317;265.9988726020314;275.73799182748917;292.36;6170000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;2870000.0;6170000.0;0.0;0.0;0.26966666666666667;0.030166666666666668;0.008166666666666666;0.008166666666666666;0.0;12132.861328125;5941.7685546875;3747.04321289062;24497.96875;507231.76094280643;505290.7531293333;259894.27747396662;259464.0010260237;248348.2263456013;429258.0297950786;452818.8915568926;449672.175819058;472555.3283204977;514968.2405783328;475162.3424952227;448864.1026499751;455056.33852351905;460073.25736383634;451933.13609446323;416440.30535921163;484687.27608260943;439788.89012489526;452524.9519092832;244179.05427248686;335913.7198600519;460088.3224911634;205138.7103308949;259894.27747396662;275.25894572289;2872429.34579731;1158619.815003548;153133.08830893674;1209510.464385956;0;116;118;2;33;49;37;10;87;81;968317364929.6692;372417248919.9633;734382974830.455;65942.52452664131;7690.979966834767;-0.0;1573.1505078884184;3459423.95081392;675716.598205914;0.0;734345.2627994863;3.4464202021325923;0.26871691176475293
4499;2019-08-25 19:59:45.138;745;736;222;223;198;54;189;37;48;43;621;243;43;85;225;161;268;559;190;95;187;-81;625;368;373;139;373;278;622;-3.0;0.0;1470.0;296.0;55.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35044.95703125;21121.55078125;6144.400390625;3632.70092773438;805.0;345793;570.0;0.0;Calculated values ==>;1566755985.138;347.66;346.76;295.36;295.46000000000004;292.96000000000004;278.56;275.2199585193972;292.06;276.86;277.96000000000004;277.46000000000004;335.26000000000005;297.46000000000004;277.46000000000004;281.66;295.66;289.26000000000005;299.96000000000004;329.06;282.66;291.86;330.16;353.66;265.06;242.35481222062532;264.86050150153983;275.2199585193972;292.16;6250000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;2780000.0;6220000.0;0.0;0.0;0.245;0.04933333333333333;0.009166666666666667;0.009166666666666667;0.0;21121.55078125;6144.400390625;3632.70092773438;35044.95703125;500748.1300241912;499836.19983517926;262194.8375490733;262650.12133060733;252445.94371414135;429606.4342157736;455977.7523786321;452982.78316289413;473111.3802909942;517199.8453473617;476423.09276626655;452335.923195116;457677.99134573;460986.5309069771;452810.80125636526;413501.69314029557;474844.62482077745;441700.36315854854;455693.5210280179;239159.6471344744;337592.078488485;460798.24970661505;203036.90944178318;262194.8375490733;274.42403477762434;2872925.7022423455;1158897.0274777384;153194.60667604502;1209611.2160331598;0;116;119;2;33;49;37;10;87;81;968542740029.5975;372501276919.93665;734552531330.4011;61236.73906167218;12716.226119731706;-0.0;1773.7379318903259;3460484.1312858844;675886.714943265;0.0;734373.162833388;2.4508092737887277;0.20378790998281224
4500;2019-08-25 20:00:45.139;733;727;219;219;195;49;201;36;54;43;641;242;50;73;226;162;268;583;190;103;200;-76;636;367;372;137;372;266;634;155.0;-1.0;1555.0;346.0;67.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36039.5390625;21595.5625;6288.638671875;3476.22094726562;800.0;345794;562.0;0.0;Calculated values ==>;1566756045.139;346.46000000000004;345.86;295.06;295.06;292.66;278.06;275.1157276137837;293.26000000000005;276.76000000000005;278.56;277.46000000000004;337.26;297.36;278.16;280.46000000000004;295.76000000000005;289.36;299.96000000000004;331.46000000000004;283.46000000000004;293.16;329.36;353.16;265.56;241.92719264551067;263.299902668528;275.1157276137837;292.16;6360000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2660000.0;6340000.0;0.025833333333333333;0.0;0.25916666666666666;0.057666666666666665;0.011166666666666667;0.037;0.0;21595.5625;6288.638671875;3476.22094726562;36039.5390625;498096.56478962564;497479.5195883553;260060.94399397707;260060.94399397707;250821.31148221518;429675.2189834977;457830.9065929275;455775.73446676333;473371.616014766;520273.19978624134;477814.69710375293;455277.06841111724;458122.42887004314;461276.7080979507;453129.4528381488;409024.95058742084;477011.30505984003;443211.34877836274;457691.16086404154;235813.6939595721;335494.14909123123;461603.4401455096;202861.0474368636;220124.07928067714;274.3511109976119;2873518.082915258;1159253.0093542512;153253.8486789487;1209714.8264186997;0;116;119;2;33;49;37;10;87;81;968766243754.3275;372584078299.8366;734715734050.204;65547.05638858235;14920.811312865253;-0.0;8789.982018584482;3461540.6805222207;676117.0274267358;0.0;734461.1953000523;2.846194141805067;0.21660395580246553
4501;2019-08-25 20:01:45.129;743;740;211;211;188;50;209;36;55;43;650;243;53;74;226;162;268;627;190;117;209;-74;644;369;374;137;374;257;642;-2.0;-1.0;1385.0;417.0;70.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35673.03515625;21939.521484375;6467.73828125;3359.6357421875;794.0;345795;551.0;0.0;Calculated values ==>;1566756105.129;347.46000000000004;347.16;294.26000000000005;294.26000000000005;291.96000000000004;278.16;275.3239800832674;294.06;276.76000000000005;278.66;277.46000000000004;338.16;297.46000000000004;278.46000000000004;280.56;295.76000000000005;289.36;299.96000000000004;335.86;284.86;294.06;328.26000000000005;352.56000000000006;265.76000000000005;241.92719264551067;262.0952818180154;275.3239800832674;292.16;6440000.000000001;3690000.0;3740000.0;1370000.0;3740000.0;2570000.0;6420000.0;0.0;0.0;0.23083333333333333;0.06949999999999999;0.011666666666666665;0.011666666666666665;0.0;21939.521484375;6467.73828125;3359.6357421875;35673.03515625;498679.84711545066;498465.73685553897;256373.73198422103;256373.73198422103;248070.44548945408;429537.3511455088;458625.0738315415;457372.66746323043;473371.616014766;521934.3842877313;479036.97163694183;457129.0939075185;459668.90048327605;460968.917735488;452781.61778218456;405344.8115719584;482613.8003753981;445043.0324875267;458625.0738315415;231213.40812182956;332976.8817968329;461804.02276343736;202682.8375442868;256373.73198422103;274.29096037427695;2874115.588099712;1159615.741255451;153310.80465712448;1209821.1118428025;0;116;119;2;33;49;37;10;87;81;968990006454.363;372666264599.8497;734872607900.2289;58790.90240628949;18008.92237273096;-0.0;2359.5989882187387;3462576.6574874;676391.3961384182;0.0;734554.0929895946;2.4918841612259954;0.21963435648108792
4502;2019-08-25 20:02:45.120;756;755;205;205;181;53;214;36;54;44;651;246;53;80;227;161;268;658;190;133;214;-74;624;371;376;137;376;266;624;-1.0;-1.0;1396.0;330.0;62.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25737.568359375;12384.6474609375;6097.94384765625;3469.57104492188;791.0;345796;542.0;0.0;Calculated values ==>;1566756165.12;348.76;348.66;293.66;293.66;291.26000000000005;278.46000000000004;275.5313989812953;294.56;276.76000000000005;278.56;277.56;338.26;297.76000000000005;278.46000000000004;281.16;295.86;289.26000000000005;299.96000000000004;338.96000000000004;286.46000000000004;294.56;327.36;352.26;265.76000000000005;241.92719264551067;263.299902668528;275.5313989812953;292.16;6240000.0;3710000.0;3760000.0;1370000.0;3760000.0;2660000.0;6240000.0;0.0;0.0;0.2326666666666667;0.055;0.010333333333333333;0.010333333333333333;0.0;12384.6474609375;6097.94384765625;3469.57104492188;25737.568359375;502296.00608493545;502164.17819506483;254995.78537396062;254995.78537396062;246365.5576001531;429398.2889081932;459002.1934722725;455775.73446676333;473469.3076824459;521303.4874270126;478261.7196925776;455651.22432670655;458978.33121426275;460797.0068017893;452285.6732508602;413881.95784017566;489010.910064642;447157.5435806234;459002.1934722725;227449.86971758792;331718.34850182006;461804.02276343736;203646.53766286318;254995.78537396062;274.67435495163596;2874627.2663652175;1159901.7330911506;153367.70617711553;1209925.810153331;0;116;119;2;33;49;37;10;87;81;969214972704.127;372748452269.7634;735029484365.0643;58662.05978970744;14198.66168053158;-0.0;2108.0662170158894;3463555.285355137;676659.7524124339;0.0;734591.3179483509;3.4150980882869013;0.28934912595317636
4503;2019-08-25 20:03:45.140;748;750;204;203;176;54;217;37;56;45;655;248;55;101;228;159;268;632;193;143;216;-76;612;372;377;135;377;281;612;-2.0;-2.0;1384.0;237.0;79.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24963.99609375;12076.15625;5872.546875;3705.2490234375;786.0;345797;535.0;0.0;Calculated values ==>;1566756225.14;347.96000000000004;348.16;293.56;293.46000000000004;290.76000000000005;278.56;275.63479819532273;294.86;276.86;278.76000000000005;277.66;338.66;297.96000000000004;278.66;283.26000000000005;295.96000000000004;289.06;299.96000000000004;336.36;287.46000000000004;294.76000000000005;326.66;351.76;265.56;241.49495122638035;265.2429198363724;275.63479819532273;292.46000000000004;6120000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;2810000.0;6120000.0;0.0;0.0;0.23066666666666666;0.0395;0.013166666666666667;0.013166666666666667;0.0;12076.15625;5872.546875;3705.2490234375;24963.99609375;502358.18492028187;502619.9548079936;255244.9625149157;254851.40807744756;245116.19263984915;429328.3091220336;459260.6831853077;453497.8866936353;473825.7953575257;520488.2041120485;476613.8062624156;453368.73255117465;459191.4162618628;460779.61989503726;451815.85364565556;418168.5694279864;486651.63208818465;448507.3493882763;459121.7279898637;224522.8720964353;329620.94006798224;461903.38028904574;204391.94461498052;255244.9625149157;274.9670085225267;2875049.9202415505;1160105.6410694972;153427.5162746262;1210025.597494414;0;116;119;2;33;49;37;10;87;81;969440948004.9528;372830079470.06177;735193639065.6642;57460.43730614304;10171.701709125577;-0.0;2684.3774120868156;3464523.2953969655;676862.9064702106;0.0;734631.2682910828;3.2472832647517103;0.26208326066746473
4504;2019-08-25 20:04:45.101;722;731;209;209;179;56;218;38;58;46;669;248;57;107;228;157;268;599;185;155;217;-79;635;366;371;135;370;289;630;181.0;-2.0;732.0;10.0;115.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;37261.12890625;12543.3779296875;17433.26171875;3789.07006835938;781.0;345798;528.0;0.0;Calculated values ==>;1566756285.101;345.36;346.26;294.06;294.06;291.06;278.76000000000005;275.0112864084945;294.96000000000004;276.96000000000004;278.96000000000004;277.76000000000005;340.06000000000006;297.96000000000004;278.86;283.86;295.96000000000004;288.86;299.96000000000004;333.06;288.66;294.86;325.96000000000004;351.26;265.26000000000005;241.49495122638035;266.24828229547654;275.0112864084945;291.66;6350000.0;3660000.0;3710000.0;1350000.0;3700000.0;2890000.0;6300000.0;0.030166666666666668;0.0;0.12200000000000001;0.0016666666666666668;0.019166666666666665;0.04933333333333333;0.0;12543.3779296875;17433.26171875;3789.07006835938;37261.12890625;496705.36240909004;498404.1996467371;256234.93004060583;256234.93004060583;245483.6231105773;429743.705733735;460339.51178248913;452371.38943782775;473923.1613037276;521291.680442969;475598.7019075663;452239.67459536955;458673.0386198912;461853.91523743636;452579.8890788796;409456.90415904316;479873.08055375377;451404.3514982998;460202.574293271;221596.04284303306;327523.71359711495;461603.48210178304;204448.52562534256;224568.2435569482;274.9600004529779;2875568.125896827;1160310.6704984005;153489.92833946034;1210219.686326121;0;116;119;2;34;49;37;10;87;81;969665202144.8243;372911026820.01544;735364527915.5663;30246.589385123196;428.5915941274008;-0.0;11624.626982991924;3465253.7122059134;676951.1848294318;0.0;734750.4324871998;1.2527445244605748;0.054129980031959804
4505;2019-08-25 20:05:45.111;694;703;210;211;168;36;212;28;57;43;686;246;56;106;230;138;268;609;182;139;212;-82;655;354;359;131;357;285;649;0.0;0.0;592.0;271.0;173.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;39055.71875;12915.33984375;18317.810546875;3765.60766601562;777.0;345799;522.0;0.0;Calculated values ==>;1566756345.111;342.56000000000006;343.46000000000004;294.16;294.26000000000005;289.96000000000004;276.76000000000005;273.7412296467126;294.36;275.96000000000004;278.86;277.46000000000004;341.76;297.76000000000005;278.76000000000005;283.76000000000005;296.16;286.96000000000004;299.96000000000004;334.06;287.06;294.36;325.36;350.86;264.96000000000004;240.61611355647437;265.74818594083865;273.7412296467126;291.36;6550000.0;3540000.0;3590000.0;1310000.0;3570000.0000000005;2850000.0;6490000.000000001;0.0;0.0;0.09866666666666667;0.04516666666666667;0.028833333333333332;0.028833333333333332;0.0;12915.33984375;18317.810546875;3765.60766601562;39055.71875;490830.6061746771;492703.8457922183;255632.45955867454;256012.00022567323;241357.6095290277;430542.39183029096;461380.6943720889;452937.16122229607;474147.34029804735;523386.27858228993;475878.2556999485;452806.74355237064;459182.0196408881;464070.7449757509;451946.54842230113;399409.3727824906;479142.6563734129;451202.2402800108;461380.6943720889;219087.46209138638;325846.0620002231;461904.13327142445;197602.32617255006;255632.45955867454;272.22204560302794;2876204.2056228165;1160522.8618391424;153552.89447984475;1210517.6615825542;0;116;119;2;34;49;37;10;87;81;969884238644.7896;372990840120.00275;735536756615.539;25193.037058241607;11937.631620632492;-0.0;5932.407437120113;3465715.7860923493;677054.2538648484;0.0;734896.7654921141;1.2304172635583988;0.09818377382129158
4506;2019-08-25 20:06:45.102;700;706;205;204;164;34;200;27;30;39;699;243;34;84;231;128;268;633;184;143;200;-85;670;352;358;131;356;259;661;96.0;-2.0;1070.0;485.0;192.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;48515.578125;22691.83984375;18939.044921875;3427.01000976562;773.0;345800;518.0;0.0;Calculated values ==>;1566756405.102;343.16;343.76;293.66;293.56;289.56;276.56;273.5264737036516;293.16;275.86;276.16;277.06;343.06000000000006;297.46000000000004;276.56;281.56;296.26000000000005;285.96000000000004;299.96000000000004;336.46000000000004;287.46000000000004;293.16;324.96000000000004;350.46000000000004;264.66;240.61611355647437;262.3656120759269;273.5264737036516;291.56;6700000.0;3520000.0000000005;3579999.9999999995;1310000.0;3560000.0;2590000.0;6609999.999999999;0.016;0.0;0.17833333333333332;0.08083333333333333;0.032;0.048;0.0;22691.83984375;18939.044921875;3427.01000976562;48515.578125;490133.6729014149;491906.11584331695;253230.85441913392;252873.11169164832;239798.90678125256;430671.36484660726;459919.0894837036;453960.80980778224;473759.9231585776;526785.1851032969;478791.4389559473;454459.0917852496;460556.61741814035;464349.45330830896;450860.1291174269;387986.2437391406;481347.93339757243;451960.18914405763;459919.0894837036;217415.1398638553;324168.52440917626;461606.1052286219;197350.15059528378;234603.9531445172;272.11320674769973;2876933.8569652215;1160819.5438272522;153612.8239696413;1210828.088806732;0;117;119;2;34;49;37;10;87;81;970099306379.5638;373069428329.9203;735699932135.3677;45762.23422622889;21360.68966619483;-0.0;10815.126544280947;3466306.9913250105;677331.6982523793;0.0;735036.3073407286;1.7297312896045975;0.13864062011451542
4507;2019-08-25 20:07:45.122;725;731;205;204;163;33;182;26;12;36;697;244;15;67;232;125;268;655;187;146;182;-86;647;351;357;131;355;255;643;-1.0;-1.0;1442.0;429.0;181.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;34369.58984375;9235.998046875;18020.75390625;3386.88647460938;769.0;345801;515.0;0.0;Calculated values ==>;1566756465.122;345.66;346.26;293.66;293.56;289.46000000000004;276.46000000000004;273.4187578820637;291.36;275.76000000000005;274.36;276.76000000000005;342.86;297.56;274.66;279.86;296.36;285.66;299.96000000000004;338.66;287.76000000000005;291.36;324.66;350.06000000000006;264.56;240.61611355647437;261.82340779136865;273.4187578820637;291.86;6470000.0;3510000.0;3570000.0000000005;1310000.0;3550000.0;2550000.0;6430000.0;0.0;0.0;0.24033333333333334;0.0715;0.030166666666666668;0.030166666666666668;0.0;9235.998046875;18020.75390625;3386.88647460938;34369.58984375;495940.7842932942;497149.5604150281;254051.3314326677;253681.37843612407;239980.3864720866;430735.4089219946;457622.4963666442;452397.8611071685;473469.2039465459;526893.847386739;479391.8680000661;452773.6861352183;459142.712394782;464627.23559176613;450605.57549600163;403843.88351696625;486556.04852094833;452567.920861922;457622.4963666442;216160.93158060662;322491.0997442508;461506.7098223185;197913.92133340816;254051.3314326677;272.3343212172745;2877624.7969346526;1161085.6978313616;153669.6253678166;1211136.1897963097;0;117;119;2;34;49;37;10;87;81;970313877879.4956;373148054529.8953;735854183535.3186;61160.973525627065;18846.88437695709;-0.0;6141.063475508292;3467198.3150649033;677666.8730570048;0.0;735177.6560247097;2.8113150330126064;0.2315219548635277
4508;2019-08-25 20:08:45.123;724;730;211;210;168;29;172;21;11;34;691;248;13;78;233;124;268;638;183;140;172;-88;624;347;352;137;350;269;617;169.0;0.0;684.0;284.0;176.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;36450.734375;12343.7529296875;17316.810546875;2707.42578125;764.0;345802;513.0;0.0;Calculated values ==>;1566756525.123;345.56000000000006;346.16;294.26000000000005;294.16;289.96000000000004;276.06;272.9856168485579;290.36;275.26000000000005;274.26000000000005;276.56;342.26;297.96000000000004;274.46000000000004;280.96000000000004;296.46000000000004;285.56;299.96000000000004;336.96000000000004;287.16;290.36;324.46000000000004;349.56000000000006;264.36;241.92719264551067;263.6948088759802;272.9856168485579;291.46000000000004;6240000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;2690000.0;6170000.0;0.028166666666666666;0.0;0.114;0.04733333333333333;0.029333333333333333;0.057499999999999996;0.0;12343.7529296875;17316.810546875;2707.42578125;36450.734375;498042.5406551848;499514.5039125817;257783.01112833308;257372.0858651806;242320.8449558343;430988.63858405815;457061.0035364718;449776.70904639055;472491.6353866644;525178.5061406003;478114.006962688;450037.7033802001;458256.2224366309;465486.31992542575;451180.34371354856;413881.95784017566;486953.46842059627;452584.56289515394;457061.0035364718;215324.80838970217;320394.4760798638;460397.5116797571;196578.1820827633;227801.51516108296;271.78414068218234;2878214.9761385852;1161265.53208647;153720.412149653;1211430.674407725;0;117;119;2;34;49;37;10;87;81;970526581424.2386;373228455869.7982;736011386155.1287;28864.632073853507;12487.44826759104;-0.0;13182.420581584858;3467948.540947549;677927.9968473845;0.0;735338.6877421415;1.6848281951856707;0.11122912710288763
4509;2019-08-25 20:09:45.124;703;706;218;217;173;25;174;18;6;32;695;246;8;78;233;123;268;604;183;135;173;-87;610;342;347;139;346;271;604;-3.0;-1.0;517.0;208.0;170.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;37520.796875;12105.3369140625;16873.916015625;2692.31860351562;759.0;345803;512.0;0.0;Calculated values ==>;1566756585.124;343.46000000000004;343.76;294.96000000000004;294.86;290.46000000000004;275.66;272.43898195401505;290.56;274.96000000000004;273.76000000000005;276.36;342.66;297.76000000000005;273.96000000000004;280.96000000000004;296.46000000000004;285.46000000000004;299.96000000000004;333.56;286.66;290.46000000000004;324.36;349.06000000000006;264.46000000000004;242.35481222062532;263.95629194202945;272.43898195401505;291.46000000000004;6100000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2710000.0;6040000.0;0.0;0.0;0.08616666666666667;0.034666666666666665;0.028333333333333332;0.028333333333333332;0.0;12105.3369140625;16873.916015625;2692.31860351562;37520.796875;496591.3925532776;497578.3218718032;261727.45857626753;261265.73090050142;244394.98371746732;431298.55289687274;458143.7762151463;448752.6720158937;472032.3497595296;525431.884496498;477640.93995011464;449016.65393624303;457935.639530854;466064.0679339479;451926.90477944654;418839.2798479144;483576.61652647227;452747.8705520784;458008.2611080666;214906.75144652807;318298.0250993184;460192.48201593204;194873.09636703346;261727.45857626753;271.0779888754892;2878831.415841197;1161469.2778981049;153765.410769615;1211715.6018785792;0;117;119;2;34;49;37;10;87;81;970736284919.8186;373311257250.0272;736173388855.5767;21875.956768410124;9197.73870249515;-0.0;5561.28940506764;3468371.3862363747;678108.7097511332;0.0;735494.8879290887;1.1567150950361387;0.08839785783921046
4510;2019-08-25 20:10:45.144;685;688;217;216;170;21;177;16;12;29;696;242;11;74;234;119;268;580;186;132;177;-87;606;338;344;140;342;270;601;747.0;-1.0;699.0;267.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;38211.99609375;12016.056640625;16846.763671875;2680.27563476562;753.0;345804;513.0;0.0;Calculated values ==>;1566756645.144;341.66;341.96000000000004;294.86;294.76000000000005;290.16;275.26000000000005;271.99741764416325;290.86;274.76000000000005;274.36;276.06;342.76;297.36;274.26000000000005;280.56;296.56;285.06;299.96000000000004;331.16;286.36;290.86;324.46000000000004;348.46000000000004;264.46000000000004;242.56692532238324;263.82572766246335;271.99741764416325;291.76000000000005;6060000.0;3379999.9999999995;3440000.0;1400000.0;3420000.0000000005;2700000.0;6010000.0;0.1245;0.0;0.1165;0.0445;0.03266666666666666;0.15716666666666668;0.0;12016.056640625;16846.763671875;2680.27563476562;38211.99609375;494569.78978043946;495472.21039995307;261495.74334238126;261033.87098102746;243500.5844058802;431541.1909327263;459027.0966850493;449725.3591944844;471605.12922355125;525613.7261046858;477315.85821069847;449594.4067470239;457602.31633955985;466764.705547968;452068.23328476807;420148.2539556969;480478.33616160456;452847.3146336558;459027.0966850493;215324.80838970217;315782.5089487807;460039.13299574965;195398.0703873183;209136.29297394853;271.2747926553761;2879462.7328179386;1161670.3565148676;153810.197312126;1211996.7012111072;0;117;119;2;34;49;37;10;87;81;970943654019.7527;373394985150.0006;736335742955.525;29629.129146034855;11776.527286075194;-0.0;39274.50464992801;3468800.7383552087;678283.5535628324;0.0;735868.6440899672;2.5577755974531082;0.09360757964831208
4511;2019-08-25 20:11:45.125;677;645;205;202;184;41;182;17;28;27;692;241;25;73;227;126;268;494;187;147;182;-88;576;368;373;144;372;276;574;-2.0;-1.0;1300.0;399.0;80.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24788.18359375;11357.3544921875;5332.14453125;2716.86596679688;746.0;345805;517.0;0.0;Calculated values ==>;1566756705.125;340.86;337.66;293.66;293.36;291.56;277.26000000000005;275.2199585193972;291.36;274.86;275.96000000000004;275.86;342.36;297.26000000000005;275.66;280.46000000000004;295.86;285.76000000000005;299.96000000000004;322.56;287.86;291.36;324.86;347.76;264.36;243.40439225979637;264.60387354146746;275.2199585193972;291.86;5760000.0;3679999.9999999995;3729999.9999999995;1440000.0;3720000.0000000005;2760000.0;5740000.0;0.0;0.0;0.21666666666666667;0.0665;0.013333333333333334;0.013333333333333334;0.0;11357.3544921875;5332.14453125;2716.86596679688;24788.18359375;496493.1136053689;492454.30851509736;409589.60941121564;408277.1364858771;249486.8254721426;429606.4342157736;454979.94274558977;450735.4194538811;470874.54964527197;524726.4935459282;476448.55973295076;450341.9257935794;456501.0290787299;461412.7253015732;447606.5289097146;428872.1932377146;471118.8609973842;449853.0112920409;454979.94274558977;216997.06728235667;312848.0458788934;459320.1861262836;202387.24517306997;409589.60941121564;274.1712398667216;2879987.568064393;1161865.073260966;153855.159249642;1212181.4669182943;0;117;119;2;34;49;37;10;87;81;971158685904.5613;373480158169.9248;736499491085.3793;53808.77109417575;17086.04057338871;-0.0;605.2044444583217;3469495.834006577;678523.9987963375;0.0;736200.8697606701;3.684359031070622;0.33187826835623724
4512;2019-08-25 20:12:45.105;666;544;202;200;174;59;186;21;44;28;687;241;45;80;220;134;268;355;186;157;185;-90;576;374;379;145;379;284;575;-3.0;-2.0;1247.0;290.0;92.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23999.990234375;11227.5751953125;5239.12451171875;2798.17138671875;741.0;345806;525.0;0.0;Calculated values ==>;1566756765.105;339.76;327.56;293.36;293.16;290.56;279.06;275.84098080016133;291.76000000000005;275.26000000000005;277.56;275.96000000000004;341.86;297.26000000000005;277.66;281.16;295.16;286.56;299.96000000000004;308.66;288.86;291.66;325.66;347.26;264.16;243.61107973660833;265.62235894841564;275.84098080016133;291.76000000000005;5760000.0;3740000.0;3790000.0;1450000.0;3790000.0;2840000.0;5750000.0;0.0;0.0;0.20783333333333334;0.04833333333333333;0.015333333333333334;0.015333333333333334;0.0;11227.5751953125;5239.12451171875;2798.17138671875;23999.990234375;495042.6135041052;478361.2520872328;407785.5411195757;255778.12118366026;245824.4274967906;429187.4505931623;454541.2619480464;451409.1432411392;470839.76368816046;523570.3779128124;475431.5380130603;451540.8134210104;456067.86624736;459361.774172127;447692.8799485374;428872.1932377146;447803.9550318893;450262.89223561453;454396.48497648415;220341.7376933702;310752.19949742197;458960.11051677284;204409.30299006216;407785.5411195757;274.9832474856208;2880394.0006570513;1162053.2182725058;153901.10257472104;1212269.5314623774;0;117;119;2;34;49;37;10;87;81;971384210704.633;373566829269.9524;736667435085.4326;51334.80013218218;12303.289030457683;-0.0;714.7011391392633;3470371.738368266;678768.8282394208;0.0;736211.8653074659;3.3404215366204433;0.2838967392749265
4513;2019-08-25 20:13:45.106;647;550;204;203;171;60;191;25;56;31;686;242;55;88;219;138;268;297;187;161;190;-93;580;375;380;145;380;289;579;-2.0;0.0;1049.0;438.0;101.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24193.732421875;11301.4599609375;5308.86962890625;2847.73608398438;734.0;345807;538.0;0.0;Calculated values ==>;1566756825.106;337.86;328.16;293.56;293.46000000000004;290.26000000000005;279.16;275.94376602880345;292.26000000000005;275.66;278.76000000000005;276.26000000000005;341.76;297.36;278.66;281.96000000000004;295.06;286.96000000000004;299.96000000000004;302.86;289.26000000000005;292.16;326.96000000000004;346.56000000000006;263.86;243.61107973660833;266.24828229547654;275.94376602880345;291.86;5800000.0;3750000.0;3800000.0;1450000.0;3800000.0;2890000.0;5790000.0;0.0;0.0;0.17483333333333334;0.073;0.016833333333333332;0.016833333333333332;0.0;11301.4599609375;5308.86962890625;2847.73608398438;24193.732421875;492102.92368700245;478746.0795691336;257236.6225481834;256803.24347812647;244627.45683176097;429116.5711722346;455094.45873255184;452107.82247569715;471137.28958763636;523064.8899584959;474905.30997420824;451975.83223341056;456262.90713289584;459064.3278325628;448117.51354318456;427801.5559037842;435072.964457077;450683.3028074869;454950.21554846107;225777.27872811773;307818.28838856175;458652.6647598328;203230.8342601256;257236.6225481834;274.531669255066;2880795.6217056075;1162240.963360947;153948.15258774054;1212357.4328784423;0;117;119;2;34;49;37;10;87;81;971611914499.358;373653830719.8473;736839337950.225;43511.9934396891;18645.793626478626;-0.0;3328.178815504674;3471162.1414869092;679026.7415597341;0.0;736245.556535225;3.3654920781644613;0.30433249368870696
4514;2019-08-25 20:14:45.126;637;604;212;209;170;53;194;26;62;34;687;242;59;79;220;129;268;330;187;158;193;-95;635;356;361;144;360;266;627;-3.0;-1.0;933.0;261.0;217.0;0;100;1;1;1;0;1;1;0;0;1;0;1;0;0;47207.515625;21626.51171875;17647.8671875;2603.52416992188;729.0;345808;555.0;0.0;Calculated values ==>;1566756885.126;336.86;333.56;294.36;294.06;290.16;278.46000000000004;273.955091788801;292.56;275.76000000000005;279.36;276.56;341.86;297.36;279.06;281.06;295.16;286.06;299.96000000000004;306.16;288.96000000000004;292.46000000000004;328.66;346.06000000000006;263.66;243.40439225979637;263.299902668528;273.955091788801;291.86;6350000.0;3560000.0;3610000.0;1440000.0;3600000.0;2660000.0;6270000.0;0.0;0.0;0.1555;0.0435;0.036166666666666666;0.036166666666666666;0.0;21626.51171875;17647.8671875;2603.52416992188;47207.515625;484845.20021073025;480956.4400917065;257598.3505066356;256398.65758573217;242648.52486213495;430412.23801567365;458627.51755640097;456768.14427255985;471567.5291714911;525005.1671953006;477814.69710375293;456396.7470934617;458856.332752082;462298.19722436205;450282.8667781186;409456.90415904316;431560.3947801177;453591.65705251123;458490.3299223953;232886.18681767926;305722.83045113535;458604.3365244893;199138.59609767894;257598.3505066356;272.841721650961;2881390.8304426093;1162515.4545914452;153993.59489889824;1212548.8027872315;0;118;119;2;35;49;37;10;87;81;971834288599.2874;373740559619.8197;737005893450.172;40061.39474119398;11286.75970856625;-0.0;7265.593255536643;3471858.818536496;679276.262650095;0.0;736333.8673962669;1.3996342557716919;0.10498511473873581
4515;2019-08-25 20:15:45.107;662;660;211;213;153;32;184;21;61;33;677;242;60;73;222;106;268;465;189;143;184;-100;669;349;354;142;352;254;661;-1.0;-1.0;1084.0;137.0;243.0;0;100;1;1;1;0;1;1;0;0;1;0;1;0;0;50783.875;22638.4140625;19073.2109375;2487.33129882812;725.0;345809;563.0;0.0;Calculated values ==>;1566756945.107;339.36;339.16;294.26000000000005;294.46000000000004;288.46000000000004;276.36;273.20264511476705;291.56;275.26000000000005;279.26000000000005;276.46000000000004;340.86;297.36;279.16;280.46000000000004;295.36;283.76000000000005;299.96000000000004;319.66;287.46000000000004;291.56;329.46000000000004;345.66;263.16;242.98782864720522;261.6868853414304;273.20264511476705;292.06;6690000.000000001;3490000.0;3540000.0;1420000.0;3520000.0000000005;2540000.0;6609999.999999999;0.0;0.0;0.18066666666666667;0.022833333333333334;0.0405;0.0405;0.0;22638.4140625;19073.2109375;2487.33129882812;50783.875;484744.4535911181;485325.43415492075;255420.16601122133;256167.4690935618;236516.74396162096;430862.6128555636;458379.467483997;458579.79738821846;471734.03124744946;524933.9594388482;479294.02395946666;458459.42808116745;460017.70045269857;463761.73777380685;448190.25902642746;388979.2531712259;453640.32503370213;452663.0308660199;458379.467483997;236231.924509345;304046.57827927166;458406.69906395744;198633.16204157355;255420.16601122133;272.6121234633765;2882207.1667786106;1162884.2121638723;154036.00526040004;1212854.714869705;0;118;119;2;35;49;37;10;87;81;972048720674.9487;373826332450.0843;737161844050.6531;46963.692119293846;5931.495762011099;-0.0;8219.851709647415;3472583.797946368;679419.7026757293;0.0;736462.871907006;1.3827258539263914;0.09101204605804128
