;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4516;2019-08-25 20:16:45.097;697;703;201;200;149;29;124;20;59;31;663;243;59;83;223;103;268;553;190;136;125;-103;657;345;350;138;348;269;652;152.0;-1.0;1465.0;80.0;201.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39706.92578125;12976.57421875;18646.318359375;2693.505859375;720.0;345810;560.0;0.0;Calculated values ==>;1566757005.097;342.86;343.46000000000004;293.26000000000005;293.16;288.06;276.06;272.7676641592781;285.56;275.16;279.06;276.26000000000005;339.46000000000004;297.46000000000004;279.06;281.46000000000004;295.46000000000004;283.46000000000004;299.96000000000004;328.46000000000004;286.76000000000005;285.66;329.16;345.16;262.86;242.14157278889297;263.6948088759802;272.7676641592781;292.16;6570000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2690000.0;6520000.0;0.025333333333333333;0.0;0.24416666666666667;0.013333333333333334;0.033499999999999995;0.05883333333333333;0.0;12976.57421875;18646.318359375;2693.505859375;39706.92578125;491047.76272435137;492399.89455609367;252190.64189852722;251835.0157759243;235555.31087480765;431113.4868728058;450641.233185457;455902.093392346;472066.18378088326;522295.75181251834;477553.1452392825;455902.093392346;458869.9305526481;464482.8673500403;448497.9083793827;398176.60336863314;470100.7992710464;452364.8428864296;450785.9164199044;234977.24436692704;301951.40411888575;458727.9298030529;198439.5499010052;229045.69576928258;272.5187129563951;2882961.1311005764;1163180.954266489;154079.17170761322;1213168.9918910782;0;118;119;2;35;49;37;10;87;81;972259885474.1431;373910318449.76385;737318717900.0546;62863.771035802376;3470.511732027303;-0.0;13045.716314944915;3473498.874264359;679498.039679537;0.0;736640.0554376905;2.313179782760371;0.13512199322146423
4517;2019-08-25 20:17:45.107;702;709;197;196;145;27;138;19;58;29;661;243;58;98;224;103;268;598;190;130;137;-102;654;343;348;140;347;277;649;-4.0;-1.0;1421.0;356.0;202.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;38655.74609375;12923.99609375;18602.2578125;2759.74267578125;717.0;345811;555.0;0.0;Calculated values ==>;1566757065.107;343.36;344.06000000000006;292.86;292.76000000000005;287.66;275.86;272.5487779782249;286.96000000000004;275.06;278.96000000000004;276.06;339.26;297.46000000000004;278.96000000000004;282.96000000000004;295.56;283.46000000000004;299.96000000000004;332.96000000000004;286.16;286.86;328.66;344.86;262.96000000000004;242.56692532238324;264.73235714968143;272.5487779782249;292.16;6540000.000000001;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;2770000.0;6490000.000000001;0.0;0.0;0.23683333333333334;0.059333333333333335;0.033666666666666664;0.033666666666666664;0.0;12923.99609375;18602.2578125;2759.74267578125;38655.74609375;492056.8834998374;493537.46092888736;250901.7837549721;250551.77089539912;234458.33731790326;431237.1583312671;452998.06823472754;454436.7528742885;471605.12922355125;521438.63013786415;476549.40166463883;454436.7528742885;459450.58987938706;464759.1894883885;448870.75623515586;400004.5351564069;477482.88010716834;451861.376305986;452856.6041017673;232886.18681767926;300694.37409284414;458516.54736623977;195914.238940374;250901.7837549721;271.501817985573;2883614.2622057367;1163396.8283262642;154124.62301953585;1213479.4484278283;0;118;119;2;35;49;37;10;87;81;972469320374.9419;373993732350.08203;737482545200.6794;61226.74871668208;15581.070299934703;-0.0;6799.145618342104;3474533.134280852;679656.8293242728;0.0;736805.4568500736;2.4385163906472527;0.19385316404656694
4518;2019-08-25 20:18:45.118;698;703;198;197;159;23;149;18;56;27;668;241;56;100;225;105;268;620;188;127;149;-98;634;334;339;139;339;274;630;984.0;-2.0;528.0;170.0;0.0;93;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23909.015625;12393.11328125;4283.50048828125;2740.76586914062;714.0;345812;549.0;0.0;Calculated values ==>;1566757125.118;342.96000000000004;343.46000000000004;292.96000000000004;292.86;289.06;275.46000000000004;271.55198750734434;288.06;274.96000000000004;278.76000000000005;275.86;339.96000000000004;297.26000000000005;278.76000000000005;283.16;295.66;283.66;299.96000000000004;335.16;285.86;288.06;328.06;344.56000000000006;263.36;242.35481222062532;264.3458800820626;271.55198750734434;291.96000000000004;6340000.0;3340000.0;3390000.0;1390000.0;3390000.0;2740000.0;6300000.0;0.164;0.0;0.08800000000000001;0.028333333333333332;0.0;0.164;0.0;12393.11328125;4283.50048828125;2740.76586914062;23909.015625;493526.2654100263;494612.41193381127;252077.75783685228;251713.96298949033;239108.00850367395;431779.12508338504;456052.1565440978;454689.4023167429;471541.1619817675;522406.9528658895;476700.90493710723;454689.4023167429;460165.69390379515;466048.8817964886;450803.8615038618;409883.35718279134;482946.60609704396;453015.44625556946;456052.1565440978;230377.04089860234;299437.39939995663;459078.972389739;194866.86765118007;194866.86765118007;271.0453612156002;2884135.7308043996;1163607.8429163513;154170.4689942356;1213670.198044427;0;118;119;2;35;49;37;10;87;81;972675458159.6602;374077447694.9676;737647875505.4535;22864.383050569533;7486.00963425917;-0.0;42834.387378438514;3475234.0221838504;679849.0902315004;0.0;737219.1454534902;3.76903482473565;0.0907136940102714
4519;2019-08-25 20:19:45.108;702;689;201;200;173;20;146;12;57;24;675;240;56;98;226;113;268;600;188;121;146;-92;596;335;340;138;340;281;597;448.0;-1.0;1316.0;424.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21964.337890625;11657.0673828125;3050.439453125;2811.60327148438;710.0;345813;545.0;0.0;Calculated values ==>;1566757185.108;343.36;342.06000000000006;293.26000000000005;293.16;290.46000000000004;275.16;271.6637117239857;287.76000000000005;274.36;278.86;275.56;340.66;297.16;278.76000000000005;282.96000000000004;295.76000000000005;284.46000000000004;299.96000000000004;333.16;285.26000000000005;287.76000000000005;327.66;344.16;263.96000000000004;242.14157278889297;265.2429198363724;271.6637117239857;291.96000000000004;5960000.0;3350000.0;3400000.0;1380000.0;3400000.0;2810000.0;5970000.0;0.07466666666666667;0.0;0.21933333333333332;0.07066666666666667;0.0;0.07466666666666667;0.0;11657.0673828125;3050.439453125;2811.60327148438;21964.337890625;497826.6884668524;496002.815095696;254881.56731232224;254482.1433675433;244644.756043089;431720.082569444;455475.4252253496;453626.9166139574;471379.3427040597;522565.89038143976;475699.96426883223;453497.8866936353;458818.49787494855;466032.3660018306;451754.3568924179;423251.5647703975;483796.7703102054;451997.3340962221;455475.4252253496;228704.35009887922;297761.5184850505;459840.87278752984;194159.5576056218;194159.5576056218;270.76298924243207;2884517.945037433;1163808.227685555;154216.73102545767;1213731.3040245874;0;118;119;2;35;49;37;10;87;81;972879124209.6925;374160533844.9808;737814347755.48;56909.84074249493;18774.8129395215;-0.0;19511.58478227301;3475898.6965846987;680067.8939462854;0.0;737738.6086299507;5.433851256175395;0.37106952398971027
4520;2019-08-25 20:20:45.129;710;695;207;207;180;21;146;9;49;21;683;239;51;97;227;120;268;571;186;119;146;-87;601;332;336;136;336;282;602;758.0;-1.0;705.0;200.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22987.642578125;11790.9521484375;3093.41088867188;2831.91528320312;709.0;345814;541.0;0.0;Calculated values ==>;1566757245.129;344.16;342.66;293.86;293.86;291.16;275.26000000000005;271.32779825182536;287.76000000000005;274.06;278.06;275.26000000000005;341.46000000000004;297.06;278.26000000000005;282.86;295.86;285.16;299.96000000000004;330.26000000000005;285.06;287.76000000000005;327.26000000000005;344.06000000000006;264.46000000000004;241.71165711629368;265.3697278774862;271.32779825182536;291.76000000000005;6010000.0;3320000.0000000005;3360000.0;1360000.0;3360000.0;2820000.0;6020000.0;0.12633333333333333;0.0;0.1175;0.03333333333333333;0.0;0.12633333333333333;0.0;11790.9521484375;3093.41088867188;2831.91528320312;22987.642578125;498399.6880641727;496309.04692160396;257039.1243182456;257039.1243182456;246852.5990856614;431896.3278553544;456140.95722766884;452416.64135015;471351.1979698544;523315.54694793135;475457.7490519961;452677.05023296707;458534.76338513754;466732.49439305643;453255.7540946253;421728.27081306436;479053.47826756525;452419.9124908415;456140.95722766884;227031.71669481136;297342.5633918147;460650.50975246925;194300.26024905406;194300.26024905406;270.80884540005854;2884892.675984044;1164003.6962380742;154263.7768069374;1213782.520696921;0;118;119;2;35;49;37;10;87;81;973081995189.383;374242762614.85535;737983306870.2223;30328.67477937877;8878.34165011384;-0.0;33079.208051631664;3476625.9386586086;680298.4175558815;0.0;738177.0186260436;4.080214996297778;0.151541561992462
4521;2019-08-25 20:21:45.109;714;707;211;212;185;20;145;6;33;18;690;238;37;93;227;125;268;588;186;116;145;-83;621;329;333;135;333;281;623;502.0;75.0;778.0;33.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24808.673828125;12216.8984375;3239.67651367188;2829.52563476562;706.0;345815;538.0;0.0;Calculated values ==>;1566757305.109;344.56000000000006;343.86;294.26000000000005;294.36;291.66;275.16;270.9896433162861;287.66;273.76000000000005;276.46000000000004;274.96000000000004;342.16;296.96000000000004;276.86;282.46000000000004;295.86;285.66;299.96000000000004;331.96000000000004;284.76000000000005;287.66;326.96000000000004;343.76;264.86;241.49495122638035;265.2429198363724;270.9896433162861;291.76000000000005;6210000.0;3290000.0;3329999.9999999995;1350000.0;3329999.9999999995;2810000.0;6230000.0;0.08366666666666665;0.0125;0.12966666666666668;0.0055000000000000005;0.0;0.08366666666666665;0.0;12216.8984375;3239.67651367188;2829.52563476562;24808.673828125;496990.82187846804;495850.3683359275;257426.22856703674;257833.69855254964;247765.82528075288;432069.9255137471;456500.8960990175;450494.3534623403;471190.70470879815;524121.52527468203;475471.00581828726;451021.845339793;458194.9971336973;467159.1929247943;454456.6969561911;414999.7774141841;479068.2500625795;452526.50328622997;456500.8960990175;225777.27872811773;296085.73418796173;461203.227698071;194524.66136260107;194524.66136260107;270.8883372671627;2885290.845853344;1164203.6949712134;154310.93975504403;1213835.2788333811;0;118;119;2;35;49;37;10;87;81;973282628289.4469;374324035514.88116;738152150570.276;33190.73674226619;1466.7321148450849;0.0;21918.678306280173;3477155.090645314;680384.5977676343;0.0;738635.181573932;3.0939426860038175;0.10702232179249023
4522;2019-08-25 20:22:45.110;721;717;211;213;188;19;145;5;21;15;695;238;24;86;228;130;268;621;184;115;145;-80;648;328;333;135;333;279;649;164.0;-1.0;1132.0;209.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26501.109375;12734.6923828125;3499.67431640625;2804.88989257812;705.0;345816;535.0;0.0;Calculated values ==>;1566757365.11;345.26;344.86;294.26000000000005;294.46000000000004;291.96000000000004;275.06;270.87642091645444;287.66;273.66;275.26000000000005;274.66;342.66;296.96000000000004;275.56;281.76000000000005;295.96000000000004;286.16;299.96000000000004;335.26000000000005;284.66;287.66;326.66;343.66;265.16;241.49495122638035;264.9883086891361;270.87642091645444;291.56;6480000.0;3279999.9999999995;3329999.9999999995;1350000.0;3329999.9999999995;2790000.0;6490000.000000001;0.02733333333333333;0.0;0.18866666666666668;0.034833333333333334;0.0;0.02733333333333333;0.0;12734.6923828125;3499.67431640625;2804.88989257812;26501.109375;495293.5831376278;494643.85013500403;256012.00022567323;256778.73793913043;247812.3600882487;432127.2027000197;456500.8960990175;449266.5932145306;470897.14156183373;524798.4218642442;475726.28892836464;449665.3071288107;457641.55812229845;467284.88278523885;455304.7622530389;403326.20922259416;480933.6287595523;452387.0914294281;456500.8960990175;224522.8720964353;295666.80309349706;461503.46055902354;193199.9665985591;193199.9665985591;270.34776530084775;2885718.434505879;1164411.6283599634;154357.89400027288;1213891.4410262515;0;118;119;2;35;49;37;10;87;81;973482431619.2056;374405036864.7833;738320153370.073;48311.236888213294;9345.905039622845;-0.0;7196.892073012529;3477834.2850777996;680474.7045789012;0.0;738877.8153706288;3.4063322634556674;0.24041267584821885
4523;2019-08-25 20:23:45.110;736;728;202;204;186;21;86;6;13;14;697;237;16;79;229;135;268;649;185;117;89;-79;650;335;339;135;339;275;651;-2.0;-1.0;1428.0;413.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25702.6953125;12786.7255859375;3442.25439453125;2774.21362304688;704.0;345817;531.0;0.0;Calculated values ==>;1566757425.11;346.76;345.96000000000004;293.36;293.56;291.76000000000005;275.26000000000005;271.6637117239857;281.76000000000005;273.76000000000005;274.46000000000004;274.56;342.86;296.86;274.76000000000005;281.06;296.06;286.66;299.96000000000004;338.06000000000006;284.86;282.06;326.26000000000005;343.56000000000006;265.26000000000005;241.49495122638035;264.4750485637546;271.6637117239857;291.66;6500000.0;3350000.0;3390000.0;1350000.0;3390000.0;2750000.0;6509999.999999999;0.0;0.0;0.238;0.06883333333333333;0.0;0.0;0.0;12786.7255859375;3442.25439453125;2774.21362304688;25702.6953125;497152.410280061;495960.24154579605;252591.8648698536;253314.2427780284;247072.44976554177;431720.082569444;447129.1475881113;448940.05220872216;470799.25106629904;525321.8959776192;476121.0055880247;449337.52953526564;457414.4746201617;466557.52052907355;454807.7944083265;402262.2005002839;484819.51042506326;451608.9489376168;447571.31223697995;222850.3779558165;295247.87795992935;461603.48210178304;194332.60250688897;193199.9665985591;270.83309959987605;2886153.466211608;1164624.3068430363;154404.38652956975;1213949.290432176;0;118;119;2;35;49;37;10;87;81;973684031619.2056;374486036864.7833;738486353370.073;60596.5730290363;18397.14554544854;-0.0;0.0;3478741.850160443;680705.8966671102;0.0;738937.7894712373;4.1568654312857625;0.37223995465455545
4524;2019-08-25 20:24:45.131;751;739;190;191;177;27;24;8;7;14;695;238;9;74;227;141;268;664;184;116;25;-79;641;340;345;136;345;274;643;-2.0;-1.0;1031.0;331.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23189.353515625;12688.216796875;3376.45483398438;2762.037109375;702.0;345818;529.0;0.0;Calculated values ==>;1566757485.131;348.26;347.06000000000006;292.16;292.26000000000005;290.86;275.86;272.21867820750657;275.56;273.96000000000004;273.86;274.56;342.66;296.96000000000004;274.06;280.56;295.86;287.26000000000005;299.96000000000004;339.56000000000006;284.76000000000005;275.66;326.06;343.36;265.26000000000005;241.71165711629368;264.3458800820626;272.21867820750657;291.56;6409999.999999999;3400000.0;3450000.0;1360000.0;3450000.0;2740000.0;6430000.0;0.0;0.0;0.17183333333333334;0.05516666666666667;0.0;0.0;0.0;12688.216796875;3376.45483398438;2762.037109375;23189.353515625;500041.7222951362;498234.6706607754;248714.26286975323;249057.23881803185;244392.94556874927;431420.45991060114;436064.00943998026;448327.8653000923;470665.25215363293;525194.6815850902;476361.1137175377;448593.98444303696;456953.3821998456;465437.81466994097;454787.822977392;406775.319374524;487840.3604536878;450389.5857781115;436234.44804056955;222014.15119762826;294410.04551340896;461453.07771522045;195497.2354882215;193199.9665985591;271.32239703913706;2886561.042554649;1164836.6723319946;154450.53809985082;1214006.1328971214;0;118;119;2;35;49;37;10;87;81;973889303439.7079;374567365319.9823;738651111015.4762;43444.729889339804;14671.897296189445;-0.0;0.0;3479609.164474019;680981.5684761733;0.0;738937.7894712373;3.0869244320611786;0.280921736882406
4525;2019-08-25 20:25:45.111;758;746;187;186;171;33;21;10;8;16;692;238;8;70;225;146;268;669;185;37;21;-80;637;344;349;137;349;275;638;-1.0;-1.0;1103.0;422.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21626.978515625;12580.0185546875;3230.32934570312;2768.20336914062;701.0;345819;527.0;0.0;Calculated values ==>;1566757545.111;348.96000000000004;347.76;291.86;291.76000000000005;290.26000000000005;276.46000000000004;272.6583383277491;275.26000000000005;274.16;273.96000000000004;274.76000000000005;342.36;296.96000000000004;273.96000000000004;280.16;295.66;287.76000000000005;299.96000000000004;340.06000000000006;276.86;275.26000000000005;325.86;343.26;265.16;241.92719264551067;264.4750485637546;272.6583383277491;291.66;6370000.0;3440000.0;3490000.0;1370000.0;3490000.0;2750000.0;6380000.0;0.0;0.0;0.18383333333333332;0.07033333333333333;0.0;0.0;0.0;12580.0185546875;3230.32934570312;2768.20336914062;21626.978515625;501352.4709466303;499654.5474375231;247880.3054966631;247541.24570537225;242626.64567061918;431175.4696738307;434584.5331882641;448274.59629584925;470727.4148199725;524805.8962788061;476234.53209920385;448274.59629584925;456288.82050964853;464595.6765359818;454803.04145639064;408587.29881187825;489077.7824193274;437336.006592104;434584.5331882641;221177.93781777218;293991.1381695566;461201.9316245727;196166.61240388316;193199.9665985591;271.60716525581955;2886934.38749855;1165047.1707704486;154496.60807540733;1214061.1710797914;0;118;119;2;35;49;37;10;87;81;974097434039.774;374649238020.00836;738815756115.5286;46345.85103880643;18640.817451855168;-0.0;0.0;3480357.169897044;681259.0818971766;0.0;738937.7894712373;3.497940584702076;0.3308843605365067
4526;2019-08-25 20:26:45.102;758;750;188;188;170;38;22;11;26;17;690;239;22;70;225;149;268;673;188;28;22;-81;636;346;351;138;351;277;638;-1.0;-1.0;1021.0;319.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21163.861328125;12557.1884765625;3264.96826171875;2783.10864257812;700.0;345820;525.0;0.0;Calculated values ==>;1566757605.102;348.96000000000004;348.16;291.96000000000004;291.96000000000004;290.16;276.96000000000004;272.8767566201714;275.36;274.26000000000005;275.76000000000005;274.86;342.16;297.06;275.36;280.16;295.66;288.06;299.96000000000004;340.46000000000004;275.96000000000004;275.36;325.66;343.16;265.06;242.14157278889297;264.73235714968143;272.8767566201714;291.96000000000004;6360000.0;3460000.0;3510000.0;1380000.0;3510000.0;2770000.0;6380000.0;0.0;0.0;0.1701666666666667;0.05316666666666667;0.0;0.0;0.0;12557.1884765625;3264.96826171875;2783.10864257812;21163.861328125;501445.68648777675;500190.605009315;248220.95375261497;248220.95375261497;242309.29723080934;431051.2098666511;434271.1649806571;450292.82751407416;470691.5974162874;524440.3196983371;476094.61314485676;449765.22528954566;455958.6826844033;464301.610533057;454881.33923131146;409024.95058742084;489640.58859182923;435324.3436479372;434271.1649806571;220341.7376933702;293572.2367247113;460950.02995983476;197014.77897652242;193199.9665985591;271.95513361199477;2887290.9243416577;1165256.6160739805;154542.86206964977;1214115.2904406744;0;118;119;2;35;49;37;10;87;81;974307402539.5537;374731725644.9218;738981331275.3549;43099.481259473396;14032.557510612774;-0.0;0.0;3481102.4358587493;681531.3191798595;0.0;738937.7894712373;3.0707457056141845;0.282079110046985
4527;2019-08-25 20:27:45.132;754;750;193;192;172;40;24;13;48;19;688;241;41;75;226;152;268;677;190;28;24;-82;632;349;354;139;354;279;634;-2.0;-1.0;1068.0;312.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21068.388671875;12495.0087890625;3220.7978515625;2800.7734375;697.0;345821;523.0;0.0;Calculated values ==>;1566757665.132;348.56000000000006;348.16;292.46000000000004;292.36;290.36;277.16;273.20264511476705;275.56;274.46000000000004;277.96000000000004;275.06;341.96000000000004;297.26000000000005;277.26000000000005;280.66;295.76000000000005;288.36;299.96000000000004;340.86;275.96000000000004;275.56;325.46000000000004;342.86;264.96000000000004;242.35481222062532;264.9883086891361;273.20264511476705;292.16;6320000.0;3490000.0;3540000.0;1390000.0;3540000.0;2790000.0;6340000.0;0.0;0.0;0.178;0.052000000000000005;0.0;0.0;0.0;12495.0087890625;3220.7978515625;2800.7734375;21068.388671875;501287.04175630666;500567.1386320799;250112.91881577802;249761.52932093487;243070.0718543703;430862.6128555636;433886.7894946779;452809.3800945537;470754.2918620804;524073.9901141681;476068.61939334584;451900.3984576697;456259.40587895835;463989.4189834076;454791.9797414716;410720.4983113358;490617.44257776916;434598.2514892846;433886.7894946779;219505.55070137876;292315.56762988004;460697.3650072661;197854.79020535937;193199.9665985591;272.3026318896384;2887643.035725865;1165465.4887685832;154589.41768647023;1214169.3655156181;0;118;119;2;35;49;37;10;87;81;974519008289.4529;374814867194.8822;739148214675.2753;45381.91700027659;13667.81388969915;-0.0;0.0;3481840.1495163883;681762.2710262995;0.0;738937.7894712373;3.189019281143365;0.2911000457467123
4528;2019-08-25 20:28:45.143;750;748;198;197;177;42;26;14;61;21;687;242;56;82;226;154;268;678;191;29;25;-83;631;350;355;139;355;281;633;-1.0;-1.0;1123.0;152.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21310.2421875;12443.822265625;3243.27612304688;2819.94067382812;695.0;345822;522.0;0.0;Calculated values ==>;1566757725.143;348.16;347.96000000000004;292.96000000000004;292.86;290.86;277.36;273.3108153835814;275.76000000000005;274.56;279.26000000000005;275.26000000000005;341.86;297.36;278.76000000000005;281.36;295.76000000000005;288.56;299.96000000000004;340.96000000000004;276.06;275.66;325.36;342.66;264.86;242.35481222062532;265.2429198363724;273.3108153835814;292.26000000000005;6310000.0;3500000.0;3550000.0;1390000.0;3550000.0;2810000.0;6330000.0;0.0;0.0;0.18716666666666668;0.025333333333333333;0.0;0.0;0.0;12443.822265625;3243.27612304688;2819.94067382812;21310.2421875;500848.86814310245;500394.43376409356;251943.08462131242;251581.3103883179;244722.39208669332;430799.1582183253;433996.9779746687;454141.80857615237;470951.1231468757;523810.5714969856;475928.72186321445;453497.8866936353;456814.3244247764;463841.32483867806;454901.96289435565;411131.53022668057;490860.4435419641;434531.2036186236;433817.8928731758;219087.46209138638;291477.81744585035;460596.44986223;199158.37197622494;193199.9665985591;272.8243584942225;2887996.2557276743;1165673.3504614134;154636.2655578694;1214223.242674335;0;118;119;2;35;49;37;10;87;81;974731747284.1621;374898282484.7682;739316245475.0457;47724.39988361975;6623.097973112128;-0.0;0.0;3482616.177735122;681931.3929582627;0.0;738937.7894712373;2.9365852459269846;0.23898953967645514
4529;2019-08-25 20:29:45.163;745;745;202;202;181;42;27;15;68;23;687;244;65;90;227;156;268;677;191;30;27;-84;629;351;355;139;355;283;631;-1.0;-1.0;1009.0;198.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21445.03125;12355.0087890625;3147.43603515625;2830.75463867188;695.0;345823;520.0;0.0;Calculated values ==>;1566757785.163;347.66;347.66;293.36;293.36;291.26000000000005;277.36;273.4187578820637;275.86;274.66;279.96000000000004;275.46000000000004;341.86;297.56;279.66;282.16;295.86;288.76000000000005;299.96000000000004;340.86;276.16;275.86;325.16;342.66;264.76000000000005;242.35481222062532;265.49620691782997;273.4187578820637;292.26000000000005;6290000.0;3510000.0;3550000.0;1390000.0;3550000.0;2830000.0;6310000.0;0.0;0.0;0.16816666666666666;0.033;0.0;0.0;0.0;12355.0087890625;3147.43603515625;2830.75463867188;21445.03125;500371.5178413388;500182.8238244313;253507.05066638818;253507.05066638818;246114.02572504382;430735.4089219946;434175.5540581689;454701.6832150879;471147.87813747115;523650.49002651795;475903.28708007204;454316.2327068528;457496.77418837417;463972.5866278886;455012.3084437483;411939.3099979637;490928.27059414936;434708.2881056637;434175.5540581689;218251.29456621417;291477.81744585035;460495.50413155596;198909.34318249353;193199.9665985591;272.7299591737324;2888352.668438938;1165880.0762732665;154683.3703820216;1214276.5163611595;0;118;119;2;35;49;37;10;87;81;974944818284.9408;374981710285.07306;739485501875.6642;43015.745182147955;8632.34331131906;-0.0;0.0;3483372.597669393;682058.5640123235;0.0;738937.7894712373;2.817189034462377;0.24122638004885893
4530;2019-08-25 20:30:45.164;745;745;207;208;188;40;26;16;67;24;685;244;65;82;227;158;268;682;192;31;26;-84;705;346;351;139;351;259;706;-2.0;0.0;1203.0;300.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;33373.64453125;23814.521484375;3801.54125976562;2572.61181640625;692.0;345824;520.0;0.0;Calculated values ==>;1566757845.164;347.66;347.66;293.86;293.96000000000004;291.96000000000004;277.16;272.8767566201714;275.76000000000005;274.76000000000005;279.86;275.56;341.66;297.56;279.66;281.36;295.86;288.96000000000004;299.96000000000004;341.36;276.26000000000005;275.76000000000005;325.16;342.36;264.76000000000005;242.35481222062532;262.3656120759269;272.8767566201714;292.36;7050000.0;3460000.0;3510000.0;1390000.0;3510000.0;2590000.0;7059999.999999999;0.0;0.0;0.20049999999999998;0.05;0.0;0.0;0.0;23814.521484375;3801.54125976562;2572.61181640625;33373.64453125;493012.7592689956;492913.26854388724;252098.67480639555;252436.86100906023;245925.69532612106;431051.2098666511;434975.17651431775;458508.91921568644;471246.2272376559;525354.5979850764;478902.1134494643;458266.3823707546;460316.9624653519;464562.14285730536;456124.25196328654;277574.2608513775;483668.06590980105;435844.66473665717;434975.17651431775;218251.29456621417;290221.2356813373;460495.50413155596;197188.00070188576;193199.9665985591;272.0244102276498;2888809.498350268;1166181.494048727;154728.39918622706;1214334.4254703496;0;118;120;2;35;49;37;10;87;81;975156621814.6849;375065111674.9723;739648104585.4678;52394.844162017034;13165.375171483513;-0.0;0.0;3484167.6991644376;682240.2146935883;0.0;738937.7894712373;2.171682602428005;0.19361731284775754
4531;2019-08-25 20:31:45.134;780;767;205;205;191;39;26;17;64;25;671;243;62;79;227;161;268;700;191;33;26;-83;683;353;358;138;358;250;682;-2.0;-1.0;1158.0;357.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;32592.416015625;23070.93359375;3559.05786132812;2486.17236328125;690.0;345825;518.0;0.0;Calculated values ==>;1566757905.134;351.16;349.86;293.66;293.66;292.26000000000005;277.06;273.6339639331285;275.76000000000005;274.86;279.56;275.66;340.26;297.46000000000004;279.36;281.06;295.86;289.26000000000005;299.96000000000004;343.16;276.46000000000004;275.76000000000005;324.96000000000004;342.16;264.86;242.14157278889297;261.13683023647616;273.6339639331285;292.26000000000005;6830000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2500000.0;6820000.0;0.0;0.0;0.193;0.0595;0.0;0.0;0.0;23070.93359375;3559.05786132812;2486.17236328125;32592.416015625;500030.08537847426;498337.261967407;252349.68961448473;252349.68961448473;247649.54380245518;430607.02586249536;433249.0945367028;459570.05375053745;471477.517547777;524640.7092609146;479890.8950885544;459331.87845589657;461346.40905600373;463527.3134515757;455373.56023501215;280726.6989575328;488887.49475386913;434509.0152533873;433249.0945367028;217415.1398638553;289383.54333396035;460748.638071022;198655.66611648508;193199.9665985591;272.63764317673156;2889358.9406631687;1166572.0108185015;154770.53464281047;1214395.733127225;0;118;120;2;35;49;37;10;87;81;975369215464.7864;375148170125.0119;739800728235.5405;50356.47681337211;15594.531831294946;-0.0;0.0;3485023.5320424703;682479.7607524466;0.0;738937.7894712373;2.265099518470261;0.20866898677117177
4532;2019-08-25 20:32:45.145;812;784;195;194;182;42;28;19;66;26;659;244;65;95;226;164;268;678;193;32;28;-83;625;354;359;136;359;276;626;-1.0;-1.0;1487.0;340.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20978.826171875;12347.423828125;3130.44116210938;2788.78149414062;690.0;345826;515.0;0.0;Calculated values ==>;1566757965.145;354.36;351.56000000000006;292.66;292.56;291.36;277.36;273.7412296467126;275.96000000000004;275.06;279.76000000000005;275.76000000000005;339.06000000000006;297.56;279.66;282.66;295.76000000000005;289.56;299.96000000000004;340.96000000000004;276.36;275.96000000000004;324.66;342.16;264.86;241.71165711629368;264.60387354146746;273.7412296467126;292.46000000000004;6250000.0;3540000.0;3590000.0;1360000.0;3590000.0;2760000.0;6260000.0;0.0;0.0;0.24783333333333332;0.056666666666666664;0.0;0.0;0.0;12347.423828125;3130.44116210938;2788.78149414062;20978.826171875;509490.40195487684;505781.32472669816;251166.92777176245;250806.73240998678;246630.1185325251;430542.39183029096;433361.6067303726;455619.69550148444;471840.61823089625;521312.9994827105;476788.93213286175;455493.35596084286;459238.10528345325;463245.95189034037;455624.37797550496;413501.69314029557;491582.86644735595;434084.4541166122;433361.6067303726;216160.93158060662;289383.54333396035;461052.02487360046;199439.21907139564;193199.9665985591;272.9523125896267;2889805.449525741;1166867.2179079931;154814.5006505195;1214451.489172412;0;118;120;2;35;49;37;10;87;81;975584354899.4923;375230385194.89954;739958557165.3248;63490.061408590336;14824.72566212494;-0.0;0.0;3485972.427125234;682733.3010384109;0.0;738937.7894712373;4.2873105984562905;0.3792032640039028
4533;2019-08-25 20:33:45.105;803;784;197;196;180;42;30;21;67;28;664;245;66;105;227;165;268;640;193;34;30;-82;618;355;359;135;359;284;619;-1.0;-1.0;1467.0;190.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20608.51171875;12150.7724609375;3060.68798828125;2870.04418945312;689.0;345827;512.0;0.0;Calculated values ==>;1566758025.105;353.46000000000004;351.56000000000006;292.86;292.76000000000005;291.16;277.36;273.8482719121499;276.16;275.26000000000005;279.86;275.96000000000004;339.56000000000006;297.66;279.76000000000005;283.66;295.86;289.66;299.96000000000004;337.16;276.56;276.16;324.36;342.06000000000006;264.96000000000004;241.49495122638035;265.62235894841564;273.8482719121499;292.46000000000004;6180000.0;3550000.0;3590000.0;1350000.0;3590000.0;2840000.0;6190000.0;0.0;0.0;0.2445;0.03166666666666666;0.0;0.0;0.0;12150.7724609375;3060.68798828125;2870.04418945312;20608.51171875;508944.260527364;506407.7626680726;252215.88281594065;251846.51501688472;246210.30222355077;430477.46260093397;433724.0844890748;454404.03783975996;472168.09959432366;521178.7576321864;475890.720868552;454275.222463958;459215.25007850735;463378.2884684054;455596.8419422081;416085.24351020355;487018.8260579675;434442.7656083012;433724.0844890748;214906.75144652807;288964.7057630673;461303.33348606294;200463.93913140046;193199.9665985591;273.3605519780271;2890151.779634284;1167071.2334427745;154861.62609332564;1214503.0475202028;0;118;120;2;35;49;37;10;87;81;975799611299.6293;375311630994.95123;740126445165.4316;62088.3541341939;8259.91415456431;-0.0;0.0;3487018.216264225;682925.5447890066;0.0;738937.7894712373;3.8906202605672893;0.31788713199736335
4534;2019-08-25 20:34:45.106;780;775;204;204;184;43;32;23;66;29;677;244;65;106;227;166;268;624;192;34;32;-81;612;356;361;137;361;289;613;-3.0;-1.0;1319.0;186.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20681.341796875;11977.8681640625;3023.41259765625;2906.27392578125;691.0;345828;510.0;0.0;Calculated values ==>;1566758085.106;351.16;350.66;293.56;293.56;291.56;277.46000000000004;273.955091788801;276.36;275.46000000000004;279.76000000000005;276.06;340.86;297.56;279.66;283.76000000000005;295.86;289.76000000000005;299.96000000000004;335.56;276.56;276.36;324.16;342.26;265.06;241.92719264551067;266.24828229547654;273.955091788801;292.36;6120000.0;3560000.0;3610000.0;1370000.0;3610000.0;2890000.0;6130000.0;0.0;0.0;0.21983333333333333;0.031000000000000003;0.0;0.0;0.0;11977.8681640625;3023.41259765625;2906.27392578125;20681.341796875;506516.13912270055;505780.7109853487;255190.5218873052;255190.5218873052;247810.1222750622;430412.23801567365;433588.14229367237;453420.26520914695;472002.15594002855;522126.5190020489;475136.6540508761;453289.6190322709;458547.1509972898;463079.3272856336;455569.43109120143;418168.5694279864;485413.43216482695;433950.3860404442;433588.14229367237;214070.64678622372;289802.386634966;461101.48220809177;200625.06591221233;193199.9665985591;273.4282166028828;2890495.8674812005;1167272.30879894;154909.76287982753;1214553.7492033716;0;118;120;2;35;49;37;10;87;81;976015614899.3684;375393232354.85266;740298348030.224;55572.81131210946;8074.768905172264;-0.0;0.0;3487998.7423169217;683061.6694163793;0.0;738937.7894712373;3.5542306768276744;0.2922373232579841
4535;2019-08-25 20:35:45.106;762;762;212;213;194;42;33;24;36;30;686;242;42;86;228;167;268;637;191;34;32;-81;651;354;358;134;358;269;651;-3.0;-1.0;1570.0;223.0;2.0;0;100;0;1;1;0;1;0;0;0;1;0;1;0;0;31503.6796875;22061.7890625;3319.82495117188;2708.97412109375;695.0;345829;507.0;0.0;Calculated values ==>;1566758145.106;349.36;349.36;294.36;294.46000000000004;292.56;277.36;273.7412296467126;276.46000000000004;275.56;276.76000000000005;276.16;341.76;297.36;277.36;281.76000000000005;295.96000000000004;289.86;299.96000000000004;336.86;276.56;276.36;323.86;342.66;265.06;241.2770596917726;263.6948088759802;273.7412296467126;292.26000000000005;6509999.999999999;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;2690000.0;6509999.999999999;0.0;0.0;0.26166666666666666;0.03716666666666667;0.0003333333333333333;0.0003333333333333333;0.0;22061.7890625;3319.82495117188;2708.97412109375;31503.6796875;500579.6388686777;500579.6388686777;256291.3539748387;256674.29611524483;249778.4933346803;430542.39183029096;434509.0152533873;453001.45274356584;472494.68880147435;524664.2174164696;477440.84203615854;453763.8861497668;459237.05021301453;463659.26402989647;456041.49723122193;401714.864708301;483067.94069704117;434686.96261437517;434330.5690018519;212816.51262364245;291477.81744585035;461553.8918033226;200086.21361066872;256291.3539748387;273.2076162823608;2890930.742660237;1167555.9726091612;154956.55661355148;1214606.6095162784;0;119;120;2;35;49;37;10;87;81;976231314899.3684;375474532354.85266;740465748030.224;66179.48757310808;9717.882039493636;-0.0;59.34640500900439;3489013.344807632;683209.9415075849;0.0;738938.2840246124;2.7039916591708795;0.22140314804659147
4536;2019-08-25 20:36:45.117;776;769;212;212;198;40;32;24;5;31;685;241;10;63;229;168;268;672;189;36;32;-80;656;354;359;133;359;261;655;-2.0;-1.0;1789.0;316.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;1;0;0;32194.408203125;22234.755859375;3379.15307617188;2647.52221679688;702.0;345830;505.0;0.0;Calculated values ==>;1566758205.117;350.76;350.06000000000006;294.36;294.36;292.96000000000004;277.16;273.7412296467126;276.36;275.56;273.66;276.26000000000005;341.66;297.26000000000005;274.16;279.46000000000004;296.06;289.96000000000004;299.96000000000004;340.36;276.76000000000005;276.36;323.66;343.36;265.16;241.05796691057077;262.63441904999945;273.7412296467126;292.06;6559999.999999999;3540000.0;3590000.0;1330000.0;3590000.0;2610000.0;6550000.0;0.0;0.0;0.2981666666666667;0.05266666666666667;0.0;0.0;0.0;22234.755859375;3379.15307617188;2647.52221679688;32194.408203125;501995.1703743855;501147.8249347032;256088.96169964923;256088.96169964923;251006.64932183162;430542.39183029096;434084.4541166122;450447.19885515835;472723.10170879104;525196.3174210887;478323.1118593143;451087.67505689716;457702.0984133237;463642.6141334031;456180.22461298853;398800.3682057092;487704.5666452847;434799.06761956174;434084.4541166122;211980.4382156667;294410.04551340896;461803.7073291271;199807.7425441438;256291.3539748387;273.09785559971573;2891461.6573772323;1167925.1781597494;155001.20226668633;1214662.4445678683;0;119;120;2;35;49;37;10;87;81;976446454334.9291;375554647040.06146;740624777180.6384;74732.33122340085;13798.454145342455;-0.0;0.0;3490187.8252492757;683405.9469040385;0.0;738938.7786686568;3.1325655410554583;0.26259503282731816
4537;2019-08-25 20:37:45.107;797;788;204;204;193;40;33;25;-7;31;679;239;-4;48;229;170;268;697;190;40;33;-81;650;357;362;133;362;257;649;-2.0;-1.0;1776.0;405.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;1;0;0;31261.90234375;22087.1328125;3306.986328125;2598.55615234375;711.0;345831;502.0;0.0;Calculated values ==>;1566758265.107;352.86;351.96000000000004;293.56;293.56;292.46000000000004;277.16;274.0616903277293;276.46000000000004;275.66;272.46000000000004;276.26000000000005;341.06000000000006;297.06;272.76000000000005;277.96000000000004;296.06;290.16;299.96000000000004;342.86;277.16;276.46000000000004;323.36;344.26;265.06;241.05796691057077;262.0952818180154;274.0616903277293;292.16;6500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;6490000.000000001;0.0;0.0;0.29600000000000004;0.06749999999999999;0.0;0.0;0.0;22087.1328125;3306.986328125;2598.55615234375;31261.90234375;505333.986646533;504234.1686564851;253404.79620588565;253404.79620588565;249512.19517625836;430346.717906069;433520.3008126533;449630.04276818724;472723.10170879104;524899.9266280769;478595.12117861945;450014.8536877044;456518.53376006684;463195.3492027865;455961.0084875415;402262.2005002839;491866.8632460461;434782.31747122854;433520.3008126533;210726.34883551928;298180.4796168596;461704.05280509044;200188.30465262142;256291.3539748387;273.2607547249652;2891990.371831442;1168294.465673895;155044.91230021615;1214718.1531099416;0;119;120;2;35;49;37;10;87;81;976662718284.9635;375634433740.07416;740780151280.6631;73834.7544822075;17652.313000291655;-0.0;0.0;3491425.6779538444;683667.9929486727;0.0;738938.7786686568;3.2682502306408363;0.28653888595088156
4538;2019-08-25 20:38:45.108;811;799;199;198;186;44;34;25;-6;32;671;239;-7;43;229;172;268;704;191;39;34;-81;612;361;366;133;366;268;613;-1.0;-1.0;1367.0;307.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20778.333984375;12081.69140625;2982.595703125;2720.6572265625;720.0;345832;499.0;0.0;Calculated values ==>;1566758325.108;354.26;353.06000000000006;293.06;292.96000000000004;291.76000000000005;277.56;274.4858918419099;276.56;275.66;272.56;276.36;340.26;297.06;272.46000000000004;277.46000000000004;296.06;290.36;299.96000000000004;343.56000000000006;277.06;276.56;323.06;345.16;265.06;241.05796691057077;263.56353331371673;274.4858918419099;292.26000000000005;6120000.0;3610000.0;3660000.0;1330000.0;3660000.0;2680000.0;6130000.0;0.0;0.0;0.22783333333333333;0.051166666666666666;0.0;0.0;0.0;12081.69140625;2982.595703125;2720.6572265625;20778.333984375;510486.62247210025;508868.58121814847;253255.8406574191;252876.97818052975;248509.6249693367;430081.6785162784;432695.15374167816;447723.73971795756;472820.39598721155;523200.55565698893;477228.95684193546;447590.9630677198;454060.9296701385;462594.7164123007;455574.8276367245;418168.5694279864;496430.7404773985;433616.79160117084;432695.15374167816;209472.28574929133;301951.40411888575;461704.05280509044;201241.90172932213;256291.3539748387;273.69218132563867;2892424.0476947967;1168579.210621044;155089.2398170998;1214770.567167025;0;119;120;2;35;49;37;10;87;81;976881121924.6997;375714235069.9778;740937653905.4728;56156.77875507744;13326.980063376812;-0.0;0.0;3492508.958783893;683926.158026571;0.0;738938.7786686568;3.9068864937659953;0.3435641754646986
4539;2019-08-25 20:39:45.088;798;785;202;202;185;46;36;26;11;34;671;241;7;60;228;170;268;649;193;39;36;-82;602;360;365;134;365;277;603;-2.0;-2.0;1267.0;247.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20469.5234375;11839.087890625;2852.861328125;2799.10546875;727.0;345833;497.0;0.0;Calculated values ==>;1566758385.088;352.96000000000004;351.66;293.36;293.36;291.66;277.76000000000005;274.38016830617;276.76000000000005;275.76000000000005;274.26000000000005;276.56;340.26;297.26000000000005;273.86;279.16;295.96000000000004;290.16;299.96000000000004;338.06000000000006;277.06;276.76000000000005;322.86;345.86;264.96000000000004;241.2770596917726;264.73235714968143;274.38016830617;292.46000000000004;6020000.0;3600000.0;3650000.0;1340000.0;3650000.0;2770000.0;6030000.0;0.0;0.0;0.21116666666666667;0.04116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;11839.087890625;2852.861328125;2799.10546875;20469.5234375;509700.31611803116;507957.3138646632;254946.55742141552;254946.55742141552;248568.29969668487;430148.3826014536;433317.3069910173;448302.1916187471;472884.4304738556;522474.60338628816;476322.10342524503;447765.5855029603;454691.5424637614;462611.58588635;455461.04788358515;421416.98847947083;489977.1033390778;433865.5205784961;433317.3069910173;208636.25808486674;304884.691753025;461454.0128636876;201154.6561481182;254946.55742141552;273.65357021095235;2892767.6652627066;1168778.4840019722;155135.2225069012;1214819.1797660314;0;119;120;2;35;49;37;10;87;81;977100348824.7694;375794308370.00323;741101099405.5248;52189.32124021446;10715.656851457608;-0.0;59.45691652320059;3493411.5419894187;684126.4465491557;0.0;738939.2739778033;3.599807795077839;0.31162654895126435
4540;2019-08-25 20:40:45.109;769;767;210;210;191;45;36;27;30;35;679;242;24;67;229;168;268;597;192;39;36;-83;600;357;362;133;362;280;601;-2.0;-1.0;1234.0;162.0;2.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21180.244140625;11781.017578125;2890.171875;2826.57470703125;731.0;345834;495.0;0.0;Calculated values ==>;1566758445.109;350.06000000000006;349.86;294.16;294.16;292.26000000000005;277.66;274.0616903277293;276.76000000000005;275.86;276.16;276.66;341.06000000000006;297.36;275.56;279.86;296.06;289.96000000000004;299.96000000000004;332.86;277.06;276.76000000000005;322.66;346.26;264.86;241.05796691057077;265.11578078379944;274.0616903277293;292.36;6000000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2800000.0;6010000.0;0.0;0.0;0.20566666666666666;0.027000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;11781.017578125;2890.171875;2826.57470703125;21180.244140625;506175.96592233644;505829.1194633631;258371.31513482958;258371.31513482958;250831.85063453164;430346.717906069;434064.28222162405;450278.2866461113;473112.1826642056;523061.44876774075;476055.7725060632;449482.46182064514;455078.4879107945;463195.3492027865;455681.92639110074;422037.2871866766;482918.7836717354;434603.5697922251;434064.28222162405;207800.24178383037;306560.99450073834;461504.66260682873;200887.47844564955;258371.31513482958;273.53559398204226;2893114.86813715;1168975.3871058857;155182.11958319502;1214867.055126498;0;119;120;2;35;49;37;10;87;81;977318525159.4366;375874436404.881;741268257890.2698;51291.37621989496;7036.663972351838;-0.0;58.56432236226482;3494274.182952305;684274.4343333975;0.0;738940.2578323544;3.336803718475063;0.27206250822135025
4541;2019-08-25 20:41:45.109;742;739;211;211;198;44;36;28;46;36;689;242;40;73;230;168;268;556;193;42;35;-84;587;360;365;134;365;284;588;-2.0;-2.0;1830.0;177.0;2.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21315.3046875;11512.0439453125;2757.326171875;2860.95703125;734.0;345835;494.0;0.0;Calculated values ==>;1566758505.109;347.36;347.06000000000006;294.26000000000005;294.26000000000005;292.96000000000004;277.56;274.38016830617;276.76000000000005;275.96000000000004;277.76000000000005;276.76000000000005;342.06000000000006;297.36;277.16;280.46000000000004;296.16;289.96000000000004;299.96000000000004;328.76000000000005;277.36;276.66;322.56;346.56000000000006;264.76000000000005;241.2770596917726;265.62235894841564;274.38016830617;292.46000000000004;5870000.0;3600000.0;3650000.0;1340000.0;3650000.0;2840000.0;5880000.0;0.0;0.0;0.305;0.029500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;11512.0439453125;2757.326171875;2860.95703125;21315.3046875;503890.07404554833;503411.92657245306;259720.3721467181;259720.3721467181;254183.10364678683;430148.3826014536;433317.3069910173;451672.3454217012;473079.2034362849;523778.0925015321;475546.41049768386;450881.06347566436;455174.41107977345;462878.96902001434;455179.82818666805;425866.8439992218;478537.4556725686;434408.92020770046;433133.46834165603;207382.2378540181;307818.28838856175;461254.1718510543;201976.59481105555;259720.3721467181;273.9749013529208;2893468.997710718;1169169.4959519142;155229.51568101402;1214914.117610222;0;119;120;2;35;49;37;10;87;81;977536625159.4366;375954536404.881;741437457890.2698;76157.20393624692;7648.688522679964;-0.0;57.80436539831265;3495336.254453606;684396.8122708561;0.0;738941.2275714191;4.895627275394715;0.3876533297870281
4542;2019-08-25 20:42:45.120;719;713;211;211;197;43;35;28;57;36;697;243;52;80;230;168;268;500;193;45;35;-85;586;357;361;134;361;289;587;-2.0;-1.0;1733.0;332.0;0.0;0;93;100;1;0;1;1;0;0;0;1;0;1;0;0;103180.6015625;87897.796875;2782.46142578125;2829.52270507812;734.0;345836;493.0;0.0;Calculated values ==>;1566758565.12;345.06000000000006;344.46000000000004;294.26000000000005;294.26000000000005;292.86;277.46000000000004;274.0616903277293;276.66;275.96000000000004;278.86;276.76000000000005;342.86;297.46000000000004;278.36;281.16;296.16;289.96000000000004;299.96000000000004;323.16;277.66;276.66;322.46000000000004;346.56000000000006;264.66;241.2770596917726;266.24828229547654;274.0616903277293;292.46000000000004;5860000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2890000.0;5870000.0;0.0;0.0;0.28883333333333333;0.05533333333333333;0.0;0.0;0.0;87897.796875;2782.46142578125;2829.52270507812;103180.6015625;501012.5459986101;500137.1330664302;405935.55850378785;405935.55850378785;253838.91416064493;430346.717906069;434130.71970383386;452239.67459536955;473079.2034362849;524210.6450140568;475021.00888131524;451579.0242021907;455236.00558963517;463477.27075599786;455681.92639110074;426148.25488932955;470320.55285000073;435906.5852007355;434130.71970383386;206964.23671620517;307818.28838856175;461154.20952264155;200317.24419131174;259720.3721467181;273.3115293363729;2894506.6537967953;1169998.0631670968;155276.9450392071;1214960.2909703704;0;119;121;2;35;49;37;10;87;81;977754465089.1389;376034951144.77106;741609389405.0348;72763.59531503869;14432.978748333582;-0.0;0.0;3496577.488630225;684580.8599004103;0.0;738941.7093627757;0.9324861327384404;0.08039711990741659
4543;2019-08-25 20:43:45.120;713;711;213;213;198;39;37;27;62;36;701;243;58;69;231;169;268;531;192;48;37;-85;617;354;359;135;359;264;616;-4.0;-1.0;1938.0;319.0;0.0;0;91;0;1;0;1;1;0;0;0;1;0;1;0;0;31399.236328125;20954.154296875;3070.45483398438;2603.39135742188;733.0;345837;492.0;0.0;Calculated values ==>;1566758625.12;344.46000000000004;344.26;294.46000000000004;294.46000000000004;292.96000000000004;277.06;273.7412296467126;276.86;275.86;279.36;276.76000000000005;343.26;297.46000000000004;278.96000000000004;280.06;296.26000000000005;290.06;299.96000000000004;326.26000000000005;277.96000000000004;276.86;322.36;346.46000000000004;264.66;241.49495122638035;263.0348170998261;273.7412296467126;292.36;6170000.0;3540000.0;3590000.0;1350000.0;3590000.0;2640000.0;6160000.0;0.0;0.0;0.323;0.05316666666666667;0.0;0.0;0.0;20954.154296875;3070.45483398438;2603.39135742188;31399.236328125;497246.56789935706;497075.96017641516;258679.02141589878;258679.02141589878;252731.2254419433;430542.39183029096;434976.4790924014;457094.0657969381;472948.7829819323;526598.5185847353;478174.5276854945;456601.04438692535;457953.16244400444;463906.4806118374;456318.79741749674;416440.30535921163;471307.4093315816;436897.1440491649;434976.4790924014;206546.2383541025;307399.1840295507;461002.93096994614;199758.54500037557;259720.3721467181;273.0784446618232;2895628.152445884;1170905.1627601958;155322.21932306126;1215009.0652725352;0;119;121;2;35;49;37;10;87;81;977970465089.1389;376115651144.77106;741775289405.0348;83119.3732172897;13889.49318738217;-0.0;0.0;3497876.513367994;684816.8804998746;0.0;738941.7093627757;3.643114940130957;0.3051168375095691
