;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4544;2019-08-25 20:44:45.121;737;733;212;212;199;37;39;27;61;35;692;242;60;69;232;170;268;594;190;51;38;-85;624;353;358;135;358;257;624;-3.0;80.0;1898.0;348.0;0.0;0;86;0;1;0;1;1;0;0;0;1;0;1;0;0;32100.943359375;21281.775390625;3137.6171875;2488.42553710938;730.0;345838;491.0;0.0;Calculated values ==>;1566758685.121;346.86;346.46000000000004;294.36;294.36;293.06;276.86;273.6339639331285;277.06;275.86;279.26000000000005;276.66;342.36;297.36;279.16;280.06;296.36;290.16;299.96000000000004;332.56;278.26000000000005;276.96000000000004;322.26000000000005;346.16;264.66;241.49495122638035;262.0952818180154;273.6339639331285;292.16;6240000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2570000.0;6240000.0;0.0;0.013333333333333334;0.31633333333333336;0.058;0.0;0.0;0.0;21281.775390625;3137.6171875;2488.42553710938;32100.943359375;499779.4147751194;499246.32720032387;257774.33780816238;257774.33780816238;252722.89985709643;430607.02586249536;435569.4238987748;458101.2085363509;472851.2559263234;526227.2641591317;478926.567426469;457980.0092832408;459067.65107013966;464185.92985963024;456621.79914449;413881.95784017566;479836.06419337203;437641.0399101803;435393.88335433026;206128.24275125185;306141.9092990094;461002.93096994614;199348.0529387667;259720.3721467181;272.9120365521959;2896157.3294308796;1171257.1347079996;155364.65183782982;1215060.800068423;0;119;121;2;35;49;37;10;87;81;978185568674.7338;376196652494.99506;741931592010.467;81852.24822070249;15175.982925808408;0.0;0.0;3499251.299796505;685059.0968383594;0.0;738941.7093627757;3.6059494207587384;0.3038007014691244
4545;2019-08-25 20:45:45.131;764;758;207;207;196;37;40;27;55;34;679;241;55;71;233;172;268;642;189;54;40;-84;630;353;358;136;358;256;629;-3.0;-1.0;1766.0;255.0;0.0;0;85;0;1;0;1;1;0;0;0;1;0;1;0;0;31980.515625;21497.8828125;3183.044921875;2477.3935546875;725.0;345839;491.0;0.0;Calculated values ==>;1566758745.131;349.56000000000006;348.96000000000004;293.86;293.86;292.76000000000005;276.86;273.6339639331285;277.16;275.86;278.66;276.56;341.06000000000006;297.26000000000005;278.66;280.26000000000005;296.46000000000004;290.36;299.96000000000004;337.36;278.56;277.16;322.26000000000005;345.66;264.76000000000005;241.71165711629368;261.9595390733887;273.6339639331285;292.06;6300000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2560000.0;6290000.0;0.0;0.0;0.29433333333333334;0.042499999999999996;0.0;0.0;0.0;21497.8828125;3183.044921875;2477.3935546875;31980.515625;502796.5441886709;502096.46358308423;255508.3513123264;255508.3513123264;251396.2134205496;430607.02586249536;435744.4992520704;457534.26565516315;472622.7809936826;524979.2925828302;478938.9378172725;457534.26565516315;459465.5867252541;464317.31521373475;456897.50086274074;411537.75064022164;486217.69786237506;438149.4439138761;435744.4992520704;206128.24275125185;304046.57827927166;460951.6897639394;199711.25570517994;259720.3721467181;273.0555155491468;2896691.430591024;1171613.6912758276;155406.04056055917;1215113.4810313566;0;119;121;2;35;49;37;10;87;81;978400404474.6996;376277966044.9821;742085517660.4426;75885.90592861173;11102.718447497276;-0.0;0.0;3500566.0034949766;685278.1225146318;0.0;738941.7093627757;3.2030191943837862;0.26003309717204326
4546;2019-08-25 20:46:45.132;778;771;202;202;189;37;42;26;48;34;670;241;50;87;233;173;268;650;190;56;42;-84;602;352;357;136;356;284;603;-2.0;-1.0;1520.0;200.0;0.0;0;86;100;1;0;0;1;0;0;0;1;0;1;0;0;21841.908203125;11826.3662109375;2953.4912109375;2762.1005859375;717.0;345840;494.0;0.0;Calculated values ==>;1566758805.132;350.96000000000004;350.26;293.36;293.36;292.06;276.86;273.5264737036516;277.36;275.76000000000005;277.96000000000004;276.56;340.16;297.26000000000005;278.16;281.86;296.46000000000004;290.46000000000004;299.96000000000004;338.16;278.76000000000005;277.36;322.56;344.86;264.76000000000005;241.71165711629368;265.62235894841564;273.5264737036516;292.16;6020000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2840000.0;6030000.0;0.0;0.0;0.2533333333333333;0.03333333333333333;0.0;0.0;0.0;11826.3662109375;2953.4912109375;2762.1005859375;21841.908203125;507150.78179966664;506163.42977615824;254946.55742141552;254946.55742141552;250007.380516957;430671.36484660726;436328.9944427473;451934.9982746624;472622.7809936826;521803.1856925236;475431.5380130603;452197.10850303137;456955.81173356925;464611.2859323508;457198.2954874291;421416.98847947083;490114.56508245994;438710.81654749776;436328.9944427473;207382.2378540181;300694.37409284414;460951.6897639394;199563.36900875685;259720.3721467181;272.99288093408836;2897139.9582643867;1171891.3979790553;155449.70373938582;1215164.6196846983;0;119;121;2;35;49;37;10;87;81;978614908049.4404;376359567404.88354;742247520360.247;63934.14608069607;8712.944025172752;-0.0;0.0;3501731.190013098;685443.2557872133;0.0;738941.7093627757;4.141333029842772;0.33475471334798007
4547;2019-08-25 20:47:45.102;761;765;203;203;187;36;45;24;31;33;676;242;36;94;234;173;268;628;191;59;44;-83;602;353;357;137;357;290;603;-2.0;-1.0;1237.0;402.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;1;0;0;21846.771484375;11757.4951171875;2907.935546875;2815.4462890625;692.0;345841;522.0;0.0;Calculated values ==>;1566758865.102;349.26;349.66;293.46000000000004;293.46000000000004;291.86;276.76000000000005;273.6339639331285;277.66;275.56;276.26000000000005;276.46000000000004;340.76;297.36;276.76000000000005;282.56;296.56;290.46000000000004;299.96000000000004;335.96000000000004;279.06;277.56;325.36;342.36;264.86;241.92719264551067;266.37251300914875;273.6339639331285;292.26000000000005;6020000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2900000.0;6030000.0;0.0;0.0;0.20616666666666666;0.06699999999999999;0.0;0.0;0.0;11757.4951171875;2907.935546875;2815.4462890625;21846.771484375;504965.9579972907;505391.1636377467;255346.1133039865;255346.1133039865;249283.69169519332;430607.02586249536;436846.2480136892;448578.5094479539;472393.7743832905;521941.0473547027;474776.49497996276;449256.87860113557;456865.02509531967;464595.45822754485;457035.12758347794;421416.98847947083;487068.3944418148;439211.0954833023;436674.2638054423;219087.46209138638;290221.2356813373;460900.4956993605;198364.88373457044;259720.3721467181;272.52206692316963;2897503.848559124;1172087.8318907944;155496.160056921;1215213.4404850919;0;119;121;2;35;49;37;10;87;81;978829000949.5426;376441426454.9226;742419634260.3291;51585.70916790922;17589.88600164093;-0.0;0.0;3502693.374141232;685662.3364424162;0.0;738941.7093627757;3.957215381988251;0.3711629027413505
4548;2019-08-25 20:48:48.133;743;752;208;209;190;37;47;24;11;33;686;241;15;74;235;172;268;639;193;61;47;-82;644;352;357;142;357;271;645;-2.0;-2.0;1450.0;385.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;32340.775390625;21785.1171875;3267.63671875;2651.47045898438;668.0;345842;607.0;0.0;Calculated values ==>;1566758928.133;347.46000000000004;348.36;293.96000000000004;294.06;292.16;276.86;273.5264737036516;277.86;275.56;274.26000000000005;276.46000000000004;341.76;297.26000000000005;274.66;280.56;296.66;290.36;299.96000000000004;337.06;279.26000000000005;277.86;333.86;339.96000000000004;264.96000000000004;242.98782864720522;263.95629194202945;273.5264737036516;292.46000000000004;6440000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2710000.0;6450000.0;0.0;0.0;0.24166666666666667;0.06416666666666666;0.0;0.0;0.0;21785.1171875;3267.63671875;2651.47045898438;32340.775390625;498679.84711545066;499798.47588613286;255076.05956301195;255453.90185051988;248638.1316049429;430671.36484660726;437188.938451433;449411.5399174374;471734.03124744946;524505.1357121775;477078.01606651617;449936.0638800784;457440.67790159176;464726.3611697759;457061.0035364718;405344.8115719584;484028.6414614921;439542.75561153266;437188.938451433;254638.09398592086;280170.41352433193;460239.41597243433;198508.79586580038;259720.3721467181;272.5751682905918;2897978.2229010127;1172381.4741675702;155544.01911650345;1215267.5033315988;0;119;122;2;35;49;37;10;87;81;979054021619.1818;376529354699.7816;742596436215.0455;60634.82981247895;16794.381456842344;-0.0;0.0;3503675.7870275;685963.3468255689;0.0;738941.7093627757;2.7948521585930437;0.25443414189959596
4549;2019-08-25 20:49:45.133;754;753;201;201;191;43;35;26;-8;34;678;243;-6;49;234;172;268;653;194;44;35;-83;615;364;369;148;369;264;613;-2.0;-1.0;1638.0;560.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;30474.591796875;20911.34375;2972.12133789062;2540.0;655.0;345843;672.0;13.0;Calculated values ==>;1566758985.133;348.56000000000006;348.46000000000004;293.26000000000005;293.26000000000005;292.26000000000005;277.46000000000004;274.8017692304317;276.66;275.76000000000005;272.36;276.56;340.96000000000004;297.46000000000004;272.56;278.06;296.56;290.36;299.96000000000004;338.46000000000004;277.56;276.66;340.36;338.66;264.86;244.22491754036054;263.0348170998261;274.8017692304317;292.56;6150000.0;3640000.0;3690000.0;1480000.0;3690000.0;2640000.0;6130000.0;0.0;0.0;0.27299999999999996;0.09333333333333332;0.0;0.0;0.0326757667019591;20911.34375;2972.12133789062;2540.0;30474.591796875;502865.9343687726;502919.80882076384;254021.40617088464;254021.40617088464;250291.8635599444;429879.7862731237;432113.16921278025;448209.4842250309;471034.59140177345;524240.4391805941;478174.5276854945;448471.89238735946;455485.93199604336;462813.50345803285;455071.91614935885;417140.7908342702;489476.2854630826;433785.3471561017;432113.16921278025;281845.32903042674;274727.5295995403;459211.51767332316;201049.98170367608;259720.3721467181;273.63009760630086;2898475.5112245805;1172719.4878166588;155585.11825763708;1215316.901416214;0;119;122;2;35;49;37;10;87;81;979260931619.1818;376612004699.7816;742748911215.0455;67474.54418832985;24095.07669050039;-0.0;0.0;3504689.98623834;686287.0550359021;0.0;738941.7093627757;3.46546603839611;0.33180981056002096
4550;2019-08-25 20:50:45.134;762;758;203;203;188;51;37;29;-16;35;658;244;-15;38;233;168;268;638;193;41;37;-85;629;361;366;149;366;259;629;-2.0;-1.0;1731.0;421.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;30855.0625;21437.09375;3093.72387695312;2493.7041015625;643.0;345844;697.0;13.0;Calculated values ==>;1566759045.134;349.36;348.96000000000004;293.46000000000004;293.46000000000004;291.96000000000004;278.26000000000005;274.4858918419099;276.86;276.06;271.56;276.66;338.96000000000004;297.56;271.66;276.96000000000004;296.46000000000004;289.96000000000004;299.96000000000004;336.96000000000004;277.26000000000005;276.86;342.86;337.46000000000004;264.66;244.42749628697553;262.3656120759269;274.4858918419099;292.46000000000004;6290000.0;3610000.0;3660000.0;1490000.0;3660000.0;2590000.0;6290000.0;0.0;0.0;0.2885;0.07016666666666667;0.0;0.0;0.03269747911952822;21437.09375;3093.72387695312;2493.7041015625;30855.0625;502624.8521536456;502096.46358308423;253979.2112967348;253979.2112967348;248568.08428288472;430081.6785162784;433249.8226776551;448095.97445179074;471000.4985150058;522591.4751814156;478902.1134494643;448226.37299327273;454955.68953969755;463129.6232463674;455011.60331462673;411939.3099979637;485647.5352398259;433981.5763581648;433249.8226776551;292315.56762988004;269704.110367413;458849.72737649875;200903.48274010298;259720.3721467181;273.5594239730208;2898986.6001964756;1173072.3973451955;155627.06649105836;1215367.4509689559;0;119;122;2;35;49;37;10;87;81;979481435294.7916;376701106185.028;742905813830.4795;71315.03385882192;18099.228165320437;-0.0;0.0;3505846.5853349287;686638.6801043265;0.0;738941.7093627757;3.3086343922155184;0.29671385072535755
4551;2019-08-25 20:51:45.124;768;764;213;213;192;47;39;28;-19;36;636;244;-19;34;233;164;268;667;193;44;38;-86;654;355;360;142;359;257;657;-2.0;0.0;1154.0;342.0;2.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33899.63671875;22302.28125;3391.63110351562;3329.916015625;630.0;345845;707.0;0.0;Calculated values ==>;1566759105.124;349.96000000000004;349.56000000000006;294.46000000000004;294.46000000000004;292.36;277.86;273.8482719121499;277.06;275.96000000000004;271.26000000000005;276.76000000000005;336.76000000000005;297.56;271.26000000000005;276.56;296.46000000000004;289.56;299.96000000000004;339.86;277.56;276.96000000000004;343.86;336.16;264.56;242.98782864720522;262.0952818180154;273.8482719121499;292.46000000000004;6540000.000000001;3550000.0;3600000.0;1420000.0;3590000.0;2570000.0;6570000.0;0.0;0.0;0.19233333333333333;0.057;0.0003333333333333333;0.0003333333333333333;0.0;22302.28125;3391.63110351562;3329.916015625;33899.63671875;501106.44262490195;500287.02585210005;256367.21086315246;256367.21086315246;248866.6929284279;430477.46260093397;435089.031508698;448078.86734152766;472029.85167895287;520500.3100246516;479147.33717323793;448078.86734152766;454796.12843079795;464169.8927984072;455457.29115110595;400004.5351564069;486772.2706744318;435968.7166933796;434911.66494596965;296504.67125881097;264262.8888514036;459833.07803840877;198921.4483037811;256367.21086315246;272.75144128650425;2899526.132752969;1173436.8313877883;155675.58857034802;1215421.4865863642;0;119;122;2;35;49;37;10;88;81;979699198994.8263;376788391635.0419;743060588030.5042;47921.27692825992;14871.962894873777;-0.0;59.51481802760573;3506840.055652325;686913.3942365508;0.0;738942.2052369332;2.165556998262471;0.20095883977216839
4552;2019-08-25 20:52:45.165;781;774;215;217;195;39;40;21;3;32;614;246;-5;50;234;163;268;696;191;46;40;-86;672;348;353;138;352;273;674;-2.0;0.0;653.0;311.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27014.076171875;13241.1806640625;3507.08251953125;3594.4169921875;614.0;345846;711.0;0.0;Calculated values ==>;1566759165.165;351.26;350.56000000000006;294.66;294.86;292.66;277.06;273.0942459734351;277.16;275.26000000000005;273.46000000000004;276.36;334.56;297.76000000000005;272.66;278.16;296.56;289.46000000000004;299.96000000000004;342.76;277.76000000000005;277.16;344.26;334.56;264.56;242.14157278889297;264.2163659402789;273.0942459734351;292.26000000000005;6720000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2730000.0;6740000.000000001;0.0;0.0;0.10883333333333334;0.05183333333333333;0.0;0.0;0.0;13241.1806640625;3507.08251953125;3594.4169921875;27014.076171875;501189.7920247853;500051.6393499921;256280.80526438044;257026.74687974495;249250.71159340214;430925.7729439634;436919.9912418496;447981.6648166789;472164.23178385233;516894.83409993106;477391.35981735005;446909.34917613724;454097.1267388454;465325.50294009753;456480.83049003116;282876.2827216492;489145.9525331241;437936.08889810735;436919.9912418496;298180.4796168596;257567.11924055516;460446.3247853222;196083.5830268253;256367.21086315246;271.5892642560263;2900034.0938958754;1173733.229303462;155733.33077553636;1215479.0151507917;0;119;122;2;35;49;37;10;88;81;979913245159.4319;376872449034.88696;743219696680.2109;27414.9079014624;13702.802114482085;-0.0;0.0;3507468.286189134;687151.6799952682;0.0;738942.701532653;2.021253328501753;0.20454339296658997
4553;2019-08-25 20:53:45.105;791;781;207;208;193;36;41;22;12;30;620;246;8;68;235;165;268;711;193;49;41;-84;665;351;356;132;356;277;666;-3.0;-1.0;1015.0;335.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26158.345703125;13110.568359375;3480.0087890625;3685.20874023438;592.0;345847;711.0;0.0;Calculated values ==>;1566759225.105;352.26;351.26;293.86;293.96000000000004;292.46000000000004;276.76000000000005;273.4187578820637;277.26000000000005;275.36;274.36;276.16;335.16;297.76000000000005;273.96000000000004;279.96000000000004;296.66;289.66;299.96000000000004;344.26;278.06;277.26000000000005;344.26;332.36;264.76000000000005;240.83765695389522;264.73235714968143;273.4187578820637;292.46000000000004;6650000.0;3510000.0;3560000.0;1320000.0;3560000.0;2770000.0;6659999.999999999;0.0;0.0;0.16916666666666666;0.05583333333333333;0.0;0.0;0.0;13110.568359375;3480.0087890625;3685.20874023438;26158.345703125;503180.9559214144;501744.6448196557;253729.16193850894;254089.61601592324;248871.8558509972;430735.4089219946;436391.10032494814;448435.9519905463;472756.67973813636;517180.2236686614;476889.9924346015;447899.9737946197;455706.1453028069;464872.6823385499;456261.25946858723;392500.0215612165;492102.16755380057;437758.75445384247;436391.10032494814;298180.4796168596;248362.34728340767;461555.3601191064;197877.20472499222;256367.21086315246;272.31968335113055;2900476.754308407;1173952.6076142916;155793.93365981663;1215537.1826859913;0;119;122;2;35;49;37;10;88;81;980125732459.6348;376953368034.96423;743384531680.3683;42386.18807908957;14722.030342838043;-0.0;0.0;3508049.380313727;687388.3167257013;0.0;738942.701532653;2.8165723753195717;0.26721372044314023
4554;2019-08-25 20:54:45.106;792;781;194;194;182;39;31;23;23;30;640;246;21;74;235;168;268;709;194;51;31;-81;649;355;360;133;360;281;650;-2.0;-1.0;1003.0;435.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23684.79296875;12789.3046875;3316.8984375;3718.41674804688;567.0;345848;710.0;0.0;Calculated values ==>;1566759285.106;352.36;351.26;292.56;292.56;291.36;277.06;273.8482719121499;276.26000000000005;275.46000000000004;275.46000000000004;276.16;337.16;297.76000000000005;275.26000000000005;280.56;296.66;289.96000000000004;299.96000000000004;344.06000000000006;278.26000000000005;276.26000000000005;344.16;329.86;265.06;241.05796691057077;265.2429198363724;273.8482719121499;292.56;6490000.000000001;3550000.0;3600000.0;1330000.0;3600000.0;2810000.0;6500000.0;0.0;0.0;0.16716666666666666;0.0725;0.0;0.0;0.0;12789.3046875;3316.8984375;3718.41674804688;23684.79296875;504763.44981125183;503213.9772801221;249817.67721884712;249817.67721884712;245788.21858042895;430477.46260093397;433656.0705203272;449165.49240810174;472625.7912797831;518927.1410761976;476385.64120324206;448897.9234496305;455802.1033359119;464285.6678292783;456014.5423870013;402799.14151788957;493437.07027530717;437181.2009864583;433656.0705203272;297761.5184850505;237904.88540968279;461704.05280509044;198405.88429606744;256367.21086315246;272.5465848453368;2900892.1207194957;1174168.443486626;155855.63156709244;1215593.8245234925;0;119;122;2;35;49;37;10;88;81;980340536039.3752;377032869359.8682;743551934470.166;41918.647822728395;19089.117216904167;-0.0;0.0;3508751.932321065;687670.0809843516;0.0;738942.701532653;3.0773737620350237;0.30901859938804804
4555;2019-08-25 20:55:45.096;784;775;189;189;175;43;32;23;42;31;660;246;37;80;235;169;268;689;190;37;32;-79;640;358;362;134;362;284;641;-1.0;0.0;909.0;530.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22086.48046875;12637.0732421875;3226.26025390625;3764.49731445312;568.0;345849;707.0;0.0;Calculated values ==>;1566759345.096;351.56000000000006;350.66;292.06;292.06;290.66;277.46000000000004;274.1680685717883;276.36;275.46000000000004;277.36;276.26000000000005;339.16;297.76000000000005;276.86;281.16;296.66;290.06;299.96000000000004;342.06000000000006;276.86;276.36;343.86;329.96000000000004;265.26000000000005;241.2770596917726;265.62235894841564;274.1680685717883;292.16;6400000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2840000.0;6409999.999999999;0.0;0.0;0.1515;0.08833333333333333;0.0;0.0;0.0;12637.0732421875;3226.26025390625;3764.49731445312;22086.48046875;504520.28663998534;503240.55738944805;248448.6078158961;248448.6078158961;243812.0793544993;430280.9020939914;433337.9007451696;451145.3849086826;472592.1488768574;520762.2585706146;476005.3893488168;450483.5099976462;456067.86624736;463990.4146581629;455654.961665661;407237.99361852766;491568.6987851021;434244.55786418;433337.9007451696;296504.67125881097;238323.1353838712;461753.56718321965;198504.4504944536;256367.21086315246;272.5981140539837;2901273.484426989;1174380.2946549933;155917.97879135364;1215648.341758209;0;119;122;2;35;49;37;10;88;81;980557099939.4097;377112956009.881;743721406220.193;38275.10156375569;23253.671974174333;-0.0;0.0;3509420.1021858514;688022.8787515706;0.0;738942.701532653;3.134771953753952;0.3291672535867368
4556;2019-08-25 20:56:45.107;771;767;192;192;174;46;34;24;53;32;678;247;48;86;236;169;268;680;191;38;34;-79;637;359;364;135;364;287;638;-2.0;-1.0;890.0;523.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21820.1328125;12515.658203125;3167.79858398438;3785.56079101562;565.0;345850;703.0;0.0;Calculated values ==>;1566759405.107;350.26;349.86;292.36;292.36;290.56;277.76000000000005;274.27422755570615;276.56;275.56;278.46000000000004;276.36;340.96000000000004;297.86;277.96000000000004;281.76000000000005;296.76000000000005;290.06;299.96000000000004;341.16;276.96000000000004;276.56;343.46000000000004;329.66;265.26000000000005;241.49495122638035;265.9988726020314;274.27422755570615;292.26000000000005;6370000.0;3590000.0;3640000.0;1350000.0;3640000.0;2870000.0;6380000.0;0.0;0.0;0.14833333333333334;0.08716666666666667;0.0;0.0;0.0;12515.658203125;3167.79858398438;3785.56079101562;21820.1328125;503077.70027615153;502455.87859649985;249600.09885498093;249600.09885498093;243585.86665482752;430214.79039162316;433201.5241952028;452064.0741869093;472558.57531478856;522392.71051573183;475738.5450006519;451404.3283768688;456337.0860379406;463826.62237682095;455487.9538181988;408587.29881187825;490621.6507368304;433931.68165179034;433201.5241952028;294828.9587717387;237068.3971897606;461603.48210178304;198703.22358662944;256367.21086315246;272.68131512122983;2901639.4399515013;1174589.9391787015;155980.90747720754;1215701.6353506981;0;119;122;2;35;49;37;10;88;81;980774939869.9774;377193670805.0914;743892737625.6395;37581.859505708184;22916.13920057089;-0.0;0.0;3510052.359422324;688407.6977162412;0.0;738942.701532653;3.1073986380418814;0.3277186669867741
4557;2019-08-25 20:57:45.097;764;762;199;199;182;48;36;26;57;33;690;248;53;76;237;168;268;687;189;39;36;-82;667;362;367;132;367;264;666;-2.0;-1.0;1139.0;396.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;31929.515625;22477.541015625;3398.0380859375;3499.18505859375;557.0;345851;700.0;0.0;Calculated values ==>;1566759465.097;349.56000000000006;349.36;293.06;293.06;291.36;277.96000000000004;274.5913991737795;276.76000000000005;275.76000000000005;278.86;276.46000000000004;342.16;297.96000000000004;278.46000000000004;280.76000000000005;296.86;289.96000000000004;299.96000000000004;341.86;277.06;276.76000000000005;343.16;328.86;264.96000000000004;240.83765695389522;263.0348170998261;274.5913991737795;292.06;6670000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2640000.0;6659999.999999999;0.0;0.0;0.18983333333333335;0.066;0.0;0.0;0.0;22477.541015625;3398.0380859375;3499.18505859375;31929.515625;499346.1620351724;499167.973989761;250913.0245932353;250913.0245932353;245264.02836340995;430014.67791919125;432812.2514932043;456477.544166604;473048.1168422736;525471.2484380689;478731.4068817378;455982.54772463517;458807.70939101087;463513.8806111011;454842.94378697337;390818.31422106334;488691.6450701009;433366.6693374496;432812.2514932043;293572.2367247113;233722.59852315116;461754.41073953215;200627.83395674717;256367.21086315246;273.45542518982927;2902087.2790344823;1174881.5005694132;156041.6035746868;1215756.3415368544;0;120;122;2;35;49;37;10;88;81;980994203319.1409;377273757454.7858;744058010075.0089;48568.80332150449;17234.354067663808;-0.0;0.0;3510770.1619561138;688742.2293942928;0.0;738942.701532653;2.240125470638614;0.21003413808822557
4558;2019-08-25 20:58:45.128;783;772;202;202;188;51;37;28;58;35;690;248;55;75;237;169;268;696;191;40;37;-85;650;365;370;132;370;256;649;-1.0;-1.0;1116.0;342.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;31215.193359375;22084.119140625;3256.771484375;3382.31030273438;550.0;345852;696.0;0.0;Calculated values ==>;1566759525.128;351.46000000000004;350.36;293.36;293.36;291.96000000000004;278.26000000000005;274.9066339382667;276.86;275.96000000000004;278.96000000000004;276.66;342.16;297.96000000000004;278.66;280.66;296.86;290.06;299.96000000000004;342.76;277.16;276.86;342.76;328.16;264.66;240.83765695389522;261.9595390733887;274.9066339382667;292.26000000000005;6500000.0;3650000.0;3700000.0;1320000.0;3700000.0;2560000.0;6490000.000000001;0.0;0.0;0.186;0.057;0.0;0.0;0.0;22084.119140625;3256.771484375;3382.31030273438;31215.193359375;503479.9311235544;502106.0856694997;252679.76720546558;252679.76720546558;247812.3600882487;429811.8947417682;432232.2269198731;457898.09175766754;473242.3297776949;526101.7946973076;479710.15739838005;457534.26565516315;459945.02360292984;463065.90807192377;454476.85857668356;402262.2005002839;491727.0328805861;432794.5550643631;432232.2269198731;291896.6896268761;230795.22267914342;461455.79459597764;201557.50465802377;256367.21086315246;273.8335412132463;2902613.7568169422;1175253.0396009353;156098.97899815638;1215811.8269360529;0;120;122;2;35;49;37;10;88;81;981215417554.647;377352998374.9671;744214090675.366;47679.34920053374;14814.202526463372;-0.0;0.0;3511572.644297401;689009.438686696;0.0;738942.701532653;2.175716831986332;0.20055614972380725
4559;2019-08-25 20:59:45.138;803;788;205;204;190;53;39;30;58;36;683;249;56;78;237;169;268;689;192;42;39;-88;629;366;370;131;370;260;631;-2.0;-2.0;1301.0;280.0;0.0;12;0;100;1;0;0;1;0;0;0;1;1;1;0;0;18350.423828125;8373.0810546875;3416.00024414062;3461.65771484375;546.0;345853;691.0;0.0;Calculated values ==>;1566759585.138;353.46000000000004;351.96000000000004;293.66;293.56;292.16;278.46000000000004;275.0112864084945;277.06;276.16;278.96000000000004;276.76000000000005;341.46000000000004;298.06;278.76000000000005;280.96000000000004;296.86;290.06;299.96000000000004;342.06000000000006;277.36;277.06;342.26;327.76000000000005;264.36;240.61611355647437;262.5002047102346;275.0112864084945;292.36;6290000.0;3660000.0;3700000.0;1310000.0;3700000.0;2600000.0;6310000.0;0.0;0.0;0.21683333333333332;0.04666666666666666;0.0;0.0;0.0;8373.0810546875;3416.00024414062;3461.65771484375;18350.423828125;507980.9981518482;505854.681364812;254637.47574818085;254258.1965209878;249183.55229821955;429743.705733735;432607.708960572;457252.749892262;473469.2039465459;525070.8664737168;479332.79656530556;457008.00341949763;459680.2695749942;463065.90807192377;454306.80485811527;411939.3099979637;492590.2010030613;433166.4952995384;432607.708960572;289802.386634966;229122.51738040973;461307.83918985893;202428.18454937788;256367.21086315246;274.17811354612115;2903026.8724679076;1175506.8919041895;156156.0215704716;1215867.4426348535;0;120;122;2;35;49;37;10;88;81;981437454554.6117;377431911524.9546;744368916475.3413;55254.459918515364;12081.050549889114;-0.0;0.0;3512430.569003547;689233.6031501482;0.0;738942.701532653;4.415229347773904;0.38478387779613227
4560;2019-08-25 21:00:45.089;802;784;208;207;189;52;40;31;62;38;680;251;60;99;238;168;268;647;195;41;40;-91;605;362;367;131;367;282;606;147.0;-1.0;1054.0;285.0;0.0;14;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22164.634765625;11855.404296875;3309.17651367188;3743.8876953125;539.0;345854;685.0;0.0;Calculated values ==>;1566759645.089;353.36;351.56000000000006;293.96000000000004;293.86;292.06;278.36;274.5913991737795;277.16;276.26000000000005;279.36;276.96000000000004;341.16;298.26000000000005;279.16;283.06;296.96000000000004;289.96000000000004;299.96000000000004;337.86;277.26000000000005;277.16;341.66;327.06;264.06;240.61611355647437;265.3697278774862;274.5913991737795;292.66;6050000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2820000.0;6060000.0;0.0245;0.0;0.17566666666666667;0.0475;0.0;0.0245;0.0;11855.404296875;3309.17651367188;3743.8876953125;22164.634765625;509947.69555908296;507564.0211184319;257210.06990768184;256796.80066622642;249875.06065171148;430014.67791919125;433550.350954743;454100.1898912975;473663.03176242136;523004.1888495685;476829.9733897117;453842.55909850844;458784.23773750814;463647.0999656759;454842.94378697337;420469.0769307189;489385.12152485887;433733.48194404994;433550.350954743;287289.4124756198;226195.42121513622;461009.3318425285;201114.53578880389;201114.53578880389;273.64665310780816;2903364.222228567;1175675.324949302;156216.0187444585;1215923.4400059148;0;120;122;2;35;49;37;10;88;81;981658373989.5203;377510447334.9221;744531383685.2742;44441.14657067138;12345.002812551918;-0.0;5694.677471565508;3513260.6872399584;689436.9873618879;0.0;738990.1184227858;3.3043832627389764;0.2692489359035716
4561;2019-08-25 21:01:45.129;775;768;212;212;194;46;39;29;64;39;688;251;62;105;238;166;268;595;193;37;39;-91;601;357;362;142;362;288;602;-1.0;-1.0;836.0;397.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21552.73046875;11715.1904296875;2934.5546875;2862.68432617188;553.0;345855;680.0;0.0;Calculated values ==>;1566759705.129;350.66;349.96000000000004;294.36;294.36;292.56;277.76000000000005;274.0616903277293;277.06;276.06;279.56;277.06;341.96000000000004;298.26000000000005;279.36;283.66;296.96000000000004;289.76000000000005;299.96000000000004;332.66;276.86;277.06;341.16;328.46000000000004;264.06;242.98782864720522;266.1237361191953;274.0616903277293;292.46000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2880000.0;6020000.0;0.0;0.0;0.13933333333333334;0.06616666666666667;0.0;0.0;0.0;11715.1904296875;2934.5546875;2862.68432617188;21552.73046875;506855.7154449127;505867.63242486585;259171.0935575075;259171.0935575075;251903.97157310887;430346.717906069;434603.5697922251;453331.4603685713;472325.50216173066;523353.5845746035;476071.72478501976;453070.2141815135;458580.72504414915;464386.3924891542;455402.2042817116;421728.27081306436;482519.554255712;434244.55786418;434603.5697922251;285195.4229665811;232049.79005350024;459324.4166568135;198048.40754067118;201114.53578880389;272.4122833108558;2903728.77647954;1175871.877519647;156271.1102144471;1215975.5057866203;0;120;122;2;35;49;37;10;88;81;981877219789.3812;377592401934.87006;744702497685.1654;35569.43869402075;17287.76260318475;-0.0;0.0;3513927.8866199916;689684.0917000032;0.0;739037.605705449;3.0182677662263853;0.3059590831422604
4562;2019-08-25 21:02:45.120;749;748;212;213;199;43;37;28;47;38;695;248;51;96;239;167;268;572;194;39;37;-91;609;362;366;143;366;272;608;0.0;-1.0;1122.0;378.0;0.0;16;99;0;1;1;0;1;0;0;0;1;0;1;0;0;30949.751953125;20622.111328125;3401.06713867188;2679.765625;623.0;345856;675.0;0.0;Calculated values ==>;1566759765.12;348.06000000000006;347.96000000000004;294.36;294.46000000000004;293.06;277.46000000000004;274.5913991737795;276.86;275.96000000000004;277.86;276.96000000000004;342.66;297.96000000000004;278.26000000000005;282.76000000000005;297.06;289.86;299.96000000000004;330.36;277.06;276.86;340.66;335.46000000000004;264.06;243.1966462407574;264.08650396036035;274.5913991737795;292.56;6090000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;2720000.0;6080000.0;0.0;0.0;0.187;0.063;0.0;0.0;0.0;20622.111328125;3401.06713867188;2679.765625;30949.751953125;502767.02760510193;502729.0831148369;258769.87147197154;259200.28272678147;253507.82799656468;430014.67791919125;433249.8226776551;453886.1333921839;472095.1348084983;525352.8627854728;477741.4240965045;454393.7730496227;459988.4328812879;463928.38035923813;454701.3540030205;419170.48885331635;478487.07875748817;433616.79160117084;433249.8226776551;283101.5729112263;261333.34086894934;459169.18600465864;200284.0503087891;201114.53578880389;273.3200035274746;2904166.231537827;1176141.3146123854;156317.29036926266;1216028.2947155891;0;121;122;2;35;49;37;10;88;81;982095587029.1521;377677889109.78033;744870472484.9891;47423.58953659483;16309.763548839781;-0.0;0.0;3514619.3914465695;689964.029087402;0.0;739037.605705449;2.386753792628186;0.22690728375654573
4563;2019-08-25 21:03:45.110;745;743;210;210;196;46;37;29;12;39;689;245;17;67;239;169;268;608;194;42;37;-92;612;363;367;141;367;259;610;-2.0;-1.0;1207.0;317.0;0.0;34;99;0;1;1;0;1;0;0;0;1;0;1;0;0;31483.822265625;20815.32421875;3944.28149414062;2548.62866210938;686.0;345857;671.0;0.0;Calculated values ==>;1566759825.11;347.66;347.46000000000004;294.16;294.16;292.76000000000005;277.76000000000005;274.69669130483857;276.86;276.06;274.36;277.06;342.06000000000006;297.66;274.86;279.86;297.06;290.06;299.96000000000004;333.96000000000004;277.36;276.86;340.26;341.76;263.96000000000004;242.77792619122317;262.3656120759269;274.69669130483857;292.56;6120000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;2590000.0;6100000.0;0.0;0.0;0.20116666666666666;0.05283333333333333;0.0;0.0;0.0;20815.32421875;3944.28149414062;2548.62866210938;31483.822265625;501965.03545545286;501889.3283167035;257796.7222081514;257796.7222081514;252269.8601402869;429947.3805835815;432997.62667057913;451696.64201551117;472456.96783784614;525763.4801533523;479012.7485992259;452329.29032414977;458508.91921568644;463780.20084055996;454815.634887687;418168.5694279864;483471.5345169553;433916.0690215914;432997.62667057913;281426.5920051367;287708.2272785495;459377.6782718831;201081.3836545391;201114.53578880389;273.63803961499985;2904686.424609768;1176486.569023337;156360.85306000343;1216089.4957523325;0;121;122;2;35;49;37;10;88;81;982315450379.187;377763074909.7939;745029745935.0144;50415.43614028221;13646.654232283008;-0.0;0.0;3515434.5807731375;690213.6242961487;0.0;739037.605705449;2.3458891370586903;0.21358375082880038
4564;2019-08-25 21:04:45.101;752;750;211;211;195;46;39;30;-2;39;673;244;0;50;239;166;268;638;194;43;38;-92;597;362;366;141;366;259;598;96.0;-1.0;1029.0;163.0;0.0;42;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21728.44140625;10284.376953125;4001.60961914062;2559.13427734375;715.0;345858;667.0;0.0;Calculated values ==>;1566759885.101;348.36;348.16;294.26000000000005;294.26000000000005;292.66;277.76000000000005;274.5913991737795;277.06;276.16;272.96000000000004;277.06;340.46000000000004;297.56;273.16;278.16;297.06;289.76000000000005;299.96000000000004;336.96000000000004;277.46000000000004;276.96000000000004;339.86;344.66;263.96000000000004;242.77792619122317;262.3656120759269;274.5913991737795;292.56;5970000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;2590000.0;5980000.0;0.016;0.0;0.17149999999999999;0.027166666666666665;0.0;0.016;0.0;10284.376953125;4001.60961914062;2559.13427734375;21728.44140625;504260.4851431441;503910.60370599665;259007.12996520518;259007.12996520518;252480.23249626614;430014.67791919125;433616.79160117084;449909.0507717567;472456.96783784614;524127.2397960552;478902.1134494643;450165.9305612122;456435.7429073308;463928.38035923813;454559.59357896424;422951.1797985877;488991.79391797556;434344.22949482966;433433.583526483;279751.69817897916;299856.38484229014;459377.6782718831;201886.16875576356;201886.16875576356;273.9486394536048;2905129.7936263345;1176745.6943259009;156403.41136658634;1216155.7015794397;0;121;122;2;35;49;37;10;88;81;982535317394.8301;377847662220.0413;745185122625.4689;42535.92426574282;6995.1860085212475;-0.0;3704.758636331511;3516209.0592562524;690385.6138296914;0.0;739068.4740632271;3.16031386096171;0.2430591851660663
4565;2019-08-25 21:05:45.121;747;742;213;212;194;43;39;27;0;39;660;244;0;62;240;164;268;603;192;43;39;-92;587;356;361;139;361;270;588;-2.0;-1.0;855.0;134.0;0.0;21;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22939.173828125;11589.0537109375;3380.75170898438;2690.9140625;729.0;345859;662.0;0.0;Calculated values ==>;1566759945.121;347.86;347.36;294.46000000000004;294.36;292.56;277.46000000000004;273.955091788801;277.06;275.86;273.16;277.06;339.16;297.56;273.16;279.36;297.16;289.56;299.96000000000004;333.46000000000004;277.46000000000004;277.06;339.36;346.06000000000006;263.96000000000004;242.35481222062532;263.82572766246335;273.955091788801;292.36;5870000.0;3560000.0;3610000.0;1390000.0;3610000.0;2700000.0;5880000.0;0.0;0.0;0.14250000000000002;0.022333333333333334;0.0;0.0;0.0;11589.0537109375;3380.75170898438;2690.9140625;22939.173828125;504531.9060608125;503798.0737419522;406392.82598738564;405903.9320829369;252605.02693253593;430412.23801567365;434846.9440822899;448144.4608502514;472719.2527797885;521905.2149896444;477540.7457541647;448144.4608502514;456111.4010031973;464796.26975366054;455289.7775501878;425866.8439992218;485223.87962411274;435555.27144483227;434846.9440822899;277658.20189090865;305722.83045113535;459686.8201820516;200206.48938012624;201886.16875576356;273.2636052309846;2905502.147829878;1176928.0336742396;156447.17635287208;1216217.2417637138;0;121;122;2;35;49;37;10;88;81;982753490094.7607;377931690220.01465;745343875525.4185;35331.16093449284;5795.060721243;-0.0;0.0;3516858.1679301737;690492.2347475354;0.0;739099.3573428496;2.3286832507967583;0.19453576500876216
4566;2019-08-25 21:06:45.122;730;714;212;212;195;38;39;22;14;37;660;244;10;68;241;164;268;508;192;41;39;-90;587;351;356;139;356;273;588;-1.0;-1.0;703.0;276.0;19.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22770.6796875;11610.6875;2873.08984375;2717.236328125;734.0;345860;655.0;0.0;Calculated values ==>;1566760005.122;346.16;344.56000000000006;294.36;294.36;292.66;276.96000000000004;273.4187578820637;277.06;275.36;274.56;276.86;339.16;297.56;274.16;279.96000000000004;297.26000000000005;289.56;299.96000000000004;323.96000000000004;277.26000000000005;277.06;338.66;346.56000000000006;264.16;242.35481222062532;264.2163659402789;273.4187578820637;292.36;5870000.0;3510000.0;3560000.0;1390000.0;3560000.0;2730000.0;5880000.0;0.0;0.0;0.11716666666666667;0.046;0.0031666666666666666;0.0031666666666666666;0.0;11610.6875;2873.08984375;2717.236328125;22770.6796875;502343.53352363914;500172.22681932704;405903.9320829369;405903.9320829369;252994.97845111627;430735.4089219946;436044.89835179626;449440.0561512203;472523.0838727012;521661.1301431516;477165.6707915553;448911.81203468173;456367.22056082176;465654.29947270127;456123.1084132849;425866.8439992218;471410.9005288155;436391.10032494814;436044.89835179626;274727.5295995403;307818.28838856175;459889.1795253615;197095.03700209764;405903.9320829369;272.0071105876442;2905883.0696239723;1177121.3680729503;156492.2450238715;1216269.3579785128;0;121;122;2;35;49;37;10;88;81;982968593679.5009;378015091609.9139;745506778240.2217;29566.42474363887;12088.530556070138;-0.0;95.44639318472123;3517398.9901570585;690641.2671584985;0.0;739100.152742715;2.4272058896830537;0.2360744634981636
4567;2019-08-25 21:07:45.122;718;683;211;212;194;34;39;19;30;34;664;243;25;71;241;164;268;395;194;40;39;-87;595;346;351;138;350;272;597;-1.0;-1.0;170.0;322.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23397.51953125;11767.6689453125;2974.08447265625;2724.06103515625;740.0;345861;648.0;0.0;Calculated values ==>;1566760065.122;344.96000000000004;341.46000000000004;294.26000000000005;294.36;292.56;276.56;272.8767566201714;277.06;275.06;276.16;276.56;339.56000000000006;297.46000000000004;275.66;280.26000000000005;297.26000000000005;289.56;299.96000000000004;312.66;277.16;277.06;337.96000000000004;347.16;264.46000000000004;242.14157278889297;264.08650396036035;272.8767566201714;292.56;5950000.0;3460000.0;3510000.0;1380000.0;3500000.0;2720000.0;5970000.0;0.0;0.0;0.028333333333333332;0.05366666666666667;0.0;0.0;0.0;11767.6689453125;2974.08447265625;2724.06103515625;23397.51953125;500028.1867290806;495201.6293280136;259076.07559358428;259518.7918177467;252148.65121393514;431051.2098666511;437212.9964797356;451707.3755910236;472360.27449258295;522155.7116679477;477178.1313311821;451059.66023283626;456905.5031733059;466517.27427466155;456946.0707740459;423549.8933905726;451338.29480883904;437382.1577496501;437212.9964797356;271797.11229066993;310333.04987691523;460345.49301534053;191470.52102444557;405903.9320829369;269.7023576817519;2906267.8046174617;1177316.1877099946;156537.58916856552;1216318.0844311495;0;121;122;2;35;49;37;10;88;81;983180693679.5009;378098191609.9139;745670278240.2217;7373.377546053043;14429.623496844699;-0.0;0.0;3517706.821842806;690862.2517756062;0.0;739100.9481293248;1.2483243252934435;0.1662178295689524
4568;2019-08-25 21:08:45.133;715;695;210;212;193;31;40;18;45;31;667;243;39;75;242;165;268;437;191;41;40;-85;608;341;346;138;346;269;610;351.0;77.0;91.0;288.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24269.685546875;12063.080078125;3124.74658203125;2696.64404296875;743.0;345862;643.0;0.0;Calculated values ==>;1566760125.133;344.66;342.66;294.16;294.36;292.46000000000004;276.26000000000005;272.3289490889957;277.16;274.96000000000004;277.66;276.26000000000005;339.86;297.46000000000004;277.06;280.66;297.36;289.66;299.96000000000004;316.86;277.26000000000005;277.16;337.46000000000004;347.46000000000004;264.66;242.14157278889297;263.6948088759802;272.3289490889957;292.26000000000005;6080000.0;3410000.0;3460000.0;1380000.0;3460000.0;2690000.0;6100000.0;0.058499999999999996;0.012833333333333334;0.015166666666666667;0.048;0.0;0.058499999999999996;0.0;12063.080078125;3124.74658203125;2696.64404296875;24269.685546875;498386.1171155134;495517.55583686667;257796.7222081514;258639.7505374488;251155.55969669428;431359.6534126046;438518.5958977473;454143.5416770994;472066.18378088326;522707.9922279777;477553.1452392825;453383.1958718612;457886.8707363419;467214.6683923664;457893.8503279882;419499.0154840312;456728.2969756244;438683.5147930113;438518.5958977473;269704.110367413;311590.51834565785;460547.1261251337;193458.62592948898;193458.62592948898;270.4999721044664;2906665.1041507996;1177514.8136930072;156582.76999245424;1216368.917340861;0;121;122;2;35;49;37;10;88;81;983389832014.2151;378181006789.8007;745832607994.9999;3953.721222172092;12820.248009390947;0.0;14336.008243143113;3517801.231637702;691089.3756695959;0.0;739220.4367667559;1.739496683526129;0.11434115839390586
4569;2019-08-25 21:09:45.113;720;712;208;210;191;28;41;16;55;27;667;241;50;80;242;165;268;531;190;42;41;-83;624;338;342;135;342;266;626;138.0;-1.0;574.0;67.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24838.494140625;12370.1875;3240.3037109375;2684.27270507812;741.0;345863;637.0;0.0;Calculated values ==>;1566760185.113;345.16;344.36;293.96000000000004;294.16;292.26000000000005;275.96000000000004;271.99741764416325;277.26000000000005;274.76000000000005;278.66;275.86;339.86;297.26000000000005;278.16;281.16;297.36;289.66;299.96000000000004;326.26000000000005;277.36;277.26000000000005;336.86;347.26;264.86;241.49495122638035;263.299902668528;271.99741764416325;292.16;6240000.0;3379999.9999999995;3420000.0000000005;1350000.0;3420000.0000000005;2660000.0;6260000.0;0.023;0.0;0.09566666666666666;0.011166666666666667;0.0;0.023;0.0;12370.1875;3240.3037109375;2684.27270507812;24838.494140625;497505.55377135205;496231.5720577737;256059.07665764642;256851.61872224146;249738.11526704294;431541.1909327263;439571.20031908946;455900.14131549967;472070.4381999017;522950.0517454535;477702.835169818;455277.06841111724;458978.33121426275;467779.46082823124;458376.00759217836;413881.95784017566;470003.4746144492;439732.8903057753;439571.20031908946;267192.67376467976;310752.19949742197;461203.227698071;196266.16256238933;196266.16256238933;271.62369684085803;2907074.2025700486;1177718.3563860352;156627.59601837792;1216421.9417459574;0;121;122;2;35;49;37;10;88;81;983596163214.2808;378262879489.8268;745993054495.0509;24838.31730071422;2958.4638940151117;-0.0;5596.015868404103;3518041.0853142506;691220.8211057441;0.0;739386.4816010046;1.8252652625870007;0.11374624547670695
4570;2019-08-25 21:10:45.154;734;724;205;207;189;27;43;13;62;24;667;239;58;85;243;165;268;597;189;43;43;-82;642;336;341;135;340;267;644;-2.0;-1.0;862.0;122.0;0.0;1;98;100;1;0;0;1;0;0;0;1;0;1;0;0;24985.11328125;12722.62890625;3405.26611328125;2665.107421875;737.0;345864;632.0;0.0;Calculated values ==>;1566760245.154;346.56000000000006;345.56000000000006;293.66;293.86;292.06;275.86;271.77519066394296;277.46000000000004;274.46000000000004;279.36;275.56;339.86;297.06;278.96000000000004;281.66;297.46000000000004;289.66;299.96000000000004;332.86;277.46000000000004;277.46000000000004;336.36;346.86;264.96000000000004;241.49495122638035;263.43189868330234;271.77519066394296;292.06;6420000.0;3360000.0;3410000.0;1350000.0;3400000.0;2670000.0;6440000.000000001;0.0;0.0;0.14366666666666666;0.02033333333333333;0.0;0.0;0.0;12722.62890625;3405.26611328125;2665.107421875;24985.11328125;497653.62073544157;496097.9190837465;254003.97954218535;254749.28610223337;248335.28381066484;431660.74602318485;440112.3394914401;456604.5754085982;471777.35084692197;522869.4142690671;477354.0616108226;456107.97810590366;459429.94307753176;468186.286954261;458695.55755198613;406305.75866628677;477926.7575663909;440112.3394914401;440112.3394914401;265099.94585879904;309075.640036128;461303.33348606294;195365.69209587228;196266.16256238933;271.2540981352228;2907489.683017213;1177927.606079515;156672.20464794541;1216477.3593374386;0;121;122;2;35;49;37;10;88;81;983801203229.7172;378343934839.9993;746153063760.3915;37531.31956926162;5407.39870826721;-0.0;0.0;3518561.1874497063;691290.5842665181;0.0;739433.1469328754;2.2848248123952137;0.18512657909422317
4571;2019-08-25 21:11:45.124;752;738;200;202;185;26;45;12;66;22;667;239;63;91;243;165;269;640;188;45;45;-81;654;336;340;135;340;269;656;216.0;-2.0;1739.0;216.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;24545.4140625;12903.052734375;3448.6650390625;2665.44165039062;734.0;345865;625.0;0.0;Calculated values ==>;1566760305.124;348.36;346.96000000000004;293.16;293.36;291.66;275.76000000000005;271.77519066394296;277.66;274.36;279.76000000000005;275.36;339.86;297.06;279.46000000000004;282.26000000000005;297.46000000000004;289.66;300.06;337.16;277.66;277.66;335.66;346.56000000000006;265.06;241.49495122638035;263.6948088759802;271.77519066394296;291.96000000000004;6540000.000000001;3360000.0;3400000.0;1350000.0;3400000.0;2690000.0;6559999.999999999;0.036000000000000004;0.0;0.28983333333333333;0.036000000000000004;0.0;0.036000000000000004;0.0;12903.052734375;3448.6650390625;2665.44165039062;24545.4140625;498945.6428908266;496844.6303611067;251667.05760321746;252375.36098290907;246568.45326077123;431660.74602318485;440648.5089751223;456773.58885773347;471581.87251044664;522707.9922279777;477103.66746330203;456400.704995931;459847.1156640873;468186.286954261;458695.55755198613;400610.56984800217;482949.16839465324;440648.5089751223;440648.5089751223;262170.3306944222;307818.28838856175;461403.41106331255;195651.61100683655;195651.61100683655;271.36916050593845;2907902.2310347436;1178141.0466529487;156716.60367961435;1216534.4468723556;0;121;122;2;35;49;37;10;88;81;984005401079.8146;378424894340.03796;746313783360.4681;75681.85324711828;9567.064802033137;-0.0;8819.888326858289;3519504.158835406;691415.3090688988;0.0;739506.6092527662;4.946522468447279;0.3446514697407045
4572;2019-08-25 21:12:45.135;772;753;193;194;179;28;35;12;69;21;668;239;67;96;244;166;269;666;188;48;37;-80;643;340;345;137;345;273;645;-2.0;-1.0;1601.0;352.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;22957.6171875;12682.09765625;3355.91015625;2711.24389648438;729.0;345866;617.0;0.0;Calculated values ==>;1566760365.135;350.36;348.46000000000004;292.46000000000004;292.56;291.06;275.96000000000004;272.21867820750657;276.66;274.36;280.06;275.26000000000005;339.96000000000004;297.06;279.86;282.76000000000005;297.56;289.76000000000005;300.06;339.76;277.96000000000004;276.86;334.86;346.06000000000006;265.16;241.92719264551067;264.2163659402789;272.21867820750657;291.96000000000004;6430000.0;3400000.0;3450000.0;1370000.0;3450000.0;2730000.0;6450000.0;0.0;0.0;0.26683333333333337;0.058666666666666666;0.0;0.0;0.0;12682.09765625;3355.91015625;2711.24389648438;22957.6171875;502659.0712528982;499933.0016826665;249668.92963494724;250015.90135728725;244976.21244901928;431420.45991060114;437916.3304803215;456492.3109256235;471218.06502558704;522487.86675473396;476600.6484017975;456242.0255909057;459832.21133440844;467610.42336678255;458189.32340127754;406314.88203387894;487911.9112474418;440046.35142845294;438248.01235811;258822.4845140824;305722.83045113535;461201.9316245727;195930.76068002428;195651.61100683655;271.49685604810753;2908298.162202028;1178354.29532767;156761.41760682443;1216591.1620614512;0;121;122;2;35;49;37;10;88;81;984210938754.5337;378506509299.9264;746476413170.2458;69526.50699053408;15562.575362080175;-0.0;0.0;3520714.450348505;691624.7611291526;0.0;739580.1217968856;4.538265509115798;0.3902355404886245
