;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4573;2019-08-25 21:13:45.135;782;763;189;189;174;33;20;13;72;21;670;240;70;101;244;168;269;674;189;50;20;-81;641;344;348;137;348;279;643;-2.0;-1.0;1537.0;379.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21730.53125;12617.3935546875;3268.791015625;2767.3115234375;727.0;345867;607.0;0.0;Calculated values ==>;1566760425.135;351.36;349.46000000000004;292.06;292.06;290.56;276.46000000000004;272.6583383277491;275.16;274.46000000000004;280.36;275.26000000000005;340.16;297.16;280.16;283.26000000000005;297.56;289.96000000000004;300.06;340.56000000000006;278.16;275.16;333.86;345.86;265.06;241.92719264551067;264.9883086891361;272.6583383277491;292.06;6409999.999999999;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2790000.0;6430000.0;0.0;0.0;0.25616666666666665;0.06316666666666666;0.0;0.0;0.0;12617.3935546875;3268.791015625;2767.3115234375;21730.53125;504165.986824055;501460.34018151596;248372.91686444468;248372.91686444468;243428.28711768746;431175.4696738307;434652.96905846894;455880.20852032345;471218.06502558704;522209.05102864245;475954.5585113741;455626.85928223166;459506.51806318836;467186.2968438631;457814.78971540614;407245.3288638932;489257.21503268945;439714.8449070693;434652.96905846894;254638.09398592086;304884.691753025;461101.48220809177;196801.37626803492;195651.61100683655;271.86178194030776;2908670.5634390074;1178565.1244210943;156807.07223532378;1216646.3679045502;0;121;122;2;35;49;37;10;88;81;984418838754.5337;378588709299.9264;746642013170.2458;66367.36086196124;16694.956691880256;-0.0;0.0;3521846.8992472757;691893.573896269;0.0;739580.1217968856;4.452908834696793;0.39209932473738307
4574;2019-08-25 21:14:45.116;784;768;191;191;172;37;21;14;74;22;675;241;73;105;244;168;269;683;189;28;21;-81;641;348;353;138;353;284;643;-2.0;-1.0;1443.0;369.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;21301.638671875;12592.083984375;3284.90161132812;2825.59985351562;729.0;345868;598.0;0.0;Calculated values ==>;1566760485.116;351.56000000000006;349.96000000000004;292.26000000000005;292.26000000000005;290.36;276.86;273.0942459734351;275.26000000000005;274.56;280.56;275.36;340.66;297.26000000000005;280.46000000000004;283.66;297.56;289.96000000000004;300.06;341.46000000000004;275.96000000000004;275.26000000000005;332.96000000000004;346.06000000000006;265.06;242.14157278889297;265.62235894841564;273.0942459734351;292.06;6409999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2840000.0;6430000.0;0.0;0.0;0.2405;0.0615;0.0;0.0;0.0;12592.083984375;3284.90161132812;2825.59985351562;21301.638671875;504429.7926057577;502127.0094428837;249057.23881803185;249057.23881803185;242791.26397516235;430925.7729439634;433597.94252996583;455302.3932025599;471182.93757713656;522323.2539665333;475431.5380130603;455174.41107977345;459215.25007850735;466474.1722881754;457165.7410571888;407245.3288638932;490523.6035048303;434841.5652676192;433597.94252996583;250872.52762923925;305722.83045113535;460950.02995983476;197780.09143589827;195651.61100683655;272.2688009664108;2909029.0512975887;1178775.1368753894;156853.66507101853;1216700.9647152596;0;121;122;2;35;49;37;10;88;81;984629072159.3466;378671183174.85297;746810859685.0955;61934.11357488212;16184.951219222094;-0.0;0.0;3522915.739626629;692167.486362194;0.0;739580.1217968856;4.176912598860361;0.3702181826015211
4575;2019-08-25 21:15:45.116;779;768;195;194;175;42;24;16;76;23;682;242;75;107;244;169;269;690;190;28;24;-82;639;352;356;139;356;288;640;-1.0;-1.0;1260.0;318.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21272.37890625;12545.431640625;3226.46875;2873.69262695312;738.0;345869;589.0;0.0;Calculated values ==>;1566760545.116;351.06000000000006;349.96000000000004;292.66;292.56;290.66;277.36;273.5264737036516;275.56;274.76000000000005;280.76000000000005;275.46000000000004;341.36;297.36;280.66;283.86;297.56;290.06;300.06;342.16;275.96000000000004;275.56;332.06;346.96000000000004;264.96000000000004;242.35481222062532;266.1237361191953;273.5264737036516;292.16;6390000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;2880000.0;6400000.0;0.0;0.0;0.21;0.053000000000000005;0.0;0.0;0.0;12545.431640625;3226.46875;2873.69262695312;21272.37890625;503951.81903908885;502404.0796352928;250569.65411015894;250218.08371610488;243843.97190109658;430671.36484660726;433388.40049402195;454888.2417365361;471147.87813747115;522728.63438898016;475033.9255241552;454759.1925628689;458832.02621751704;466043.6885466112;456648.2394255332;408149.4673176514;491810.4114069885;434107.6725091814;433388.40049402195;247107.31509690773;309494.7701623936;460697.3650072661;198814.4756975335;195651.61100683655;272.69651964380716;2909383.8347774064;1178984.6161722643;156901.15917502245;1216755.2261349373;0;121;122;2;35;49;37;10;88;81;984841772159.3466;378754283174.85297;746982459685.0955;53775.49086819054;13879.793133415831;-0.0;0.0;3523879.986330321;692418.0258984659;0.0;739580.1217968856;3.6284865779181383;0.3222716376495895
4576;2019-08-25 21:16:45.127;772;765;199;199;183;48;27;18;53;25;687;242;58;96;244;170;269;697;191;30;27;-83;653;359;363;139;363;271;653;-2.0;-1.0;1348.0;183.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;30788.4609375;22187.09375;3296.39599609375;2689.3203125;747.0;345870;581.0;0.0;Calculated values ==>;1566760605.127;350.36;349.66;293.06;293.06;291.46000000000004;277.96000000000004;274.27422755570615;275.86;274.96000000000004;278.46000000000004;275.66;341.86;297.36;278.96000000000004;282.76000000000005;297.56;290.16;300.06;342.86;276.16;275.86;331.26000000000005;347.86;264.86;242.35481222062532;263.95629194202945;274.27422755570615;292.26000000000005;6530000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2710000.0;6530000.0;0.0;0.0;0.22466666666666668;0.030500000000000003;0.0;0.0;0.0;22187.09375;3296.39599609375;2689.3203125;30788.4609375;501736.23796777736;500796.21399291366;251439.62031564742;251439.62031564742;246014.39054164742;430214.79039162316;432160.5535853875;454815.3912725971;471344.5575217925;524608.1413745666;477190.6903905424;455444.685413733;460144.3000353852;465029.61547741666;455628.1233537539;401178.62651871203;491457.9695824457;432717.6920543523;432160.5535853875;243760.74795305103;313267.23492439475;460596.44986223;201473.36286964398;195651.61100683655;273.7739069817359;2909817.7546479627;1179274.1069481878;156947.52611535296;1216809.5933067843;0;121;123;2;35;49;37;10;88;81;985057511704.9088;378837698465.0704;747150190430.5326;56917.50904786347;7903.254153273874;-0.0;0.0;3524802.5971129984;692599.5845726504;0.0;739580.1217968856;2.300827040906578;0.1872620432705057
4577;2019-08-25 21:17:45.187;779;770;204;204;185;47;28;21;18;27;682;243;23;73;244;168;269;710;189;30;28;-84;705;355;360;137;360;262;704;-3.0;-1.0;1345.0;195.0;0.0;0;98;0;1;0;1;1;0;0;0;1;0;1;0;0;32861.33203125;23755.40234375;3763.16723632812;2596.75952148438;753.0;345871;572.0;0.0;Calculated values ==>;1566760665.187;351.06000000000006;350.16;293.56;293.56;291.66;277.86;273.8482719121499;275.96000000000004;275.26000000000005;274.96000000000004;275.86;341.36;297.46000000000004;275.46000000000004;280.46000000000004;297.56;289.96000000000004;300.06;344.16;276.16;275.96000000000004;330.36;348.46000000000004;264.76000000000005;241.92719264551067;262.7682575881327;273.8482719121499;292.06;7050000.0;3550000.0;3600000.0;1370000.0;3600000.0;2620000.0;7040000.000000001;0.0;0.0;0.22416666666666665;0.0325;0.0;0.0;0.0;23755.40234375;3763.16723632812;2596.75952148438;32861.33203125;497820.3222665176;496654.3741173975;251165.79381029203;251165.79381029203;245048.23211630865;430477.46260093397;433110.10878034565;451930.5317933771;471806.2409394271;524809.7851413294;478421.8236676965;452564.838555993;458760.1013832176;465465.8864643596;456014.5423870013;278150.2072389745;488044.5163113992;433474.6235842054;433110.10878034565;239996.17471937067;315782.5089487807;460799.95833816804;200316.09549306615;195651.61100683655;273.3024194634711;2910348.7000038046;1179657.3439360715;156991.62083125944;1216868.4818300253;0;121;123;2;35;49;37;10;88;81;985274628604.7019;378920581264.9914;747310250330.3801;56403.56947065303;8465.725542465812;-0.0;0.0;3525747.8837754065;692736.1291448156;0.0;739580.1217968856;2.1540290924382814;0.17545121445123404
4578;2019-08-25 21:18:45.138;809;791;202;202;190;50;30;22;-6;28;670;243;-1;56;244;169;269;720;192;33;30;-84;674;361;366;138;366;257;672;-1.0;-1.0;1025.0;210.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;31744.27734375;22854.6171875;3498.15356445312;2541.30541992188;758.0;345872;563.0;0.0;Calculated values ==>;1566760725.138;354.06000000000006;352.26;293.36;293.36;292.16;278.16;274.4858918419099;276.16;275.36;272.56;275.96000000000004;340.16;297.46000000000004;273.06;278.76000000000005;297.56;290.06;300.06;345.16;276.46000000000004;276.16;329.46000000000004;348.96000000000004;264.76000000000005;242.14157278889297;262.0952818180154;274.4858918419099;292.36;6740000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;2570000.0;6720000.0;0.0;0.0;0.17083333333333334;0.035;0.0;0.0;0.0;22854.6171875;3498.15356445312;2541.30541992188;31744.27734375;504778.36209760705;502541.9479314666;251711.76315878166;251711.76315878166;247662.88133564888;430081.6785162784;431947.42082675546;449758.4421301506;471771.9322026706;523980.2801946977;479036.97163694183;450398.5148139412;457494.3168154819;464590.79660714185;455152.65811648633;283266.48661649553;492764.1672391259;432509.1113278755;431947.42082675546;236231.924509345;317878.7554427003;460647.8971741376;201389.02571746893;195651.61100683655;273.7498083487246;2910886.6404046435;1180045.4435582608;157034.4030717004;1216928.9434193515;0;121;123;2;35;49;37;10;88;81;985492250734.6119;379003013889.9573;747465823175.3158;42429.77530383312;9074.060500983403;-0.0;0.0;3526570.8223657017;692882.1746604623;0.0;739580.1217968856;1.7825050193142868;0.1548035603848667
4579;2019-08-25 21:19:45.108;828;805;197;196;184;54;33;25;-10;31;657;243;-9;48;243;171;269;695;192;36;33;-84;626;365;370;139;370;266;627;-2.0;-1.0;1111.0;431.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;20580.302734375;12397.8134765625;3027.65356445312;2640.00463867188;761.0;345873;553.0;0.0;Calculated values ==>;1566760785.108;355.96000000000004;353.66;292.86;292.76000000000005;291.56;278.56;274.9066339382667;276.46000000000004;275.66;272.16;276.26000000000005;338.86;297.46000000000004;272.26000000000005;277.96000000000004;297.46000000000004;290.26000000000005;300.06;342.66;276.76000000000005;276.46000000000004;328.46000000000004;349.26;264.76000000000005;242.35481222062532;263.299902668528;274.9066339382667;292.36;6260000.0;3650000.0;3700000.0;1390000.0;3700000.0;2660000.0;6270000.0;0.0;0.0;0.18516666666666665;0.07183333333333333;0.0;0.0;0.0;12397.8134765625;3027.65356445312;2640.00463867188;20580.302734375;511453.51561666734;508414.8287555495;251848.3842385489;251484.67409977032;247271.46751534185;429811.8947417682;431473.88110614876;447570.34856920625;471934.1488268154;521921.216817512;477926.5163489773;447702.74360073026;455027.1040612277;463868.3479736739;454761.4035388867;413500.05137691303;493819.16117268644;432043.5753533974;431473.88110614876;232049.79005350024;319136.5849023705;460495.50413155596;201125.06468746884;195651.61100683655;273.66396705394607;2911322.4605530854;1180339.066928807;157077.5590667507;1216983.2979545887;0;121;123;2;35;49;37;10;88;81;985712940334.7173;379086072339.9969;747622644725.3906;45633.451732101705;18631.44323340026;-0.0;0.0;3527304.3156612385;693112.9384187601;0.0;739580.1217968856;3.5573328006575267;0.346873758586522
4580;2019-08-25 21:20:45.119;817;787;202;201;184;57;36;28;5;33;652;243;2;63;242;171;269;627;192;37;36;-84;609;365;370;138;370;276;609;0.0;-1.0;1015.0;386.0;0.0;8;99;100;1;0;0;1;0;0;0;1;0;1;0;0;20453.83984375;12016.7294921875;3114.5498046875;2755.29956054688;765.0;345874;543.0;0.0;Calculated values ==>;1566760845.119;354.86;351.86;293.36;293.26000000000005;291.56;278.86;274.9066339382667;276.76000000000005;275.96000000000004;273.66;276.46000000000004;338.36;297.46000000000004;273.36;279.46000000000004;297.36;290.26000000000005;300.06;335.86;276.86;276.76000000000005;327.46000000000004;349.66;264.76000000000005;242.14157278889297;264.60387354146746;274.9066339382667;292.36;6090000.0;3650000.0;3700000.0;1380000.0;3700000.0;2760000.0;6090000.0;0.0;0.0;0.16916666666666666;0.06433333333333333;0.0;0.0;0.0;12016.7294921875;3114.5498046875;2755.29956054688;20453.83984375;511505.6888277978;507682.9950115069;254620.07738112705;254229.52773441092;247969.5440304622;429811.8947417682;432043.5753533974;447685.21649801655;472262.261994151;520587.56956876133;476675.52185969835;447281.4095711323;455240.3446814246;463734.9087906732;454761.4035388867;419492.2424618831;486275.4333090197;432232.2269198731;432043.5753533974;227868.02628245065;320813.78693149507;460647.8971741376;201122.28686420448;195651.61100683655;273.66287629554046;2911664.47443182;1180542.5587532646;157122.52817784192;1217034.4923665167;0;121;123;2;35;49;37;10;88;81;985934981034.4138;379169187574.8833;747785274535.1683;41710.22892971987;16696.147596605693;-0.0;0.0;3528032.313107493;693407.3889813159;0.0;739580.1217968856;3.2653743900326893;0.31716370389101567
4581;2019-08-25 21:21:45.129;786;770;213;213;192;54;37;30;16;36;657;243;13;69;243;171;269;582;192;40;37;-83;602;361;366;141;366;281;603;-2.0;-1.0;879.0;287.0;0.0;5;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21045.966796875;11852.4970703125;3007.3154296875;2795.66918945312;779.0;345875;535.0;0.0;Calculated values ==>;1566760905.129;351.76;350.16;294.46000000000004;294.46000000000004;292.36;278.56;274.4858918419099;276.86;276.16;274.76000000000005;276.76000000000005;338.86;297.46000000000004;274.46000000000004;280.06;297.46000000000004;290.26000000000005;300.06;331.36;277.16;276.86;326.66;351.06000000000006;264.86;242.77792619122317;265.2429198363724;274.4858918419099;292.36;6020000.0;3610000.0;3660000.0;1410000.0;3660000.0;2810000.0;6030000.0;0.0;0.0;0.1465;0.04783333333333333;0.0;0.0;0.0;11852.4970703125;3007.3154296875;2795.66918945312;21045.966796875;508173.22259417345;506034.86538699263;259540.9402046346;259540.9402046346;251109.4010582473;430081.6785162784;433249.8226776551;448226.28320347716;472161.77640367835;520696.16059351136;476043.0258665138;447821.39409297484;455165.8459305233;464458.5429927953;455434.2692257803;421720.1708696097;480534.52426755993;433799.4536676275;433249.8226776551;224522.8720964353;326684.87348024134;460291.07308573613;200358.69938609522;195651.61100683655;273.3451250922608;2912010.3637923906;1180741.5021262907;157168.79396043005;1217085.516412719;0;121;123;2;35;49;37;10;88;81;986155817834.3787;379252901524.87;747952402385.1417;36312.60102924645;12433.43187529949;-0.0;0.0;3528682.6117220894;693650.1759346258;0.0;739580.1217968856;2.7609574047286074;0.26019808192797594
4582;2019-08-25 21:22:45.120;755;748;216;216;199;49;37;29;28;37;664;243;24;71;243;171;269;553;192;37;36;-82;589;362;366;140;366;283;589;-2.0;-1.0;1002.0;262.0;0.0;9;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21944.34375;11601.029296875;2998.70532226562;2819.32641601562;789.0;345876;528.0;0.0;Calculated values ==>;1566760965.12;348.66;347.96000000000004;294.76000000000005;294.76000000000005;293.06;278.06;274.5913991737795;276.86;276.06;275.96000000000004;276.86;339.56000000000006;297.46000000000004;275.56;280.26000000000005;297.46000000000004;290.26000000000005;300.06;328.46000000000004;276.86;276.76000000000005;325.96000000000004;352.06000000000006;264.96000000000004;242.56692532238324;265.49620691782997;274.5913991737795;292.36;5890000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;2830000.0;5890000.0;0.0;0.0;0.16699999999999998;0.043666666666666666;0.0;0.0;0.0;11601.029296875;2998.70532226562;2819.32641601562;21944.34375;505374.56303621765;504477.35054424667;407313.202266171;407313.202266171;254528.7660856359;430014.67791919125;433249.8226776551;449466.4258528507;472391.7460337592;521260.44734205306;475788.6896806878;448930.4937666105;455086.0638469009;464458.5429927953;455266.7001950955;425573.832081235;477981.3224355734;433249.8226776551;433065.50215134333;221596.04284303306;330879.36315565393;460545.04963677423;201085.82417317154;195651.61100683655;273.6353882196031;2912368.5626420174;1180936.9188622376;157215.57857168204;1217135.5590780734;0;121;123;2;35;49;37;10;88;81;986375384894.1483;379337188879.78156;748121577004.9642;41479.56048050642;11329.71951191065;-0.0;0.0;3529330.7824937887;693848.1724920389;0.0;739580.1217968856;3.0316949855008875;0.2741938701519477
4583;2019-08-25 21:23:45.140;729;721;211;211;198;47;37;28;41;38;671;243;36;75;244;174;269;497;190;39;37;-82;587;360;364;138;364;284;588;-3.0;-2.0;968.0;114.0;0.0;10;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21764.7578125;11506.9677734375;3027.83349609375;2845.79931640625;793.0;345877;522.0;0.0;Calculated values ==>;1566761025.14;346.06000000000006;345.26;294.26000000000005;294.26000000000005;292.96000000000004;277.86;274.38016830617;276.86;275.96000000000004;277.26000000000005;276.96000000000004;340.26;297.46000000000004;276.76000000000005;280.66;297.56;290.56;300.06;322.86;277.06;276.86;325.36;352.46000000000004;264.96000000000004;242.14157278889297;265.62235894841564;274.38016830617;292.16;5870000.0;3600000.0;3640000.0;1380000.0;3640000.0;2840000.0;5880000.0;0.0;0.0;0.16133333333333333;0.019;0.0;0.0;0.0;11506.9677734375;3027.83349609375;2845.79931640625;21764.7578125;502214.25514146563;501083.36849931796;259720.3721467181;259720.3721467181;254183.10364678683;430148.3826014536;433749.95420475816;451013.29501898016;472752.1489716358;521907.22014403454;475661.23165767407;450350.7028721739;455430.25900630484;464883.6276779939;456021.5327257621;426138.19687292073;469727.09793098783;434112.87870749587;433749.95420475816;219087.46209138638;332557.3633054275;460849.3489538047;201765.37578768085;195651.61100683655;273.8924868959411;2912732.9265705408;1181129.549694075;157262.8036894185;1217185.7969754622;0;121;123;2;35;49;37;10;88;81;986594457894.949;379420616680.0864;748291733705.586;40211.99763598295;4922.595490156353;-0.0;0.0;3530011.7724015764;693983.653596204;0.0;739580.1217968856;2.596837370663551;0.207264273232514
4584;2019-08-25 21:24:45.100;709;697;211;211;195;43;35;26;51;37;677;242;46;79;244;174;269;427;192;35;35;-82;602;355;360;139;360;275;602;0.0;-1.0;988.0;189.0;0.0;1;100;0;1;1;0;1;0;0;0;1;0;1;0;0;31618.4140625;21755.626953125;2966.81518554688;2733.4228515625;792.0;345878;517.0;0.0;Calculated values ==>;1566761085.1;344.06000000000006;342.86;294.26000000000005;294.26000000000005;292.66;277.46000000000004;273.8482719121499;276.66;275.76000000000005;278.26000000000005;276.86;340.86;297.36;277.76000000000005;281.06;297.56;290.56;300.06;315.86;276.66;276.66;324.86;352.36;264.96000000000004;242.35481222062532;264.4750485637546;273.8482719121499;292.36;6020000.0;3550000.0;3600000.0;1390000.0;3600000.0;2750000.0;6020000.0;0.0;0.0;0.16466666666666668;0.0315;0.0;0.0;0.0;21755.626953125;2966.81518554688;2733.4228515625;31618.4140625;498170.5894643882;496575.8815706853;258736.2250920871;258736.2250920871;252281.65174799904;430477.46260093397;434376.6058122323;453883.66252956877;472523.0838727012;523256.5731051334;476688.1638117303;453243.81922765734;457414.4746201617;465465.8864643596;456845.7472488624;421720.1708696097;456245.8336028057;434376.6058122323;434376.6058122323;216997.06728235667;332137.8522128359;460697.3650072661;199810.80095062082;195651.61100683655;273.103335290134;2913177.489761504;1181406.553190345;157309.266211651;1217235.719077372;0;122;123;2;35;49;37;10;88;81;986811513094.224;379503661279.809;748459321905.0262;41837.331206666764;8217.926767784327;-0.0;0.0;3530695.0609767116;694093.0849450866;0.0;739580.1217968856;1.823117136985302;0.15627851385918454
4585;2019-08-25 21:25:45.111;707;696;213;213;198;40;36;25;50;36;676;241;48;65;245;174;269;474;190;35;36;-83;620;354;359;139;359;254;620;-2.0;-1.0;1088.0;355.0;0.0;1;100;0;1;1;0;1;0;0;0;1;0;1;0;0;31563.087890625;21126.265625;3146.16284179688;2512.22680664062;790.0;345879;511.0;0.0;Calculated values ==>;1566761145.111;343.86;342.76;294.46000000000004;294.46000000000004;292.96000000000004;277.16;273.7412296467126;276.76000000000005;275.66;278.16;276.76000000000005;340.76;297.26000000000005;277.96000000000004;279.66;297.66;290.56;300.06;320.56;276.66;276.76000000000005;324.26000000000005;352.16;264.86;242.35481222062532;261.6868853414304;273.7412296467126;292.16;6200000.0;3540000.0;3590000.0;1390000.0;3590000.0;2540000.0;6200000.0;0.0;0.0;0.18133333333333335;0.059166666666666666;0.0;0.0;0.0;21126.265625;3146.16284179688;2512.22680664062;31563.087890625;496145.96277488704;494657.0870551163;258428.45591350668;258428.45591350668;252540.13760743837;430542.39183029096;434799.06761956174;457250.945269924;472424.9728513876;524831.9864036203;479184.0419596955;457008.179664001;459060.4261473017;465741.0905809244;457009.37578815996;415723.0050822285;461558.62303066836;434621.1652425816;434799.06761956174;214488.6975840042;331298.85215519386;460596.44986223;198536.95154810642;195651.61100683655;272.5946049027804;2913704.098806447;1181763.9678100967;157352.98797310362;1217286.669900338;0;122;123;2;35;49;37;10;88;81;987027252639.7863;379587076570.0264;748618051000.44;46913.47086155626;15505.186983585645;-0.0;0.0;3531434.786587378;694290.8138038428;0.0;739580.1217968856;2.3303886948674997;0.21642201563372837
4586;2019-08-25 21:26:45.102;733;721;209;210;197;38;36;26;50;35;661;242;49;70;245;175;269;554;189;36;36;-83;602;352;357;137;356;265;603;-2.0;-2.0;1236.0;236.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22733.87109375;11931.9326171875;2949.56274414062;2662.43359375;788.0;345880;505.0;0.0;Calculated values ==>;1566761205.102;346.46000000000004;345.26;294.06;294.16;292.86;276.96000000000004;273.5264737036516;276.76000000000005;275.76000000000005;278.16;276.66;339.26;297.36;278.06;280.16;297.66;290.66;300.06;328.56;276.76000000000005;276.76000000000005;323.66;351.96000000000004;264.86;241.92719264551067;263.1675429290057;273.5264737036516;292.06;6020000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2650000.0;6030000.0;0.0;0.0;0.206;0.03933333333333333;0.0;0.0;0.0;11931.9326171875;2949.56274414062;2662.43359375;22733.87109375;501329.11723533104;499659.4423443709;257815.79153755127;258240.6489255425;252994.09741114077;430671.36484660726;435282.4317724447;455443.8693591263;472589.4791058512;522413.8500818679;477938.95248447265;455319.25216532074;457915.0635832555;466173.27820480464;457472.440607225;421720.1708696097;476431.05169097055;435282.4317724447;435282.4317724447;211980.4382156667;330459.8814860452;460900.4956993605;199046.42367005997;195651.61100683655;272.788452258723;2914156.5055929767;1182039.4114724114;157396.10367473614;1217337.459993844;0;122;123;2;35;49;37;10;88;81;987242020419.5609;379669864149.9396;748773727645.2766;52817.87381194766;10299.593499819153;-0.0;0.0;3532265.756461271;694505.8213850033;0.0;739580.1217968856;3.5976814243480715;0.30405137291235096
4587;2019-08-25 21:27:45.112;744;732;205;205;191;36;36;24;53;33;655;243;52;88;246;176;269;555;189;35;36;-83;603;348;353;139;353;276;604;-2.0;-1.0;962.0;220.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22299.27734375;11898.69140625;2974.80712890625;2762.63427734375;785.0;345881;501.0;0.0;Calculated values ==>;1566761265.112;347.56000000000006;346.36;293.66;293.66;292.26000000000005;276.76000000000005;273.0942459734351;276.76000000000005;275.56;278.46000000000004;276.46000000000004;338.66;297.46000000000004;278.36;281.96000000000004;297.76000000000005;290.76000000000005;300.06;328.66;276.66;276.76000000000005;323.26000000000005;351.66;264.86;242.35481222062532;264.60387354146746;273.0942459734351;292.06;6030000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2760000.0;6040000.0;0.0;0.0;0.16033333333333333;0.03666666666666667;0.0;0.0;0.0;11898.69140625;2974.80712890625;2762.63427734375;22299.27734375;502671.0832811639;501010.0424234568;256096.68429061022;256096.68429061022;250694.07443787067;430925.7729439634;436234.2779913113;453968.4781362646;472130.5325463717;520898.5289399666;476675.52185969835;453840.6515447142;458372.40773382265;466731.7774718429;458254.1349349643;421409.0585184725;476457.44325498835;436061.7692676645;436234.2779913113;210308.32490665457;329201.48028520535;460596.44986223;197717.16156030897;195651.61100683655;272.2437133785665;2914531.844375936;1182238.0331039974;157441.3201084712;1217386.8379710696;0;122;123;2;35;49;37;10;88;81;987455055919.5271;379752677949.9264;748936054695.2509;41085.627757678216;9638.907237737103;-0.0;0.0;3533048.4160624235;694672.003250152;0.0;739580.1217968856;2.876171070761226;0.2503054486598038
4588;2019-08-25 21:28:45.143;741;738;204;205;188;34;36;22;55;31;660;243;53;94;246;176;269;584;190;35;36;-83;609;347;352;141;352;279;611;-2.0;-2.0;1137.0;204.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22425.55078125;12048.0615234375;3049.23803710938;2779.52661132812;783.0;345882;497.0;0.0;Calculated values ==>;1566761325.143;347.26;346.96000000000004;293.56;293.66;291.96000000000004;276.56;272.9856168485579;276.76000000000005;275.36;278.66;276.26000000000005;339.16;297.46000000000004;278.46000000000004;282.56;297.76000000000005;290.76000000000005;300.06;331.56;276.66;276.76000000000005;322.86;351.46000000000004;264.86;242.77792619122317;264.9883086891361;272.9856168485579;292.16;6090000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2790000.0;6110000.0;0.0;0.0;0.18949999999999997;0.034;0.0;0.0;0.0;12048.0615234375;3049.23803710938;2779.52661132812;22425.55078125;501720.5915255855;501139.32295717555;255299.703846596;255697.3040516489;249300.71549978477;430988.63858405815;436469.24547330075;453712.1449166427;471669.41905304807;521171.5985591111;476296.59436886606;453454.8315084036;458638.94906055555;466874.24836804555;458414.39403182844;419492.2424618831;479890.7341941659;436297.5886246484;436469.24547330075;208636.25808486674;328362.5824867039;460291.07308573613;197868.11972929531;195651.61100683655;272.299809109841;2914904.743841582;1182437.6924821504;157487.52864454727;1217437.0642842297;0;122;123;2;35;49;37;10;88;81;987666665194.1708;379836721349.78485;749102640719.9703;48482.44277300232;8922.380414118988;-0.0;0.0;3533795.202289225;694826.7605636454;0.0;739580.1217968856;3.211130579623488;0.27024278830936593
4589;2019-08-25 21:29:45.143;737;738;204;205;187;34;36;20;56;30;663;243;55;96;247;175;269;619;191;36;37;-82;613;347;352;143;352;280;614;162.0;-1.0;1203.0;229.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22301.62109375;12064.3125;3031.259765625;2769.064453125;781.0;345883;494.0;0.0;Calculated values ==>;1566761385.143;346.86;346.96000000000004;293.56;293.66;291.86;276.56;272.9856168485579;276.76000000000005;275.16;278.76000000000005;276.16;339.46000000000004;297.46000000000004;278.66;282.76000000000005;297.86;290.66;300.06;335.06;276.76000000000005;276.86;322.56;351.26;264.96000000000004;243.1966462407574;265.11578078379944;272.9856168485579;292.26000000000005;6130000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2800000.0;6140000.0;0.027000000000000003;0.0;0.20049999999999998;0.03816666666666667;0.0;0.027000000000000003;0.0;12064.3125;3031.259765625;2769.064453125;22301.62109375;500819.5269952176;500857.19212319027;255136.3783379336;255530.9683409756;248820.97229745946;430988.63858405815;436469.24547330075;453669.4862072169;471304.9624172612;521401.38352171076;476169.90567121154;453540.67361991486;458728.5385032084;467002.66106950067;458279.15358710865;418162.7202093152;484592.96730854845;436469.24547330075;436640.4737021287;207382.2378540181;327523.71359711495;460086.0932954244;197987.3091058027;197987.3091058027;272.3472608626876;2915277.470273874;1182638.6289323457;157533.7669034177;1217487.7350992525;0;122;123;2;35;49;37;10;88;81;987877865194.1708;379921921349.78485;749270340719.9703;51264.27650883354;10003.436929903895;-0.0;6443.6354441008025;3534626.424949907;694984.475708179;0.0;739633.8187589198;3.7902449374619045;0.28411170470234826
4590;2019-08-25 21:30:45.123;735;737;203;204;187;35;38;20;48;29;663;244;50;96;248;175;269;642;189;38;38;-83;615;348;353;144;352;280;616;152.0;-1.0;1004.0;283.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22357.85546875;12121.2998046875;3068.96655273438;2767.26196289062;778.0;345884;491.0;0.0;Calculated values ==>;1566761445.123;346.66;346.86;293.46000000000004;293.56;291.86;276.66;273.0942459734351;276.96000000000004;275.16;277.96000000000004;276.06;339.46000000000004;297.56;278.16;282.76000000000005;297.96000000000004;290.66;300.06;337.36;276.96000000000004;276.96000000000004;322.26000000000005;350.96000000000004;264.86;243.40439225979637;265.11578078379944;273.0942459734351;292.06;6150000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;2800000.0;6160000.0;0.025333333333333333;0.0;0.1673333333333333;0.04716666666666667;0.0;0.025333333333333333;0.0;12121.2998046875;3068.96655273438;2767.26196289062;22357.85546875;500366.7771103625;500536.6495017933;254639.23059723256;255028.9683270389;248739.10817968444;430925.7729439634;436577.989680017;452635.49126588914;471072.6445122798;521401.38352171076;476283.98975210247;452894.74619726377;458728.5385032084;467130.97620481695;458118.576123233;417481.0372697398;487623.2822052637;436577.989680017;436577.989680017;206128.24275125185;326265.46416910045;459830.47410488524;197653.0110009278;197653.0110009278;272.21812962480067;2915649.508524578;1182840.108519359;157579.8875782147;1217538.5533735154;0;122;123;2;35;49;37;10;88;81;988089294694.238;380007992649.8122;749438284720.0237;42667.06836433686;12366.037009736661;-0.0;6052.766126536926;3535408.9252370303;695170.8258536409;0.0;739737.9207264817;3.401685934222568;0.2686713208626464
4591;2019-08-25 21:31:45.134;735;737;201;202;185;36;41;18;27;28;661;244;32;93;248;175;269;658;191;41;41;-84;618;349;353;144;353;280;619;131.0;-1.0;942.0;353.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22188.796875;12191.5791015625;3090.82177734375;2775.42626953125;774.0;345885;489.0;0.0;Calculated values ==>;1566761505.134;346.66;346.86;293.26000000000005;293.36;291.66;276.76000000000005;273.20264511476705;277.26000000000005;274.96000000000004;275.86;275.96000000000004;339.26;297.56;276.36;282.46000000000004;297.96000000000004;290.66;300.06;338.96000000000004;277.26000000000005;277.26000000000005;322.06;350.56000000000006;264.76000000000005;243.40439225979637;265.11578078379944;273.20264511476705;292.26000000000005;6180000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;2800000.0;6190000.0;0.021833333333333333;0.0;0.157;0.05883333333333333;0.0;0.021833333333333333;0.0;12191.5791015625;3090.82177734375;2775.42626953125;22188.796875;500082.7884599328;500253.1812680846;253717.16069034796;254098.75954128752;247921.22066254422;430862.6128555636;437090.36201224325;449881.03280902625;470973.6072408108;521193.6932168857;476283.98975210247;450542.40305259055;458355.00010498654;466988.98658911174;457957.6186738957;416435.8246270748;489538.3869317199;437090.36201224325;437090.36201224325;205292.2597576877;324587.8981780222;459728.4842313262;197344.84966934536;197344.84966934536;272.0991020686427;2916020.7986857956;1183042.752988782;157626.0851149345;1217589.8943538542;0;122;123;2;35;49;37;10;88;81;988301133524.7902;380094408490.0374;749606315520.4617;39648.1807529299;15436.903833396538;-0.0;5234.44368615327;3536095.0114075374;695402.5595046529;0.0;739831.9980528477;3.3403536193278383;0.2868623283870117
4592;2019-08-25 21:32:45.124;736;737;200;201;184;37;44;18;10;28;660;244;15;86;249;174;269;669;190;43;44;-85;618;350;355;142;355;279;620;-3.0;-2.0;766.0;382.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21999.30078125;12203.4775390625;3048.52368164062;2769.40478515625;770.0;345886;488.0;0.0;Calculated values ==>;1566761565.124;346.76;346.86;293.16;293.26000000000005;291.56;276.86;273.3108153835814;277.56;274.96000000000004;274.16;275.96000000000004;339.16;297.56;274.66;281.76000000000005;298.06;290.56;300.06;340.06000000000006;277.46000000000004;277.56;321.96000000000004;350.16;264.66;242.98782864720522;264.9883086891361;273.3108153835814;292.16;6180000.0;3500000.0;3550000.0;1420000.0;3550000.0;2790000.0;6200000.0;0.0;0.0;0.12766666666666668;0.06366666666666666;0.0;0.0;0.0;12203.4775390625;3048.52368164062;2769.40478515625;21999.30078125;500215.2978807511;500158.56015659304;253289.14283929125;253667.34190825766;247537.14936494126;430799.1582183253;437138.8652924615;447792.893817389;471240.6132432691;521171.5985591111;476410.50887126266;448465.09073983564;457641.55812229845;466833.15677505854;457659.9347955617;416435.8246270748;490958.8244096331;436968.1101686938;437138.8652924615;204874.27233412856;322910.4453824919;459934.7113343082;196630.74305275574;197344.84966934536;271.8169884524567;2916388.9714606316;1183246.011245463;157672.28433924334;1217641.047039152;0;122;123;2;35;49;37;10;88;81;988513498124.824;380180194190.051;749773987570.4883;32065.034580951513;16763.68598059217;-0.0;0.0;3536692.521933727;695670.853030104;0.0;739875.6111468453;2.7094845177822315;0.2757223383466708
4593;2019-08-25 21:33:45.095;737;738;199;200;183;38;47;17;8;29;660;244;9;78;249;172;269;677;191;46;47;-86;622;350;355;140;355;275;623;-1.0;-1.0;726.0;227.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21732.177734375;12281.98046875;3158.80859375;2745.07446289062;765.0;345887;488.0;0.0;Calculated values ==>;1566761625.095;346.86;346.96000000000004;293.06;293.16;291.46000000000004;276.96000000000004;273.3108153835814;277.86;274.86;273.96000000000004;276.06;339.16;297.56;274.06;280.96000000000004;298.06;290.36;300.06;340.86;277.76000000000005;277.86;321.96000000000004;349.66;264.56;242.56692532238324;264.4750485637546;273.3108153835814;292.26000000000005;6220000.0;3500000.0;3550000.0;1400000.0;3550000.0;2750000.0;6230000.0;0.0;0.0;0.121;0.03783333333333334;0.0;0.0;0.0;12281.98046875;3158.80859375;2745.07446289062;21732.177734375;499969.1198358394;500007.26919556677;252770.1943762018;253143.56631061426;247080.66819278343;430799.1582183253;437648.64973000437;448274.59629584925;471605.12922355125;521498.1552213111;476914.6978226185;448407.9913907695;457289.813397927;466833.15677505854;457386.8188767707;414996.60088500904;491753.3552610466;437479.1307715476;437648.64973000437;204874.27233412856;320813.78693149507;460140.37922766;197661.9633477533;197344.84966934536;272.22977753084024;2916753.2243073178;1183449.9581067287;157718.2161218465;1217692.7498063208;0;122;123;2;35;49;37;10;88;81;988726395174.6682;380264753299.9892;749940107240.3668;30324.12858671961;9930.433400789805;-0.0;0.0;3537212.180336726;695893.1965068054;0.0;739875.6111468453;2.2135084172003743;0.20603951905702825
4594;2019-08-25 21:34:45.115;738;739;200;200;182;39;49;17;23;29;660;243;19;73;250;171;269;683;190;48;49;-87;623;350;355;138;354;272;625;127.0;-1.0;853.0;204.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21610.09375;12298.3212890625;3143.28466796875;2728.72094726562;758.0;345888;491.0;0.0;Calculated values ==>;1566761685.115;346.96000000000004;347.06000000000006;293.16;293.16;291.36;277.06;273.3108153835814;278.06;274.86;275.46000000000004;276.06;339.16;297.46000000000004;275.06;280.46000000000004;298.16;290.26000000000005;300.06;341.46000000000004;277.96000000000004;278.06;322.26000000000005;348.96000000000004;264.46000000000004;242.14157278889297;264.08650396036035;273.3108153835814;292.16;6230000.0;3500000.0;3550000.0;1380000.0;3540000.0;2720000.0;6250000.0;0.021166666666666667;0.0;0.14216666666666666;0.034;0.0;0.021166666666666667;0.0;12298.3212890625;3143.28466796875;2728.72094726562;21610.09375;500007.26919556677;499950.8118494452;253047.6751731029;253047.6751731029;246666.79147778574;430799.1582183253;437986.4810632078;450799.6524007807;471870.034071972;521742.54202043865;477178.1313311821;450278.0208257825;457154.36480965785;467104.03116414114;457250.04511981993;414628.07882068225;492375.0014084694;437817.7651183062;437986.4810632078;206128.24275125185;317878.7554427003;460345.49301534053;198407.16418135297;198407.16418135297;272.5265360134194;2917114.5302981045;1183654.8622332613;157763.84628857055;1217745.2847559664;0;122;123;2;35;49;37;10;88;81;988939466174.6005;380348181099.9627;750104261940.3147;35881.798741861974;8905.903180355577;-0.0;5071.095540665927;3537764.0803029756;696050.2183014222;0.0;739917.8843627139;2.743968103903128;0.2109457328776903
4595;2019-08-25 21:35:45.156;741;740;201;201;183;38;51;17;39;29;662;242;33;74;250;170;269;686;189;50;51;-87;621;349;354;134;354;270;623;589.0;-1.0;920.0;136.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21571.50390625;12268.0673828125;3123.18701171875;2726.3955078125;745.0;345889;501.0;0.0;Calculated values ==>;1566761745.156;347.26;347.16;293.26000000000005;293.26000000000005;291.46000000000004;276.96000000000004;273.20264511476705;278.26000000000005;274.86;277.06;276.06;339.36;297.36;276.46000000000004;280.56;298.16;290.16;300.06;341.76;278.16;278.26000000000005;323.26000000000005;347.66;264.46000000000004;241.2770596917726;263.82572766246335;273.20264511476705;292.06;6210000.0;3490000.0;3540000.0;1340000.0;3540000.0;2700000.0;6230000.0;0.09816666666666667;0.0;0.15333333333333332;0.02266666666666667;0.0;0.09816666666666667;0.0;12268.0673828125;3123.18701171875;2726.3955078125;21571.50390625;500594.35688598367;500272.9909852078;253519.3548658798;253519.3548658798;247080.66819278343;430862.6128555636;438547.86740370444;453211.0183327629;472397.21216106473;522111.54453349544;477315.85821069847;452444.40577210765;457602.31633955985;467104.03116414114;457276.10456866643;415361.5452497663;492990.6598110752;438380.70044030814;438547.86740370444;210308.32490665457;312428.86344474956;460954.200578503;199182.48181592705;199182.48181592705;272.8296755721126;2917474.622839785;1183859.7220304182;157809.33665613664;1217797.5410372757;0;122;123;2;35;49;37;10;88;81;989152311519.2083;380429836859.81226;750266973050.0149;38951.042265914824;5933.492291951722;-0.0;23497.70201853348;3538388.1134416796;696173.9644322431;0.0;740156.1203586988;3.774343634245516;0.17144384570704863
4596;2019-08-25 21:36:45.136;744;742;202;202;184;37;53;16;51;29;664;241;46;77;251;169;269;688;190;52;53;-87;619;348;353;132;352;267;621;146.0;0.0;674.0;234.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21493.298828125;12261.8935546875;3125.08422851562;2702.8427734375;729.0;345890;533.0;0.0;Calculated values ==>;1566761805.136;347.56000000000006;347.36;293.36;293.36;291.56;276.86;273.0942459734351;278.46000000000004;274.76000000000005;278.26000000000005;276.06;339.56000000000006;297.26000000000005;277.76000000000005;280.86;298.26000000000005;290.06;300.06;341.96000000000004;278.36;278.46000000000004;326.46000000000004;346.06000000000006;264.46000000000004;240.83765695389522;263.43189868330234;273.0942459734351;292.16;6190000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;2670000.0;6210000.0;0.024333333333333332;0.0;0.11233333333333334;0.039;0.0;0.024333333333333332;0.0;12261.8935546875;3125.08422851562;2702.8427734375;21493.298828125;501179.1203941553;500726.80088042555;253997.68776365535;253997.68776365535;247498.75795487463;430925.7729439634;439103.6918358816;455234.9699716218;472659.50235634967;522560.65350011224;477578.23773032567;454608.2120918402;458452.8218717448;467515.3410838486;457302.28658491845;416081.06966701994;493466.92823688843;438938.02124973387;439103.6918358816;223686.61821467688;305722.83045113535;461256.5825046052;197332.36710781994;197332.36710781994;272.09011047806115;2917833.376571567;1184064.0702328486;157854.56522727731;1217849.5926079853;0;122;123;2;35;49;37;10;88;81;989364340819.2756;380509610259.83765;750428019350.0662;28971.059055033747;10293.044400474624;-0.0;5883.1022350495;3538953.9422803638;696309.1404976767;0.0;740400.878780878;2.4957243522233132;0.19676967021628847
4597;2019-08-25 21:37:45.127;748;745;203;203;185;36;54;17;58;28;666;241;54;83;251;169;269;687;190;53;54;-86;616;347;351;131;351;265;617;-1.0;-1.0;666.0;368.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21404.474609375;12183.671875;3107.71997070312;2693.90576171875;717.0;345891;585.0;0.0;Calculated values ==>;1566761865.127;347.96000000000004;347.66;293.46000000000004;293.46000000000004;291.66;276.76000000000005;272.9856168485579;278.56;274.86;278.96000000000004;275.96000000000004;339.76;297.26000000000005;278.56;281.46000000000004;298.26000000000005;290.06;300.06;341.86;278.46000000000004;278.56;331.66;344.86;264.56;240.61611355647437;263.1675429290057;272.9856168485579;292.16;6160000.0;3470000.0000000005;3510000.0;1310000.0;3510000.0;2650000.0;6170000.0;0.0;0.0;0.111;0.06133333333333334;0.0;0.0;0.0;12183.671875;3107.71997070312;2693.90576171875;21404.474609375;501986.28638820234;501498.27025704714;254586.88547111774;254586.88547111774;247999.83740123105;430988.63858405815;439709.8578764445;456437.10219499015;472693.2819402637;522927.8634207395;477827.25092278403;455941.3015012075;459501.0111614018;467656.35813139024;457464.8069255213;417135.7310723861;493734.4298789373;439545.99013716064;439709.8578764445;245433.99809710225;300694.37409284414;461506.7098223185;195617.7592659011;197332.36710781994;271.39771904203855;2918190.804395708;1184267.752721735;157899.53138593282;1217901.5248521254;0;122;123;2;35;49;37;10;88;81;989575509139.8933;380588498425.0684;750587595410.533;28950.947065128883;16307.855634126936;-0.0;0.0;3539436.5532636023;696530.7814141549;0.0;740449.8972791024;2.5164333494586812;0.26008720730175455
4598;2019-08-25 21:38:45.118;752;748;204;204;186;34;56;17;63;27;668;241;60;88;252;169;269;686;189;54;56;-86;617;345;350;131;349;266;618;-2.0;0.0;901.0;314.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21467.35546875;12172.3369140625;3089.15063476562;2710.99584960938;706.0;345892;630.0;0.0;Calculated values ==>;1566761925.118;348.36;347.96000000000004;293.56;293.56;291.76000000000005;276.56;272.7676641592781;278.76000000000005;274.86;279.46000000000004;275.86;339.96000000000004;297.26000000000005;279.16;281.96000000000004;298.36;290.06;300.06;341.76;278.56;278.76000000000005;336.16;343.76;264.56;240.61611355647437;263.299902668528;272.7676641592781;292.06;6170000.0;3450000.0;3500000.0;1310000.0;3490000.0;2660000.0;6180000.0;0.0;0.0;0.15016666666666667;0.052333333333333336;0.0;0.0;0.0;12172.3369140625;3089.15063476562;2710.99584960938;21467.35546875;502418.724547661;501799.96033670515;254922.70487399696;254922.70487399696;248308.28236804597;431113.4868728058;440254.1434915634;456891.7448795973;472596.2217928923;523052.88722986064;477702.835169818;456520.64591992885;459951.12382612156;468064.852402703;457788.6768492824;416787.3521287414;493497.17571604025;439928.8483833541;440254.1434915634;264262.8888514036;296085.73418796173;461506.7098223185;196202.41058569402;197332.36710781994;271.6254371370317;2918548.0160561963;1184470.68901642;157944.5654765196;1217953.1576943619;0;122;123;2;35;49;37;10;88;81;989785777594.6727;380667086634.98596;750746871515.3658;39146.848366467806;13884.258326716683;-0.0;0.0;3540003.9497693595;696782.3446234223;0.0;740449.8972791024;2.9506833038885953;0.2766299898426394
4599;2019-08-25 21:39:45.128;756;751;205;205;187;32;57;17;66;26;671;241;64;92;252;169;269;688;190;55;57;-85;615;344;348;131;348;267;617;-1.0;-1.0;696.0;312.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21491.9609375;12181.73046875;3126.88305664062;2709.47436523438;695.0;345893;663.0;0.0;Calculated values ==>;1566761985.128;348.76;348.26;293.66;293.66;291.86;276.36;272.6583383277491;278.86;274.86;279.76000000000005;275.76000000000005;340.26;297.26000000000005;279.56;282.36;298.36;290.06;300.06;341.96000000000004;278.66;278.86;339.46000000000004;342.66;264.66;240.61611355647437;263.43189868330234;272.6583383277491;292.16;6150000.0;3440000.0;3479999.9999999995;1310000.0;3479999.9999999995;2670000.0;6170000.0;0.0;0.0;0.116;0.052000000000000005;0.0;0.0;0.0;12181.73046875;3126.88305664062;2709.47436523438;21491.9609375;503127.6019759444;502287.4324221541;255367.37541049218;255367.37541049218;248698.42710397101;431175.4696738307;440847.36477879237;457099.57039784227;472499.14586990676;523280.97321174;477578.23773032567;456852.27101820137;460280.2632872368;468204.87276454637;457950.0317343636;417481.0372697398;493870.53987377783;440525.4565565691;440847.36477879237;278076.8904731985;291477.81744585035;461606.1052286219;195430.861169563;197332.36710781994;271.31089106061034;2918906.070025242;1184673.6734030047;157989.743590067;1218004.9666084955;0;122;123;2;35;49;37;10;88;81;989995212494.6394;380745699734.97345;750906798165.3405;30353.5702704804;13841.112691071066;-0.0;0.0;3540583.216452935;697013.4278893268;0.0;740449.8972791024;2.452795392598036;0.24267671413060593
4600;2019-08-25 21:40:45.128;759;753;205;206;188;32;59;17;69;26;675;241;67;96;253;169;269;686;189;56;58;-86;615;343;348;131;348;269;617;-3.0;-1.0;967.0;200.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;1;0;0;21497.728515625;12194.7548828125;3095.83862304688;2620.70336914062;682.0;345894;684.0;0.0;Calculated values ==>;1566762045.128;349.06000000000006;348.46000000000004;293.66;293.76000000000005;291.96000000000004;276.36;272.5487779782249;279.06;274.86;280.06;275.76000000000005;340.66;297.26000000000005;279.86;282.76000000000005;298.46000000000004;290.06;300.06;341.76;278.76000000000005;278.96000000000004;341.56000000000006;341.36;264.56;240.61611355647437;263.6948088759802;272.5487779782249;292.06;6150000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;2690000.0;6170000.0;0.0;0.0;0.16116666666666665;0.03333333333333333;0.0;0.0;0.0;12194.7548828125;3095.83862304688;2620.70336914062;21497.728515625;503519.61724901304;502549.95020935114;255367.37541049218;255762.01468432017;249050.48056010873;431237.1583312671;441167.9743996037;457145.56807780295;472499.14586990676;523532.0459457583;477328.4947938228;456897.6817181035;460454.98036258493;468331.7779042485;458111.00338702276;417481.0372697398;493598.2346930538;440686.57448086055;441007.8304370351;286870.6033266602;286033.001929769;461506.7098223185;196652.4952847568;197332.36710781994;271.79820164449717;2919264.317437351;1184876.8107809343;158034.16173785346;1218056.822622493;0;122;123;2;35;49;37;10;88;81;990204012494.6394;380824299734.97345;751067598165.3405;41982.8002318126;8828.473817918724;-0.0;0.0;3541186.019540454;697202.3411102351;0.0;740449.8972791024;2.836828310330339;0.2425574638457472
4601;2019-08-25 21:41:45.139;760;754;205;206;188;32;60;17;71;25;677;241;69;98;253;170;269;689;189;57;60;-86;617;343;348;133;348;271;618;-2.0;-1.0;1228.0;216.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;1;0;0;21507.5;12147.0146484375;3114.83911132812;2592.21044921875;669.0;345895;699.0;0.0;Calculated values ==>;1566762105.139;349.16;348.56000000000006;293.66;293.76000000000005;291.96000000000004;276.36;272.5487779782249;279.16;274.86;280.26000000000005;275.66;340.86;297.26000000000005;280.06;282.96000000000004;298.46000000000004;290.16;300.06;342.06000000000006;278.86;279.16;343.06000000000006;340.06000000000006;264.56;241.05796691057077;263.95629194202945;272.5487779782249;292.06;6170000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2710000.0;6180000.0;0.0;0.0;0.20466666666666666;0.036000000000000004;0.0;0.0;0.0;12147.0146484375;3114.83911132812;2592.21044921875;21507.5;503466.68898197287;502588.60511024995;255313.43684804023;255707.09580373907;249009.37897943775;431237.1583312671;441327.7995687184;457068.422064553;472138.9942397944;523577.69800536317;477078.01606651617;456819.7507757946;460387.89902122674;468331.7779042485;458245.78964503354;416787.3521287414;493905.9208892276;440847.36477879237;441327.7995687184;293153.3411634106;280589.13426710566;461205.3725585615;196900.87444558524;197332.36710781994;271.89763549825767;2919622.760043591;1185079.6960488986;158077.6106504543;1218108.5877587441;0;122;123;2;35;49;37;10;88;81;990412850774.354;380903514254.8652;751229627865.119;53247.624746015405;9514.961932067146;-0.0;0.0;3541979.751905111;697355.2310993029;0.0;740449.8972791024;3.5153109086781322;0.29327764361746295
