;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4602;2019-08-25 21:42:45.109;761;755;205;206;188;32;62;17;72;25;678;239;71;100;253;170;269;694;187;59;62;-86;616;344;349;133;348;274;618;274.0;-1.0;1237.0;354.0;0.0;0;71;100;1;0;0;1;0;0;0;1;0;1;0;0;21481.0546875;12130.373046875;3117.42236328125;2598.92260742188;654.0;345896;708.0;0.0;Calculated values ==>;1566762165.109;349.26;348.66;293.66;293.76000000000005;291.96000000000004;276.36;272.6583383277491;279.36;274.86;280.36;275.66;340.96000000000004;297.06;280.26000000000005;283.16;298.46000000000004;290.16;300.06;342.56000000000006;279.06;279.36;343.96000000000004;338.56000000000006;264.56;241.05796691057077;264.3458800820626;272.6583383277491;291.86;6160000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;2740000.0;6180000.0;0.04566666666666667;0.0;0.20616666666666666;0.059000000000000004;0.0;0.04566666666666667;0.0;12130.373046875;3117.42236328125;2598.92260742188;21481.0546875;503689.045335289;502719.812468879;255313.43684804023;255707.09580373907;249009.37897943775;431175.4696738307;441434.6849526263;456703.53087032825;472138.9942397944;523440.2109325925;476474.42434079736;456578.4500420801;460165.69390379515;468331.7779042485;458085.1365881673;417135.7310723861;494585.46861336083;440954.209168099;441434.6849526263;296923.61432157;274308.8830629234;461205.3725585615;196727.1803728233;196727.1803728233;271.83206825483154;2919980.818880513;1185281.9064573406;158120.84846289252;1218160.4973033012;0;122;123;2;35;49;37;10;88;81;990621846224.4537;380983274354.9032;751393046115.197;53598.4575942356;15604.213338958558;-0.0;11174.97604247767;3542869.690733028;697564.4528967643;0.0;740542.9755171005;4.503777495475855;0.33218286028011346
4603;2019-08-25 21:43:48.090;761;755;206;206;188;33;63;16;72;25;679;238;72;102;254;170;269;696;189;60;63;-87;618;344;349;133;349;276;619;280.0;-1.0;1098.0;365.0;0.0;0;69;100;1;0;0;1;0;0;0;1;0;1;0;0;21544.8359375;12134.783203125;3189.6083984375;2581.27124023438;632.0;345897;713.0;0.0;Calculated values ==>;1566762228.09;349.26;348.66;293.76000000000005;293.76000000000005;291.96000000000004;276.46000000000004;272.6583383277491;279.46000000000004;274.76000000000005;280.36;275.66;341.06000000000006;296.96000000000004;280.36;283.36;298.56;290.16;300.06;342.76;279.16;279.46000000000004;344.46000000000004;336.36;264.46000000000004;241.05796691057077;264.60387354146746;272.6583383277491;292.06;6180000.0;3440000.0;3490000.0;1330000.0;3490000.0;2760000.0;6190000.0;0.04666666666666666;0.0;0.183;0.06083333333333333;0.0;0.04666666666666666;0.0;12134.783203125;3189.6083984375;2581.27124023438;21544.8359375;503505.67787872406;502627.36051333055;255652.47821126913;255652.47821126913;248968.44605533118;431175.4696738307;441594.20898262836;456375.44611769775;472138.9942397944;523382.9997252824;476107.759625827;456375.44611769775;460099.20291881665;468319.0316605772;458085.1365881673;416435.8246270748;494756.9337964923;441114.6879164252;441594.20898262836;299018.4200587347;265099.94585879904;461105.5541046259;196492.01422557945;196492.01422557945;271.7378060510293;2920357.1818826175;1185494.1625412968;158166.1614890651;1218215.667178866;0;122;123;2;35;49;37;10;88;81;990841649914.2673;381067039084.83215;751566243865.0502;47558.668036257644;16097.323675975324;-0.0;11438.102421995614;3543754.54863913;697841.757688576;0.0;740740.7802800954;4.193874016154138;0.3151780556916609
4604;2019-08-25 21:44:45.130;760;755;205;205;187;34;62;17;55;25;680;239;59;102;255;169;269;699;189;62;62;-88;618;345;350;137;350;278;619;127.0;-1.0;1218.0;404.0;0.0;0;71;100;1;0;0;1;0;0;0;1;0;1;0;0;21654.337890625;12154.3447265625;3140.82885742188;2610.97290039062;608.0;345898;715.0;0.0;Calculated values ==>;1566762285.13;349.16;348.66;293.66;293.66;291.86;276.56;272.7676641592781;279.36;274.86;278.66;275.66;341.16;297.06;279.06;283.36;298.66;290.06;300.06;343.06000000000006;279.36;279.36;344.66;333.96000000000004;264.36;241.92719264551067;264.86050150153983;272.7676641592781;292.06;6180000.0;3450000.0;3500000.0;1370000.0;3500000.0;2780000.0;6190000.0;0.021166666666666667;0.0;0.20299999999999999;0.06733333333333333;0.0;0.021166666666666667;0.0;12154.3447265625;3140.82885742188;2610.97290039062;21654.337890625;503374.86326199566;502627.36051333055;255259.78862831212;255259.78862831212;248617.5597990505;431113.4868728058;441221.99855516065;453883.1501370634;471610.25455702154;523325.8557233964;475967.6270539295;454394.98715434567;459786.8078037514;468306.40334251605;457788.6768492824;416435.8246270748;495163.5693483175;441221.99855516065;441221.99855516065;299856.38484229014;255056.51255035817;460397.5116797571;196478.32027769322;196478.32027769322;271.736232885389;2920699.415338702;1185686.5864110154;158207.2956011236;1218265.818309747;0;122;123;2;35;49;37;10;88;81;991041004714.9673;381144043085.10254;751724244665.605;52253.180461452146;17770.558887738967;-0.0;5180.407856873061;3544545.2802861156;698110.0665813839;0.0;740872.4358119891;4.19990684604796;0.35682356088962885
4605;2019-08-25 21:45:45.111;757;753;204;204;187;35;64;17;29;26;681;240;35;97;255;168;269;699;190;64;64;-89;619;347;351;136;351;280;620;-2.0;86.0;1003.0;263.0;0.0;0;63;100;1;0;0;1;0;0;0;1;0;1;0;0;21504.521484375;12166.556640625;3113.53198242188;2568.21118164062;608.0;345899;715.0;0.0;Calculated values ==>;1566762345.111;348.86;348.46000000000004;293.56;293.56;291.86;276.66;272.9856168485579;279.56;274.86;276.06;275.76000000000005;341.26;297.16;276.66;282.86;298.66;289.96000000000004;300.06;343.06000000000006;279.56;279.56;344.66;333.96000000000004;264.26000000000005;241.71165711629368;265.11578078379944;272.9856168485579;292.16;6190000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2800000.0;6200000.0;0.0;0.014333333333333333;0.16716666666666666;0.04383333333333333;0.0;0.0;0.0;12166.556640625;3113.53198242188;2568.21118164062;21504.521484375;502889.80467201077;502271.9084861916;254817.56142582087;254817.56142582087;248577.37078086365;430988.63858405815;441329.76044685947;450146.0135066748;471840.61823089625;523268.7792750836;475827.3580965513;450937.5163718003;458852.85458206886;468166.57282040716;457328.590778018;416081.06966701994;495064.1268833725;441329.76044685947;441329.76044685947;299856.38484229014;255056.51255035817;460449.57616569684;197232.66827552248;196478.32027769322;272.0462618000753;2921058.9586084057;1185889.1964087384;158250.4418011441;1218317.9214788026;0;122;123;2;35;49;37;10;88;81;991251238119.7802;381225917150.02966;751891591655.4559;42278.68087780762;11537.674462519308;0.0;0.0;3545332.7963374965;698354.224517914;0.0;740915.592206904;3.015209063565435;0.2704110840530106
4606;2019-08-25 21:46:45.121;754;751;203;203;186;37;67;17;17;26;683;240;20;88;256;168;269;701;190;65;67;-89;622;347;352;137;352;280;623;-2.0;53.0;1069.0;243.0;0.0;0;66;100;1;0;0;1;0;0;0;1;0;1;0;0;21528.892578125;12228.0556640625;3153.92626953125;2591.03369140625;602.0;345900;712.0;0.0;Calculated values ==>;1566762405.121;348.56000000000006;348.26;293.46000000000004;293.46000000000004;291.76000000000005;276.86;272.9856168485579;279.86;274.86;274.86;275.76000000000005;341.46000000000004;297.16;275.16;281.96000000000004;298.76000000000005;289.96000000000004;300.06;343.26;279.66;279.86;344.36;333.36;264.26000000000005;241.92719264551067;265.11578078379944;272.9856168485579;292.16;6220000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2800000.0;6230000.0;0.0;0.008833333333333334;0.17816666666666667;0.0405;0.0;0.0;0.0;12228.0556640625;3153.92626953125;2591.03369140625;21528.892578125;502217.97058259515;501729.4079192399;254278.4469088021;254278.4469088021;248110.92953831886;430988.63858405815;441598.1627413182;448547.1960637226;471708.256711685;523476.071288244;475827.3580965513;448948.9407814952;457730.4368575545;468154.0428263464;457328.590778018;414996.60088500904;495037.08974934195;441277.4612970738;441598.1627413182;298599.4468028795;252546.06836287308;460296.82502626866;197485.50356311648;196478.32027769322;272.14725675387353;2921417.6301608332;1186092.5187259845;158293.44267403055;1218370.1590023637;0;122;123;2;35;49;37;10;88;81;991462173269.7466;381307830800.01666;752059619655.4292;44730.824880524655;10643.858519257663;0.0;0.0;3546057.99639857;698539.1014337508;0.0;740915.592206904;3.0809901106833495;0.2699094072045385
4607;2019-08-25 21:47:45.132;750;747;202;202;185;37;69;18;31;27;684;240;28;81;256;167;269;702;189;67;69;-90;621;349;354;137;354;280;623;-1.0;0.0;1152.0;197.0;0.0;0;66;100;1;0;0;1;0;0;0;1;0;1;0;0;21397.810546875;12248.1591796875;3130.44458007812;2587.40112304688;589.0;345901;708.0;0.0;Calculated values ==>;1566762465.132;348.16;347.86;293.36;293.36;291.66;276.86;273.20264511476705;280.06;274.96000000000004;276.26000000000005;275.86;341.56000000000006;297.16;275.96000000000004;281.26000000000005;298.76000000000005;289.86;300.06;343.36;279.86;280.06;343.96000000000004;332.06;264.16;241.92719264551067;265.11578078379944;273.20264511476705;292.06;6210000.0;3490000.0;3540000.0;1370000.0;3540000.0;2800000.0;6230000.0;0.0;0.0;0.192;0.03283333333333333;0.0;0.0;0.0;12248.1591796875;3130.44458007812;2587.40112304688;21397.810546875;501783.8450896388;501200.78017272125;253897.62556027155;253897.62556027155;247765.82528075288;430862.6128555636;441495.20933154924;450410.41619444906;471806.2409394271;523579.70295020076;475827.3580965513;450013.595866885;456851.7342659276;467873.58660708397;456865.4718237093;415361.5452497663;495172.84180153685;441173.1929861574;441495.20933154924;296923.61432157;247107.31509690773;460196.1081007072;198433.05489768897;196478.32027769322;272.532694665152;2921775.418268849;1186296.524576954;158336.60420892297;1218422.5383604942;0;122;123;2;35;49;37;10;88;81;991674012099.457;381390045869.9043;752227650455.1996;48379.65336897794;8594.553580165764;-0.0;0.0;3546834.059301708;698699.4509263787;0.0;740915.592206904;3.171222946936249;0.2643473270405797
4608;2019-08-25 21:48:45.122;746;744;202;202;184;38;71;18;51;27;684;240;46;80;257;167;269;701;189;69;71;-90;624;350;354;136;354;281;625;-2.0;90.0;1034.0;174.0;0.0;0;67;100;1;0;0;1;0;0;0;1;0;1;0;0;21397.0234375;12276.716796875;3158.34936523438;2615.5361328125;578.0;345902;704.0;0.0;Calculated values ==>;1566762525.122;347.76;347.56000000000006;293.36;293.36;291.56;276.96000000000004;273.3108153835814;280.26000000000005;274.96000000000004;278.26000000000005;275.86;341.56000000000006;297.16;277.76000000000005;281.16;298.86;289.86;300.06;343.26;280.06;280.26000000000005;343.56000000000006;330.96000000000004;264.16;241.71165711629368;265.2429198363724;273.3108153835814;292.06;6240000.0;3500000.0;3540000.0;1360000.0;3540000.0;2810000.0;6250000.0;0.0;0.015000000000000001;0.17233333333333334;0.029;0.0;0.0;0.0;12276.716796875;3158.34936523438;2615.5361328125;21397.0234375;500974.64043200423;500615.4222186176;253798.55128664596;253798.55128664596;247346.65615177283;430799.1582183253;441815.9417229478;452850.8589466096;471938.4492427271;523499.53209898534;475699.96426883223;452200.6317330349;456561.92366318416;468001.51024759;456701.4910723406;414255.8817685095;494838.04956025776;441495.20933154924;441815.9417229478;295247.87795992935;242505.85365607988;460349.06489204726;198723.479606166;196478.32027769322;272.6521054769849;2922131.9824481728;1186500.8644811301;158379.9547930936;1218474.9362422775;0;122;123;2;35;49;37;10;88;81;991886376699.4908;381471932219.9173;752395922405.2263;43794.61837300312;7587.141973290557;0.0;0.0;3547602.050213191;698834.2759147685;0.0;740915.592206904;2.8465399384899603;0.2364324619404566
4609;2019-08-25 21:49:45.123;743;741;201;202;184;39;74;19;63;28;684;239;59;85;258;167;269;701;188;70;74;-90;626;351;355;137;355;282;627;-2.0;124.0;1067.0;273.0;0.0;0;67;100;1;0;0;1;0;0;0;1;0;1;0;0;21273.833984375;12299.25;3154.255859375;2614.623046875;570.0;345903;700.0;0.0;Calculated values ==>;1566762585.123;347.46000000000004;347.26;293.26000000000005;293.36;291.56;277.06;273.4187578820637;280.56;275.06;279.46000000000004;275.96000000000004;341.56000000000006;297.06;279.06;281.66;298.96000000000004;289.86;300.06;343.26;280.16;280.56;343.16;330.16;264.16;241.92719264551067;265.3697278774862;273.4187578820637;291.96000000000004;6260000.0;3510000.0;3550000.0;1370000.0;3550000.0;2820000.0;6270000.0;0.0;0.020666666666666667;0.17783333333333334;0.0455;0.0;0.0;0.0;12299.25;3154.255859375;2614.623046875;21273.833984375;500388.3485411436;500027.73649543064;253325.37182510615;253700.4440504943;247271.46751534185;430735.4089219946;442085.3945067946;454228.8226747377;471904.2073218062;523419.313400701;475457.7490519961;453713.5596585232;457029.3733068713;467989.19873683446;456537.1061020612;413500.05137691303;494638.7010188693;441443.9003973102;442085.3945067946;293572.2367247113;239159.6471344744;460196.1081007072;198271.48466365805;196478.32027769322;272.4767063888923;2922487.5788527667;1186705.6676175187;158423.5401792827;1218527.542162503;0;122;123;2;35;49;37;10;88;81;992099080244.2339;381553833584.81836;752564825220.0223;45517.746609637004;11917.570366385735;0.0;0.0;3548346.332324976;698996.8178930572;0.0;740915.592206904;3.178819305199617;0.2806608667795582
4610;2019-08-25 21:50:48.143;741;739;201;202;184;40;76;19;66;29;685;239;64;90;258;167;269;700;188;72;76;-90;627;352;357;137;357;282;628;-2.0;132.0;1052.0;320.0;0.0;0;61;100;1;0;0;1;0;0;0;1;0;1;0;0;21270.462890625;12337.2568359375;3136.4853515625;2571.99340820312;564.0;345904;696.0;0.0;Calculated values ==>;1566762648.143;347.26;347.06000000000006;293.26000000000005;293.36;291.56;277.16;273.5264737036516;280.76000000000005;275.06;279.76000000000005;276.06;341.66;297.06;279.56;282.16;298.96000000000004;289.86;300.06;343.16;280.36;280.76000000000005;342.76;329.56;264.16;241.92719264551067;265.3697278774862;273.5264737036516;291.96000000000004;6270000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2820000.0;6280000.0;0.0;0.022000000000000002;0.1753333333333333;0.05333333333333334;0.0;0.0;0.0;12337.2568359375;3136.4853515625;2571.99340820312;21270.462890625;500027.73649543064;499666.28600456705;253277.45486687522;253651.74673930855;247234.08485551496;430671.36484660726;441985.7013816811;454613.9990322889;472002.15594002855;523523.07012460846;475457.7490519961;454357.3346600176;457658.42830612685;467708.15823788114;456372.3140648671;413116.20043194626;494402.3983334974;441341.6218555547;441985.7013816811;291896.6896268761;236650.15891445865;460196.1081007072;198166.87547643224;196478.32027769322;272.4391684381604;2922859.9596289126;1186921.305487009;158468.93748051883;1218582.6036223632;0;122;123;2;35;49;37;10;88;81;992323431444.166;381640170984.79224;752742541619.9685;44963.72899679353;13974.892406627998;0.0;0.0;3549138.296573725;699223.4488657602;0.0;740915.592206904;3.2660692101382347;0.2974201136734347
4611;2019-08-25 21:51:45.114;741;739;202;202;184;40;78;20;67;29;686;239;65;94;259;167;269;699;187;73;78;-90;628;352;357;138;357;281;630;-1.0;123.0;1029.0;312.0;0.0;0;64;100;1;0;0;1;0;0;0;1;0;1;0;0;21261.931640625;12394.7060546875;3105.6171875;2593.591796875;560.0;345905;692.0;0.0;Calculated values ==>;1566762705.114;347.26;347.06000000000006;293.36;293.36;291.56;277.16;273.5264737036516;280.96000000000004;275.16;279.86;276.06;341.76;297.06;279.66;282.56;299.06;289.86;300.06;343.06000000000006;280.46000000000004;280.96000000000004;342.36;329.16;264.16;242.14157278889297;265.2429198363724;273.5264737036516;291.86;6280000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2810000.0;6300000.0;0.0;0.0205;0.17149999999999999;0.052000000000000005;0.0;0.0;0.0;12394.7060546875;3105.6171875;2593.591796875;21261.931640625;499933.07075102336;499476.271259533;253555.05244277464;253555.05244277464;247159.73742718992;430671.36484660726;442305.8324441169;454910.54114744224;471870.034071972;523706.9012590156;475585.5102566035;454654.77027095796;458319.8967683529;467836.5946055993;456372.3140648671;412728.23865947104;494065.44013132557;441503.1260932853;442305.8324441169;290221.2356813373;234977.24436692704;460042.8137205575;198168.72562323842;196478.32027769322;272.4399050793443;2923196.503109067;1187117.0005790442;158509.81089103597;1218631.9951258309;0;122;123;2;35;49;37;10;88;81;992526817914.8606;381718506110.05975;752902914985.5161;44031.22136240095;13617.452581060592;0.0;0.0;3549842.481481257;699441.777128491;0.0;740915.592206904;3.1860807248738188;0.2886786007982152
4612;2019-08-25 21:52:45.104;742;740;202;203;184;40;80;21;66;30;686;239;65;95;259;167;269;699;188;74;80;-90;626;353;358;137;358;280;627;-2.0;-1.0;1412.0;181.0;0.0;0;62;100;1;0;0;1;0;0;0;1;0;1;0;0;21236.23828125;12328.4365234375;3157.7431640625;2572.3056640625;555.0;345906;688.0;0.0;Calculated values ==>;1566762765.104;347.36;347.16;293.36;293.46000000000004;291.56;277.16;273.6339639331285;281.16;275.26000000000005;279.76000000000005;276.16;341.76;297.06;279.66;282.66;299.06;289.86;300.06;343.06000000000006;280.56;281.16;341.96000000000004;328.66;264.16;241.92719264551067;265.11578078379944;273.6339639331285;291.96000000000004;6260000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2800000.0;6270000.0;0.0;0.0;0.2353333333333333;0.030166666666666668;0.0;0.0;0.0;12328.4365234375;3157.7431640625;2572.3056640625;21236.23828125;500255.37856892694;499894.50167359534;253700.4440504943;254077.97071499238;247271.46751534185;430607.02586249536;442416.7057188962;454950.9854598606;472100.0868749512;523786.93776528863;475713.07643608877;454823.36731481174;458604.1244154597;467695.9284303967;456207.11207956326;413500.05137691303;494365.86334879755;441452.48511977104;442416.7057188962;288545.87390705565;232886.18681767926;460196.1081007072;199831.30249085842;196478.32027769322;273.10286872616575;2923550.595499903;1187322.99242953;158552.85286169304;1218684.181096324;0;122;123;2;35;49;37;10;88;81;992741282164.8947;381800992360.0729;753071186935.5428;60038.16539203851;7854.338302563771;-0.0;0.0;3550709.5818302003;699620.6788972846;0.0;740915.592206904;3.7595901523783066;0.29962065705158647
4613;2019-08-25 21:53:45.115;744;741;203;203;185;40;81;22;66;31;686;239;65;97;260;167;269;698;187;75;81;-90;627;352;357;136;357;283;629;-2.0;-1.0;1367.0;143.0;0.0;0;59;100;1;0;0;1;0;0;0;1;0;1;0;0;21153.591796875;12343.5751953125;3145.95361328125;2569.59716796875;549.0;345907;684.0;0.0;Calculated values ==>;1566762825.115;347.56000000000006;347.26;293.46000000000004;293.46000000000004;291.66;277.16;273.5264737036516;281.26000000000005;275.36;279.76000000000005;276.26000000000005;341.76;297.06;279.66;282.86;299.16;289.86;300.06;342.96000000000004;280.66;281.26000000000005;341.56000000000006;328.06;264.16;241.71165711629368;265.49620691782997;273.5264737036516;291.86;6270000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2830000.0;6290000.0;0.0;0.0;0.22783333333333333;0.02383333333333333;0.0;0.0;0.0;12343.5751953125;3145.95361328125;2569.59716796875;21153.591796875;500427.00675890787;499838.3393371594;253979.2112967348;253979.2112967348;247537.18180126083;430671.36484660726;442783.7060152053;454444.836234358;472329.59916539915;523546.6853882367;475329.7919813491;454316.2327068528;458375.153756076;467964.9345701517;456372.3140648671;413116.20043194626;494028.83844038565;441825.1629536205;442783.7060152053;286870.6033266602;230377.04089860234;460349.06489204726;199785.89224204994;196478.32027769322;273.08068100247533;2923903.908845645;1187528.6302202565;158595.70990758628;1218736.721533378;0;122;123;2;35;49;37;10;88;81;992955821489.6014;381882907374.96094;753240117900.312;58019.79607291419;6210.088948158269;-0.0;0.0;3551693.5785407266;699737.9039448664;0.0;740915.592206904;3.556644164531069;0.2758058086551024
4614;2019-08-25 21:54:45.125;747;744;202;202;189;41;54;23;61;31;684;238;60;82;260;167;270;701;187;76;55;-89;665;352;357;137;357;261;666;-3.0;-1.0;1150.0;134.0;16.0;0;63;1;1;1;0;1;0;0;0;1;0;1;0;0;31282.3828125;22687.203125;3431.1728515625;2389.3701171875;549.0;345908;681.0;0.0;Calculated values ==>;1566762885.125;347.86;347.56000000000006;293.36;293.36;292.06;277.26000000000005;273.5264737036516;278.56;275.46000000000004;279.26000000000005;276.26000000000005;341.56000000000006;296.96000000000004;279.16;281.36;299.16;289.86;300.16;343.26;280.76000000000005;278.66;341.26;328.06;264.26000000000005;241.92719264551067;262.63441904999945;273.5264737036516;291.86;6650000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2610000.0;6659999.999999999;0.0;0.0;0.19166666666666668;0.022333333333333334;0.0026666666666666666;0.0026666666666666666;0.0;22687.203125;3431.1728515625;2389.3701171875;31282.3828125;497209.85102364153;496700.23510414717;251955.61523468187;251955.61523468187;247541.03344985345;430671.36484660726;438375.39478970936;457457.7101697933;472198.00020708365;525093.9491729713;477989.6663508223;457335.37642303173;460005.9145219057;467964.9345701517;456372.3140648671;394164.5408422433;490688.3306875057;441985.7013816811;438543.2984487911;285614.20965156396;230377.04089860234;460296.82502626866;199678.44968511516;251955.61523468187;273.0383027679905;2924340.948128396;1187820.6020267382;158637.04152241058;1218791.540055474;0;123;123;2;35;49;37;10;88;81;993170057189.5674;381964821024.94794;753403345100.2861;49407.69159289664;5820.4770492857615;-0.0;497.56715523762455;3552588.95680931;699838.1753706152;0.0;740919.7392909292;1.9547576863551925;0.15138439836463774
4615;2019-08-25 21:55:45.096;776;763;205;204;187;38;48;21;55;31;673;236;55;73;260;165;270;715;187;73;48;-90;700;351;356;136;356;250;700;-1.0;0.0;1183.0;440.0;0.0;0;56;0;1;1;0;1;0;0;0;1;0;1;0;0;32337.818359375;23540.833984375;3695.36108398438;2245.83862304688;570.0;345909;677.0;0.0;Calculated values ==>;1566762945.096;350.76;349.46000000000004;293.66;293.56;291.86;276.96000000000004;273.4187578820637;277.96000000000004;275.26000000000005;278.66;276.26000000000005;340.46000000000004;296.76000000000005;278.66;280.46000000000004;299.16;289.66;300.16;344.66;280.46000000000004;277.96000000000004;340.86;330.16;264.16;241.71165711629368;261.13683023647616;273.4187578820637;291.86;7000000.0;3510000.0;3560000.0;1360000.0;3560000.0;2500000.0;7000000.0;0.0;0.0;0.19716666666666666;0.07333333333333333;0.0;0.0;0.0;23540.833984375;3695.36108398438;2245.83862304688;32337.818359375;497876.06143994327;496055.7246351833;251649.86431653946;251313.25503256003;245793.38060942045;430735.4089219946;437589.2515478474;458495.7030266401;472329.59916539915;524844.1997579443;479124.75221704715;458495.7030266401;460637.9373830433;468105.1125513974;456261.25946858723;279413.64435858163;489191.5664918508;441714.7367588166;437589.2515478474;283939.0963198885;239159.6471344744;460349.06489204726;197408.83390967245;251955.61523468187;272.13268162714843;2924870.860223075;1188205.649472774;158675.64959229354;1218850.8991341318;0;123;123;2;35;49;37;10;88;81;993383853804.411;382046681439.88806;753556571005.1741;51477.62769422879;19282.283605374152;-0.0;0.0;3553429.2614591075;700047.2639342429;0.0;740923.8836797965;2.4001027893889426;0.22561608351876233
4616;2019-08-25 21:56:45.106;815;785;197;197;184;39;34;22;55;31;660;235;55;84;260;165;270;707;189;74;34;-89;640;353;358;137;358;268;639;-1.0;-1.0;811.0;341.0;13.0;0;59;100;1;0;0;1;0;0;0;1;0;1;0;0;20957.857421875;12590.140625;3192.80444335938;2426.68530273438;616.0;345910;674.0;0.0;Calculated values ==>;1566763005.106;354.66;351.66;292.86;292.86;291.56;277.06;273.6339639331285;276.56;275.36;278.66;276.26000000000005;339.16;296.66;278.66;281.56;299.16;289.66;300.16;343.86;280.56;276.56;340.56000000000006;334.76000000000005;264.26000000000005;241.92719264551067;263.56353331371673;273.6339639331285;292.06;6400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2680000.0;6390000.0;0.0;0.0;0.13516666666666666;0.05683333333333333;0.0021666666666666666;0.0021666666666666666;0.0;12590.140625;3192.80444335938;2426.68530273438;20957.857421875;508573.3241484045;504742.30807833053;251321.118473622;251321.118473622;246831.8631645255;430607.02586249536;434686.96261437517;455568.34810058575;472198.00020708365;522067.6874189004;476779.4238206559;455568.34810058575;459150.43994744663;467824.50383385463;455929.88678620907;408155.83817888127;494262.3973708977;441452.48511977104;434686.96261437517;282682.81946839223;258404.02479325983;460296.82502626866;197661.02701736713;251321.118473622;272.2414861252377;2925315.064876287;1188506.7911097135;158714.59378128542;1218908.3100804137;0;123;123;2;35;49;37;10;88;81;993598089504.377;382128595089.87506;753711996905.1494;34860.47289974838;14926.467853505903;-0.0;397.2926623049652;3554148.865544638;700332.3843751764;0.0;740927.1950037772;2.755917192872978;0.2655372448402568
4617;2019-08-25 21:57:45.107;816;774;194;193;181;46;33;23;44;32;655;236;48;95;259;166;270;634;189;43;33;-89;599;365;370;139;370;274;599;-2.0;-1.0;1019.0;414.0;0.0;0;64;100;1;0;0;1;0;0;0;1;0;1;0;0;19136.884765625;11771.763671875;2821.68920898438;2510.43310546875;685.0;345911;670.0;0.0;Calculated values ==>;1566763065.107;354.76;350.56000000000006;292.56;292.46000000000004;291.26000000000005;277.76000000000005;274.9066339382667;276.46000000000004;275.46000000000004;277.56;276.36;338.66;296.76000000000005;277.96000000000004;282.66;299.06;289.76000000000005;300.16;336.56;277.46000000000004;276.46000000000004;340.16;341.66;264.26000000000005;242.35481222062532;264.3458800820626;274.9066339382667;292.06;5990000.0;3650000.0;3700000.0;1390000.0;3700000.0;2740000.0;5990000.0;0.0;0.0;0.16983333333333334;0.06899999999999999;0.0;0.0;0.0;11771.763671875;2821.68920898438;2510.43310546875;19136.884765625;512232.26564955455;506906.185827335;252050.05016069894;251672.47123978453;247319.90569982788;429811.8947417682;431473.88110614876;453159.8949702265;472032.3497595296;521062.29944175907;476134.3508397133;453671.615268447;459552.89120060037;465987.64080860076;454048.7298407423;422934.12628120376;488332.9100163752;433351.604109613;431473.88110614876;281007.8604223974;287289.4124756198;459990.31174732913;200843.2497554322;251321.118473622;273.55321184383143;2925649.1932974877;1188709.8103630133;158755.7371205118;1218958.4316963349;0;123;123;2;35;49;37;10;88;81;993816493144.981;382211396470.10406;753874599615.5991;42851.77691231257;17881.147277440887;-0.0;0.0;3554796.478421564;700605.7857253036;0.0;740930.5058311517;3.5508260659770463;0.3437390655599102
4618;2019-08-25 21:58:45.117;790;757;208;208;188;53;36;26;12;34;657;238;21;93;257;166;269;557;189;41;36;-90;591;366;371;138;371;277;592;-2.0;-1.0;765.0;305.0;3.0;0;62;100;1;0;0;1;0;0;0;1;0;1;0;0;19457.53125;11597.5;2767.28637695312;2528.4375;749.0;345912;663.0;0.0;Calculated values ==>;1566763125.117;352.16;348.86;293.96000000000004;293.96000000000004;291.96000000000004;278.46000000000004;275.0112864084945;276.76000000000005;275.76000000000005;274.36;276.56;338.86;296.96000000000004;275.26000000000005;282.46000000000004;298.86;289.76000000000005;300.06;328.86;277.26000000000005;276.76000000000005;339.46000000000004;348.06000000000006;264.16;242.14157278889297;264.73235714968143;275.0112864084945;292.06;5910000.0;3660000.0;3710000.0;1380000.0;3710000.0;2770000.0;5920000.0;0.0;0.0;0.1275;0.05083333333333333;0.0005;0.0005;0.0;11597.5;2767.28637695312;2528.4375;19457.53125;509645.3502270199;505358.7379354989;258104.82270185868;258104.82270185868;250137.53151357555;429743.705733735;431784.28850342275;448435.9519905463;472360.27449258295;521023.9619164162;475980.7954855421;449632.96503105626;458832.74068814603;465579.7077360809;453877.53911106277;425002.35858197114;478203.8071880398;432727.05303922435;431784.28850342275;278076.8904731985;314105.63291466556;460042.8137205575;201070.94803725014;258104.82270185868;273.6470919429346;2925970.8670342555;1188904.5866842254;158797.73470731542;1219005.014255343;0;123;123;2;35;49;37;10;88;81;994038830194.9457;382294510320.0909;754039927165.5729;31539.038004045262;13164.403172234788;-0.0;86.83973290078204;3555416.5051996782;700864.5417644965;0.0;740931.2296162032;2.6513755595393946;0.25606291756420296
4619;2019-08-25 21:59:45.128;759;743;214;214;197;52;38;28;3;36;662;238;7;84;257;167;269;515;190;40;38;-90;590;361;365;137;365;278;591;-1.0;-1.0;915.0;149.0;0.0;0;62;100;1;0;0;1;0;0;0;1;0;1;0;0;20512.783203125;11566.123046875;2790.109375;2555.29614257812;776.0;345913;654.0;0.0;Calculated values ==>;1566763185.128;349.06000000000006;347.46000000000004;294.56;294.56;292.86;278.36;274.4858918419099;276.96000000000004;275.96000000000004;273.46000000000004;276.76000000000005;339.36;296.96000000000004;273.86;281.56;298.86;289.86;300.06;324.66;277.16;276.96000000000004;338.56000000000006;350.76;264.16;241.92719264551067;264.86050150153983;274.4858918419099;292.16;5900000.0;3610000.0;3650000.0;1370000.0;3650000.0;2780000.0;5910000.0;0.0;0.0;0.1525;0.024833333333333332;0.0;0.0;0.0;11566.123046875;2790.109375;2555.29614257812;20512.783203125;505795.7059596387;503650.62880032574;405312.8345247936;405312.8345247936;253620.77343018347;430081.6785162784;433683.32636128634;447036.0432864335;472687.3056196521;521460.74635600136;475853.6388608102;447576.93015465443;457553.05565504805;466443.21093673893;454870.3809290121;425288.99929170596;472085.39462024724;434047.17992658;433683.32636128634;274308.8830629234;325426.6669566859;460196.1081007072;201531.32479156618;258104.82270185868;273.80549467817;2926304.0140533345;1189097.6522648872;158840.1069210943;1219051.3343770117;0;123;123;2;35;49;37;10;88;81;994259670674.6438;382377025444.9781;754206457690.3453;37439.46957046726;6423.508785510335;-0.0;0.0;3555991.431479178;701027.8042898978;0.0;740931.9534133149;2.593673196885028;0.21609546443477654
4620;2019-08-25 22:00:45.118;735;729;214;214;198;47;37;28;18;37;666;238;15;75;257;167;269;490;189;36;37;-91;594;354;359;137;359;278;595;-3.0;-1.0;797.0;103.0;0.0;0;63;100;1;0;0;1;0;0;0;1;0;1;0;0;21368.419921875;11679.0048828125;2859.69067382812;2557.76733398438;779.0;345914;645.0;0.0;Calculated values ==>;1566763245.118;346.66;346.06000000000006;294.56;294.56;292.96000000000004;277.86;273.7412296467126;276.86;275.96000000000004;274.96000000000004;276.86;339.76;296.96000000000004;274.66;280.66;298.86;289.86;300.06;322.16;276.76000000000005;276.86;337.66;351.06000000000006;264.06;241.92719264551067;264.86050150153983;273.7412296467126;292.06;5940000.0;3540000.0;3590000.0;1370000.0;3590000.0;2780000.0;5950000.0;0.0;0.0;0.13283333333333333;0.017166666666666667;0.0;0.0;0.0;11679.0048828125;2859.69067382812;2557.76733398438;21368.419921875;502338.1868183559;501464.7291212588;260569.19281328013;260569.19281328013;253799.55154090098;430542.39183029096;434976.4790924014;449051.20828512724;472785.1150065333;521875.4905071989;475853.6388608102;448650.99662376865;456423.9752947124;467297.0874545841;456041.49723122193;424131.26586625754;467695.4228957824;434799.06761956174;434976.4790924014;270541.29595472733;326684.87348024134;460095.3607636393;199994.6766668165;258104.82270185868;273.1715572884756;2926652.965911094;1189291.3293794321;158882.7086819287;1219098.4081971482;0;123;123;2;35;49;37;10;88;81;994476834474.6783;382459211744.99115;754373229890.3718;33083.00928329895;4465.061743662125;-0.0;0.0;3556579.0208551656;701118.5272546407;0.0;740931.9534133149;2.1962479178983214;0.17650625526808977
4621;2019-08-25 22:01:45.099;720;720;214;215;197;39;36;21;35;36;670;238;30;73;257;168;269;505;190;30;36;-92;602;348;353;137;353;277;603;310.0;0.0;406.0;333.0;2.0;0;59;100;1;0;0;1;0;0;0;1;0;1;0;0;22181.65625;11878.970703125;2959.279296875;2516.66088867188;773.0;345915;637.0;0.0;Calculated values ==>;1566763305.099;345.16;345.16;294.56;294.66;292.86;277.06;273.0942459734351;276.76000000000005;275.26000000000005;276.66;276.76000000000005;340.16;296.96000000000004;276.16;280.46000000000004;298.86;289.96000000000004;300.06;323.66;276.16;276.76000000000005;336.86;350.46000000000004;263.96000000000004;241.92719264551067;264.73235714968143;273.0942459734351;292.16;6020000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2770000.0;6030000.0;0.051666666666666666;0.0;0.06766666666666667;0.0555;0.0003333333333333333;0.052;0.0;11878.970703125;2959.279296875;2516.66088867188;22181.65625;499623.2137318922;499527.6874287588;259983.54325709134;260431.0655002683;252994.09741114077;430925.7729439634;436234.2779913113;451471.7571774648;472687.3056196521;522371.05015943054;475980.7954855421;450818.17062064377;456336.6739060206;468141.6315617004;457165.7410571888;421720.1708696097;468967.7485579181;435192.50325232843;436234.2779913113;267192.67376467976;324168.52440917626;459994.5828749552;195834.70140826429;196245.91193293626;271.4890208545588;2927015.768288391;1189487.5836755936;158924.98219289427;1219146.8842579124;0;123;123;2;35;49;37;10;88;81;994690366834.4883;382541385714.91797;754539677165.2236;17298.107440382566;14660.873421401346;-0.0;12479.3950350355;3556998.730543987;701277.8595763232;0.0;741035.9154401107;2.560564913405911;0.1905069493284957
4622;2019-08-25 22:02:45.119;716;718;214;215;195;34;34;17;48;33;672;238;43;75;257;168;269;563;188;31;35;-93;612;345;350;138;349;273;613;-1.0;83.0;0.0;420.0;3.0;0;61;100;1;0;0;1;0;0;0;1;0;1;0;0;23149.361328125;12098.9150390625;3065.5732421875;2497.681640625;766.0;345916;631.0;0.0;Calculated values ==>;1566763365.119;344.76;344.96000000000004;294.56;294.66;292.66;276.56;272.7676641592781;276.56;274.86;277.96000000000004;276.46000000000004;340.36;296.96000000000004;277.46000000000004;280.66;298.86;289.96000000000004;300.06;329.46000000000004;276.26000000000005;276.66;336.26000000000005;349.76;263.86;242.14157278889297;264.2163659402789;272.7676641592781;291.96000000000004;6120000.0;3450000.0;3500000.0;1380000.0;3490000.0;2730000.0;6130000.0;0.0;0.013833333333333333;0.0;0.07;0.0005;0.0005;0.0;12098.9150390625;3065.5732421875;2497.681640625;23149.361328125;498132.67468293896;498302.43392708397;259298.77791000545;259730.5526216821;251755.23247361073;431113.4868728058;436595.3100339729;453842.64716872294;472262.261994151;522901.00977208064;476487.5052870755;453204.3866702287;457240.6883041983;468699.6150421592;457653.1124292614;418499.2345636898;476551.88892338047;436081.5386184645;436765.7177630592;264681.4149301396;321233.1047070471;459739.855471695;186545.93555192955;259298.77791000545;267.6444079302522;2927393.652687582;1189687.4659952866;158966.78230935437;1219197.1080980902;0;123;123;2;35;49;37;10;88;81;994901337134.4213;382623913214.8917;754704732165.1711;0.0;19123.574394383584;0.0;88.73346992652688;3557142.9294895763;701559.4904870536;0.0;741140.6847557535;1.0877659964371211;0.17581675381027007
4623;2019-08-25 22:03:45.130;721;720;210;212;195;31;33;17;54;30;671;238;51;79;257;168;270;611;188;32;34;-92;626;341;346;138;345;270;628;94.0;97.0;503.0;283.0;3.0;0;59;100;1;0;0;1;0;0;0;1;0;1;0;0;23699.0546875;12390.4326171875;3273.83813476562;2453.08642578125;760.0;345917;624.0;0.0;Calculated values ==>;1566763425.13;345.26;345.16;294.16;294.36;292.66;276.26000000000005;272.3289490889957;276.46000000000004;274.86;278.56;276.16;340.26;296.96000000000004;278.26000000000005;281.06;298.86;289.96000000000004;300.16;334.26000000000005;276.36;276.56;335.56;349.16;263.96000000000004;242.14157278889297;263.82572766246335;272.3289490889957;291.96000000000004;6260000.0;3410000.0;3460000.0;1380000.0;3450000.0;2700000.0;6280000.0;0.015666666666666666;0.016166666666666666;0.08383333333333334;0.04716666666666667;0.0005;0.016166666666666666;0.0;12390.4326171875;3273.83813476562;2453.08642578125;23699.0546875;497445.96635083953;497116.8595559049;256739.5582428356;257540.37127766566;251079.40523379316;431359.6534126046;437353.63273869926;455109.19043650426;471968.1179040911;523039.5747667083;476865.5476822358;454731.5826876494;458219.33475495793;469253.65497044276;458297.518925755;413878.39096884546;481864.6994264321;437185.6589029479;437521.2110384471;261751.83340796042;318717.3015803363;459840.87278752984;194103.1190858445;196040.3285443081;270.76217965208747;2927784.1277293656;1189891.5813072352;159008.04627368873;1219249.946211581;0;123;123;2;35;49;37;10;88;81;995110175414.9656;382706728395.10754;754867662030.5958;21881.008981563646;12533.96404959616;0.0;3903.9409336552467;3557325.3046608837;701823.3516737915;0.0;741173.963142456;2.1150388320382474;0.19040541616833206
4624;2019-08-25 22:04:45.130;733;727;205;207;190;29;34;15;58;27;668;238;55;84;257;168;270;645;189;34;34;-91;642;339;344;138;343;268;644;138.0;-1.0;662.0;256.0;3.0;0;60;100;1;0;0;1;0;0;0;1;0;1;0;0;23631.416015625;12731.04296875;3317.63842773438;2427.45874023438;755.0;345918;617.0;0.0;Calculated values ==>;1566763485.13;346.46000000000004;345.86;293.66;293.86;292.16;276.06;272.10816812424576;276.56;274.66;278.96000000000004;275.86;339.96000000000004;296.96000000000004;278.66;281.56;298.86;289.96000000000004;300.16;337.66;276.56;276.56;334.86;348.66;264.06;242.14157278889297;263.56353331371673;272.10816812424576;292.06;6420000.0;3390000.0;3440000.0;1380000.0;3429999.9999999995;2680000.0;6440000.000000001;0.023;0.0;0.11033333333333334;0.042666666666666665;0.0005;0.0235;0.0;12731.04296875;3317.63842773438;2427.45874023438;23631.416015625;497517.99000316224;496507.5494078709;254003.97954218535;254749.28610223337;248676.1253538984;431480.97241316177;437977.5542844868;455942.7901435855;471673.81221397576;522891.69792520796;477116.64023492776;455568.34810058575;459150.43994744663;469529.22026130935;458617.4452057138;407253.3252607116;485008.69177614426;437977.5542844868;437977.5542844868;258822.4845140824;316620.98725437425;459941.8588226559;194624.4799781298;195887.87358587564;270.96616629344487;2928178.5483185584;1190100.926937118;159048.71748340552;1219304.875182935;0;123;123;2;35;49;37;10;88;81;995317175414.9656;382789528395.10754;755029062030.5958;28832.12022158861;11320.208164033114;-0.0;5689.107496417362;3557747.91407091;702022.1364422385;0.0;741253.9052127067;2.4811154030454445;0.20053708698999279
4625;2019-08-25 22:05:45.111;751;739;200;201;185;28;35;15;60;25;664;238;58;87;258;169;270;669;189;36;36;-89;651;339;344;138;344;264;652;247.0;-1.0;937.0;209.0;0.0;0;58;100;1;0;0;1;0;0;0;1;0;1;0;0;23156.171875;12902.3330078125;3402.26245117188;2389.61987304688;749.0;345919;608.0;0.0;Calculated values ==>;1566763545.111;348.26;347.06000000000006;293.16;293.26000000000005;291.66;275.96000000000004;272.10816812424576;276.66;274.66;279.16;275.66;339.56000000000006;296.96000000000004;278.96000000000004;281.86;298.96000000000004;290.06;300.16;340.06000000000006;276.76000000000005;276.76000000000005;333.96000000000004;348.06000000000006;264.26000000000005;242.14157278889297;263.0348170998261;272.10816812424576;292.06;6509999.999999999;3390000.0;3440000.0;1380000.0;3440000.0;2640000.0;6520000.0;0.04116666666666667;0.0;0.15616666666666665;0.034833333333333334;0.0;0.04116666666666667;0.0;12902.3330078125;3402.26245117188;2389.61987304688;23156.171875;499095.1657047764;497368.4236480551;251835.0157759243;252190.64189852722;246706.18808585603;431480.97241316177;438143.19809006865;456847.7499277304;471477.517547777;522803.0253297678;477616.6075350949;456601.04438692535;460141.7697677419;469517.11893104936;458751.1088074588;402834.4632182684;487594.483852489;438308.46812309633;438308.46812309633;255056.51255035817;314105.63291466556;460143.737624023;195768.11609069994;195768.11609069994;271.4275954631972;2928568.3214167207;1190314.470759768;159088.8470934119;1219360.8566238044;0;123;123;2;35;49;37;10;88;81;995523510054.7819;382872302175.0338;755188611490.4537;40771.936150882924;9209.08415007742;-0.0;9984.577825333652;3558327.7641961267;702193.1597035157;0.0;741384.4778958242;3.2077087516771585;0.2185729582803335
4626;2019-08-25 22:06:45.101;770;753;194;195;179;30;38;14;62;24;659;237;60;91;258;169;270;685;188;38;38;-88;644;342;346;137;346;264;646;-3.0;-1.0;1228.0;391.0;0.0;0;55;100;1;0;0;1;0;0;0;1;0;1;0;0;22013.087890625;12754.0009765625;3358.0556640625;2377.89868164062;743.0;345920;599.0;0.0;Calculated values ==>;1566763605.101;350.16;348.46000000000004;292.56;292.66;291.06;276.16;272.43898195401505;276.96000000000004;274.56;279.36;275.56;339.06000000000006;296.86;279.16;282.26000000000005;298.96000000000004;290.06;300.16;341.66;276.96000000000004;276.96000000000004;333.06;347.46000000000004;264.36;241.92719264551067;263.0348170998261;272.43898195401505;291.96000000000004;6440000.000000001;3420000.0000000005;3460000.0;1370000.0;3460000.0;2640000.0;6459999.999999999;0.0;0.0;0.20466666666666666;0.06516666666666666;0.0;0.0;0.0;12754.0009765625;3358.0556640625;2377.89868164062;22013.087890625;502300.9348848554;499838.6220823559;249975.9450633139;250324.10533620053;244943.2906830131;431298.55289687274;438187.6485518552;457094.0657969381;471512.23439352604;522289.2634709022;477504.8967065345;456847.7499277304;460624.31574170804;469241.5156275734;458271.59438514727;406324.6853626302;490493.57601577294;438187.6485518552;438187.6485518552;251290.9062238717;311590.51834565785;460397.5116797571;195585.62911062257;195768.11609069994;271.36566740850066;2928944.6691797446;1190528.237909208;159128.56979315373;1219417.1832187762;0;123;123;2;35;49;37;10;88;81;995730475554.8148;382954788425.04694;755346985090.4789;53522.06004179924;17256.907680755266;-0.0;0.0;3559113.4165339735;702413.6728771523;0.0;741467.6688435794;3.8279685639544194;0.35099177857814967
4627;2019-08-25 22:07:45.102;784;764;191;191;175;33;32;14;64;24;655;237;62;94;259;169;270;688;190;41;32;-87;636;345;349;135;349;267;638;-1.0;-1.0;991.0;428.0;0.0;0;50;100;1;0;0;1;0;0;0;1;0;1;0;0;20888.525390625;12588.8955078125;3264.53588867188;2384.90234375;738.0;345921;590.0;0.0;Calculated values ==>;1566763665.102;351.56000000000006;349.56000000000006;292.26000000000005;292.26000000000005;290.66;276.46000000000004;272.7676641592781;276.36;274.56;279.56;275.56;338.66;296.86;279.36;282.56;299.06;290.06;300.16;341.96000000000004;277.26000000000005;276.36;332.16;346.96000000000004;264.46000000000004;241.49495122638035;263.43189868330234;272.7676641592781;292.16;6360000.0;3450000.0;3490000.0;1350000.0;3490000.0;2670000.0;6380000.0;0.0;0.0;0.16516666666666666;0.07133333333333333;0.0;0.0;0.0;12588.8955078125;3264.53588867188;2384.90234375;20888.525390625;504881.70083810913;502057.6167523834;249252.7602121874;249252.7602121874;243908.0685128684;431113.4868728058;436488.0602253265;456852.27101820137;471777.35084692197;521633.89032530884;477129.7108082009;456604.5754085982;460522.43606938334;468952.88547666266;457788.6768492824;409889.8944172471;491737.0248552173;438007.11713173456;436488.0602253265;247525.65490268572;309494.7701623936;460802.5198328593;195758.1041081989;195768.11609069994;271.44665466406923;2929302.1885818806;1190739.432232836;159168.26046315086;1219472.3724014533;0;123;123;2;35;49;37;10;88;81;995938979029.563;383036389784.94836;755506287745.2865;43124.05323463541;18906.501655025775;-0.0;0.0;3559918.8142333757;702715.0396439489;0.0;741467.6688435794;3.401108663387362;0.33382762581494624
4628;2019-08-25 22:08:45.102;790;771;193;192;174;35;24;15;65;25;653;237;64;96;259;169;270;686;187;44;24;-87;635;345;350;138;350;269;636;-2.0;-1.0;1101.0;432.0;0.0;0;56;100;1;0;0;1;0;0;0;1;0;1;0;0;20707.30859375;12567.0498046875;3215.1015625;2426.36645507812;734.0;345922;582.0;0.0;Calculated values ==>;1566763725.102;352.16;350.26;292.46000000000004;292.36;290.56;276.66;272.7676641592781;275.56;274.66;279.66;275.66;338.46000000000004;296.86;279.56;282.76000000000005;299.06;290.06;300.16;341.76;277.56;275.56;331.36;346.56000000000006;264.46000000000004;242.14157278889297;263.6948088759802;272.7676641592781;291.86;6350000.0;3450000.0;3500000.0;1380000.0;3500000.0;2690000.0;6360000.0;0.0;0.0;0.1835;0.07200000000000001;0.0;0.0;0.0;12567.0498046875;3215.1015625;2426.36645507812;20707.30859375;505757.8349292096;503169.41668882436;250030.7271405742;249680.49073688727;243649.6125966754;431113.4868728058;434867.2671453463;456649.39548440085;471477.517547777;521264.5098498967;476878.6617815061;456525.10104843223;460454.98036258493;468814.2162213776;457788.6768492824;410309.8042861417;491664.0907612479;438281.1220538176;434867.2671453463;244179.05427248686;307818.28838856175;460345.49301534053;195931.33320418818;195768.11609069994;271.5164128320514;2929648.8205317506;1190949.0651104401;159208.35436980776;1219526.369380213;0;123;123;2;35;49;37;10;88;81;996148679029.563;383118289784.94836;755667087745.2865;47841.764428419025;19037.819506402975;-0.0;0.0;3560676.8627139013;703031.2423202941;0.0;741467.6688435794;3.6729834129080374;0.34944900330900247
4629;2019-08-25 22:09:45.113;790;775;196;196;176;37;24;16;63;25;653;236;63;98;260;168;270;689;187;47;24;-88;632;346;351;138;351;271;633;-2.0;-1.0;1249.0;338.0;0.0;0;53;100;1;0;0;1;0;0;0;1;0;1;0;0;20440.533203125;12481.0654296875;3171.4111328125;2420.67041015625;731.0;345923;575.0;0.0;Calculated values ==>;1566763785.113;352.16;350.66;292.76000000000005;292.76000000000005;290.76000000000005;276.86;272.8767566201714;275.56;274.76000000000005;279.46000000000004;275.66;338.46000000000004;296.76000000000005;279.46000000000004;282.96000000000004;299.16;289.96000000000004;300.16;342.06000000000006;277.86;275.56;330.66;346.26;264.36;242.14157278889297;263.95629194202945;272.8767566201714;291.86;6320000.0;3460000.0;3510000.0;1380000.0;3510000.0;2710000.0;6330000.0;0.0;0.0;0.20816666666666667;0.05633333333333333;0.0;0.0;0.0;12481.0654296875;3171.4111328125;2420.67041015625;20440.533203125;506026.19774306443;503970.91711940186;251221.5883650712;251221.5883650712;244395.61095535682;431051.2098666511;434624.13164572034;456071.28476509376;471477.517547777;521100.9725554275;476513.9635178359;456071.28476509376;460387.89902122674;468802.25513630296;457491.0470043858;411539.69684975035;492386.5607009012;438555.21955574804;434624.13164572034;241250.99604349316;306560.99450073834;460244.63067514834;196941.46813337549;195768.11609069994;271.92579347511116;2929991.782077681;1191157.8376717283;159248.7537488247;1219579.60007644;0;123;123;2;35;49;37;10;88;81;996359017584.2755;383201104964.8352;755829117445.0651;53942.190162169354;14832.744823186535;-0.0;0.0;3561525.217837594;703313.5487693504;0.0;741467.6688435794;3.805365777714797;0.3374725693183205
4630;2019-08-25 22:10:45.153;788;776;201;201;181;38;25;16;41;26;654;235;46;97;260;167;270;687;190;49;25;-88;627;347;352;138;352;273;628;-1.0;-1.0;1085.0;310.0;0.0;0;55;100;1;0;0;1;0;0;0;1;0;1;0;0;20590.533203125;12431.791015625;3171.44116210938;2446.21923828125;730.0;345924;569.0;0.0;Calculated values ==>;1566763845.153;351.96000000000004;350.76;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;272.9856168485579;275.66;274.76000000000005;277.26000000000005;275.76000000000005;338.56000000000006;296.66;277.76000000000005;282.86;299.16;289.86;300.16;341.86;278.06;275.66;330.06;346.16;264.36;242.14157278889297;264.2163659402789;272.9856168485579;292.16;6270000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2730000.0;6280000.0;0.0;0.0;0.18083333333333332;0.051666666666666666;0.0;0.0;0.0;12431.791015625;3171.44116210938;2446.21923828125;20590.533203125;506212.3695304269;504556.4697150585;253277.45486687522;253277.45486687522;246221.04603733908;430988.63858405815;434556.38421811117;452948.24331024045;471575.67402331997;521040.6742614303;476147.795189124;453587.6991209416;459954.59107557806;468663.3221224397;457192.23189894925;413498.9491333662;492619.8363271863;438663.3650502511;434556.38421811117;238741.38928724395;306141.9092990094;460244.63067514834;197081.0441585097;195768.11609069994;271.9856244492966;2930333.9355825763;1191365.5832142236;159289.33820097288;1219632.4924171425;0;123;123;2;35;49;37;10;88;81;996570058184.9795;383283960165.1116;755992426245.6099;46269.318513271304;13596.785303359662;-0.0;0.0;3562360.8704766138;703550.6194630298;0.0;741467.6688435794;3.3167824570840194;0.30141294167707755
