;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4631;2019-08-25 22:11:45.144;783;774;205;205;184;38;26;17;14;26;655;236;21;91;260;167;270;682;187;51;26;-89;623;347;351;141;351;275;624;-2.0;-2.0;1472.0;320.0;0.0;0;65;100;1;0;0;1;0;0;0;1;0;1;0;0;20857.099609375;12303.4580078125;3140.61279296875;2514.14575195312;731.0;345925;563.0;0.0;Calculated values ==>;1566763905.144;351.46000000000004;350.56000000000006;293.66;293.66;291.56;276.96000000000004;272.9856168485579;275.76000000000005;274.86;274.56;275.76000000000005;338.66;296.76000000000005;275.26000000000005;282.26000000000005;299.16;289.86;300.16;341.36;278.26000000000005;275.76000000000005;329.46000000000004;346.26;264.26000000000005;242.77792619122317;264.4750485637546;272.9856168485579;291.86;6230000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2750000.0;6240000.0;0.0;0.0;0.24533333333333335;0.05333333333333334;0.0;0.0;0.0;12303.4580078125;3140.61279296875;2514.14575195312;20857.099609375;505920.21363673895;504657.5696425572;254995.78537396062;254995.78537396062;247384.46434004055;430988.63858405815;434975.17651431775;449072.69241234916;471176.58799080667;520980.4397853957;476007.43124587944;449997.0800511383;458902.68449210824;468802.25513630296;457192.23189894925;414993.9374114752;492339.52793232654;439217.1880233884;434975.17651431775;236231.924509345;306560.99450073834;459682.43560555455;197546.52657978455;195768.11609069994;272.17161008480434;2930679.2807127773;1191571.6793701414;159330.6683753919;1219685.0849766454;0;123;123;2;35;49;37;10;88;81;996780926549.7583;383367647610.02374;756156801585.4374;61707.75268425586;13980.581814707733;-0.0;0.0;3563260.5444309767;703780.3963837303;0.0;741467.6688435794;4.214691045555917;0.3615603755929802
4632;2019-08-25 22:12:45.134;776;771;206;206;187;37;30;17;14;27;656;235;15;84;261;167;270;677;188;53;30;-88;621;347;352;143;351;277;623;-2.0;-1.0;1241.0;266.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;1;0;0;21159.525390625;12260.919921875;3143.35668945312;2637.90673828125;733.0;345926;558.0;0.0;Calculated values ==>;1566763965.134;350.76;350.26;293.76000000000005;293.76000000000005;291.86;276.86;272.9856168485579;276.16;274.86;274.56;275.86;338.76;296.66;274.66;281.56;299.26000000000005;289.86;300.16;340.86;278.46000000000004;276.16;328.96000000000004;346.46000000000004;264.36;243.1966462407574;264.73235714968143;272.9856168485579;291.96000000000004;6210000.0;3470000.0000000005;3520000.0000000005;1430000.0;3510000.0;2770000.0;6230000.0;0.0;0.0;0.20683333333333334;0.044333333333333336;0.0;0.0;0.0;12260.919921875;3143.35668945312;2637.90673828125;21159.525390625;505189.72626725014;504356.39521350706;255436.9493124617;255436.9493124617;248457.7659279887;430988.63858405815;435432.7099294878;448703.0104806584;471008.3239875013;520920.2694850051;475639.0499863016;448836.3105985386;457714.5187214496;468929.11797782005;457192.23189894925;415719.651144204;491753.3552610466;439325.3299729364;435432.7099294878;234140.81001818314;307399.1840295507;459475.12376646604;197563.33298268064;195768.11609069994;272.17831573180587;2931029.360898076;1191776.3484023963;159373.59499052222;1219737.442661272;0;123;123;2;35;49;37;10;88;81;996991791399.7919;383452833410.0373;756322373985.4637;51944.05662916506;11611.42272474782;-0.0;0.0;3564207.4849923374;703993.627543809;0.0;741467.6688435794;3.5226046716396398;0.3028351157991453
4633;2019-08-25 22:13:45.115;767;767;206;206;188;37;33;17;33;27;656;236;29;82;261;167;270;679;189;55;33;-86;624;348;352;145;352;280;625;-1.0;-1.0;1307.0;318.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21454.341796875;12303.044921875;3147.78784179688;2754.6044921875;735.0;345927;553.0;0.0;Calculated values ==>;1566764025.115;349.86;349.86;293.76000000000005;293.76000000000005;291.96000000000004;276.86;273.0942459734351;276.46000000000004;274.86;276.46000000000004;275.86;338.76;296.76000000000005;276.06;281.36;299.26000000000005;289.86;300.16;341.06000000000006;278.66;276.46000000000004;328.46000000000004;346.66;264.56;243.61107973660833;265.11578078379944;273.0942459734351;292.06;6240000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;2800000.0;6250000.0;0.0;0.0;0.21783333333333335;0.053000000000000005;0.0;0.0;0.0;12303.044921875;3147.78784179688;2754.6044921875;21454.341796875;503741.6998568978;503650.2411268902;255330.90168146486;255330.90168146486;248726.31066181554;430925.7729439634;435952.9704414604;450674.2481131922;470740.5471029485;520674.28523456695;475369.93111083045;450146.0135066748;456977.57757367886;468790.4121278882;457029.0511715114;414625.781954485;491823.76480239606;439654.13501626375;435952.9704414604;232049.79005350024;308237.3991652946;459369.54495285207;197638.72748789508;195768.11609069994;272.21243193777946;2931384.364004395;1191980.9832876716;159418.5183538315;1219789.8522640208;0;123;123;2;35;49;37;10;88;81;997202924519.6039;383539206049.9604;756489421070.3151;55119.570909543894;13871.733325642721;-0.0;0.0;3565099.399358682;704205.9199301559;0.0;741467.6688435794;3.7895988580544477;0.3337172837948425
4634;2019-08-25 22:14:45.106;760;762;205;206;187;37;36;17;50;27;655;240;45;86;262;168;270;687;190;57;36;-77;625;348;353;148;353;281;627;-2.0;-2.0;1317.0;397.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21468.759765625;12336.9873046875;3149.84741210938;2743.88720703125;734.0;345928;549.0;0.0;Calculated values ==>;1566764085.106;349.16;349.36;293.66;293.76000000000005;291.86;276.86;273.0942459734351;276.76000000000005;274.86;278.16;275.86;338.66;297.16;277.66;281.76000000000005;299.36;289.96000000000004;300.16;341.86;278.86;276.76000000000005;328.06;346.56000000000006;265.46000000000004;244.22491754036054;265.2429198363724;273.0942459734351;292.16;6250000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;2810000.0;6270000.0;0.0;0.0;0.2195;0.06616666666666667;0.0;0.0;0.0;12336.9873046875;3149.84741210938;2743.88720703125;21468.759765625;502730.3950418017;502809.3165874297;254840.65866101338;255225.96353551702;248300.4888048052;430925.7729439634;436234.2779913113;452721.0725275842;470337.1587537227;520488.2041120485;475699.96426883223;452070.1938294837;457317.84573108045;468778.68743058434;457165.7410571888;414253.9667580959;492721.57151305635;439762.74146204925;436234.2779913113;230377.04089860234;307818.28838856175;459827.866514092;197429.7625144897;195768.11609069994;272.12902152116675;2931742.0028631636;1192186.286089304;159464.33224482895;1219842.3246857042;0;123;123;2;35;49;37;10;88;81;997414392794.382;383627092864.86816;756657695825.1385;56036.44254787424;17362.00788130702;-0.0;0.0;3566025.5605248385;704466.1620644309;0.0;741467.6688435794;4.0260857872691895;0.3694261101297566
4635;2019-08-25 22:15:45.126;754;757;204;205;187;39;38;19;59;27;652;243;55;91;262;169;270;691;191;59;38;-65;626;350;355;149;355;283;628;-1.0;-2.0;1183.0;410.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21505.240234375;12325.42578125;3146.04345703125;2754.69580078125;733.0;345929;545.0;0.0;Calculated values ==>;1566764145.126;348.56000000000006;348.86;293.56;293.66;291.86;277.06;273.3108153835814;276.96000000000004;275.06;279.06;275.86;338.36;297.46000000000004;278.66;282.26000000000005;299.36;290.06;300.16;342.26;279.06;276.96000000000004;327.66;346.46000000000004;266.66;244.42749628697553;265.49620691782997;273.3108153835814;292.26000000000005;6260000.0;3500000.0;3550000.0;1490000.0;3550000.0;2830000.0;6280000.0;0.0;0.0;0.19716666666666666;0.06833333333333333;0.0;0.0;0.0;12325.42578125;3146.04345703125;2754.69580078125;21505.240234375;501846.3460367325;502057.0324848845;254407.69051138905;254789.4773391695;248261.55315906135;430799.1582183253;436107.93194895133;453542.0464659159;470202.2318419094;520011.2725881767;475788.6896806878;453023.4260705453;457622.56751673645;468500.50287146907;456976.06166527286;413878.39096884546;493169.9006643448;439652.53298594663;436107.93194895133;228704.35009887922;307399.1840295507;460905.02131207584;197999.93241391456;195768.11609069994;272.3645270839268;2932100.238901939;1192391.874704991;159510.1690437212;1219894.807931516;0;123;123;2;35;49;37;10;88;81;997626863594.3145;383716222564.83984;756826952225.0847;50384.38682058627;17965.18107470769;-0.0;0.0;3566912.696382709;704760.6534367178;0.0;741467.6688435794;3.750079501025393;0.3547448173020632
4636;2019-08-25 22:16:45.116;750;754;204;204;186;39;41;20;60;27;649;245;59;97;263;169;270;695;191;61;41;-56;649;351;356;142;356;273;650;-2.0;-1.0;1096.0;273.0;19.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;31893.7109375;22116.8515625;3344.3974609375;3528.20190429688;732.0;345930;542.0;0.0;Calculated values ==>;1566764205.116;348.16;348.56000000000006;293.56;293.56;291.76000000000005;277.06;273.4187578820637;277.26000000000005;275.16;279.16;275.86;338.06000000000006;297.66;279.06;282.86;299.46000000000004;290.06;300.16;342.66;279.26000000000005;277.26000000000005;327.36;346.36;267.56;242.98782864720522;264.2163659402789;273.4187578820637;292.26000000000005;6490000.000000001;3510000.0;3560000.0;1420000.0;3560000.0;2730000.0;6500000.0;0.0;0.0;0.18266666666666667;0.0455;0.0031666666666666666;0.0031666666666666666;0.0;22116.8515625;3344.3974609375;3528.20190429688;31893.7109375;499149.8263867647;499595.5211502753;253359.41921001178;253359.41921001178;247107.74325044468;430735.4089219946;436391.10032494814;455362.68259601;471141.87126780767;520523.3570964965;477278.5379679164;455236.62953312014;459954.59107557806;468488.8616775764;456812.3516013391;403873.793995466;491484.713957755;439762.5194534373;436391.10032494814;227449.86971758792;306980.0860723078;462868.46541714086;199006.94499002383;253359.41921001178;272.76862537995015;2932545.1559965652;1192678.8458464048;159562.51779835834;1219948.8859246732;0;123;124;2;35;49;37;10;89;81;997840128044.3484;383803508014.8537;756993724425.1112;46827.64806936014;12005.699179433823;-0.0;579.6003235306318;3567722.661656872;705010.3691459862;0.0;741472.4980412758;2.0494678467843586;0.1803401985880408
4637;2019-08-25 22:17:48.087;751;754;203;203;191;42;32;21;41;27;636;246;44;84;262;169;270;702;193;51;32;-53;682;349;354;138;354;260;683;-2.0;78.0;803.0;180.0;15.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33147.86328125;23241.123046875;3629.18994140625;3371.26000976562;729.0;345931;540.0;0.0;Calculated values ==>;1566764268.087;348.26;348.56000000000006;293.46000000000004;293.46000000000004;292.26000000000005;277.36;273.20264511476705;276.36;275.26000000000005;277.26000000000005;275.86;336.76000000000005;297.76000000000005;277.56;281.56;299.36;290.06;300.16;343.36;278.26000000000005;276.36;327.16;346.06000000000006;267.86;242.14157278889297;262.5002047102346;273.20264511476705;292.46000000000004;6820000.0;3490000.0;3540000.0;1380000.0;3540000.0;2600000.0;6830000.0;0.0;0.013000000000000001;0.13383333333333333;0.030000000000000002;0.0025;0.0025;0.0;23241.123046875;3629.18994140625;3371.26000976562;33147.86328125;496119.1544244406;496440.086753744;251621.02201252859;251621.02201252859;247615.9004706201;430862.6128555636;435301.9155753477;455160.0616132378;471673.81221397576;520253.2473004979;479000.78080236894;455531.43715521536;460401.7896749278;468639.7184258905;457139.37240711367;282378.2755001592;489072.06429411087;438547.86740370444;435301.9155753477;226613.5671989835;305722.83045113535;463757.5055053611;198678.9521557952;251621.02201252859;272.63028563249713;2933114.0077975756;1193075.5454321182;159622.86030056496;1220009.8767263407;0;123;124;2;35;49;37;10;89;81;998063675094.1926;383891667414.7923;757161542139.9943;34325.72181572107;7952.356600486979;0.0;459.20223390704786;3568432.4267751323;705184.9217473253;0.0;741481.5833795812;1.4131963523483135;0.12315415703043887
4638;2019-08-25 22:18:45.117;783;773;206;207;188;40;31;21;19;27;634;248;22;74;262;166;270;719;193;52;32;-54;692;353;357;134;357;251;692;-1.0;-1.0;1207.0;282.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33280.2734375;23288.71484375;3604.62231445312;3279.4736328125;725.0;345932;539.0;0.0;Calculated values ==>;1566764325.117;351.46000000000004;350.46000000000004;293.76000000000005;293.86;291.96000000000004;277.16;273.6339639331285;276.26000000000005;275.26000000000005;275.06;275.86;336.56;297.96000000000004;275.36;280.56;299.36;289.76000000000005;300.16;345.06000000000006;278.36;276.36;327.06;345.66;267.76000000000005;241.2770596917726;261.27494424493943;273.6339639331285;292.46000000000004;6920000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;2510000.0;6920000.0;0.0;0.0;0.20116666666666666;0.047;0.0;0.0;0.0;23288.71484375;3604.62231445312;3279.4736328125;33280.2734375;499600.72207483434;498218.07934188045;252297.11220743967;252640.7261459659;246357.42260203479;430607.02586249536;434397.36110999016;453957.3546319885;472202.2088784924;520788.84925585;480316.329212506;454327.0165231591;460601.92182815174;468221.32719875296;456068.57679068804;280609.8803999531;490593.54336713586;438038.4151603797;434575.35254931415;226195.42121513622;304046.57827927166;464240.6138029252;199676.0201698456;251621.02201252859;273.0416100738901;2933640.173999104;1193444.1005244327;159675.53965348602;1220067.1745477947;0;123;124;2;35;49;37;10;89;81;998266416744.9385;383969228215.07764;757307253790.5303;51152.92844930108;12434.535900754741;-0.0;0.0;3569109.4889199305;705346.4029256064;0.0;741485.2206439556;2.107442518049723;0.18763472963130406
4639;2019-08-25 22:19:45.128;817;792;198;198;185;42;30;22;15;28;637;249;17;85;262;167;270;701;193;53;30;-55;641;353;358;133;358;273;642;-2.0;-1.0;970.0;265.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22307.48828125;12635.8486328125;3268.58715820312;3595.47094726562;721.0;345933;539.0;0.0;Calculated values ==>;1566764385.128;354.86;352.36;292.96000000000004;292.96000000000004;291.66;277.36;273.6339639331285;276.16;275.36;274.66;275.96000000000004;336.86;298.06;274.86;281.66;299.36;289.86;300.16;343.26;278.46000000000004;276.16;327.06;345.26;267.66;241.05796691057077;264.2163659402789;273.6339639331285;292.46000000000004;6409999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2730000.0;6420000.0;0.0;0.0;0.16166666666666665;0.04416666666666667;0.0;0.0;0.0;12635.8486328125;3268.58715820312;3595.47094726562;22307.48828125;508745.78763669776;505392.7153997907;251549.50224993614;251549.50224993614;247059.0435183428;430607.02586249536;433972.159331108;449571.7551823648;472431.1216696904;519280.76255615114;477729.55526568997;449834.72523562144;458479.98655472684;468081.364597962;456207.11207956326;407707.72287280334;493133.6575995178;437980.377758568;433972.159331108;226195.42121513622;302370.42649719206;464286.64485439006;199436.25722963494;251621.02201252859;272.94690977623134;2934103.4902718742;1193743.526771078;159732.84136162925;1220124.4617940586;0;123;124;2;35;49;37;10;89;81;998480956069.6453;384049342899.96814;757464482610.3154;40438.57216902466;11697.558786760019;-0.0;0.0;3569872.891355499;705547.5405828721;0.0;741485.2206439556;2.6736605285108177;0.2452734089961467
4640;2019-08-25 22:20:45.118;816;798;200;199;182;42;31;23;21;29;652;248;20;92;263;168;270;661;192;56;31;-57;633;354;359;134;358;281;634;-2.0;-1.0;1172.0;358.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21974.0078125;12459.396484375;3209.55346679688;3689.21215820312;716.0;345934;541.0;0.0;Calculated values ==>;1566764445.118;354.76;352.96000000000004;293.16;293.06;291.36;277.36;273.7412296467126;276.26000000000005;275.46000000000004;275.26000000000005;276.06;338.36;297.96000000000004;275.16;282.36;299.46000000000004;289.96000000000004;300.16;339.26;278.76000000000005;276.26000000000005;327.26000000000005;344.76;267.46000000000004;241.2770596917726;265.2429198363724;273.7412296467126;292.36;6330000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2810000.0;6340000.0;0.0;0.0;0.19533333333333333;0.059666666666666666;0.0;0.0;0.0;12459.396484375;3209.55346679688;3689.21215820312;21974.0078125;509311.4679781957;506890.87073539256;252627.1174964918;252261.7861266073;246341.50379932232;430542.39183029096;433904.5296488982;448897.9234496305;472397.21216106473;520176.1888662689;476613.8062624156;448763.908041602;458069.99667629733;468209.6509167154;456180.22461298853;411134.5458870495;488372.7477917947;438260.93883625965;433904.5296488982;227031.71669481136;300275.376401361;463943.0066315385;199468.77495986247;251621.02201252859;272.9639973029729;2934472.441237303;1193952.6189592471;159793.53693656906;1220178.4373018579;0;123;124;2;35;49;37;10;89;81;998696020219.6794;384129429549.9809;757630654910.3418;48721.82700500135;15780.29582307667;-0.0;0.0;3570615.7708481797;705776.4845409702;0.0;741485.2206439556;3.3320375386690335;0.3107632385049097
4641;2019-08-25 22:21:45.099;798;795;204;204;184;42;31;24;30;30;670;248;27;91;263;169;270;654;191;58;31;-58;630;355;360;133;360;285;631;-1.0;82.0;1267.0;353.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22041.828125;12373.234375;3146.01733398438;3759.02172851562;708.0;345935;548.0;0.0;Calculated values ==>;1566764505.099;352.96000000000004;352.66;293.56;293.56;291.56;277.36;273.8482719121499;276.26000000000005;275.56;276.16;276.16;340.16;297.96000000000004;275.86;282.26000000000005;299.46000000000004;290.06;300.16;338.56000000000006;278.96000000000004;276.26000000000005;327.96000000000004;343.96000000000004;267.36;241.05796691057077;265.74818594083865;273.8482719121499;292.26000000000005;6300000.0;3550000.0;3600000.0;1330000.0;3600000.0;2850000.0;6310000.0;0.0;0.013666666666666666;0.21116666666666667;0.05883333333333333;0.0;0.0;0.0;12373.234375;3146.01733398438;3759.02172851562;22041.828125;507244.98064165656;506766.61827736034;254258.1965209878;254258.1965209878;247122.7705289834;430477.46260093397;433656.0705203272;449367.470291834;472625.7912797831;521721.8633164374;476107.7847681477;448964.24327437003;457298.6724221809;467929.4390683793;456153.4618424425;412336.2974136314;487703.94333282096;438372.8976915478;433656.0705203272;229958.8627652946;296923.61432157;463989.5182551328;199827.8936059719;251621.02201252859;273.1100798311039;2934839.1237168885;1194159.4920190042;159855.5858971748;1220231.383620172;0;123;124;2;35;49;37;10;89;81;998911651914.4874;384209504184.9096;757800401140.1907;52694.440610164536;15541.508916858964;0.0;0.0;3571460.6387846256;706037.4169254748;0.0;741485.2206439556;3.539525971983118;0.32318915137370874
4642;2019-08-25 22:22:45.119;779;784;209;208;189;43;33;24;30;31;688;249;30;90;263;171;270;655;191;60;33;-61;644;357;361;133;361;278;644;-1.0;94.0;1230.0;302.0;13.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;31632.97265625;21794.96484375;3261.95141601562;3645.23901367188;691.0;345936;573.0;0.0;Calculated values ==>;1566764565.119;351.06000000000006;351.56000000000006;294.06;293.96000000000004;292.06;277.46000000000004;274.0616903277293;276.46000000000004;275.56;276.16;276.26000000000005;341.96000000000004;298.06;276.16;282.16;299.46000000000004;290.26000000000005;300.16;338.66;279.16;276.46000000000004;330.46000000000004;342.26;267.06;241.05796691057077;264.86050150153983;274.0616903277293;292.26000000000005;6440000.000000001;3570000.0000000005;3610000.0;1330000.0;3610000.0;2780000.0;6440000.000000001;0.0;0.015666666666666666;0.20500000000000002;0.050333333333333334;0.0021666666666666666;0.0021666666666666666;0.0;21794.96484375;3261.95141601562;3645.23901367188;31632.97265625;503496.2865387403;504157.9723342314;255504.14141211694;255125.48888647865;248335.28381066484;430346.717906069;433769.5290198815;450638.7485583292;472723.10170879104;524153.7982080804;477104.852343175;450638.7485583292;458301.15856814757;467788.9545893743;456100.3120227489;406324.6853626302;486447.9848922877;438485.31824677397;433769.5290198815;240414.4444865203;289802.386634966;463692.1729259872;200454.23455903216;255504.14141211694;273.3654299928267;2935286.5628199256;1194444.3219240678;159917.3086373977;1220284.8011596515;0;124;124;2;35;49;37;10;89;81;999128024014.4187;384289330784.8842;757969357440.137;51287.82536985589;13249.642897803404;0.0;386.24167315015654;3572327.4465071447;706277.4231659424;0.0;741488.4403974577;2.2619803050432696;0.200266325956115
4643;2019-08-25 22:23:45.140;772;775;211;211;196;43;33;25;4;32;699;250;7;65;264;172;270;678;190;62;33;-64;660;357;362;132;362;266;660;-3.0;-1.0;1153.0;199.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32723.095703125;22378.896484375;3437.5830078125;3483.95434570312;676.0;345937;629.0;0.0;Calculated values ==>;1566764625.14;350.36;350.66;294.26000000000005;294.26000000000005;292.76000000000005;277.46000000000004;274.0616903277293;276.46000000000004;275.66;273.56;276.36;343.06000000000006;298.16;273.86;279.66;299.56;290.36;300.16;340.96000000000004;279.36;276.46000000000004;336.06;340.76;266.76000000000005;240.83765695389522;263.299902668528;274.0616903277293;292.16;6600000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2660000.0;6600000.0;0.0;0.0;0.19216666666666665;0.033166666666666664;0.0;0.0;0.0;22378.896484375;3437.5830078125;3483.95434570312;32723.095703125;501086.69725683285;501490.9273674821;255468.20482646706;255468.20482646706;250115.6404756605;430346.717906069;433520.3008126533;449410.527526896;472950.9869074988;526236.6904249511;478708.07032290293;449801.23507067846;457138.6516267367;467777.34666785965;456239.458526686;397608.7572193317;488033.8626901222;438598.19827211706;433520.3008126533;263844.3676079864;283520.3318566784;463541.1926776644;200849.46143425076;255504.14141211694;273.5206805462448;2935823.051096099;1194812.5662764655;159976.73937568523;1220340.6501536288;0;124;124;2;35;49;37;10;89;81;999344999929.9496;384368858610.0788;758132614560.5364;47765.151534136654;8712.609086239885;-0.0;0.0;3573153.176887881;706460.5059894924;0.0;741491.6602046133;1.9275400812441503;0.16200817502383777
4644;2019-08-25 22:24:45.130;790;784;206;206;194;45;35;26;-5;32;699;249;-4;51;264;175;270;700;191;63;35;-67;652;361;366;130;366;257;652;-2.0;-1.0;928.0;177.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32154.560546875;22162.974609375;3280.57495117188;3377.51977539062;666.0;345938;681.0;0.0;Calculated values ==>;1566764685.13;352.16;351.56000000000006;293.76000000000005;293.76000000000005;292.56;277.66;274.4858918419099;276.66;275.76000000000005;272.66;276.36;343.06000000000006;298.06;272.76000000000005;278.26000000000005;299.56;290.66;300.16;343.16;279.46000000000004;276.66;341.26;339.76;266.46000000000004;240.39332010688793;262.0952818180154;274.4858918419099;292.26000000000005;6520000.0;3610000.0;3660000.0;1300000.0;3660000.0;2570000.0;6520000.0;0.0;0.0;0.15466666666666665;0.029500000000000002;0.0;0.0;0.0;22162.974609375;3280.57495117188;3377.51977539062;32154.560546875;504227.7709091687;503430.6272984717;253998.59731002492;253998.59731002492;249739.46023572012;430081.6785162784;432880.6149027872;449886.71217424877;473211.5349843978;526941.4953256507;479698.59017206205;450014.8536877044;456885.1506218106;467212.78606881946;455995.526710799;402300.5007155247;491980.5375961133;437863.76420723787;432880.6149027872;285614.20965156396;279332.9882161641;463537.3700116048;201730.9446623777;255504.14141211694;273.8835280385845;2936363.608123746;1195183.6866719292;160033.90879687827;1220396.625472521;0;124;124;2;35;49;37;10;89;81;999563363529.9843;384447445510.0913;758289488410.5613;38381.42537516938;7723.2895478022;-0.0;0.0;3573870.9453808824;706597.4489838275;0.0;741491.6602046133;1.599687866733064;0.1370326247929237
4645;2019-08-25 22:25:45.111;807;796;202;201;189;50;36;27;-8;34;691;249;-9;49;263;175;270;697;190;42;36;-70;616;365;370;133;370;263;617;-2.0;0.0;819.0;226.0;9.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21715.89453125;12185.7939453125;2953.83227539062;3456.11767578125;656.0;345939;705.0;0.0;Calculated values ==>;1566764745.111;353.86;352.76;293.36;293.26000000000005;292.06;278.16;274.9066339382667;276.76000000000005;275.86;272.36;276.56;342.26;298.06;272.26000000000005;278.06;299.46000000000004;290.66;300.16;342.86;277.36;276.76000000000005;343.66;338.76;266.16;241.05796691057077;262.9017227912062;274.9066339382667;292.16;6160000.0;3650000.0;3700000.0;1330000.0;3700000.0;2630000.0;6170000.0;0.0;0.0;0.13649999999999998;0.03766666666666666;0.0015;0.0015;0.0;12185.7939453125;2953.83227539062;3456.11767578125;21715.89453125;509630.5286042203;508133.03505378444;254200.86332870295;253817.54891741512;249404.4291159372;429811.8947417682;432043.5753533974;448395.82478301926;473014.93639070686;525652.6792529742;478965.45438076626;448264.8091177452;455652.1820626169;466513.0043701857;455328.4357522933;417476.17622712394;495091.75189607486;433166.4952995384;432043.5753533974;295666.80309349706;275146.1813398168;462798.79405586305;202112.82339452734;254200.86332870295;274.05062397024824;2936812.3864241852;1195469.8357670465;160090.8377423774;1220448.5624141213;0;124;124;2;35;49;37;10;89;81;999784093609.7877;384526320525.02106;758445439010.4224;33617.629689529145;9819.171561576977;-0.0;266.7640680370417;3574470.747508381;706743.5898670031;0.0;741493.882534551;2.3501918268193385;0.2117023450814269
4646;2019-08-25 22:26:45.111;801;784;204;204;187;52;38;28;5;35;685;250;2;67;263;175;270;628;191;42;38;-72;605;364;369;133;369;271;606;-1.0;-1.0;802.0;432.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21348.5546875;11933.1806640625;2890.4287109375;3567.79736328125;645.0;345940;714.0;0.0;Calculated values ==>;1566764805.111;353.26;351.56000000000006;293.56;293.56;291.86;278.36;274.8017692304317;276.96000000000004;275.96000000000004;273.66;276.66;341.66;298.16;273.36;279.86;299.46000000000004;290.66;300.16;335.96000000000004;277.36;276.96000000000004;344.56000000000006;337.66;265.96000000000004;241.05796691057077;263.95629194202945;274.8017692304317;292.26000000000005;6050000.0;3640000.0;3690000.0;1330000.0;3690000.0;2710000.0;6060000.0;0.0;0.0;0.13366666666666666;0.07200000000000001;0.0;0.0;0.0;11933.1806640625;2890.4287109375;3567.79736328125;21348.5546875;509820.647743934;507564.0211184319;255578.0532559511;255578.0532559511;249155.34040868958;429879.7862731237;432675.7974509262;448620.460883256;473112.1826642056;524402.1215452444;478090.4819155083;448222.9353867123;456570.673783639;466655.82274206006;455495.84257983865;421088.30467156495;486742.661770856;433417.75616050424;432675.7974509262;299437.39939995663;270541.29595472733;462599.9859516103;200382.1090581509;254200.86332870295;273.36726755032095;2937171.2568343417;1195670.8272221247;160149.3703677029;1220497.2645890075;0;124;124;2;35;49;37;10;89;81;1000005793609.7877;384606120525.02106;758605639010.4224;33181.193027289046;18879.68713632908;-0.0;0.0;3575027.4043643544;706982.747022819;0.0;741496.1055684512;2.8307176772538405;0.29425525661355356
4647;2019-08-25 22:27:45.142;777;772;211;211;192;50;39;28;18;37;686;251;14;75;263;174;270;583;191;42;39;-75;602;362;366;133;366;275;603;-2.0;-1.0;744.0;340.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21951.974609375;11832.2451171875;2856.4423828125;3602.27075195312;634.0;345941;720.0;0.0;Calculated values ==>;1566764865.142;350.86;350.36;294.26000000000005;294.26000000000005;292.36;278.16;274.5913991737795;277.06;275.96000000000004;274.96000000000004;276.86;341.76;298.26000000000005;274.56;280.66;299.46000000000004;290.56;300.16;331.46000000000004;277.36;277.06;345.16;336.56;265.66;241.05796691057077;264.4750485637546;274.5913991737795;292.26000000000005;6020000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;2750000.0;6030000.0;0.0;0.0;0.12400000000000001;0.056666666666666664;0.0;0.0;0.0;11832.2451171875;2856.4423828125;3602.27075195312;21951.974609375;507022.72443372715;506291.9359898253;258669.67902111833;258669.67902111833;251109.4010582473;430014.67791919125;433616.79160117084;449601.7818749238;473306.6277234293;524186.4087364415;477706.11351754953;449072.69241234916;456915.21818313224;467082.695243512;455688.9596420027;422021.16473900405;480679.18206627044;434163.16617520025;433616.79160117084;301951.40411888575;265937.0223246507;462301.5791346961;200089.62139982046;254200.86332870295;273.24328859640826;2937532.281010709;1195868.9747599957;160209.1518063558;1220545.1799248476;0;124;124;2;35;49;37;10;89;81;1000226407534.4163;384685961754.8866;758769523640.1464;30939.507898912816;14858.677604976285;-0.0;0.0;3575562.0196130793;707264.0453242599;0.0;741496.1055684512;2.5038702113378197;0.25131264922273744
4648;2019-08-25 22:28:45.132;755;755;213;213;198;48;38;28;32;38;691;251;26;79;263;174;270;560;189;45;38;-77;590;363;368;135;368;277;591;-3.0;-1.0;1119.0;341.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22304.21484375;11595.125;2802.07788085938;3621.75927734375;615.0;345942;722.0;0.0;Calculated values ==>;1566764925.132;348.66;348.66;294.46000000000004;294.46000000000004;292.96000000000004;277.96000000000004;274.69669130483857;276.96000000000004;275.96000000000004;276.36;276.96000000000004;342.26;298.26000000000005;275.76000000000005;281.06;299.46000000000004;290.56;300.16;329.16;277.66;276.96000000000004;345.36;334.66;265.46000000000004;241.49495122638035;264.73235714968143;274.69669130483857;292.06;5900000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2770000.0;5910000.0;0.0;0.0;0.1865;0.05683333333333333;0.0;0.0;0.0;11595.125;2802.07788085938;3621.75927734375;22304.21484375;505283.8576426285;505193.09310555126;260412.15534308067;260412.15534308067;254016.87215758738;429947.3805835815;432929.84295338165;451080.0124670535;473143.78782676667;524543.686470274;477456.70588422933;450292.82751407416;457089.7819856864;466798.37643660326;455522.04257374874;425564.3430786302;478759.797563818;434215.1450557785;432929.84295338165;302789.4550866088;257985.5697089033;461803.4418397334;201153.27469155128;254200.86332870295;273.66625182647266;2937901.0211226135;1196064.1703063226;160269.34202323447;1220592.3264013298;0;124;124;2;35;49;37;10;89;81;1000446570834.4513;384766348354.89935;758935096040.1727;46611.33659513116;14813.617832921684;-0.0;0.0;3576208.168941126;707511.2732414269;0.0;741496.1055684512;3.4089063448134906;0.3129965879811653
4649;2019-08-25 22:29:45.103;735;733;210;211;197;47;39;28;44;38;697;250;39;84;263;174;270;512;189;48;39;-81;588;361;366;132;366;280;589;-2.0;-2.0;864.0;227.0;0.0;5;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22488.927734375;11508.2021484375;2943.06274414062;3678.47045898438;612.0;345943;721.0;0.0;Calculated values ==>;1566764985.103;346.66;346.46000000000004;294.16;294.26000000000005;292.86;277.86;274.4858918419099;277.06;275.96000000000004;277.56;276.96000000000004;342.86;298.16;277.06;281.56;299.46000000000004;290.56;300.16;324.36;277.96000000000004;277.06;345.26;334.36;265.06;240.83765695389522;265.11578078379944;274.4858918419099;292.06;5880000.0;3610000.0;3660000.0;1320000.0;3660000.0;2800000.0;5890000.0;0.0;0.0;0.14400000000000002;0.03783333333333334;0.0;0.0;0.0;11508.2021484375;2943.06274414062;3678.47045898438;22488.927734375;502896.2133734775;502544.9172801252;259195.26682282062;259646.5540928853;253729.23252764298;430081.6785162784;433616.79160117084;452115.43249431724;473533.532933398;524926.0616822005;476967.47487970797;451462.3897043144;457228.9475220165;467082.695243512;455855.4553565791;426128.4941068754;471888.7698462177;435241.863864222;433616.79160117084;302370.42649719206;256730.23209357203;461853.8960827915;200850.42678138454;254200.86332870295;273.5385853732747;2938274.1168936673;1196256.6049773511;160330.1478672896;1220640.17943302;0;124;124;2;35;49;37;10;89;81;1000666664404.2903;384846409639.84076;759102115275.0505;36182.160822662314;9874.631255236565;-0.0;0.0;3576897.7812786275;707716.9092115634;0.0;741496.1055684512;2.5404006834512067;0.2268843656014428
4650;2019-08-25 22:30:45.093;718;716;211;211;196;44;40;27;54;38;703;249;49;89;263;173;270;467;189;50;40;-84;591;357;362;133;361;283;592;-3.0;0.0;1066.0;219.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22775.923828125;11595.7978515625;2862.138671875;3694.86474609375;609.0;345944;717.0;0.0;Calculated values ==>;1566765045.093;344.96000000000004;344.76;294.26000000000005;294.26000000000005;292.76000000000005;277.56;274.0616903277293;277.16;275.86;278.56;276.96000000000004;343.46000000000004;298.06;278.06;282.06;299.46000000000004;290.46000000000004;300.16;319.86;278.16;277.16;344.86;334.06;264.76000000000005;241.05796691057077;265.49620691782997;274.0616903277293;292.06;5910000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2830000.0;5920000.0;0.0;0.0;0.17766666666666667;0.0365;0.0;0.0;0.0;11595.7978515625;2862.138671875;3694.86474609375;22775.923828125;500408.6453877836;500052.291453329;259428.54444824063;259428.54444824063;253174.93630982647;430346.717906069;434782.31747122854;452893.4521073204;473403.82665571757;525310.0659802849;476475.522545722;452241.63052117056;457370.8758330005;467788.9545893743;456378.44897120155;425279.62258428993;464454.4308619861;436543.3446468343;434782.31747122854;300694.37409284414;255474.93562877487;461404.92668314424;200189.53421094292;254200.86332870295;273.261239098526;2938651.261122232;1196449.1062218263;160391.58208659836;1220688.5480487149;0;124;124;2;35;49;37;10;89;81;1000885028004.325;384925896389.8534;759270987125.0774;44897.0627462564;9534.361825235348;-0.0;0.0;3577573.32886511;707878.6238636582;0.0;741496.1055684512;2.998513770040149;0.256778763821821
4651;2019-08-25 22:31:45.134;708;708;211;212;195;39;41;22;60;36;709;250;56;93;263;172;270;460;189;51;41;-86;597;351;356;132;356;282;598;201.0;-1.0;904.0;344.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23330.14453125;11691.365234375;2965.26000976562;3720.8330078125;596.0;345945;713.0;0.0;Calculated values ==>;1566765105.134;343.96000000000004;343.96000000000004;294.26000000000005;294.36;292.66;277.06;273.4187578820637;277.26000000000005;275.36;279.16;276.76000000000005;344.06000000000006;298.16;278.76000000000005;282.46000000000004;299.46000000000004;290.36;300.16;319.16;278.26000000000005;277.26000000000005;344.46000000000004;332.76000000000005;264.56;240.83765695389522;265.3697278774862;273.4187578820637;292.06;5970000.0;3510000.0;3560000.0;1320000.0;3560000.0;2820000.0;5980000.0;0.033499999999999995;0.0;0.15066666666666664;0.05733333333333333;0.0;0.033499999999999995;0.0;11691.365234375;2965.26000976562;3720.8330078125;23330.14453125;498522.0536818097;498425.4072702699;259007.12996520518;259448.22666387155;252480.23249626614;430735.4089219946;436391.10032494814;453842.55909850844;473339.41292369686;526010.4061489459;476715.8926587331;453325.8164526585;458034.6117746652;468488.8616775764;457224.1086291105;423532.270208941;462450.1017500313;438096.5567362614;436391.10032494814;299018.4200587347;250035.78352995744;461356.2020992916;197811.91599765414;197811.91599765414;272.2936468160671;2939035.740907823;1196643.298522079;160453.4217962914;1220737.1428882966;0;124;124;2;35;49;37;10;89;81;1001100575194.7837;385005450715.0227;759440602950.4384;38575.28356052871;15109.872403160549;-0.0;7992.402674964348;3578269.40708112;708084.1328178883;0.0;741562.7544365108;3.356152836429306;0.26893687291725765
4652;2019-08-25 22:32:45.124;706;708;212;213;194;35;42;20;64;33;715;248;61;96;263;172;270;517;186;52;42;-88;606;347;352;132;352;281;608;447.0;97.0;521.0;365.0;3.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24353.869140625;11934.919921875;3008.17602539062;3690.90185546875;585.0;345946;707.0;0.0;Calculated values ==>;1566765165.124;343.76;343.96000000000004;294.36;294.46000000000004;292.56;276.66;272.9856168485579;277.36;275.16;279.56;276.46000000000004;344.66;297.96000000000004;279.26000000000005;282.76000000000005;299.46000000000004;290.36;300.16;324.86;278.36;277.36;343.86;331.66;264.36;240.83765695389522;265.2429198363724;272.9856168485579;291.76000000000005;6060000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2810000.0;6080000.0;0.0745;0.016166666666666666;0.08683333333333333;0.06083333333333333;0.0005;0.075;0.0;11934.919921875;3008.17602539062;3690.90185546875;24353.869140625;497383.4407959583;497454.9774631075;258769.87147197154;259200.28272678147;251618.12676964857;430988.63858405815;437490.34238097246;454526.7083658545;473048.1168422736;526709.6044503042;476613.8062624156;454141.80857615237;458569.3957366286;469044.3194867202;457872.6074510276;420772.7197672604;470176.8232154515;439160.3883882217;437490.34238097246;296504.67125881097;245433.99809710225;461156.93568688474;196343.02894393713;196759.207894124;271.6897218132277;2939433.0414606887;1196840.1514174608;160515.17595941902;1220786.913225492;0;124;124;2;35;49;37;10;89;81;1001312939794.8175;385084637515.0353;759609474800.4652;22418.949496469828;16109.51266019598;0.0;18054.835086513634;3578777.6076424634;708344.2509998672;0.0;741779.7785745052;3.0365624082490967;0.19782439458891735
4653;2019-08-25 22:33:45.145;711;711;210;212;193;32;44;19;66;31;719;247;63;96;263;171;270;580;187;53;44;-88;620;344;349;139;348;278;622;-2.0;85.0;478.0;371.0;8.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24114.451171875;12246.2998046875;3188.83129882812;2762.32055664062;576.0;345947;702.0;0.0;Calculated values ==>;1566765225.145;344.26;344.26;294.16;294.36;292.46000000000004;276.36;272.6583383277491;277.56;275.06;279.76000000000005;276.26000000000005;345.06000000000006;297.86;279.46000000000004;282.76000000000005;299.46000000000004;290.26000000000005;300.16;331.16;278.46000000000004;277.56;343.36;330.76000000000005;264.36;242.35481222062532;264.86050150153983;272.6583383277491;291.86;6200000.0;3440000.0;3490000.0;1390000.0;3479999.9999999995;2780000.0;6220000.0;0.0;0.014166666666666666;0.07966666666666668;0.06183333333333333;0.0013333333333333333;0.0013333333333333333;0.0;12246.2998046875;3188.83129882812;2762.32055664062;24114.451171875;496684.9533165408;496489.0102185331;257079.58180589433;257893.41625617287;250620.6849785135;431175.4696738307;438506.392840993;455286.2088161959;471934.1488268154;527356.6956355126;476877.7888912415;454904.9462215527;459045.7052457623;469595.8900153593;458220.105081558;416077.3904911899;478000.5720141413;439984.42595246434;438506.392840993;294410.04551340896;241669.27786274583;460091.41252948507;193627.42218175827;257079.58180589433;270.5795594859894;2939837.0854952773;1197041.732110099;160568.9716346699;1220838.5730277197;0;124;124;2;35;49;37;10;89;81;1001523313399.4966;385165965969.91125;759777233495.2094;20845.4833352102;16476.356736501108;0.0;241.9024147134649;3579138.2707701065;708615.8949532111;0.0;741932.3047522672;2.0642309257329416;0.22490435515326795
4654;2019-08-25 22:34:45.115;722;718;206;209;190;30;46;18;65;29;715;244;64;96;263;171;270;624;187;53;45;-87;637;341;346;141;346;274;639;339.0;-1.0;743.0;242.0;8.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24437.08984375;12603.65234375;3352.60473632812;2694.02783203125;570.0;345948;698.0;0.0;Calculated values ==>;1566765285.115;345.36;344.96000000000004;293.76000000000005;294.06;292.16;276.16;272.3289490889957;277.76000000000005;274.96000000000004;279.66;276.06;344.66;297.56;279.56;282.76000000000005;299.46000000000004;290.26000000000005;300.16;335.56;278.46000000000004;277.66;342.96000000000004;330.16;264.46000000000004;242.77792619122317;264.3458800820626;272.3289490889957;291.86;6370000.0;3410000.0;3460000.0;1410000.0;3460000.0;2740000.0;6390000.0;0.0565;0.0;0.12383333333333332;0.04033333333333333;0.0013333333333333333;0.057833333333333334;0.0;12603.65234375;3352.60473632812;2694.02783203125;24437.08984375;496510.1003794744;495769.1729527078;254618.29164125843;255759.12869135858;248868.2733651275;431359.6534126046;439502.70404527674;455825.75649328245;471472.3440730569;527255.6272229993;477040.277117424;455699.93398979405;459675.6330642728;469870.2411013228;458699.98687012156;409464.7309740011;482513.6143716819;440635.04699320823;439339.5753302349;292734.4514702754;239159.6471344744;459885.44372528384;195885.28352311518;197239.3586382309;271.4824437162433;2940241.479372513;1197248.7115033008;160614.41846981223;1220893.0577387218;0;124;124;2;35;49;37;10;89;81;1001731709149.596;385249923969.9513;759942750695.2883;32189.29523613904;10648.006461487468;-0.0;14001.462532020898;3579580.006280168;708841.8182951221;0.0;742050.9401128594;3.047608360810767;0.19247185698442792
4655;2019-08-25 22:35:45.096;739;729;201;203;186;30;47;16;65;27;703;241;64;98;263;170;270;653;187;55;47;-86;649;342;347;143;346;270;651;170.0;-1.0;1280.0;258.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23910.14453125;12848.52734375;3393.10522460938;2644.04150390625;565.0;345949;693.0;0.0;Calculated values ==>;1566765345.096;347.06000000000006;346.06000000000006;293.26000000000005;293.46000000000004;291.76000000000005;276.16;272.43898195401505;277.86;274.76000000000005;279.66;275.86;343.46000000000004;297.26000000000005;279.56;282.96000000000004;299.46000000000004;290.16;300.16;338.46000000000004;278.66;277.86;342.46000000000004;329.66;264.56;243.1966462407574;263.82572766246335;272.43898195401505;291.86;6490000.000000001;3420000.0000000005;3470000.0000000005;1430000.0;3460000.0;2700000.0;6509999.999999999;0.028333333333333332;0.0;0.21333333333333335;0.043000000000000003;0.0;0.028333333333333332;0.0;12848.52734375;3393.10522460938;2644.04150390625;23910.14453125;497657.78493336873;496097.45314301155;252233.6811384052;252952.0365956622;247072.44976554177;431298.55289687274;439445.40114443505;456485.49683021253;471008.3239875013;526333.5619567941;477203.34778514673;456360.901333339;460542.8839717368;469870.2411013228;458406.0642754178;403873.793995466;485399.4995931614;440740.97674762993;439445.40114443505;290640.09048841946;237068.3971897606;459678.91347050783;196558.562358197;196558.562358197;271.7566227088376;2940644.2454089667;1197460.7458350337;160658.8882943336;1220949.2541871672;0;124;124;2;35;49;37;10;89;81;1001939543314.4109;385335096989.8755;760105899015.1431;55451.079354029986;11314.175097829368;-0.0;6881.793765610078;3580310.1114612254;709024.7785188633;0.0;742224.912139925;3.8996250774878654;0.2893464579176246
4656;2019-08-25 22:36:45.116;759;743;195;196;181;31;50;15;61;25;688;240;62;99;263;170;270;674;187;57;50;-85;648;344;348;144;348;267;649;124.0;-1.0;1369.0;280.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22803.53125;12790.60546875;3350.92114257812;2595.28393554688;559.0;345950;689.0;0.0;Calculated values ==>;1566765405.116;349.06000000000006;347.46000000000004;292.66;292.76000000000005;291.26000000000005;276.26000000000005;272.6583383277491;278.16;274.66;279.26000000000005;275.66;341.96000000000004;297.16;279.36;283.06;299.46000000000004;290.16;300.16;340.56000000000006;278.86;278.16;342.06000000000006;329.06;264.66;243.40439225979637;263.43189868330234;272.6583383277491;291.86;6480000.0;3440000.0;3479999.9999999995;1440000.0;3479999.9999999995;2670000.0;6490000.000000001;0.020666666666666667;0.0;0.22816666666666666;0.04666666666666666;0.0;0.020666666666666667;0.0;12790.60546875;3350.92114257812;2595.28393554688;22803.53125;500457.42228874523;498201.4583503238;250203.5263810355;250551.77089539912;245495.02272453564;431175.4696738307;439714.8449070693;456480.5776664727;470676.3731168869;525028.5904110183;477466.1714161401;456604.5754085982;461126.39508584014;469595.8900153593;458085.1365881673;404380.05453560053;488625.67330807215;440847.36477879237;439714.8449070693;288964.7057630673;234559.02529450474;459626.4606523025;197057.46556831492;197057.46556831492;271.96424185045606;2941033.6558005637;1197674.4764948834;160702.56389333025;1221005.4731402823;0;124;124;2;35;49;37;10;89;81;1002148112814.3446;385421225689.84814;760267052715.0918;59191.706743729665;12253.219770586087;-0.0;5014.919173000923;3581265.78646392;709221.2389410234;0.0;742324.0844608068;4.08072897444485;0.3158719596031794
4657;2019-08-25 22:37:45.117;777;756;191;191;176;34;50;15;44;25;673;239;49;99;264;170;270;682;187;59;50;-85;638;346;351;145;351;265;639;-1.0;77.0;944.0;336.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21296.65625;12593.203125;3264.70678710938;2573.03271484375;553.0;345951;685.0;0.0;Calculated values ==>;1566765465.117;350.86;348.76;292.26000000000005;292.26000000000005;290.76000000000005;276.56;272.8767566201714;278.16;274.66;277.56;275.66;340.46000000000004;297.06;278.06;283.06;299.56;290.16;300.16;341.36;279.06;278.16;341.66;328.46000000000004;264.66;243.61107973660833;263.1675429290057;272.8767566201714;291.86;6380000.0;3460000.0;3510000.0;1450000.0;3510000.0;2650000.0;6390000.0;0.0;0.012833333333333334;0.15733333333333333;0.056;0.0;0.0;0.0;12593.203125;3264.70678710938;2573.03271484375;21296.65625;503778.9493659759;500898.9053981349;249213.35133529434;249213.35133529434;244199.04764298454;431051.2098666511;439052.2467512349;454694.582168557;470542.0514489591;523647.12375323556;477603.7203674624;455319.25216532074;461432.771872021;469309.1672075875;457762.68495711056;409034.13123747765;490797.68720514636;440523.99674407655;439052.2467512349;287289.4124756198;232049.79005350024;459471.81655911775;196427.9169586916;197057.46556831492;271.7199153045346;2941401.163489106;1197886.0117592786;160745.63391669106;1221060.6042920195;0;124;124;2;35;49;37;10;89;81;1002357816309.9246;385507927135.08795;760426655375.5332;40633.95532635215;14730.458377623865;0.0;0.0;3582097.680848147;709446.1066739467;0.0;742365.8761505473;3.0038840022762554;0.2805626964092362
4658;2019-08-25 22:38:45.127;787;765;191;191;174;36;41;14;32;25;659;240;35;96;264;168;270;680;189;61;41;-85;634;346;351;145;351;264;636;-1.0;-2.0;922.0;403.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20752.23046875;12533.5537109375;3243.19458007812;2557.7939453125;568.0;345952;681.0;0.0;Calculated values ==>;1566765525.127;351.86;349.66;292.26000000000005;292.26000000000005;290.56;276.76000000000005;272.8767566201714;277.26000000000005;274.56;276.36;275.66;339.06000000000006;297.16;276.66;282.76000000000005;299.56;289.96000000000004;300.16;341.16;279.26000000000005;277.26000000000005;341.26;329.96000000000004;264.66;243.61107973660833;263.0348170998261;272.8767566201714;292.06;6340000.0;3460000.0;3510000.0;1450000.0;3510000.0;2640000.0;6360000.0;0.0;0.0;0.15366666666666667;0.06716666666666667;0.0;0.0;0.0;12533.5537109375;3243.19458007812;2557.7939453125;20752.23046875;505454.99283894367;502375.304148319;249332.04357498587;249332.04357498587;243649.6125966754;431051.2098666511;437550.91565276554;453356.3894402828;470542.0514489591;522289.2634709022;477839.90187451435;453734.4937347361;461225.6377219652;469309.1672075875;457491.0470043858;410724.63349849544;490828.75487681036;440847.2856539989;437550.91565276554;285614.20965156396;238323.1353838712;459471.81655911775;195966.8312319119;197057.46556831492;271.5345560093182;2941751.629279605;1198095.436297818;160788.39793166704;1221114.845842156;0;124;124;2;35;49;37;10;89;81;1002568451409.8911;385594941635.0741;760585381825.5079;39552.195444686324;17698.751514477328;-0.0;0.0;3582766.0101407864;709716.3951302406;0.0;742365.8761505473;3.1225730220701364;0.30658716333512853
4659;2019-08-25 22:39:45.098;791;770;195;195;175;36;43;14;39;26;648;241;37;93;264;167;270;681;188;63;43;-85;632;346;351;146;350;264;633;-1.0;-1.0;1037.0;395.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20650.837890625;12498.7373046875;3215.80102539062;2563.20776367188;623.0;345953;678.0;0.0;Calculated values ==>;1566765585.098;352.26;350.16;292.66;292.66;290.66;276.76000000000005;272.8767566201714;277.46000000000004;274.56;277.06;275.76000000000005;337.96000000000004;297.26000000000005;276.86;282.46000000000004;299.56;289.86;300.16;341.26;279.46000000000004;277.46000000000004;340.96000000000004;335.46000000000004;264.66;243.81672145450628;263.0348170998261;272.8767566201714;291.96000000000004;6320000.0;3460000.0;3510000.0;1460000.0;3500000.0;2640000.0;6330000.0;0.0;0.0;0.1728333333333333;0.06583333333333334;0.0;0.0;0.0;12498.7373046875;3215.80102539062;2563.20776367188;20650.837890625;506156.6421312702;503312.3703162427;250863.8708422802;250863.8708422802;244070.15933029074;431051.2098666511;437887.2378502935;454237.06870369037;470506.91766066244;521158.21678958443;477951.48573243053;453986.0025407328;460865.0900876346;469446.95610292925;457355.01675759477;411539.69684975035;491277.78512586036;441169.2593459924;437887.2378502935;284357.86631585273;261333.34086894934;459316.82354445424;196247.2005614773;197057.46556831492;271.64732391026996;2942096.4880866557;1198303.9378982903;160831.0523196205;1221168.6447900967;0;124;124;2;35;49;37;10;89;81;1002778949619.7372;385682199440.01025;760743705265.3921;44589.24887724582;17318.750179712653;-0.0;0.0;3583466.8499399167;710008.0666014303;0.0;742365.8761505473;3.3870696495848387;0.3219614006821994
