;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4660;2019-08-25 22:40:45.148;792;772;201;200;180;37;46;15;52;26;639;241;48;94;265;167;270;681;187;64;46;-84;627;346;351;146;350;267;629;-2.0;-2.0;1151.0;286.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20853.482421875;12424.04296875;3151.03662109375;2586.75219726562;689.0;345954;673.0;0.0;Calculated values ==>;1566765645.148;352.36;350.36;293.26000000000005;293.16;291.16;276.86;272.8767566201714;277.76000000000005;274.66;278.36;275.76000000000005;337.06;297.26000000000005;277.96000000000004;282.56;299.66;289.86;300.16;341.26;279.56;277.76000000000005;340.46000000000004;342.06000000000006;264.76000000000005;243.81672145450628;263.43189868330234;272.8767566201714;291.86;6270000.0;3460000.0;3510000.0;1460000.0;3500000.0;2670000.0;6290000.0;0.0;0.0;0.19183333333333333;0.04766666666666666;0.0;0.0;0.0;12424.04296875;3151.03662109375;2586.75219726562;20853.482421875;506732.1475802517;503941.1144003227;253229.76470112384;252858.59225918702;245851.08334871515;431051.2098666511;438388.79722800467;455359.9999389805;470506.91766066244;519984.46406258;477578.23773032567;454859.23926218;460522.43606938334;469573.23825511144;457355.01675759477;413498.9491333662;491689.351675469;441329.76044685947;438388.79722800467;282264.0715131367;288964.7057630673;459419.27562346077;197127.1273663079;197057.46556831492;272.00007305811585;2942442.645646765;1198511.8008086004;160874.00441620505;1221221.7459845922;0;124;124;2;35;49;37;10;89;81;1002989725119.5698;385769872439.9406;760903138015.2655;49537.67272185769;12502.59240025762;-0.0;0.0;3584251.894611797;710256.7848820561;0.0;742365.8761505473;3.4159695921283286;0.2984164747650395
4661;2019-08-25 22:41:45.139;790;771;206;206;185;36;49;14;62;24;633;240;58;101;265;167;270;676;188;65;48;-85;623;345;350;136;350;271;624;157.0;-1.0;1299.0;288.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21960.26953125;12280.6884765625;3143.82446289062;3559.81640625;735.0;345955;668.0;0.0;Calculated values ==>;1566765705.139;352.16;350.26;293.76000000000005;293.76000000000005;291.66;276.76000000000005;272.7676641592781;278.06;274.56;279.36;275.56;336.46000000000004;297.16;278.96000000000004;283.26000000000005;299.66;289.86;300.16;340.76;279.66;277.96000000000004;339.96000000000004;346.66;264.66;241.71165711629368;263.95629194202945;272.7676641592781;291.96000000000004;6230000.0;3450000.0;3500000.0;1360000.0;3500000.0;2710000.0;6240000.0;0.026166666666666668;0.0;0.2165;0.048;0.0;0.026166666666666668;0.0;12280.6884765625;3143.82446289062;3559.81640625;21960.26953125;506828.3500684654;504265.4391082588;255383.78520716718;255383.78520716718;247727.35217637388;431113.4868728058;439109.51239998447;455946.17688706075;471644.9034095714;519032.8014053587;476965.2965978969;455444.685413733;460752.6462218812;469573.23825511144;457517.40846788685;414993.9374114752;491512.4433886593;441701.55852929276;438944.57280826;280170.41352433193;308237.3991652946;460851.3256296811;197285.91638596327;197285.91638596327;272.0595293318678;2942799.3733954765;1198717.6426895144;160925.21813796984;1221274.1952916607;0;124;124;2;35;49;37;10;90;81;1003199993574.3492;385854459749.85187;761064513805.0962;55999.946398487606;12651.139643698458;-0.0;6323.401509716764;3585131.2428481868;710466.3678733708;0.0;742418.5632588211;3.9492829157471623;0.3034119955184297
4662;2019-08-25 22:42:45.109;786;769;209;209;189;35;51;15;67;24;641;243;65;106;265;168;270;670;188;66;51;-86;619;346;351;134;350;274;621;263.0;-1.0;1426.0;255.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22274.39453125;12205.8662109375;3158.44067382812;3597.84033203125;757.0;345956;660.0;0.0;Calculated values ==>;1566765765.109;351.76;350.06000000000006;294.06;294.06;292.06;276.66;272.8767566201714;278.26000000000005;274.66;279.86;275.56;337.26;297.46000000000004;279.66;283.76000000000005;299.66;289.96000000000004;300.16;340.16;279.76000000000005;278.26000000000005;339.16;348.86;264.56;241.2770596917726;264.3458800820626;272.8767566201714;291.96000000000004;6190000.0;3460000.0;3510000.0;1340000.0;3500000.0;2740000.0;6210000.0;0.04383333333333333;0.0;0.23766666666666666;0.042499999999999996;0.0;0.04383333333333333;0.0;12205.8662109375;3158.44067382812;3597.84033203125;22274.39453125;506666.5645083158;504277.05536776135;256734.37073430905;256734.37073430905;249238.65485033207;431051.2098666511;439217.1880233884;456077.0789174574;471909.57779161324;519612.33228197537;476927.199295504;455825.75649328245;460898.11646868865;469573.23825511144;457491.0470043858;416431.8326934402;490993.3619916649;441649.8057121973;439217.1880233884;276820.84063482966;317459.4925940039;461054.21914153715;197909.92539928659;197909.92539928659;272.3123775700393;2943167.811285073;1198921.5952846964;160984.83545391422;1221326.687908387;0;124;124;2;35;49;37;10;90;81;1003410188424.4495;385935419249.8905;761227932055.1742;61357.72681948526;11183.632484045647;-0.0;10577.301678356462;3586108.734468498;710664.8916629795;0.0;742559.3320325257;4.3833992021884525;0.30525694013506616
4663;2019-08-25 22:43:45.140;781;767;209;210;191;35;54;15;70;24;656;245;68;111;266;169;270;669;190;67;53;-86;619;346;351;131;351;276;621;281.0;-1.0;1060.0;362.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22484.279296875;12176.26953125;3086.541015625;3654.31103515625;769.0;345957;650.0;0.0;Calculated values ==>;1566765825.14;351.26;349.86;294.06;294.16;292.26000000000005;276.66;272.8767566201714;278.56;274.66;280.16;275.56;338.76;297.66;279.96000000000004;284.26000000000005;299.76000000000005;290.06;300.16;340.06000000000006;279.86;278.46000000000004;338.16;350.06000000000006;264.56;240.61611355647437;264.60387354146746;272.8767566201714;292.16;6190000.0;3460000.0;3510000.0;1310000.0;3510000.0;2760000.0;6210000.0;0.04683333333333333;0.0;0.17666666666666667;0.060333333333333336;0.0;0.04683333333333333;0.0;12176.26953125;3086.541015625;3654.31103515625;22484.279296875;506019.11059231445;504015.7225112422;256734.37073430905;257137.39697663102;249947.483266769;431051.2098666511;439709.8578764445;456123.9607488607;472304.9464017478;521002.16170846956;476902.2954736792;455872.0454851437;461199.8349381427;469562.0882805143;457626.93612502544;416431.8326934402;490855.07660556334;441809.3555756296;439545.99013716064;272634.34865687083;322491.0997442508;461506.7098223185;197038.51501377914;197038.51501377914;271.96463047988357;2943540.9929454513;1199124.8847283197;161045.30127331972;1221378.7563107004;0;124;124;2;35;49;37;10;90;81;1003620897234.9315;386014960325.07245;761393017305.5519;45771.76207986441;15956.247753448542;-0.0;11357.433418278366;3587001.941463335;710891.174184405;0.0;742742.2159333032;3.8634547510131125;0.2920954123541719
4664;2019-08-25 22:44:45.110;776;764;207;209;191;36;56;15;71;24;673;245;70;112;266;170;270;673;192;68;56;-86;622;347;351;130;351;278;623;263.0;-1.0;1070.0;403.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22711.31640625;12242.7119140625;3183.453125;3669.45629882812;774.0;345958;639.0;0.0;Calculated values ==>;1566765885.11;350.76;349.56000000000006;293.86;294.06;292.26000000000005;276.76000000000005;272.9856168485579;278.76000000000005;274.66;280.26000000000005;275.56;340.46000000000004;297.66;280.16;284.36;299.76000000000005;290.16;300.16;340.46000000000004;279.96000000000004;278.76000000000005;337.06;350.56000000000006;264.56;240.39332010688793;264.86050150153983;272.9856168485579;292.36;6220000.0;3470000.0000000005;3510000.0;1300000.0;3510000.0;2780000.0;6230000.0;0.04383333333333333;0.0;0.17833333333333332;0.06716666666666667;0.0;0.04383333333333333;0.0;12242.7119140625;3183.453125;3669.45629882812;22711.31640625;505099.4318700825;503439.94903235656;255828.72575754527;256621.20759149073;249863.21028678512;430988.63858405815;440036.5435752329;455919.39967626095;472436.3020657052;522600.91076692316;476650.5362258664;455792.9832351243;461014.61437166575;469562.0882805143;457600.8811923833;415358.52965648577;491201.08014286304;441968.5939926662;440036.5435752329;268029.79939014546;324587.8981780222;461656.8977652134;197096.69207882255;197096.69207882255;271.9918848113133;2943917.434593345;1199328.2744938964;161106.30215185895;1221430.980136714;0;124;124;2;35;49;37;10;90;81;1003831391934.1951;386093221174.79865;761559134204.9707;46156.716188209844;17769.627148602587;-0.0;10648.863490592652;3587767.629077564;711172.0826164606;0.0;742925.5100473322;3.905356390756906;0.3100251384689221
4665;2019-08-25 22:45:45.160;771;761;206;207;190;37;58;16;72;25;687;248;71;114;267;170;270;682;190;70;58;-85;624;348;353;134;353;278;625;-2.0;-2.0;1099.0;389.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21765.119140625;12262.7763671875;3106.29809570312;2710.5380859375;773.0;345959;627.0;0.0;Calculated values ==>;1566765945.16;350.26;349.26;293.76000000000005;293.86;292.16;276.86;273.0942459734351;278.96000000000004;274.76000000000005;280.36;275.66;341.86;297.96000000000004;280.26000000000005;284.56;299.86;290.16;300.16;341.36;280.16;278.96000000000004;335.86;350.46000000000004;264.66;241.2770596917726;264.86050150153983;273.0942459734351;292.16;6240000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2780000.0;6250000.0;0.0;0.0;0.18316666666666667;0.06483333333333334;0.0;0.0;0.0;12262.7763671875;3106.29809570312;2710.5380859375;21765.119140625;504265.4391082588;502862.00071383803;255330.90168146486;255720.79310692262;249426.68159311777;430925.7729439634;439926.6130492278;456045.70649317815;472007.13841251616;524050.33783309313;476991.34417076304;455919.39967626095;461259.1050152107;469413.4568922692;457438.6886192025;414625.781954485;492237.32840072666;441866.7139144839;439926.6130492278;263007.33956846996;324168.52440917626;461154.20952264155;197026.72112184018;197096.69207882255;271.9678571930287;2944288.3804215495;1199532.6570738913;161159.51307741756;1221483.4384092144;0;124;124;2;35;49;37;10;90;81;1004042767934.8665;386172487175.0504;761726073205.501;47443.64415385007;17124.265497985292;-0.0;0.0;3588548.2820853963;711463.1073748055;0.0;743014.3245271434;3.5713104734658994;0.3372895421958857
4666;2019-08-25 22:46:45.121;769;759;205;206;188;38;61;17;72;26;696;248;71;110;267;169;270;690;189;71;61;-84;625;349;354;136;353;278;626;-2.0;-1.0;1136.0;369.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;1;0;0;21920.625;12277.54296875;3204.068359375;2761.68969726562;772.0;345960;617.0;0.0;Calculated values ==>;1566766005.121;350.06000000000006;349.06000000000006;293.66;293.76000000000005;291.96000000000004;276.96000000000004;273.20264511476705;279.26000000000005;274.86;280.36;275.76000000000005;342.76;297.96000000000004;280.26000000000005;284.16;299.86;290.06;300.16;342.16;280.26000000000005;279.26000000000005;334.86;350.36;264.76000000000005;241.71165711629368;264.86050150153983;273.20264511476705;292.06;6250000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2780000.0;6260000.0;0.0;0.0;0.18933333333333333;0.0615;0.0;0.0;0.0;12277.54296875;3204.068359375;2761.68969726562;21920.625;503912.4627557587;502506.29913653457;254892.1018074952;255278.2955118951;248686.51892234792;430862.6128555636;440199.20167460025;456045.70649317815;471840.61823089625;524981.1543214439;476991.34417076304;455919.39967626095;460769.7717471655;469413.4568922692;457139.37240711367;414253.9667580959;493235.05968616414;441815.9417229478;440199.20167460025;258822.4845140824;323749.15769815433;460951.6897639394;197458.7530442071;197096.69207882255;272.1446162112846;2944652.1916580657;1199737.0268081774;161205.085334351;1221535.9906151583;0;124;124;2;35;49;37;10;90;81;1004254730069.7451;386253434525.0041;761892764785.4055;48959.129853005186;16204.81560826354;-0.0;0.0;3589351.1163533013;711740.669184676;0.0;743014.3245271434;3.5719382895987404;0.3304787371963543
4667;2019-08-25 22:47:45.132;767;758;205;205;187;38;64;18;73;27;699;245;72;108;268;169;270;694;189;73;64;-84;623;350;355;137;355;278;624;-2.0;0.0;1112.0;233.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21730.060546875;12287.599609375;3147.14599609375;2767.98876953125;771.0;345961;608.0;0.0;Calculated values ==>;1566766065.132;349.86;348.96000000000004;293.66;293.66;291.86;276.96000000000004;273.3108153835814;279.56;274.96000000000004;280.46000000000004;275.86;343.06000000000006;297.66;280.36;283.96000000000004;299.96000000000004;290.06;300.16;342.56000000000006;280.46000000000004;279.56;333.96000000000004;350.26;264.76000000000005;241.92719264551067;264.86050150153983;273.3108153835814;292.06;6230000.0;3500000.0;3550000.0;1370000.0;3550000.0;2780000.0;6240000.0;0.0;0.0;0.18533333333333332;0.03883333333333334;0.0;0.0;0.0;12287.599609375;3147.14599609375;2767.98876953125;21730.060546875;503833.0996164722;502559.4590813075;254995.78537396062;254995.78537396062;248418.21394730842;430799.1582183253;440471.9004752325;456171.90429789264;471806.2409394271;525291.265323617;476650.5362258664;456045.70649317815;460524.57349935814;469264.67209518404;456976.06166527286;414993.9374114752;493984.04838200274;441925.4957891789;440471.9004752325;255056.51255035817;323329.7980282076;460799.95833816804;198486.14688841617;197096.69207882255;272.55791241186347;2945016.0140590062;1199941.7738594608;161251.17443629785;1221588.9271046256;0;124;124;2;35;49;37;10;90;81;1004467469064.4543;386335349539.89215;762059595365.1775;47757.76037322297;10186.519677965363;-0.0;0.0;3590157.2381993337;711960.6372985229;0.0;743014.3245271434;3.183273394945002;0.27279025709661736
4668;2019-08-25 22:48:45.122;766;758;204;205;187;39;66;18;73;28;698;242;72;107;268;169;270;697;189;74;66;-84;625;350;355;136;354;277;626;-2.0;0.0;1105.0;228.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21803.23046875;12282.2646484375;3126.04077148438;2705.37451171875;769.0;345962;598.0;0.0;Calculated values ==>;1566766125.122;349.76;348.96000000000004;293.56;293.66;291.86;277.06;273.3108153835814;279.76000000000005;274.96000000000004;280.46000000000004;275.96000000000004;342.96000000000004;297.36;280.36;283.86;299.96000000000004;290.06;300.16;342.86;280.56;279.76000000000005;332.96000000000004;350.06000000000006;264.76000000000005;241.71165711629368;264.73235714968143;273.3108153835814;292.06;6250000.0;3500000.0;3550000.0;1360000.0;3540000.0;2770000.0;6260000.0;0.0;0.0;0.18416666666666667;0.038;0.0;0.0;0.0;12282.2646484375;3126.04077148438;2705.37451171875;21803.23046875;503519.0324342014;502374.444635093;254508.60025485998;254892.1018074952;248339.57665351016;430799.1582183253;440797.23352233635;456336.6739060206;472036.2627623985;525267.0051089822;476435.77644986974;456210.7846720172;460556.8672069247;469402.5264112042;456976.06166527286;414253.9667580959;494192.942945562;442085.3945067946;440797.23352233635;250872.52762923925;322491.0997442508;460951.6897639394;198496.8754912741;197096.69207882255;272.5621732814176;2945378.7310212897;1200146.488603497;161296.77819508873;1221641.194948271;0;124;124;2;35;49;37;10;90;81;1004680433564.4882;386417235889.90515;762226067615.204;47485.496208049146;9973.282942361282;-0.0;0.0;3590950.799722003;712128.6076539931;0.0;743014.3245271434;3.1721207047521314;0.2711732598022973
4669;2019-08-25 22:49:45.132;766;759;204;204;187;38;68;18;73;29;696;240;72;107;268;169;270;700;189;75;68;-85;624;350;354;136;354;276;626;-1.0;-2.0;1104.0;251.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21692.041015625;12276.951171875;3132.22534179688;2725.037109375;768.0;345963;587.0;0.0;Calculated values ==>;1566766185.132;349.76;349.06000000000006;293.56;293.56;291.86;276.96000000000004;273.3108153835814;279.96000000000004;274.96000000000004;280.46000000000004;276.06;342.76;297.16;280.36;283.86;299.96000000000004;290.06;300.16;343.16;280.66;279.96000000000004;331.86;349.96000000000004;264.66;241.71165711629368;264.60387354146746;273.3108153835814;292.06;6240000.0;3500000.0;3540000.0;1360000.0;3540000.0;2760000.0;6260000.0;0.0;0.0;0.184;0.04183333333333333;0.0;0.0;0.0;12276.951171875;3132.22534179688;2725.037109375;21692.041015625;503610.6030493557;502506.29913653457;254508.60025485998;254508.60025485998;248339.57665351016;430799.1582183253;441334.3631067752;456501.0290787299;472134.0588697756;525139.5730128839;476335.00748499105;456375.44611769775;460711.5484376061;469402.5264112042;456976.06166527286;414625.781954485;494602.1733696402;442453.6454247534;441334.3631067752;246270.64818160105;322071.7610967587;460851.3256296811;198302.7996179553;197096.69207882255;272.48505390329825;2945741.2520270343;1200351.1828453224;161342.03916749568;1221693.3558579097;0;124;124;2;35;49;37;10;90;81;1004893169014.4543;386498849489.8922;762391995265.1776;47508.47422078253;10983.280004823862;-0.0;0.0;3591742.5480781873;712303.2747848626;0.0;743014.3245271434;3.225491628226375;0.2800262324065879
4670;2019-08-25 22:50:45.113;766;760;203;204;187;38;70;19;72;29;694;239;71;107;269;169;270;700;188;76;70;-86;625;350;355;137;354;278;626;84.0;-1.0;1052.0;404.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21577.431640625;12309.3505859375;3183.86645507812;2733.203125;766.0;345964;577.0;0.0;Calculated values ==>;1566766245.113;349.76;349.16;293.46000000000004;293.56;291.86;276.96000000000004;273.3108153835814;280.16;275.06;280.36;276.06;342.56000000000006;297.06;280.26000000000005;283.86;300.06;290.06;300.16;343.16;280.76000000000005;280.16;330.86;349.76;264.56;241.92719264551067;264.86050150153983;273.3108153835814;291.96000000000004;6250000.0;3500000.0;3550000.0;1370000.0;3540000.0;2780000.0;6260000.0;0.014;0.0;0.1753333333333333;0.06733333333333333;0.0;0.014;0.0;12309.3505859375;3183.86645507812;2733.203125;21577.431640625;503519.0324342014;502638.08607455646;254127.71612291495;254508.60025485998;248339.57665351016;430799.1582183253;441443.9003973102;456045.70649317815;472002.15594002855;524774.3692881654;475967.6270539295;455919.39967626095;460401.83986424;469529.3447006117;456976.06166527286;414253.9667580959;494602.1733696402;442404.25909788965;441443.9003973102;242087.5637286956;321233.1047070471;460598.7947248871;197401.28033403013;197401.28033403013;272.1256603429589;2946101.716782185;1200556.0038126032;161387.51009905213;1221745.9732887056;0;124;124;2;35;49;37;10;90;81;1005105801659.265;386580723554.81934;762558142635.0297;45348.98938657061;17721.96596898437;-0.0;3416.596680885921;3592516.1152336975;712542.4094178102;0.0;743042.7871501064;3.647866746779568;0.3248278787617449
4671;2019-08-25 22:51:45.124;765;761;203;204;186;38;72;19;70;29;693;239;70;107;269;170;270;704;188;77;72;-86;626;350;355;137;355;279;628;228.0;-2.0;1320.0;432.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;1;0;0;21590.810546875;12332.56640625;3195.57861328125;2703.97094726562;764.0;345965;568.0;0.0;Calculated values ==>;1566766305.124;349.66;349.26;293.46000000000004;293.56;291.76000000000005;276.96000000000004;273.3108153835814;280.36;275.06;280.16;276.06;342.46000000000004;297.06;280.16;283.86;300.06;290.16;300.16;343.56000000000006;280.86;280.36;329.96000000000004;349.56000000000006;264.56;241.92719264551067;264.9883086891361;273.3108153835814;291.96000000000004;6260000.0;3500000.0;3550000.0;1370000.0;3550000.0;2790000.0;6280000.0;0.038;0.0;0.22;0.07200000000000001;0.0;0.038;0.0;12332.56640625;3195.57861328125;2703.97094726562;21590.810546875;503296.0158719303;502585.2340495385;254028.4699694063;254407.69051138905;247917.40500890388;430799.1582183253;441765.28242178634;455626.85928223166;472002.15594002855;524591.4869945319;475840.44842547126;455626.85928223166;460246.46417347225;469391.7142701072;457113.1263415801;413878.39096884546;494947.93909782637;442563.23042865435;441765.28242178634;238323.1353838712;320394.4760798638;460598.7947248871;197904.8053746987;197904.8053746987;272.3266265795283;2946461.518086166;1200761.39076878;161432.8281898995;1221799.1450774549;0;124;124;2;35;49;37;10;90;81;1005318840709.8202;386662938625.0336;762725273270.4652;56698.85185965725;18913.967233213567;-0.0;9266.69812778933;3593366.6698193904;712847.7648335223;0.0;743148.5006510435;4.655494588518257;0.37050682743790514
4672;2019-08-25 22:52:45.104;764;761;203;204;186;39;74;20;68;30;693;239;68;107;270;170;271;707;187;78;74;-85;625;351;356;139;356;280;626;-1.0;-1.0;939.0;316.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21565.849609375;12308.5986328125;3156.70629882812;2748.41870117188;762.0;345966;561.0;0.0;Calculated values ==>;1566766365.104;349.56000000000006;349.26;293.46000000000004;293.56;291.76000000000005;277.06;273.4187578820637;280.56;275.16;279.96000000000004;276.16;342.46000000000004;297.06;279.96000000000004;283.86;300.16;290.16;300.26000000000005;343.86;280.96000000000004;280.56;329.26000000000005;349.36;264.66;242.35481222062532;265.11578078379944;273.4187578820637;291.86;6250000.0;3510000.0;3560000.0;1390000.0;3560000.0;2800000.0;6260000.0;0.0;0.0;0.1565;0.05266666666666667;0.0;0.0;0.0;12308.5986328125;3156.70629882812;2748.41870117188;21565.849609375;503256.4181124142;502769.80569490924;254127.71612291495;254508.60025485998;247994.36531575647;430735.4089219946;441875.2719908466;455205.8753272548;471835.9296657252;524511.9640297332;475713.07643608877;455205.8753272548;460090.737874639;469381.02069560625;456949.75120797363;414624.00410953665;495554.09951738757;442514.2724581907;441875.2719908466;235395.46725036926;319555.8750819185;460394.52767461026;197775.92847380202;197904.8053746987;272.27929107408295;2946821.037041304;1200966.6653631567;161478.2496247908;1221852.0631398368;0;124;124;2;35;49;37;10;90;81;1005532069609.888;386745711025.05994;762892917370.5186;40287.78668256536;13831.2462245759;-0.0;0.0;3594174.6224001697;713120.5506534977;0.0;743225.6973946382;2.971332715823381;0.27460426368129387
4673;2019-08-25 22:53:45.134;763;761;203;204;186;39;76;20;52;30;693;239;56;105;270;170;270;708;187;79;76;-85;627;352;356;138;356;280;628;122.0;-1.0;989.0;297.0;0.0;0;88;100;1;0;0;1;0;0;0;1;0;1;0;0;21450.138671875;12330.083984375;3127.65478515625;2715.48559570312;760.0;345967;554.0;0.0;Calculated values ==>;1566766425.134;349.46000000000004;349.26;293.46000000000004;293.56;291.76000000000005;277.06;273.5264737036516;280.76000000000005;275.16;278.36;276.16;342.46000000000004;297.06;278.76000000000005;283.66;300.16;290.16;300.16;343.96000000000004;281.06;280.76000000000005;328.56;349.16;264.66;242.14157278889297;265.11578078379944;273.5264737036516;291.86;6270000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2800000.0;6280000.0;0.02033333333333333;0.0;0.16483333333333333;0.0495;0.0;0.02033333333333333;0.0;12330.083984375;3127.65478515625;2715.48559570312;21450.138671875;502941.0158707618;502585.2340495385;254028.4699694063;254407.69051138905;247917.40500890388;430671.36484660726;442195.3947472088;453153.49301004433;471968.1179040911;524511.9640297332;475713.07643608877;453669.4862072169;459843.91675085056;469381.02069560625;456785.9764066114;413498.9491333662;495492.1347059074;442673.2512403163;442195.3947472088;232467.98657752166;318717.3015803363;460547.1261251337;198511.35718674853;198511.35718674853;272.5761860239422;2947179.682843428;1201172.0903793797;161523.80492684428;1221904.4590003495;0;124;124;2;35;49;37;10;90;81;1005745776409.7861;386828852575.0203;763061001370.4385;41973.51205487326;12970.770562450067;-0.0;4954.908763729359;3594860.475978066;713344.012468353;0.0;743267.0089464361;3.2960134193710093;0.267250809214118
4674;2019-08-25 22:54:45.075;761;761;203;204;186;39;78;20;20;30;693;239;28;99;270;169;271;710;186;80;78;-84;628;352;357;138;357;280;629;84.0;-1.0;712.0;174.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21483.330078125;12320.3251953125;3101.0498046875;2726.73754882812;758.0;345968;549.0;0.0;Calculated values ==>;1566766485.075;349.26;349.26;293.46000000000004;293.56;291.76000000000005;277.06;273.5264737036516;280.96000000000004;275.16;275.16;276.16;342.46000000000004;297.06;275.96000000000004;283.06;300.16;290.06;300.26000000000005;344.16;281.16;280.96000000000004;328.06;348.96000000000004;264.76000000000005;242.14157278889297;265.11578078379944;273.5264737036516;291.76000000000005;6280000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2800000.0;6290000.0;0.014;0.0;0.11866666666666667;0.029;0.0;0.014;0.0;12320.3251953125;3101.0498046875;2726.73754882812;21483.330078125;502585.2340495385;502492.8572720094;253979.2112967348;254357.61244780337;247879.14603113767;430671.36484660726;442305.8324441169;448948.9407814952;471968.1179040911;524511.9640297332;475713.07643608877;450013.595866885;459101.1947979636;469243.13556305086;456648.2394255332;413498.3857910652;495665.076603982;442624.7209389268;442305.8324441169;230377.04089860234;317878.7554427003;460647.8971741376;198889.83510712037;198889.83510712037;272.72640240062134;2947537.1099336627;1201377.3084594163;161569.1121903753;1221956.3138311447;0;124;124;2;35;49;37;10;90;81;1005959466074.7317;386911571154.99927;763228836170.3958;29673.680540025813;7590.983799943499;-0.0;3407.8239627179514;3595456.948807266;713515.1919291756;0.0;743336.6298578567;2.241141506768626;0.17439543832652965
4675;2019-08-25 22:55:48.076;760;760;203;204;186;40;80;21;11;31;693;239;14;89;271;169;271;710;185;81;80;-83;628;353;357;138;357;280;629;-2.0;-1.0;984.0;304.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21395.654296875;12345.8798828125;3100.60693359375;2729.416015625;755.0;345969;544.0;0.0;Calculated values ==>;1566766548.076;349.16;349.16;293.46000000000004;293.56;291.76000000000005;277.16;273.6339639331285;281.16;275.26000000000005;274.26000000000005;276.26000000000005;342.46000000000004;297.06;274.56;282.06;300.26000000000005;290.06;300.26000000000005;344.16;281.26000000000005;281.16;327.56;348.66;264.86;242.14157278889297;265.11578078379944;273.6339639331285;291.66;6280000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2800000.0;6290000.0;0.0;0.0;0.164;0.050666666666666665;0.0;0.0;0.0;12345.8798828125;3100.60693359375;2729.416015625;21395.654296875;502453.28582105786;502360.79438247206;253979.2112967348;254357.61244780337;247879.14603113767;430607.02586249536;442624.7209389268;447739.46359498234;472066.18378088326;524511.9640297332;475713.07643608877;448144.04634866776;457855.5519622873;469370.4459139141;456483.722315842;413498.3857910652;495665.076603982;442783.7060152053;442624.7209389268;228286.1864045524;316620.98725437425;460748.638071022;198512.6355491511;198889.83510712037;272.58081824522196;2947912.307001927;1201593.1411794634;161616.85429180844;1222010.5791888835;0;124;124;2;35;49;37;10;90;81;1006184379644.4729;386998512534.89923;763405238970.1929;40873.199799516326;13286.624127774792;-0.0;0.0;3596074.2438077047;713697.8738980008;0.0;743366.4487908051;2.9797597636715842;0.2702961858684427
4676;2019-08-25 22:56:45.136;757;759;203;204;186;40;82;21;26;31;692;239;23;82;271;169;271;711;186;82;82;-82;629;353;358;137;357;280;630;203.0;-1.0;722.0;342.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21493.38671875;12422.818359375;3122.66674804688;2732.55444335938;753.0;345970;540.0;0.0;Calculated values ==>;1566766605.136;348.86;349.06000000000006;293.46000000000004;293.56;291.76000000000005;277.16;273.6339639331285;281.36;275.26000000000005;275.76000000000005;276.26000000000005;342.36;297.06;275.46000000000004;281.36;300.26000000000005;290.06;300.26000000000005;344.26;281.36;281.36;327.16;348.46000000000004;264.96000000000004;241.92719264551067;265.11578078379944;273.6339639331285;291.76000000000005;6290000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2800000.0;6300000.0;0.03383333333333333;0.0;0.12033333333333333;0.057;0.0;0.03383333333333333;0.0;12422.818359375;3122.66674804688;2732.55444335938;21493.38671875;501964.19517178583;502135.99560602714;253930.19215223295;254307.78199635493;247841.03294993876;430607.02586249536;442735.60268490494;449748.3234068123;472198.00020708365;524408.4167162826;475713.07643608877;449349.3077402481;456977.57757367886;469370.4459139141;456483.722315842;413115.4071893401;495702.2855503058;442735.60268490494;442735.60268490494;226613.5671989835;315782.5089487807;461001.0036110699;198161.4638037814;198161.4638037814;272.44109600272486;2948252.202651635;1201789.4331128357;161660.14040765248;1222059.898632761;0;124;124;2;35;49;37;10;90;81;1006388369144.2683;387076970034.82056;763565006970.0327;30274.285438898056;14981.853769015443;-0.0;8274.758365478014;3596638.0876276535;713921.9015851083;0.0;743432.0262507857;2.9287001718465717;0.2341998431458678
4677;2019-08-25 22:57:45.107;754;757;203;204;186;40;84;22;45;31;692;240;40;81;271;169;271;711;186;82;84;-81;629;354;359;139;358;281;630;-2.0;0.0;790.0;372.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;21438.630859375;12359.16796875;3114.39501953125;2763.52026367188;750.0;345971;537.0;0.0;Calculated values ==>;1566766665.107;348.56000000000006;348.86;293.46000000000004;293.56;291.76000000000005;277.16;273.7412296467126;281.56;275.36;277.66;276.26000000000005;342.36;297.16;277.16;281.26000000000005;300.26000000000005;290.06;300.26000000000005;344.26;281.36;281.56;326.86;348.16;265.06;242.35481222062532;265.2429198363724;273.7412296467126;291.76000000000005;6290000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2810000.0;6300000.0;0.0;0.0;0.13166666666666668;0.062000000000000006;0.0;0.0;0.0;12359.16796875;3114.39501953125;2763.52026367188;21438.630859375;501566.97485608107;501871.2961585491;253930.19215223295;254307.78199635493;247841.03294993876;430542.39183029096;442846.9158419669;452070.1938294837;471934.1488268154;524328.780704086;475699.96426883223;451415.9978691364;456688.17787956086;469232.5458497044;456318.79741749674;413115.4071893401;495702.2855503058;442528.0126940142;442846.9158419669;225359.1397227605;314524.84189198195;460798.24970661505;197881.92748042513;198161.4638037814;272.33371367810435;2948609.7965453197;1201995.8498499058;161705.91889339202;1222111.8490261605;0;124;124;2;35;49;37;10;90;81;1006603365179.9658;387159730015.08905;763733225625.5784;33468.12173595938;16300.811978023776;-0.0;0.0;3597169.017615582;714182.464467553;0.0;743500.9492418338;2.728996354647505;0.26956054171504923
4678;2019-08-25 22:58:45.127;751;755;204;204;186;41;86;22;57;32;692;240;53;85;272;169;271;711;186;83;86;-81;630;353;358;138;358;282;632;218.0;-1.0;773.0;373.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21404.59765625;12436.2919921875;3142.025390625;2745.2978515625;747.0;345972;535.0;0.0;Calculated values ==>;1566766725.127;348.26;348.66;293.56;293.56;291.76000000000005;277.26000000000005;273.6339639331285;281.76000000000005;275.36;278.86;276.36;342.36;297.16;278.46000000000004;281.66;300.36;290.06;300.26000000000005;344.26;281.46000000000004;281.76000000000005;326.66;347.86;265.06;242.14157278889297;265.3697278774862;273.6339639331285;291.76000000000005;6300000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2820000.0;6320000.0;0.036333333333333336;0.0;0.12883333333333333;0.06216666666666667;0.0;0.036333333333333336;0.0;12436.2919921875;3142.025390625;2745.2978515625;21404.59765625;501075.5256563817;501419.86914968665;254208.85343139098;254208.85343139098;247765.23990476047;430607.02586249536;443369.7621479435;453455.18906927085;472164.23178385233;524249.0978374033;475572.3761989214;452936.94037847384;457029.3733068713;469359.9901508219;456483.722315842;412728.3556373133;495504.8617534661;442894.5929096486;443369.7621479435;224522.8720964353;313267.23492439475;460950.02995983476;198117.21728307128;198117.21728307128;272.4234709053213;2948966.9424584713;1202202.5475591256;161751.84101327692;1222164.0032418407;0;124;124;2;35;49;37;10;90;81;1006818536879.8975;387242857715.0626;763902181925.5247;32896.04203178871;16339.4398547388;-0.0;8910.84246342369;3597722.23665837;714454.5572334391;0.0;743575.2310146788;3.1732997886175336;0.2544879990142307
4679;2019-08-25 22:59:45.097;750;753;204;204;186;40;87;23;64;32;692;240;61;91;272;169;271;711;183;84;87;-81;631;354;359;138;358;283;632;277.0;-1.0;923.0;187.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21481.78125;12452.0712890625;3130.69848632812;2762.45776367188;742.0;345973;535.0;0.0;Calculated values ==>;1566766785.097;348.16;348.46000000000004;293.56;293.56;291.76000000000005;277.16;273.7412296467126;281.86;275.46000000000004;279.56;276.36;342.36;297.16;279.26000000000005;282.26000000000005;300.36;290.06;300.26000000000005;344.26;281.56;281.86;326.66;347.36;265.06;242.14157278889297;265.49620691782997;273.7412296467126;291.46000000000004;6310000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2830000.0;6320000.0;0.04616666666666667;0.0;0.15383333333333335;0.03116666666666667;0.0;0.04616666666666667;0.0;12452.0712890625;3130.69848632812;2762.45776367188;21481.78125;500848.86814310245;501154.1436093723;254208.85343139098;254208.85343139098;247765.23990476047;430542.39183029096;443322.9970465634;454187.5082214714;472164.23178385233;524169.36804971314;475444.5930516821;453800.60191658465;457622.56751673645;469359.9901508219;456318.79741749674;412337.1110765995;495504.8617534661;442846.9158419669;443322.9970465634;224522.8720964353;311171.3556482807;460950.02995983476;199935.01217423612;199935.01217423612;273.1480428208402;2949324.1502548615;1202409.8468842304;161797.716027595;1222216.249804283;0;124;124;2;35;49;37;10;90;81;1007033529329.1453;387325616314.7731;764071597174.932;39112.50897526636;8134.968054317825;-0.0;11236.411968272445;3598322.0078790346;714658.4086552684;0.0;743743.0408541291;3.187962039354751;0.19834317673758584
4680;2019-08-25 23:00:45.098;748;753;205;205;188;41;87;23;66;33;693;239;64;86;273;169;271;711;183;85;87;-80;649;358;363;139;363;264;647;173.0;-1.0;1198.0;299.0;0.0;0;96;1;1;0;1;1;0;0;0;1;0;1;0;0;30771.7265625;22063.109375;3294.87426757812;2579.32666015625;737.0;345974;537.0;0.0;Calculated values ==>;1566766845.098;347.96000000000004;348.46000000000004;293.66;293.66;291.96000000000004;277.26000000000005;274.1680685717883;281.86;275.46000000000004;279.76000000000005;276.46000000000004;342.46000000000004;297.06;279.56;281.76000000000005;300.46000000000004;290.06;300.26000000000005;344.26;281.66;281.86;326.86;346.86;265.16;242.35481222062532;263.0348170998261;274.1680685717883;291.46000000000004;6490000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2640000.0;6470000.0;0.028833333333333332;0.0;0.1996666666666667;0.049833333333333334;0.0;0.028833333333333332;0.0;22063.109375;3294.87426757812;2579.32666015625;30771.7265625;498879.25699826947;499744.17841555487;253863.22964383042;253863.22964383042;247885.42546859782;430280.9020939914;442496.8743120531;457585.54517211486;472130.5325463717;525778.7760490039;477728.27586642624;457339.9961729728;460020.9230230831;468796.4894181295;455654.961665661;404394.8523894922;494014.5923911699;442174.86015567573;442496.8743120531;225359.1397227605;309075.640036128;460899.1040995481;200485.52643378274;200485.52643378274;273.38207867601614;2949759.603411935;1202697.4781843347;161842.23163983118;1222269.7971364877;0;124;125;2;35;49;37;10;90;81;1007250132939.7443;387408717700.00287;764235699910.3859;51334.30374142032;12977.276620343973;-0.0;6977.993863823462;3599075.7438824824;714834.3469603;0.0;743894.830099595;2.5517694242244313;0.19130609516062472
4681;2019-08-25 23:01:45.129;764;761;203;205;191;40;46;23;63;33;683;238;62;78;272;167;271;717;183;82;47;-81;703;350;355;135;355;252;703;145.0;-1.0;1348.0;113.0;8.0;0;86;0;1;0;1;1;0;0;0;1;0;1;0;0;32563.646484375;23656.876953125;3769.13916015625;2412.59521484375;731.0;345975;543.0;0.0;Calculated values ==>;1566766905.129;349.56000000000006;349.26;293.46000000000004;293.66;292.26000000000005;277.16;273.3108153835814;277.76000000000005;275.46000000000004;279.46000000000004;276.46000000000004;341.46000000000004;296.96000000000004;279.36;280.96000000000004;300.36;289.86;300.26000000000005;344.86;281.36;277.86;327.46000000000004;346.26;265.06;241.49495122638035;261.41265627149306;273.3108153835814;291.46000000000004;7030000.0;3500000.0;3550000.0;1350000.0;3550000.0;2520000.0;7030000.0;0.024166666666666666;0.0;0.22466666666666668;0.01883333333333333;0.0013333333333333333;0.0255;0.0;23656.876953125;3769.13916015625;2412.59521484375;32563.646484375;495906.458135088;495483.2618156621;250868.66873224027;251537.6788898113;246965.46331748372;430799.1582183253;437479.1307715476;459136.37690239534;472656.1521691498;525703.5412649949;479099.19789295946;459016.7171259451;460921.6283659845;469772.3021140567;456701.4910723406;279612.30209250626;489172.4513207509;443353.5832799705;437648.64973000437;227868.02628245065;306560.99450073834;461403.41106331255;199601.05570148947;202281.71520636533;272.99923192057184;2950287.6708804034;1203078.6749197016;161883.8524817164;1222328.6943294553;0;124;125;2;35;49;37;10;90;81;1007465644229.3813;387490960169.8644;764390579890.125;58308.935496470185;4930.611025981;-0.0;6001.856830352795;3599989.9096163167;714983.6564605064;0.0;744003.0514073325;2.3205303554974446;0.15234274304263673
4682;2019-08-25 23:02:45.099;805;787;203;203;187;39;44;23;62;32;668;238;62;86;272;166;271;723;184;82;44;-80;645;355;360;138;360;266;644;-3.0;-2.0;1105.0;446.0;13.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21537.177734375;12738.6552734375;3262.50708007812;2595.55419921875;725.0;345976;553.0;0.0;Calculated values ==>;1566766965.099;353.66;351.86;293.46000000000004;293.46000000000004;291.86;277.06;273.8482719121499;277.56;275.46000000000004;279.36;276.36;339.96000000000004;296.96000000000004;279.36;281.76000000000005;300.36;289.76000000000005;300.26000000000005;345.46000000000004;281.36;277.56;328.46000000000004;345.66;265.16;242.14157278889297;263.299902668528;273.8482719121499;291.56;6450000.0;3550000.0;3600000.0;1380000.0;3600000.0;2660000.0;6440000.000000001;0.0;0.0;0.18416666666666667;0.07433333333333333;0.0021666666666666666;0.0021666666666666666;0.0;12738.6552734375;3262.50708007812;2595.55419921875;21537.177734375;506830.6615092463;504554.17821585847;253267.74690304746;253267.74690304746;247658.32785963343;430477.46260093397;435968.7166933796;456768.14427255985;472164.23178385233;523052.88722986064;477366.9914770722;456768.14427255985;459708.4517651504;469083.92018553516;455736.23341735575;406335.1659885019;495961.2082417646;442319.60946485755;435968.7166933796;232049.79005350024;304046.57827927166;461050.68122579856;198513.97540131307;253267.74690304746;272.58958616147225;2950738.2856623405;1203381.8193736833;161925.5661928976;1222387.262082959;0;124;125;2;35;49;37;10;90;81;1007680036979.4836;387572819219.90344;764545902190.1991;47561.80943378795;19515.228466286757;-0.0;395.85210121238634;3600871.7246963857;715187.2699320412;0.0;744056.3389913337;3.628215217990523;0.3406819685309764
4683;2019-08-25 23:03:45.150;817;782;195;195;183;46;34;24;63;33;661;238;63;100;270;167;271;650;182;42;34;-80;603;364;369;138;369;272;603;-1.0;-1.0;737.0;387.0;3.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;19630.802734375;11884.044921875;2870.31274414062;2660.52416992188;713.0;345977;574.0;0.0;Calculated values ==>;1566767025.15;354.86;351.36;292.66;292.66;291.46000000000004;277.76000000000005;274.8017692304317;276.56;275.56;279.46000000000004;276.46000000000004;339.26;296.96000000000004;279.46000000000004;283.16;300.16;289.86;300.26000000000005;338.16;277.36;276.56;330.56;344.46000000000004;265.16;242.14157278889297;264.08650396036035;274.8017692304317;291.36;6030000.0;3640000.0;3690000.0;1380000.0;3690000.0;2720000.0;6030000.0;0.0;0.0;0.12283333333333334;0.0645;0.0005;0.0005;0.0;11884.044921875;2870.31274414062;2660.52416992188;19630.802734375;512017.6342830673;507573.8426596163;252232.62415534016;252232.62415534016;247860.81580677;429879.7862731237;431924.41234261927;455905.94749238197;472262.261994151;521845.8486201283;476613.7076084999;455905.94749238197;460476.3460263169;467569.4028834284;454361.9747345246;422013.7123399093;490114.56508245994;433417.75616050424;431924.41234261927;240832.718256323;299018.4200587347;461050.68122579856;200202.01470074523;252232.62415534016;273.2962096926485;2951081.643773451;1203587.182953175;161969.4040766152;1222438.4123557354;0;124;125;2;35;49;37;10;90;81;1007898922874.9147;387655689600.06665;764707439380.5172;31408.96641123938;16824.73899086594;-0.0;89.84589409363956;3601530.37387272;715490.3604028838;0.0;744060.3899149967;2.7748423303383007;0.274781736168568
4684;2019-08-25 23:04:45.150;796;774;205;206;186;52;37;27;63;35;662;237;63;103;268;166;271;572;182;41;37;-80;595;366;370;140;370;275;596;-2.0;-1.0;916.0;335.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;19754.880859375;11713.4140625;2813.27124023438;2695.92724609375;699.0;345978;607.0;0.0;Calculated values ==>;1566767085.15;352.76;350.56000000000006;293.66;293.76000000000005;291.76000000000005;278.36;275.0112864084945;276.86;275.86;279.46000000000004;276.66;339.36;296.86;279.46000000000004;283.46000000000004;299.96000000000004;289.76000000000005;300.26000000000005;330.36;277.26000000000005;276.86;333.86;343.06000000000006;265.16;242.56692532238324;264.4750485637546;275.0112864084945;291.36;5950000.0;3660000.0;3700000.0;1400000.0;3700000.0;2750000.0;5960000.0;0.0;0.0;0.15266666666666667;0.05583333333333333;0.0;0.0;0.0;11713.4140625;2813.27124023438;2695.92724609375;19754.880859375;510055.2282911332;507173.65886787773;256574.01520896348;256992.20892873776;249226.46567248576;429743.705733735;432232.2269198731;455407.3897860994;472195.2020149266;521705.17217634787;476121.0055880247;455407.3897860994;460377.2502538647;467167.30733048194;453877.53911106277;424405.8676094129;479906.81716342445;432980.8147056428;432232.2269198731;254638.09398592086;293153.3411634106;460747.1981388801;201516.38739081498;252232.62415534016;273.82187184705504;2951409.8578033987;1203783.8284447114;162014.04117174866;1222485.7755556053;0;124;125;2;35;49;37;10;90;81;1008120622874.9147;387739089600.06665;764871539380.5172;38760.69303234675;14473.720266766968;-0.0;0.0;3602115.1210347502;715751.1808966974;0.0;744061.1386307809;3.0909603957116203;0.28458747506099147
4685;2019-08-25 23:05:45.140;769;763;214;214;196;52;39;29;62;37;666;237;62;103;268;166;271;535;183;40;39;-80;592;361;366;137;366;276;593;-2.0;0.0;786.0;248.0;3.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;20555.556640625;11640.205078125;2795.921875;2683.94555664062;688.0;345979;648.0;0.0;Calculated values ==>;1566767145.14;350.06000000000006;349.46000000000004;294.56;294.56;292.76000000000005;278.36;274.4858918419099;277.06;276.06;279.36;276.86;339.76;296.86;279.36;283.46000000000004;299.96000000000004;289.76000000000005;300.26000000000005;326.66;277.16;277.06;337.96000000000004;341.96000000000004;265.16;241.92719264551067;264.60387354146746;274.4858918419099;291.46000000000004;5920000.0;3610000.0;3660000.0;1370000.0;3660000.0;2760000.0;5930000.0;0.0;0.0;0.131;0.04133333333333333;0.0005;0.0005;0.0;11640.205078125;2795.921875;2683.94555664062;20555.556640625;506892.73233205517;506036.72976119997;260721.51615014335;260721.51615014335;253122.41048544168;430081.6785162784;433616.79160117084;455113.6716874928;472785.1150065333;522037.93936910166;475994.0636137069;455113.6716874928;460221.85112301;467732.1305133992;454728.989882783;425270.6112624868;474839.0055503282;433799.4536676275;433616.79160117084;271797.11229066993;288545.87390705565;461201.9316245727;200502.39039524147;260721.51615014335;273.40171819043775;2951745.722129233;1203978.4095019987;162058.86597306633;1222532.511041027;0;124;125;2;35;49;37;10;90;81;1008341386074.9497;387822175750.07983;765036811830.5435;33354.07784928493;10775.581037479025;-0.0;86.44763772551374;3602715.9772994556;715961.5566724589;0.0;744061.8589076959;2.582705563850138;0.23148808762402703
4686;2019-08-25 23:06:45.101;748;751;214;215;198;46;38;27;62;38;670;237;61;102;268;167;271;541;183;36;38;-81;595;354;359;138;359;276;596;253.0;-1.0;892.0;83.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21277.19140625;11725.798828125;2880.51440429688;2704.671875;677.0;345980;683.0;0.0;Calculated values ==>;1566767205.101;347.96000000000004;348.26;294.56;294.66;292.96000000000004;277.76000000000005;273.7412296467126;276.96000000000004;275.86;279.36;276.96000000000004;340.16;296.86;279.26000000000005;283.36;299.96000000000004;289.86;300.26000000000005;327.26000000000005;276.76000000000005;276.96000000000004;341.46000000000004;340.86;265.06;242.14157278889297;264.60387354146746;273.7412296467126;291.46000000000004;5950000.0;3540000.0;3590000.0;1380000.0;3590000.0;2760000.0;5960000.0;0.042166666666666665;0.0;0.14866666666666667;0.013833333333333333;0.0;0.042166666666666665;0.0;11725.798828125;2880.51440429688;2704.671875;21277.19140625;503927.65743696655;504222.9984863454;260493.95681373338;260954.14930423355;253745.96786536582;430542.39183029096;435153.4052875198;455113.6716874928;472752.1489716358;522451.97566195065;475994.0636137069;454986.8862788728;460099.20291881665;468710.8368602682;456041.49723122193;424405.8676094129;475359.7034553753;434799.06761956174;435153.4052875198;286451.7998164319;283939.0963198885;460950.02995983476;200649.24831491336;200649.24831491336;273.4289628341245;2952094.1017687055;1204172.9996352515;162103.74192995988;1222579.7839292977;0;124;125;2;35;49;37;10;90;81;1008558744699.8252;387904622125.03265;765202304190.4487;37830.37760805681;3600.8274794214126;-0.0;9888.25861901157;3603308.7955121268;716081.282204485;0.0;744144.9274301289;2.9645605601316807;0.1651913221185013
4687;2019-08-25 23:07:45.131;736;742;214;216;197;39;37;21;62;36;673;237;62;101;267;167;271;579;184;34;38;-81;603;348;353;136;353;276;604;1004.0;95.0;930.0;225.0;2.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;22251.427734375;11857.337890625;2966.42114257812;2680.17309570312;667.0;345981;703.0;0.0;Calculated values ==>;1566767265.131;346.76;347.36;294.56;294.76000000000005;292.86;277.06;273.0942459734351;276.86;275.26000000000005;279.36;276.76000000000005;340.46000000000004;296.86;279.36;283.26000000000005;299.86;289.86;300.26000000000005;331.06;276.56;276.96000000000004;343.46000000000004;339.86;265.06;241.71165711629368;264.60387354146746;273.0942459734351;291.56;6030000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2760000.0;6040000.0;0.1673333333333333;0.01583333333333333;0.155;0.0375;0.0003333333333333333;0.16766666666666663;0.0;11857.337890625;2966.42114257812;2680.17309570312;22251.427734375;501627.54656598147;502317.586358938;259912.82400713427;260809.5475539495;252943.63124239352;430925.7729439634;436406.3498978379;455113.6716874928;472818.15071447083;522762.40203878476;475994.0636137069;455113.6716874928;459976.46423173224;469413.4568922692;457029.0511715114;422013.7123399093;479982.6615158562;435888.81895161734;436577.989680017;294828.9587717387;279751.69817897916;461252.6085501916;198658.64315379737;198780.42084933084;272.61807091378836;2952457.0216306173;1204369.6240375503;162148.63807488172;1222628.5327543966;0;124;125;2;35;49;37;10;90;81;1008772451499.7234;387986863224.99347;765367986990.3698;39750.52942272279;9847.273702364784;0.0;39870.72570727837;3603955.6263241875;716193.4057480347;0.0;744559.7929617516;5.111338879371931;0.18578511185895685
