;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4688;2019-08-25 23:08:45.102;734;739;213;215;196;34;37;20;63;33;676;237;62;101;267;168;271;621;185;34;37;-82;616;344;349;137;348;275;618;-2.0;91.0;333.0;261.0;7.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;23195.435546875;12150.6728515625;3131.16918945312;2673.08813476562;657.0;345982;709.0;0.0;Calculated values ==>;1566767325.102;346.56000000000006;347.06000000000006;294.46000000000004;294.66;292.76000000000005;276.56;272.6583383277491;276.86;275.16;279.46000000000004;276.46000000000004;340.76;296.86;279.36;283.26000000000005;299.86;289.96000000000004;300.26000000000005;335.26000000000005;276.56;276.86;344.06000000000006;338.86;264.96000000000004;241.92719264551067;264.4750485637546;272.6583383277491;291.66;6160000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2750000.0;6180000.0;0.0;0.015166666666666667;0.0555;0.0435;0.0011666666666666668;0.0011666666666666668;0.0;12150.6728515625;3131.16918945312;2673.08813476562;23195.435546875;500139.8403740804;500612.4021981222;258552.94065130787;259398.4869535306;251892.6771437029;431175.4696738307;437336.006592104;455407.3897860994;472393.7743832905;523153.2123420618;476121.0055880247;455281.0346179339;460132.40066071565;470099.08037711354;457814.78971540614;417813.55124247045;484433.5848356031;436828.4760420118;437336.006592104;297342.5633918147;275564.83829863765;461001.0036110699;193796.602175933;258552.94065130787;270.6484699718138;2952835.5624411516;1204569.5940946569;162193.2270233564;1222679.3214473876;0;124;125;2;35;49;37;10;90;81;1008982949709.5695;388068723639.9336;765533207095.2489;14519.398712364235;11623.391462428455;0.0;208.58024359759548;3604407.657137772;716372.2414785424;0.0;744893.6257472268;1.4676398159395074;0.15892650605844125
4689;2019-08-25 23:09:45.092;740;740;209;212;194;31;37;18;63;30;677;236;62;100;267;168;271;653;185;36;37;-81;632;341;346;138;346;272;634;94.0;-3.0;574.0;282.0;7.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;23672.283203125;12535.9462890625;3228.01123046875;2636.59619140625;651.0;345983;708.0;0.0;Calculated values ==>;1566767385.092;347.16;347.16;294.06;294.36;292.56;276.26000000000005;272.3289490889957;276.86;274.96000000000004;279.46000000000004;276.16;340.86;296.76000000000005;279.36;283.16;299.86;289.96000000000004;300.26000000000005;338.46000000000004;276.76000000000005;276.86;343.96000000000004;338.26;265.06;242.14157278889297;264.08650396036035;272.3289490889957;291.66;6320000.0;3410000.0;3460000.0;1380000.0;3460000.0;2720000.0;6340000.0;0.015666666666666666;0.0;0.09566666666666666;0.047;0.0011666666666666668;0.016833333333333332;0.0;12535.9462890625;3228.01123046875;2636.59619140625;23672.283203125;499419.9078645549;499229.60691221483;256020.69104493945;257199.37032080002;250466.1655148715;431359.6534126046;438021.61271923;455905.94749238197;471968.1179040911;523497.4889983512;476387.61616691673;455780.5313339164;460476.3460263169;470371.68561517954;458297.518925755;411941.5475828737;487240.570805875;437855.197093677;438021.61271923;296923.61432157;273052.9745269728;460950.02995983476;194732.49844630004;198980.19496303744;271.0173552763729;2953226.0616700766;1204775.2816338905;162237.46701818664;1222732.305785367;0;124;125;2;35;49;37;10;90;81;1009191414959.6025;388151209889.9467;765697279745.275;24985.59329207517;12512.223981136132;-0.0;4023.8638655625746;3604736.810536484;716573.3380855827;0.0;744928.8902364142;2.256545199185659;0.1962221920826028
4690;2019-08-25 23:10:45.143;751;746;204;207;190;30;39;16;63;27;675;236;62;100;267;168;271;676;185;38;39;-80;648;340;345;136;345;269;649;-2.0;-1.0;855.0;320.0;3.0;0;85;100;1;0;0;1;0;0;0;1;0;1;0;0;23406.4375;12812.4873046875;3375.86083984375;2580.31518554688;651.0;345984;708.0;0.0;Calculated values ==>;1566767445.143;348.26;347.76;293.56;293.86;292.16;276.16;272.21867820750657;277.06;274.76000000000005;279.46000000000004;275.86;340.66;296.76000000000005;279.36;283.16;299.86;289.96000000000004;300.26000000000005;340.76;276.96000000000004;277.06;343.96000000000004;338.26;265.16;241.71165711629368;263.6948088759802;272.21867820750657;291.66;6480000.0;3400000.0;3450000.0;1360000.0;3450000.0;2690000.0;6490000.000000001;0.0;0.0;0.14250000000000002;0.05333333333333334;0.0005;0.0005;0.0;12812.4873046875;3375.86083984375;2580.31518554688;23406.4375;499379.8114518878;498608.37448628346;253404.79620588565;254508.36165166844;248487.57222390984;431420.45991060114;438578.20202464174;456400.704995931;471938.4492427271;523532.0459457583;476766.09159636946;456276.2067687335;460939.72523895244;470507.64038427593;458457.66969668935;404891.54221468937;488909.6582703211;438413.2918719164;438578.20202464174;296923.61432157;273052.9745269728;461352.8573810613;194853.13925081788;253404.79620588565;271.06241569327125;2953618.7178160883;1204986.6981314865;162280.97823269645;1222787.3848299365;0;124;125;2;35;49;37;10;90;81;1009398891164.1874;388233479759.7821;765859717699.95;37270.52811867862;14213.31830027965;-0.0;92.58670290937805;3605256.052528061;716796.2402434063;0.0;744963.2231492742;2.7480077944183017;0.2565924915267005
4691;2019-08-25 23:11:45.123;768;757;199;200;184;30;41;16;61;25;672;236;61;100;267;169;271;693;184;41;41;-79;651;341;346;136;345;266;653;228.0;81.0;1296.0;249.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;1;0;0;22760.708984375;12907.3212890625;3349.25732421875;2534.5263671875;642.0;345985;708.0;0.0;Calculated values ==>;1566767505.123;349.96000000000004;348.86;293.06;293.16;291.56;276.16;272.3289490889957;277.26000000000005;274.76000000000005;279.26000000000005;275.66;340.36;296.76000000000005;279.26000000000005;283.16;299.86;290.06;300.26000000000005;342.46000000000004;277.26000000000005;277.26000000000005;343.96000000000004;337.36;265.26000000000005;241.71165711629368;263.299902668528;272.3289490889957;291.56;6509999.999999999;3410000.0;3460000.0;1360000.0;3450000.0;2660000.0;6530000.0;0.038;0.013500000000000002;0.21600000000000003;0.0415;0.0;0.038;0.0;12907.3212890625;3349.25732421875;2534.5263671875;22760.708984375;501385.5057542136;499717.4089468473;251439.62031564742;251792.76654252765;246342.30409875492;431359.6534126046;438683.5147930113;456644.4447987977;471742.7696466962;523464.14358912414;477142.8789977139;456644.4447987977;461400.0384601834;470507.64038427593;458431.80727820273;403376.10741021915;490895.72035564116;438683.5147930113;438683.5147930113;296923.61432157;269285.52512055053;461453.07771522045;196558.0472292171;196558.0472292171;271.7524744551695;2954003.31579484;1205200.9584259233;162323.5877044229;1222843.4088004378;0;124;125;2;35;49;37;10;90;81;1009606122064.2533;388315052559.80804;766020164200.001;56178.66187502942;10993.143765169141;0.0;9200.767767424179;3606034.536197173;717006.2240760683;0.0;745040.6419550114;4.064293903259201;0.28320487368428876
4692;2019-08-25 23:12:45.094;784;768;193;194;178;32;44;16;46;25;667;236;50;99;267;169;271;702;185;44;44;-78;639;344;349;137;349;265;641;-2.0;-1.0;1176.0;260.0;0.0;0;83;100;1;0;0;1;0;0;0;1;0;1;0;0;21473.947265625;12653.859375;3286.17895507812;2523.27758789062;630.0;345986;707.0;0.0;Calculated values ==>;1566767565.094;351.56000000000006;349.96000000000004;292.46000000000004;292.56;290.96000000000004;276.36;272.6583383277491;277.56;274.76000000000005;277.76000000000005;275.66;339.86;296.76000000000005;278.16;283.06;299.86;290.06;300.26000000000005;343.36;277.56;277.56;343.86;336.16;265.36;241.92719264551067;263.1675429290057;272.6583383277491;291.66;6390000.0;3440000.0;3490000.0;1370000.0;3490000.0;2650000.0;6409999.999999999;0.0;0.0;0.196;0.043333333333333335;0.0;0.0;0.0;12653.859375;3286.17895507812;2523.27758789062;21473.947265625;504610.7244175096;502311.7828880803;249828.1309531503;250177.32266761572;244782.82634266955;431175.4696738307;438506.392840993;454944.76933570666;471610.25455702154;523030.64028957416;477268.1033272218;455443.8693591263;461432.771872021;469962.4276910704;457950.0317343636;409039.6576413748;493372.7656405137;438506.392840993;438506.392840993;296504.67125881097;264262.8888514036;461402.7434492766;196954.35999889928;196558.0472292171;271.92300813724916;2954371.7597640865;1205413.8653107258;162365.71569914152;1222898.6773768817;0;124;125;2;35;49;37;10;90;81;1009814521289.9293;388396912975.0736;766179387205.5175;50566.12023001425;11459.42994951635;-0.0;0.0;3606923.6461066715;717193.2384236532;0.0;745117.2779613406;3.3593938626791586;0.2857013778544703
4693;2019-08-25 23:13:45.134;794;776;191;191;175;34;45;15;36;25;663;236;38;96;268;170;271;698;183;46;45;-78;636;345;350;136;350;266;637;-3.0;-1.0;907.0;265.0;0.0;0;84;100;1;0;0;1;0;0;0;1;0;1;0;0;20792.02734375;12559.16015625;3244.17993164062;2545.13037109375;619.0;345987;705.0;0.0;Calculated values ==>;1566767625.134;352.56000000000006;350.76;292.26000000000005;292.26000000000005;290.66;276.56;272.7676641592781;277.66;274.66;276.76000000000005;275.66;339.46000000000004;296.76000000000005;276.96000000000004;282.76000000000005;299.96000000000004;290.16;300.26000000000005;342.96000000000004;277.76000000000005;277.66;343.66;335.06;265.36;241.71165711629368;263.299902668528;272.7676641592781;291.46000000000004;6360000.0;3450000.0;3500000.0;1360000.0;3500000.0;2660000.0;6370000.0;0.0;0.0;0.15116666666666667;0.04416666666666667;0.0;0.0;0.0;12559.16015625;3244.17993164062;2545.13037109375;20792.02734375;506191.38369667064;503738.1588840295;249292.32386896844;249292.32386896844;243940.2739389627;431113.4868728058;438447.5459145693;453518.175689324;471742.7696466962;522538.62320840947;477142.8789977139;453770.77700511605;460918.399752575;469951.56069836434;457924.1025524648;410313.3567009972;493223.7719217963;438613.5931938169;438447.5459145693;295666.80309349706;259659.41789560125;461553.26968306367;196764.40223619217;196558.0472292171;271.85092921042013;2954724.2110299105;1205624.1138790166;162407.9805899282;1222953.1333140081;0;124;125;2;35;49;37;10;90;81;1010024361089.796;388478867575.02155;766338793405.4161;38812.61208699843;11694.841645570157;-0.0;0.0;3607668.9654240194;717386.3193216651;0.0;745117.2779613406;2.7526792407831198;0.2440943850618659
4694;2019-08-25 23:14:45.105;797;782;194;193;175;36;45;15;43;25;659;236;41;94;268;169;271;698;183;49;46;-78;633;346;350;138;350;268;634;-2.0;-2.0;931.0;441.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;20626.0234375;12478.0185546875;3234.07641601562;2601.5166015625;608.0;345988;702.0;0.0;Calculated values ==>;1566767685.105;352.86;351.36;292.56;292.46000000000004;290.66;276.76000000000005;272.8767566201714;277.66;274.66;277.46000000000004;275.66;339.06000000000006;296.76000000000005;277.26000000000005;282.56;299.96000000000004;290.06;300.26000000000005;342.96000000000004;278.06;277.76000000000005;343.36;333.96000000000004;265.36;242.14157278889297;263.56353331371673;272.8767566201714;291.46000000000004;6330000.0;3460000.0;3500000.0;1380000.0;3500000.0;2680000.0;6340000.0;0.0;0.0;0.15516666666666667;0.0735;0.0;0.0;0.0;12478.0185546875;3234.07641601562;2601.5166015625;20626.0234375;506849.35722923017;504799.804384913;250466.1655148715;250112.91881577802;244037.5270168105;431051.2098666511;438447.5459145693;454060.9296701385;471477.517547777;521964.6456026698;476891.8739083081;453808.1434416201;460367.43991117855;469951.56069836434;457626.93612502544;411541.5329601397;493526.2654100263;439109.51239998447;438613.5931938169;294410.04551340896;255056.51255035817;461251.89508097275;196047.04639580217;196558.0472292171;271.56683775154977;2955069.1946301307;1205832.6561905965;162450.84858511866;1223007.0926905556;0;124;125;2;35;49;37;10;90;81;1010234259589.6425;388561027844.9614;766498915975.299;40035.15422140119;19492.556378360037;-0.0;0.0;3608325.7125614947;717646.0886890991;0.0;745117.2779613406;3.2504626607845504;0.3173735219445179
4695;2019-08-25 23:15:45.095;795;783;198;198;178;37;34;16;52;26;657;236;49;94;269;169;271;697;184;52;35;-79;630;347;352;138;352;270;631;-1.0;-1.0;694.0;441.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;1;0;0;20607.21484375;12434.3974609375;3178.89135742188;2595.31958007812;600.0;345989;699.0;0.0;Calculated values ==>;1566767745.095;352.66;351.46000000000004;292.96000000000004;292.96000000000004;290.96000000000004;276.86;272.9856168485579;276.56;274.76000000000005;278.36;275.76000000000005;338.86;296.76000000000005;278.06;282.56;300.06;290.06;300.26000000000005;342.86;278.36;276.66;343.06000000000006;333.16;265.26000000000005;242.14157278889297;263.82572766246335;272.9856168485579;291.56;6300000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2700000.0;6310000.0;0.0;0.0;0.11566666666666667;0.0735;0.0;0.0;0.0;12434.3974609375;3178.89135742188;2595.31958007812;20607.21484375;506855.380411391;505201.433434638;252032.6668098542;252032.6668098542;245118.599495677;430988.63858405815;436125.4985198589;454857.56176989106;471575.67402331997;521595.6508328821;476640.1217293564;454479.2919047325;460056.39891139476;469803.8918224766;457464.8069255213;412728.3556373133;493690.86187937204;439160.3883882217;436297.5886246484;293153.3411634106;251709.28920128586;461151.30288772174;195548.70342068886;196558.0472292171;271.36985431843044;2955412.7476808093;1206040.2250568485;162494.14833547786;1223060.5251817764;0;124;125;2;35;49;37;10;90;81;1010444824489.6759;388643814044.9746;766660289075.3246;29993.391282391054;19521.791060826916;-0.0;0.0;3608909.1865122505;717971.1540645503;0.0;745117.2779613406;2.7193282023390055;0.2835238081291497
4696;2019-08-25 23:16:45.096;791;782;203;203;182;38;38;16;59;26;657;237;56;95;269;168;271;696;186;54;38;-80;624;347;352;139;352;269;626;-2.0;-1.0;609.0;391.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;20662.173828125;12330.6630859375;3106.78076171875;2605.45922851562;592.0;345990;696.0;0.0;Calculated values ==>;1566767805.096;352.26;351.36;293.46000000000004;293.46000000000004;291.36;276.96000000000004;272.9856168485579;276.96000000000004;274.76000000000005;279.06;275.76000000000005;338.86;296.86;278.76000000000005;282.66;300.06;289.96000000000004;300.26000000000005;342.76;278.56;276.96000000000004;342.76;332.36;265.16;242.35481222062532;263.6948088759802;272.9856168485579;291.76000000000005;6240000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2690000.0;6260000.0;0.0;0.0;0.10149999999999999;0.06516666666666666;0.0;0.0;0.0;12330.6630859375;3106.78076171875;2605.45922851562;20662.173828125;506869.0369204485;505520.7898896818;254127.71612291495;254127.71612291495;246630.1185325251;430988.63858405815;436811.2778682478;455902.093392346;471442.86907493527;521677.11793376185;476878.6617815061;455527.0399303971;460333.58076941397;469803.8918224766;457328.590778018;414991.78661231324;494056.3620556262;439489.91102890164;436811.2778682478;291896.6896268761;248362.34728340767;460899.1040995481;195476.4416860603;196558.0472292171;271.3406845125518;2955756.664984519;1206246.6040007481;162537.48888116085;1223112.906655716;0;124;125;2;35;49;37;10;90;81;1010656028009.4208;388726915429.8742;766821991770.1293;26433.203648187995;17296.710167278954;-0.0;0.0;3609379.415973131;718277.980021428;0.0;745117.2779613406;2.423662845765563;0.25482232656776654
4697;2019-08-25 23:17:45.127;787;779;206;206;186;37;42;16;63;26;656;238;61;97;269;168;271;687;185;56;42;-81;618;347;352;139;351;268;620;-2.0;-1.0;613.0;329.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;20919.58984375;12199.2216796875;3083.21069335938;2598.24633789062;586.0;345991;693.0;0.0;Calculated values ==>;1566767865.127;351.86;351.06000000000006;293.76000000000005;293.76000000000005;291.76000000000005;276.86;272.9856168485579;277.36;274.76000000000005;279.46000000000004;275.76000000000005;338.76;296.96000000000004;279.26000000000005;282.86;300.06;289.96000000000004;300.26000000000005;341.86;278.76000000000005;277.36;342.46000000000004;331.76000000000005;265.06;242.35481222062532;263.56353331371673;272.9856168485579;291.66;6180000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;2680000.0;6200000.0;0.0;0.0;0.10216666666666667;0.05483333333333333;0.0;0.0;0.0;12199.2216796875;3083.21069335938;2598.24633789062;20919.58984375;506884.83153699664;505669.8490233204;255598.15828346633;255598.15828346633;248228.8717499281;430988.63858405815;437490.34238097246;456564.7940334029;471442.86907493527;521655.4653029957;477116.64023492776;456316.2990030532;460730.8498037073;469940.81080010947;457328.590778018;417127.04372896143;493431.4263342744;439818.0053428054;437490.34238097246;290640.09048841946;245852.32104278926;460798.24970661505;195881.34702691724;196558.0472292171;271.5039805732312;2956103.3587151715;1206451.1253223778;162580.87549915691;1223164.5165693117;0;124;125;2;35;49;37;10;90;81;1010867337129.9042;388810358520.06506;766983175005.498;26633.15883582929;14526.276830270097;-0.0;0.0;3609821.8641416817;718543.3085959863;0.0;745117.2779613406;2.3018944823902245;0.23197412957847122
4698;2019-08-25 23:18:45.097;783;775;207;208;189;36;45;15;66;26;654;238;64;100;270;168;271;676;183;57;45;-81;616;345;350;137;350;269;618;-1.0;-1.0;742.0;243.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21018.505859375;12177.328125;3088.15405273438;2611.88647460938;581.0;345992;689.0;0.0;Calculated values ==>;1566767925.097;351.46000000000004;350.66;293.86;293.96000000000004;292.06;276.76000000000005;272.7676641592781;277.66;274.66;279.76000000000005;275.76000000000005;338.56000000000006;296.96000000000004;279.56;283.16;300.16;289.96000000000004;300.26000000000005;340.76;278.86;277.66;342.06000000000006;331.26000000000005;265.06;241.92719264551067;263.6948088759802;272.7676641592781;291.46000000000004;6160000.0;3450000.0;3500000.0;1370000.0;3500000.0;2690000.0;6180000.0;0.0;0.0;0.12366666666666666;0.0405;0.0;0.0;0.0;12177.328125;3088.15405273438;2611.88647460938;21018.505859375;506546.2366486798;505330.4001479918;256103.77246742861;256503.56237143144;249362.72681211535;431113.4868728058;438447.5459145693;456773.58885773347;471708.256711685;521367.6759452756;476991.1870085672;456525.10104843223;460939.72523895244;470203.3431450385;457653.1124292614;417813.55124247045;492129.0506284806;440416.281385178;438447.5459145693;288964.7057630673;243760.74795305103;461101.48220809177;196451.64542019958;196558.0472292171;271.725528793378;2956452.668102743;1206654.161667749;162624.27156355587;1223215.918894663;0;124;125;2;35;49;37;10;90;81;1011077831829.1677;388893117119.7755;767144194454.9347;32193.147005108356;10718.318389909633;-0.0;0.0;3610311.838245701;718753.5750362722;0.0;745117.2779613406;2.400323349006522;0.21693930470574752
4699;2019-08-25 23:19:45.127;779;773;207;208;189;34;47;16;68;26;654;238;67;102;270;169;271;674;183;58;48;-81;615;344;349;138;349;269;617;135.0;-2.0;687.0;380.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;21177.28125;12110.16796875;3130.01293945312;2634.22314453125;574.0;345993;685.0;0.0;Calculated values ==>;1566767985.127;351.06000000000006;350.46000000000004;293.86;293.96000000000004;292.06;276.56;272.6583383277491;277.86;274.76000000000005;279.96000000000004;275.76000000000005;338.56000000000006;296.96000000000004;279.86;283.36;300.16;290.06;300.26000000000005;340.56000000000006;278.96000000000004;277.96000000000004;341.66;330.56;265.06;242.14157278889297;263.6948088759802;272.6583383277491;291.46000000000004;6150000.0;3440000.0;3490000.0;1380000.0;3490000.0;2690000.0;6170000.0;0.022500000000000003;0.0;0.1145;0.06333333333333332;0.0;0.022500000000000003;0.0;12110.16796875;3130.01293945312;2634.22314453125;21177.28125;506118.5806706191;505160.86923379125;256159.705252538;256560.54452350546;249404.4291159372;431175.4696738307;439002.30518343934;457021.67461100663;471575.67402331997;521367.6759452756;476991.1870085672;456897.6817181035;461181.5916382466;470339.57607848913;457950.0317343636;418152.4055498902;491957.12066359207;440793.4063695279;439166.8788915298;287289.4124756198;240832.718256323;460950.02995983476;195443.32796711256;195443.32796711256;271.31592141436437;2956804.475478997;1206856.6586671385;162668.0110026583;1223267.7628621415;0;124;125;2;35;49;37;10;90;81;1011287636679.901;388975658370.064;767305675155.499;29950.720690725873;16815.424459539074;-0.0;5483.779895799388;3610829.962744426;718983.1376180818;0.0;745162.9989763816;2.9231701874878064;0.25542763558459547
4700;2019-08-25 23:20:45.098;776;771;206;207;190;34;50;16;69;25;654;237;68;104;270;169;271;674;181;60;50;-81;614;344;349;137;348;270;615;196.0;-1.0;674.0;410.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21234.365234375;12142.81640625;3087.65698242188;2629.7412109375;571.0;345994;679.0;0.0;Calculated values ==>;1566768045.098;350.76;350.26;293.76000000000005;293.86;292.16;276.56;272.6583383277491;278.16;274.76000000000005;280.06;275.66;338.56000000000006;296.86;279.96000000000004;283.56;300.16;290.06;300.26000000000005;340.56000000000006;279.16;278.16;341.06000000000006;330.26000000000005;265.06;241.92719264551067;263.82572766246335;272.6583383277491;291.26000000000005;6140000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2700000.0;6150000.0;0.03266666666666666;0.0;0.11233333333333334;0.06833333333333333;0.0;0.03266666666666666;0.0;12142.81640625;3087.65698242188;2629.7412109375;21234.365234375;505820.201384562;505081.9619542645;255872.77117281946;256272.52522097647;249845.49569191388;431175.4696738307;439494.951812644;456982.8607938469;471610.25455702154;521286.0019998998;476752.8574192206;456858.67139676074;461270.0418868529;470475.57746611384;457950.0317343636;418488.4165722102;492162.3804080772;441114.6879164252;439494.951812644;284776.6418597092;239577.9089402584;461101.48220809177;195436.4254631346;195436.4254631346;271.31313629669927;2957157.7350414214;1207058.6691844843;162711.8561701765;1223319.5517347264;0;124;125;2;35;49;37;10;90;81;1011496935469.7479;389058118495.0037;767467297000.3807;29380.382902150017;18153.778877572073;-0.0;7972.578527417307;3611324.1496348376;719274.4067974979;0.0;745275.0810972716;3.1078428535989358;0.2596227019637268
4701;2019-08-25 23:21:45.128;774;769;205;206;188;33;53;16;68;25;655;236;68;105;270;170;271;677;180;61;53;-80;614;344;349;138;348;271;616;-2.0;-1.0;742.0;466.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21248.9375;12126.748046875;3118.37670898438;2634.00854492188;609.0;345995;674.0;0.0;Calculated values ==>;1566768105.128;350.56000000000006;350.06000000000006;293.66;293.76000000000005;291.96000000000004;276.46000000000004;272.6583383277491;278.46000000000004;274.76000000000005;279.96000000000004;275.66;338.66;296.76000000000005;279.96000000000004;283.66;300.16;290.16;300.26000000000005;340.86;279.26000000000005;278.46000000000004;340.56000000000006;334.06;265.16;242.14157278889297;263.95629194202945;272.6583383277491;291.16;6140000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;2710000.0;6160000.0;0.0;0.0;0.12366666666666666;0.07766666666666668;0.0;0.0;0.0;12126.748046875;3118.37670898438;2634.00854492188;21248.9375;505561.2622033387;504731.48479666025;255421.60779937424;255817.23854987536;249091.75226477874;431175.4696738307;439984.42595246434;456695.2632700159;471477.517547777;521307.57206190703;476513.9635178359;456695.2632700159;461237.7786319378;470475.57746611384;458085.1365881673;418488.4165722102;492470.829966199;441274.84554746194;439984.42595246434;282682.81946839223;255474.93562877487;461050.68122579856;194780.24365412968;195436.4254631346;271.04788340930264;2957511.9395778;1207261.0166780157;162755.74268374505;1223371.2945406039;0;124;125;2;35;49;37;10;90;81;1011706440169.6481;389140659744.96436;767629678150.3033;32390.15742583126;20680.337318066286;-0.0;0.0;3611839.1615145765;719598.1862411248;0.0;745341.5524707123;2.968292357973445;0.3037146195999749
4702;2019-08-25 23:22:45.149;772;766;204;205;187;33;55;14;68;25;656;235;67;105;270;170;271;682;180;62;55;-79;613;345;349;139;349;270;614;265.0;-1.0;580.0;445.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21225.4296875;12078.10546875;3112.45458984375;2637.41381835938;670.0;345996;670.0;0.0;Calculated values ==>;1566768165.149;350.36;349.76;293.56;293.66;291.86;276.46000000000004;272.7676641592781;278.66;274.56;279.96000000000004;275.66;338.76;296.66;279.86;283.66;300.16;290.16;300.26000000000005;341.36;279.36;278.66;340.16;340.16;265.26000000000005;242.35481222062532;263.82572766246335;272.7676641592781;291.16;6130000.0;3450000.0;3490000.0;1390000.0;3490000.0;2700000.0;6140000.0;0.04416666666666667;0.0;0.09666666666666666;0.07416666666666667;0.0;0.04416666666666667;0.0;12078.10546875;3112.45458984375;2637.41381835938;21225.4296875;505392.3519814727;504523.06516946;255136.3783379336;255530.9683409756;248820.97229745946;431113.4868728058;440309.02370164363;456858.67139676074;471344.5575217925;521492.4440120837;476527.34042362473;456734.38130492053;461390.9406411544;470339.57607848913;457924.1025524648;418821.6484845234;493356.95534220146;441434.6849526263;440309.02370164363;281007.8604223974;281007.8604223974;460999.92832466104;195499.84595599523;195499.84595599523;271.34252995651445;2957866.016520727;1207462.7943878276;162799.68657835393;1223423.2363079395;0;124;125;2;35;49;37;10;90;81;1011915913459.3286;389223788829.8375;767792034955.0557;25264.686459274;19691.256109009384;-0.0;10812.405350432804;3612319.786706181;719934.7339363178;0.0;745431.6873846774;3.128137179447518;0.253196672032245
4703;2019-08-25 23:23:45.119;771;764;203;204;186;34;58;14;67;25;656;235;67;105;271;170;271;685;180;64;58;-79;614;344;349;138;349;269;616;0.0;-1.0;734.0;295.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21236.359375;12109.1318359375;3092.39379882812;2609.73364257812;720.0;345997;664.0;0.0;Calculated values ==>;1566768225.119;350.26;349.56000000000006;293.46000000000004;293.56;291.76000000000005;276.56;272.6583383277491;278.96000000000004;274.56;279.86;275.66;338.76;296.66;279.86;283.66;300.26000000000005;290.16;300.26000000000005;341.66;279.56;278.96000000000004;339.56000000000006;345.16;265.26000000000005;242.14157278889297;263.6948088759802;272.6583383277491;291.16;6140000.0;3440000.0;3490000.0;1380000.0;3490000.0;2690000.0;6160000.0;0.0;0.0;0.12233333333333334;0.04916666666666667;0.0;0.0;0.0;12109.1318359375;3092.39379882812;2609.73364257812;21236.359375;505172.3985727507;504080.43413634767;254639.23059723256;255028.9683270389;248388.33122198924;431175.4696738307;440793.4063695279;456897.6817181035;471477.517547777;521573.97995099897;476653.4762664055;456897.6817181035;461543.7682581621;470465.12217038;458085.1365881673;418488.4165722102;493563.0706684618;441753.42044827976;440793.4063695279;278495.58437821403;301951.40411888575;461151.30288772174;195842.134366388;195499.84595599523;271.47665481569743;2958219.6878389623;1207664.2539186408;162843.3909441015;1223474.9175243347;0;124;125;2;35;49;37;10;90;81;1012125208759.4285;389306847279.87714;767953654105.1328;31935.795292693194;13044.36745229891;-0.0;0.0;3612796.219052334;720207.3944010274;0.0;745521.7457109516;2.5253780232264504;0.23489249690694045
4704;2019-08-25 23:24:45.120;771;762;203;203;185;34;60;14;67;25;656;235;66;105;271;170;271;689;179;65;60;-79;614;344;348;137;348;269;615;-2.0;-1.0;714.0;245.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21213.59375;12130.294921875;3077.3291015625;2613.67260742188;740.0;345998;657.0;0.0;Calculated values ==>;1566768285.12;350.26;349.36;293.46000000000004;293.46000000000004;291.66;276.56;272.6583383277491;279.16;274.56;279.86;275.66;338.76;296.66;279.76000000000005;283.66;300.26000000000005;290.16;300.26000000000005;342.06000000000006;279.66;279.16;338.86;347.16;265.26000000000005;241.92719264551067;263.6948088759802;272.6583383277491;291.06;6140000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2690000.0;6150000.0;0.0;0.0;0.119;0.04083333333333334;0.0;0.0;0.0;12130.294921875;3077.3291015625;2613.67260742188;21213.59375;505172.3985727507;503911.0547359165;254691.85216530817;254691.85216530817;248079.08039632303;431175.4696738307;441327.7995687184;456897.6817181035;471610.25455702154;521573.97995099897;476653.4762664055;456773.58885773347;461543.7682581621;470600.9080406721;458085.1365881673;418488.4165722102;494207.61326643755;442122.2422683066;441327.7995687184;275564.83829863765;310333.04987691523;461302.3519940146;196169.1108418793;195499.84595599523;271.60816923904076;2958573.4433437367;1207866.2525079655;162886.92005493867;1223526.332738682;0;124;125;2;35;49;37;10;90;81;1012334312244.1759;389389348654.77747;768115056794.9379;31026.699934270673;10826.274013712193;-0.0;0.0;3613320.915256716;720406.3197283706;0.0;745521.7457109516;2.3484808549513847;0.21068964657719524
4705;2019-08-25 23:25:45.160;772;761;202;203;186;33;62;15;66;24;655;235;66;105;271;170;271;688;183;66;62;-78;612;343;348;138;348;269;613;158.0;-1.0;1077.0;279.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21183.283203125;12092.2041015625;3062.814453125;2623.8984375;754.0;345999;648.0;0.0;Calculated values ==>;1566768345.16;350.36;349.26;293.36;293.46000000000004;291.76000000000005;276.46000000000004;272.5487779782249;279.36;274.66;279.76000000000005;275.56;338.66;296.66;279.76000000000005;283.66;300.26000000000005;290.16;300.26000000000005;341.96000000000004;279.76000000000005;279.36;337.96000000000004;348.56000000000006;265.36;242.14157278889297;263.6948088759802;272.5487779782249;291.46000000000004;6120000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2690000.0;6130000.0;0.026333333333333334;0.0;0.1795;0.0465;0.0;0.026333333333333334;0.0;12092.2041015625;3062.814453125;2623.8984375;21183.283203125;505482.56615711347;503963.64851638366;254408.260882213;254797.93758659184;248509.6249693367;431237.1583312671;441646.50493149564;456773.58885773347;471379.3427040597;521470.8326335545;476653.4762664055;456773.58885773347;461543.7682581621;470600.9080406721;458245.78964503354;419152.1631418458;494272.86526958557;442280.2133856969;441646.50493149564;271797.11229066993;316201.74473053816;461251.89508097275;196670.08805855154;196670.08805855154;271.80524926228463;2958926.986191064;1208068.241236607;162930.59557807562;1223577.5347137172;0;124;125;2;35;49;37;10;90;81;1012543251444.8728;389471903655.05286;768276564395.4766;46688.57839345316;12303.054026542586;-0.0;6451.045644320861;3613968.9743298213;720599.1926256163;0.0;745575.5402639762;3.6809147651161065;0.2777724806202529
4706;2019-08-25 23:26:45.101;772;761;203;203;185;32;64;15;67;24;654;236;66;106;271;170;271;689;181;66;64;-79;613;343;347;137;347;271;614;83.0;-1.0;1278.0;369.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21194.55859375;12130.890625;3122.56665039062;2630.9384765625;759.0;346000;639.0;0.0;Calculated values ==>;1566768405.101;350.36;349.26;293.46000000000004;293.46000000000004;291.66;276.36;272.5487779782249;279.56;274.66;279.86;275.56;338.56000000000006;296.76000000000005;279.76000000000005;283.76000000000005;300.26000000000005;290.16;300.26000000000005;342.06000000000006;279.76000000000005;279.56;337.06;349.06000000000006;265.26000000000005;241.92719264551067;263.95629194202945;272.5487779782249;291.26000000000005;6130000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;2710000.0;6140000.0;0.013833333333333333;0.0;0.213;0.0615;0.0;0.013833333333333333;0.0;12130.890625;3122.56665039062;2630.9384765625;21194.55859375;505392.3519814727;503872.1737567334;254744.75339952746;254744.75339952746;248118.94001507552;431237.1583312671;442173.676269564;456570.673783639;471512.23439352604;521204.27712303365;476513.9635178359;456445.9817565722;461358.8508402774;470736.4645442797;458245.78964503354;418821.6484845234;494308.0176538244;442488.6835883741;442173.676269564;268029.79939014546;318298.0250993184;461302.3519940146;196358.6598408493;196358.6598408493;271.6803866852373;2959279.787609745;1208269.901864473;162974.34282521252;1223629.0288704715;0;124;125;2;35;49;37;10;90;81;1012751546419.8198;389554322530.03186;768438405095.4353;55425.158969814205;16294.037067419666;-0.0;3400.4410605972203;3614819.0853756177;720837.2673807312;0.0;745657.5552590358;4.200289355016506;0.34595962019142984
4707;2019-08-25 23:27:45.131;772;761;203;203;185;32;67;15;67;24;655;236;67;106;272;170;271;692;177;67;67;-79;613;343;348;138;348;273;614;261.0;0.0;1162.0;408.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21306.15625;12108.8515625;3063.396484375;2657.42919921875;763.0;346001;630.0;0.0;Calculated values ==>;1566768465.131;350.36;349.26;293.46000000000004;293.46000000000004;291.66;276.36;272.5487779782249;279.86;274.66;279.86;275.56;338.66;296.76000000000005;279.86;283.76000000000005;300.36;290.16;300.26000000000005;342.36;279.86;279.86;336.16;349.46000000000004;265.26000000000005;242.14157278889297;264.2163659402789;272.5487779782249;290.86;6130000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2730000.0;6140000.0;0.0435;0.0;0.19366666666666665;0.068;0.0;0.0435;0.0;12108.8515625;3063.396484375;2657.42919921875;21306.15625;505392.3519814727;503872.1737567334;254744.75339952746;254744.75339952746;248118.94001507552;431237.1583312671;442437.88492265047;456242.0255909057;471379.3427040597;521144.10798769107;476261.0788761979;456242.0255909057;461052.0329725192;470726.15504972247;458245.78964503354;418821.6484845234;494714.36036345287;442437.88492265047;442437.88492265047;264262.8888514036;319975.17213553557;461151.30288772174;196257.27019324512;196257.27019324512;271.6396879612247;2959634.137319586;1208472.000714865;163018.43459068832;1223680.604338083;0;124;125;2;35;49;37;10;90;81;1012960150669.7205;389636863779.9925;768601686695.3574;50350.380962013594;18012.794223224413;-0.0;10708.856740729132;3615700.988939379;721123.3005864806;0.0;745775.1915293983;4.434854923876471;0.3261873321824063
4708;2019-08-25 23:28:45.142;770;760;203;203;185;32;69;15;67;24;656;235;66;106;272;169;271;695;176;68;69;-79;614;343;348;138;348;274;615;325.0;0.0;1186.0;329.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21446.21875;12148.97265625;3118.19287109375;2657.4658203125;764.0;346002;621.0;0.0;Calculated values ==>;1566768525.142;350.16;349.16;293.46000000000004;293.46000000000004;291.66;276.36;272.5487779782249;280.06;274.66;279.86;275.56;338.76;296.66;279.76000000000005;283.76000000000005;300.36;290.06;300.26000000000005;342.66;279.96000000000004;280.06;335.26000000000005;349.56000000000006;265.26000000000005;242.14157278889297;264.3458800820626;272.5487779782249;290.76000000000005;6140000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2740000.0;6150000.0;0.05416666666666667;0.0;0.19766666666666666;0.05483333333333333;0.0;0.05416666666666667;0.0;12148.97265625;3118.19287109375;2657.4658203125;21446.21875;505042.655207295;503650.1603021108;254691.85216530817;254691.85216530817;248079.08039632303;431237.1583312671;442752.3396054191;456077.0789174574;471379.3427040597;521165.79283727123;476020.8981894789;455951.47126951953;460898.11646868865;470726.15504972247;458111.00338702276;418488.4165722102;495020.37061200675;442595.2594754553;442752.3396054191;260496.36997498586;320394.4760798638;461151.30288772174;196707.55665277038;196707.55665277038;271.8202567016188;2959990.472426894;1208674.1863103097;163062.7335024357;1223732.1270267363;0;124;125;2;35;49;37;10;90;81;1013168988949.435;389719678959.87933;768765816780.133;51268.70890098646;14500.3320852165;-0.0;13327.425743268472;3616547.969938467;721394.2929781792;0.0;745975.5306052561;4.412724880939532;0.29113164527396357
4709;2019-08-25 23:29:45.122;768;759;203;203;185;33;71;14;53;24;658;234;57;105;272;168;271;697;176;69;71;-79;614;344;349;138;349;274;615;273.0;-1.0;924.0;310.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21352.14453125;12104.13671875;3112.20581054688;2651.40014648438;764.0;346003;612.0;0.0;Calculated values ==>;1566768585.122;349.96000000000004;349.06000000000006;293.46000000000004;293.46000000000004;291.66;276.46000000000004;272.6583383277491;280.26000000000005;274.56;278.46000000000004;275.56;338.96000000000004;296.56;278.86;283.66;300.36;289.96000000000004;300.26000000000005;342.86;280.06;280.26000000000005;334.36;349.56000000000006;265.26000000000005;242.14157278889297;264.3458800820626;272.6583383277491;290.76000000000005;6140000.0;3440000.0;3490000.0;1380000.0;3490000.0;2740000.0;6150000.0;0.0455;0.0;0.154;0.051666666666666666;0.0;0.0455;0.0;12104.13671875;3112.20581054688;2651.40014648438;21352.14453125;504782.98394170083;503519.61724901304;254691.85216530817;254691.85216530817;248079.08039632303;431175.4696738307;442859.37699088495;454308.6002973701;471379.3427040597;521372.7499984233;475907.3977994358;454816.10878090456;460776.26500655175;470590.58391387016;457814.78971540614;418488.4165722102;495290.63268040743;442544.8849945295;442859.37699088495;256730.23209357203;320394.4760798638;461151.30288772174;196698.5402670239;196698.5402670239;271.8205951800627;2960347.0065700086;1208876.2281854174;163106.95930532317;1223784.0297091035;0;124;125;2;35;49;37;10;90;81;1013378019249.5016;389802451359.90564;768930161980.1853;39671.94924467331;13663.392735402722;-0.0;11200.318070935678;3617305.556143649;721628.9124525234;0.0;746179.8603378177;3.6118530035966008;0.2461666943434967
4710;2019-08-25 23:30:45.103;766;757;202;203;185;34;74;14;29;24;660;234;35;100;273;168;271;696;179;71;73;-79;614;345;350;138;349;272;615;231.0;0.0;952.0;183.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21453.2890625;12179.0654296875;3091.275390625;2656.03466796875;766.0;346004;604.0;0.0;Calculated values ==>;1566768645.103;349.76;348.86;293.36;293.46000000000004;291.66;276.56;272.7676641592781;280.56;274.56;276.06;275.56;339.16;296.56;276.66;283.16;300.46000000000004;289.96000000000004;300.26000000000005;342.76;280.26000000000005;280.46000000000004;333.56;349.76;265.26000000000005;242.14157278889297;264.08650396036035;272.7676641592781;291.06;6140000.0;3450000.0;3500000.0;1380000.0;3490000.0;2720000.0;6150000.0;0.0385;0.0;0.15866666666666665;0.030500000000000003;0.0;0.0385;0.0;12179.0654296875;3091.275390625;2656.03466796875;21453.2890625;504523.06516946;503258.33831809985;254304.02239399476;254691.85216530817;248079.08039632303;431113.4868728058;443123.6797860832;451578.09266945586;471379.3427040597;521742.54202043865;476161.33844445925;452351.87791029084;460476.3460263169;470715.9617070408;457653.1124292614;418488.4165722102;495155.5423333877;442652.32707674114;442966.85399663035;253382.8652305231;321233.1047070471;461151.30288772174;197698.11419269457;197698.11419269457;272.2239565780964;2960703.6055575227;1209078.5241224687;163151.1739230068;1223835.7090154362;0;124;125;2;35;49;37;10;90;81;1013587652844.315;389885225139.8319;769093910110.0396;40282.28991831279;8035.322255198329;-0.0;9442.846482451527;3617971.6304790606;721809.6778167862;0.0;746351.8322339252;3.2220935399753032;0.20432259698278799
4711;2019-08-25 23:31:45.133;764;756;201;202;184;34;75;13;27;24;659;235;28;93;273;167;271;697;181;72;75;-79;614;345;349;137;349;269;615;92.0;-1.0;873.0;243.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21386.009765625;12161.4228515625;3063.28369140625;2602.7265625;765.0;346005;595.0;0.0;Calculated values ==>;1566768705.133;349.56000000000006;348.76;293.26000000000005;293.36;291.56;276.56;272.7676641592781;280.66;274.46000000000004;275.86;275.56;339.06000000000006;296.66;275.96000000000004;282.46000000000004;300.46000000000004;289.86;300.26000000000005;342.86;280.36;280.66;332.66;349.66;265.26000000000005;241.92719264551067;263.6948088759802;272.7676641592781;291.26000000000005;6140000.0;3450000.0;3490000.0;1370000.0;3490000.0;2690000.0;6150000.0;0.015333333333333334;0.0;0.14550000000000002;0.0405;0.0;0.015333333333333334;0.0;12161.4228515625;3063.28369140625;2602.7265625;21386.009765625;504262.8971232296;503127.6019759444;253918.95646486283;254304.02239399476;247731.36172471385;431113.4868728058;443484.88354899426;451849.7183268412;471512.23439352604;521883.36603929434;476653.4762664055;451978.18118491885;460090.5224566195;470715.9617070408;457517.40846788685;418488.4165722102;495290.63268040743;443016.1845944279;443484.88354899426;249617.41799618208;320813.78693149507;461302.3519940146;197014.53294931824;197014.53294931824;271.9510574267994;2961060.778211332;1209281.4629434168;163195.01884474495;1223887.0226517583;0;124;125;2;35;49;37;10;90;81;1013797457694.215;389967766389.79254;769256291259.9622;37078.519472429594;10703.656671310202;-0.0;3779.212042528366;3618616.6262270487;721965.9140535116;0.0;746462.0711468247;2.89224970758416;0.2281922730279849
4712;2019-08-25 23:32:45.124;763;756;201;202;184;34;77;13;39;24;657;235;36;89;273;167;271;697;184;72;77;-79;611;344;349;137;349;268;612;-2.0;-1.0;932.0;259.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21336.078125;12097.46875;3073.955078125;2612.548828125;764.0;346006;585.0;0.0;Calculated values ==>;1566768765.124;349.46000000000004;348.76;293.26000000000005;293.36;291.56;276.56;272.6583383277491;280.86;274.46000000000004;277.06;275.56;338.86;296.66;276.76000000000005;282.06;300.46000000000004;289.86;300.26000000000005;342.86;280.36;280.86;331.66;349.56000000000006;265.26000000000005;241.92719264551067;263.56353331371673;272.6583383277491;291.56;6110000.0;3440000.0;3490000.0;1370000.0;3490000.0;2680000.0;6120000.0;0.0;0.0;0.15533333333333335;0.043166666666666666;0.0;0.0;0.0;12097.46875;3073.955078125;2612.548828125;21336.078125;504406.30191312043;503403.7025545273;254073.02920295083;254460.7927066729;247849.73814447827;431175.4696738307;443795.9370934557;453554.9008109037;471512.23439352604;521758.53458031185;476779.4238206559;453174.1695212009;459760.03826864855;470715.9617070408;457679.4097196208;419480.02019374154;495588.3756388302;443016.1845944279;443795.9370934557;245433.99809710225;320394.4760798638;461302.3519940146;196582.23151675277;197014.53294931824;271.7739830989502;2961416.742208852;1209483.5900504065;163238.47295403303;1223938.158636772;0;124;125;2;35;49;37;10;90;81;1014006826284.8274;390049954060.03296;769417367095.4333;39916.42129702478;11427.085200601803;-0.0;0.0;3619258.154491661;722150.3092395562;0.0;746493.5598565895;2.8870662078746743;0.2546640167426134
4713;2019-08-25 23:33:45.104;763;756;201;202;184;33;78;13;50;24;654;236;46;89;274;167;271;693;185;73;78;-79;611;343;348;127;348;266;612;91.0;0.0;972.0;76.0;0.0;0;47;100;1;0;0;1;0;0;0;1;0;1;0;0;21007.439453125;12139.6171875;3073.67895507812;2369.318359375;763.0;346007;576.0;0.0;Calculated values ==>;1566768825.104;349.46000000000004;348.76;293.26000000000005;293.36;291.56;276.46000000000004;272.5487779782249;280.96000000000004;274.46000000000004;278.16;275.56;338.56000000000006;296.76000000000005;277.76000000000005;282.06;300.56;289.86;300.26000000000005;342.46000000000004;280.46000000000004;280.96000000000004;330.76000000000005;349.46000000000004;265.26000000000005;239.71726792356844;263.299902668528;272.5487779782249;291.66;6110000.0;3429999.9999999995;3479999.9999999995;1270000.0;3479999.9999999995;2660000.0;6120000.0;0.015166666666666667;0.0;0.162;0.012666666666666666;0.0;0.015166666666666667;0.0;12139.6171875;3073.67895507812;2369.318359375;21007.439453125;504406.30191312043;503403.7025545273;254073.02920295083;254460.7927066729;247849.73814447827;431237.1583312671;444153.21787742;455277.06841111724;472829.0820560985;521612.39297284395;477142.8789977139;454776.71252877964;460072.3303614313;470976.39994163334;457841.02317242726;419480.02019374154;495049.13060420356;443377.76593555853;444153.21787742;241669.27786274583;319975.17213553557;462795.38843243034;197866.87445255776;197866.87445255776;272.2829907648883;2961769.4872345664;1209685.498441378;163279.9746754221;1223989.3718436372;0;124;125;2;35;49;37;10;90;81;1014215856584.8939;390129127660.0581;769577513695.4843;41700.451421286634;3355.761177078386;-0.0;3735.3428752770774;3619938.068384328;722273.4585626138;0.0;746524.677337941;2.774988638249574;0.18618296046632787
4714;2019-08-25 23:34:45.115;763;757;201;202;184;31;79;14;57;24;655;237;54;84;274;167;271;692;185;72;79;-78;609;342;347;121;347;264;611;69.0;-2.0;1163.0;74.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20811.470703125;12120.20703125;3053.48486328125;2169.591796875;761.0;346008;568.0;0.0;Calculated values ==>;1566768885.115;349.46000000000004;348.86;293.26000000000005;293.36;291.56;276.26000000000005;272.43898195401505;281.06;274.56;278.86;275.56;338.66;296.86;278.56;281.56;300.56;289.86;300.26000000000005;342.36;280.36;281.06;329.96000000000004;349.26;265.36;238.32900078539177;263.0348170998261;272.43898195401505;291.66;6090000.0;3420000.0000000005;3470000.0000000005;1210000.0;3470000.0000000005;2640000.0;6110000.0;0.0115;0.0;0.19383333333333336;0.012333333333333333;0.0;0.0115;0.0;12120.20703125;3053.48486328125;2169.591796875;20811.470703125;504588.39569138276;503625.9021739127;254124.92172905273;254513.60386291216;247889.51283136566;431298.55289687274;444508.3523855346;456477.544166604;473608.9421537315;521878.0978183062;477504.8967065345;456106.4472582583;459778.9742043369;471111.3177814836;458002.2514562416;420127.98969050555;495013.8781946175;443426.7079066602;444508.3523855346;238323.1353838712;319136.5849023705;463773.84480070515;197712.64161688605;197712.64161688605;272.2175376827108;2962118.0420420603;1209887.7007065448;163317.80586111854;1224040.4409029984;0;124;125;2;35;49;37;10;90;81;1014424394809.6089;390203541299.9564;769736542845.267;50157.26361088701;3281.4215059337685;-0.0;2838.1506738394587;3620703.689680059;722328.7785583702;0.0;746579.4664936129;3.244877774705715;0.22239914703650657
4715;2019-08-25 23:35:45.145;763;758;201;202;185;31;80;16;60;25;663;236;58;79;274;167;271;686;185;72;80;-75;607;341;345;126;345;262;609;147.0;-1.0;376.0;50.0;0.0;0;85;87;1;0;0;1;0;0;0;1;0;0;0;0;18920.3359375;11172.73046875;3030.77099609375;1158.7578125;759.0;346009;560.0;0.0;Calculated values ==>;1566768945.145;349.46000000000004;348.96000000000004;293.26000000000005;293.36;291.66;276.26000000000005;272.3289490889957;281.16;274.76000000000005;279.16;275.66;339.46000000000004;296.76000000000005;278.96000000000004;281.06;300.56;289.86;300.26000000000005;341.76;280.36;281.16;329.16;349.06000000000006;265.66;239.4893008659735;262.7682575881327;272.3289490889957;291.66;6070000.0;3410000.0;3450000.0;1260000.0;3450000.0;2620000.0;6090000.0;0.0245;0.0;0.06266666666666666;0.008333333333333333;0.0;0.0245;0.0;11172.73046875;3030.77099609375;1158.7578125;18920.3359375;504770.2543246545;503939.3234647968;254229.52773441092;254620.07738112705;248320.67354885576;431359.6534126046;445060.2456077956;457173.2343506725;473055.95023356355;522861.7598606178;477642.6726568784;456927.7039580028;459487.3850727605;471380.47919118253;458163.09717176453;420765.9939849345;494403.79928291135;443834.1269297422;445060.2456077956;234977.24436692704;318298.0250993184;463335.9036459628;197154.95926314502;197154.95926314502;271.9911867239787;2962449.3059797687;1210081.9055728584;163345.5559759735;1224091.1683862018;0;124;125;2;35;49;37;10;90;81;1014632098609.5099;390277678349.9211;769894421745.1918;16294.478572151722;2218.174536523482;-0.0;6073.67951544394;3621257.731080246;722374.6314403523;0.0;746653.7688777806;1.6004372911723375;0.08526815737213277
