;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4716;2019-08-25 23:36:45.086;763;758;202;203;183;28;80;14;62;26;675;235;60;74;274;167;271;682;184;71;80;-70;606;338;343;132;343;261;607;131.0;-1.0;397.0;39.0;0.0;0;76;72;1;0;0;1;0;0;0;1;0;0;0;0;18097.1640625;10025.1630859375;3054.56225585938;1084.27807617188;756.0;346010;554.0;0.0;Calculated values ==>;1566769005.086;349.46000000000004;348.96000000000004;293.36;293.46000000000004;291.46000000000004;275.96000000000004;271.99741764416325;281.16;274.56;279.36;275.76000000000005;340.66;296.66;279.16;280.56;300.56;289.86;300.26000000000005;341.36;280.26000000000005;281.16;328.56;348.76;266.16;240.83765695389522;262.63441904999945;271.99741764416325;291.56;6060000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;2610000.0;6070000.0;0.021833333333333333;0.0;0.06616666666666667;0.006500000000000001;0.0;0.021833333333333333;0.0;10025.1630859375;3054.56225585938;1084.27807617188;18097.1640625;504861.0956449641;504122.28111732885;254727.70851208482;255123.1771009135;247699.7948102847;431541.1909327263;445455.8488890023;457579.9506683751;472367.87413283327;524172.29099487956;477655.8502463527;457335.37642303173;459039.73974966723;471648.74849398626;458643.3644864748;421081.387728707;494064.2639813213;444085.17651752284;445455.8488890023;232467.98657752166;317040.2365367038;462946.51352849614;196552.79627230478;196552.79627230478;271.7385213493057;2962757.4818085097;1210258.380980808;163364.2295612747;1224141.8296306967;0;124;125;2;35;49;37;10;90;81;1014838295649.4574;390355002239.90137;770051167460.1519;17271.29671587332;1731.559162165244;-0.0;5434.383315464562;3621537.1708213612;722407.5135219597;0.0;746749.5750991657;1.7253059373384163;0.09212034389140843
4717;2019-08-25 23:37:45.106;760;757;202;203;183;27;81;14;63;26;678;233;62;75;273;166;271;675;184;70;81;-65;604;336;341;134;341;262;606;419.0;-1.0;299.0;74.0;0.0;0;76;60;1;0;0;1;0;0;0;1;0;0;0;0;17172.138671875;9365.330078125;3027.25415039062;1079.95764160156;755.0;346011;548.0;0.0;Calculated values ==>;1566769065.106;349.16;348.86;293.36;293.46000000000004;291.46000000000004;275.86;271.77519066394296;281.26000000000005;274.56;279.46000000000004;275.76000000000005;340.96000000000004;296.46000000000004;279.36;280.66;300.46000000000004;289.76000000000005;300.26000000000005;340.66;280.16;281.26000000000005;327.96000000000004;348.66;266.66;241.2770596917726;262.7682575881327;271.77519066394296;291.56;6040000.0;3360000.0;3410000.0;1340000.0;3410000.0;2620000.0;6060000.0;0.06983333333333334;0.0;0.049833333333333334;0.012333333333333333;0.0;0.06983333333333334;0.0;9365.330078125;3027.25415039062;1079.95764160156;17172.138671875;504654.98484208295;504084.00074443215;254781.96693942722;255178.4396170555;247739.80490694565;431660.74602318485;445998.657989748;457540.8190454173;472104.6820821746;524399.9135900923;477308.1248614291;457418.38492534845;459002.87899429764;471792.515817017;458828.6807071776;421705.20077690587;493217.5400844476;444335.21140623634;445998.657989748;229958.8627652946;316620.98725437425;463148.29355095443;195827.46565743597;195827.46565743597;271.43983718173024;2963051.4906348214;1210420.0222862714;163382.27087068296;1224192.5283280003;0;124;125;2;35;49;37;10;90;81;1015043564049.3922;390434828839.876;770208119760.1019;13042.048777167736;3296.9568773533947;-0.0;17470.28826453979;3621789.8662374606;722449.4317903757;0.0;746940.5109863594;2.5094962958735905;0.07171957731111192
4718;2019-08-25 23:38:45.087;757;755;202;203;183;25;81;12;65;26;674;230;63;78;273;166;271;674;185;68;81;-60;608;333;338;135;338;264;610;132.0;0.0;296.0;53.0;0.0;0;76;55;1;0;0;1;0;0;0;1;0;0;0;0;16986.599609375;9134.388671875;3096.13159179688;1095.47302246094;753.0;346012;544.0;0.0;Calculated values ==>;1566769125.087;348.86;348.66;293.36;293.46000000000004;291.46000000000004;275.66;271.4400167685773;281.26000000000005;274.36;279.66;275.76000000000005;340.56000000000006;296.16;279.46000000000004;280.96000000000004;300.46000000000004;289.76000000000005;300.26000000000005;340.56000000000006;279.96000000000004;281.26000000000005;327.56;348.46000000000004;267.16;241.49495122638035;263.0348170998261;271.4400167685773;291.66;6080000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2640000.0;6100000.0;0.022000000000000002;0.0;0.04933333333333333;0.008833333333333334;0.0;0.022000000000000002;0.0;9134.388671875;3096.13159179688;1095.47302246094;16986.599609375;503900.94161103683;503457.227240664;254566.69763744168;254959.22170639274;247580.72590703078;431837.87352777255;446581.2572063602;457462.81808978063;471972.7596631712;523829.9144946356;476721.71617426694;457217.078912893;459051.05324613454;472192.5659416379;459304.3083576865;420448.2113419544;492674.0436516837;444632.67941172805;446581.2572063602;228286.1864045524;315782.5089487807;463498.7469733063;194923.2444836378;194923.2444836378;271.0643261261662;2963336.0566457966;1210574.1377903486;163400.39371881422;1224243.5403835385;0;124;125;2;35;49;37;10;90;81;1015247199544.2109;390515503284.80414;770365869789.9614;12951.952297903046;2372.416938658738;-0.0;5536.476279899894;3622006.414317613;722496.6616112862;0.0;747132.1733117638;1.5654251858410968;0.08417643792962813
4719;2019-08-25 23:39:45.127;755;754;201;203;181;23;81;10;66;25;670;228;65;80;273;165;271;682;183;67;81;-54;611;332;336;136;336;265;613;-3.0;-1.0;589.0;40.0;0.0;0;77;48;1;0;0;1;0;0;0;1;0;0;0;0;16592.740234375;8720.8251953125;3171.95849609375;1094.02722167969;750.0;346013;540.0;0.0;Calculated values ==>;1566769185.127;348.66;348.56000000000006;293.26000000000005;293.46000000000004;291.26000000000005;275.46000000000004;271.32779825182536;281.26000000000005;274.16;279.76000000000005;275.66;340.16;295.96000000000004;279.66;281.16;300.46000000000004;289.66;300.26000000000005;341.36;279.86;281.26000000000005;327.16;348.16;267.76000000000005;241.71165711629368;263.1675429290057;271.32779825182536;291.46000000000004;6110000.0;3320000.0000000005;3360000.0;1360000.0;3360000.0;2650000.0;6130000.0;0.0;0.0;0.09816666666666667;0.006666666666666667;0.0;0.0;0.0;8720.8251953125;3171.95849609375;1094.02722167969;16592.740234375;503365.26363539335;503050.51380817796;254021.40617088464;254797.93758659184;246774.17626652075;431896.3278553544;446966.35804425774;457423.94948013773;471742.7696466962;523338.91990885284;476371.2061122661;457300.93339066295;459136.37064740626;472458.17951412784;459330.21537481115;419480.02019374154;493458.24445063464;444880.64265585144;446966.35804425774;226613.5671989835;314524.84189198195;463949.6953534863;195091.58903479544;194923.2444836378;271.12839543677023;2963616.07103065;1210723.030435371;163418.6517181332;1224295.8092905013;0;124;125;2;35;49;37;10;90;81;1015449534344.8859;390596857485.0755;770524675590.4911;25752.293383717766;1792.3873754579388;-0.0;0.0;3622329.1647229567;722531.3914518214;0.0;747178.3413724519;2.1209734201504986;0.15507491974725499
4720;2019-08-25 23:40:45.128;754;753;200;201;181;22;82;9;66;24;666;226;66;83;273;165;271;686;180;66;82;-49;611;331;335;136;335;266;613;135.0;-1.0;477.0;12.0;0.0;0;77;44;1;0;0;1;0;0;0;1;0;0;0;0;16345.3798828125;8444.51171875;3173.44848632812;1098.32067871094;747.0;346014;537.0;0.0;Calculated values ==>;1566769245.128;348.56000000000006;348.46000000000004;293.16;293.26000000000005;291.26000000000005;275.36;271.215330690691;281.36;274.06;279.76000000000005;275.56;339.76;295.76000000000005;279.76000000000005;281.46000000000004;300.46000000000004;289.66;300.26000000000005;341.76;279.76000000000005;281.36;326.86;347.86;268.26000000000005;241.71165711629368;263.299902668528;271.215330690691;291.16;6110000.0;3310000.0;3350000.0;1360000.0;3350000.0;2660000.0;6130000.0;0.022500000000000003;0.0;0.07949999999999999;0.002;0.0;0.022500000000000003;0.0;8444.51171875;3173.44848632812;1098.32067871094;16345.3798828125;503234.8485994928;502919.80882076384;253637.291973635;254021.40617088464;246774.17626652075;431954.4880088244;447304.7129525361;457261.95882343844;471644.9034095714;522847.20763529604;476019.6619867315;457261.95882343844;459343.78947459883;472590.66329721565;459487.96852453414;419480.02019374154;494001.66120407137;444929.10685703275;447304.7129525361;225359.1397227605;313267.23492439475;464447.06173977815;195178.6080633782;195178.6080633782;271.1596231047071;2963890.559939367;1210866.0772935566;163436.92158844048;1224348.6885632642;0;124;125;2;35;49;37;10;90;81;1015650837699.6427;390678458844.9769;770683978245.2987;20835.626385424785;538.5369073527999;-0.0;5672.837360006054;3622717.403857775;722550.8161445609;0.0;747225.6158049556;2.1269584165338498;0.10286520835894655
4721;2019-08-25 23:41:45.158;753;752;198;199;179;22;83;8;67;23;663;224;66;84;273;164;271;688;178;66;83;-43;612;330;335;136;334;266;614;141.0;-1.0;322.0;0.0;0.0;0;74;41;1;0;0;1;0;0;0;1;0;0;0;0;15947.3486328125;8292.5537109375;3146.00903320312;1094.41491699219;745.0;346015;535.0;0.0;Calculated values ==>;1566769305.158;348.46000000000004;348.36;292.96000000000004;293.06;291.06;275.36;271.1026128081217;281.46000000000004;273.96000000000004;279.86;275.46000000000004;339.46000000000004;295.56;279.76000000000005;281.56;300.46000000000004;289.56;300.26000000000005;341.96000000000004;279.76000000000005;281.46000000000004;326.66;347.66;268.86;241.71165711629368;263.299902668528;271.1026128081217;290.96000000000004;6120000.0;3300000.0;3350000.0;1360000.0;3340000.0;2660000.0;6140000.0;0.0235;0.0;0.05366666666666667;0.0;0.0;0.0235;0.0;8292.5537109375;3146.00903320312;1094.41491699219;15947.3486328125;503012.11977616785;502696.55292568926;252828.1569706206;253206.2000226916;246055.14067359333;432012.3539207929;447451.27064380486;457385.16926669824;471547.0194386176;522538.62320840947;475794.47727211745;457261.95882343844;459465.4314009346;472722.93303906027;459513.9299531423;419152.1631418458;494172.40403038997;444929.10685703275;447451.27064380486;224522.8720964353;312428.86344474956;465043.08650336094;195046.530826614;195046.530826614;271.1026128081217;2964159.800563238;1211005.62257651;163455.20352146094;1224401.3770403082;0;124;125;2;35;49;37;10;90;81;1015851938199.5469;390760099644.938;770843658045.2227;14078.840262951187;0.0;-0.0;5931.511385703985;3623008.503223317;722555.3061960238;0.0;747322.3670625768;1.5966159191930223;0.06028750669387589
4722;2019-08-25 23:42:45.109;753;751;196;198;177;22;85;8;68;22;662;223;67;85;273;163;271;690;177;67;85;-37;610;330;335;136;335;268;612;268.0;-1.0;744.0;39.0;0.0;0;72;38;1;0;0;1;0;0;0;1;0;0;0;0;15508.736328125;8048.8759765625;3099.06616210938;1080.84460449219;742.0;346016;534.0;0.0;Calculated values ==>;1566769365.109;348.46000000000004;348.26;292.76000000000005;292.96000000000004;290.86;275.36;271.1026128081217;281.66;273.96000000000004;279.96000000000004;275.36;339.36;295.46000000000004;279.86;281.66;300.46000000000004;289.46000000000004;300.26000000000005;342.16;279.86;281.66;326.56;347.36;269.46000000000004;241.71165711629368;263.56353331371673;271.1026128081217;290.86;6100000.0;3300000.0;3350000.0;1360000.0;3350000.0;2680000.0;6120000.0;0.04466666666666667;0.0;0.12400000000000001;0.006500000000000001;0.0;0.04466666666666667;0.0;8048.8759765625;3099.06616210938;1080.84460449219;15508.736328125;503196.557807533;502750.7415424528;252174.21871013183;252926.03972239755;245452.21867339508;432012.3539207929;447743.7408564977;457184.2757992178;471449.11765258067;522273.7438386137;475426.4693647946;457060.57793600933;459272.5380937317;472590.66329721565;459382.3773176194;419805.2771918019;494643.84617867006;445079.3445382072;447743.7408564977;224104.74344509715;311171.3556482807;465638.24494897044;194830.90377100906;194830.90377100906;271.0157061764063;2964421.720528337;1211141.6899446754;163473.31588028296;1224453.3768323748;0;124;125;2;35;49;37;10;90;81;1016052774049.4639;390841633004.9043;771003727215.1565;32531.818131497886;1760.247717656749;-0.0;11296.773389818494;3623396.6081650187;722569.9629475346;0.0;747465.8188542643;3.7279936429063527;0.1696408277105721
4723;2019-08-25 23:43:48.119;752;751;195;197;176;22;87;8;68;21;661;222;68;87;273;163;271;689;177;67;87;-31;613;329;334;137;334;271;615;-1.0;-2.0;723.0;0.0;0.0;0;72;41;1;0;0;1;0;0;0;1;0;0;0;0;15610.544921875;8324.2880859375;3152.86083984375;1090.52124023438;737.0;346017;535.0;0.0;Calculated values ==>;1566769428.119;348.36;348.26;292.66;292.86;290.76000000000005;275.36;270.9896433162861;281.86;273.96000000000004;279.96000000000004;275.26000000000005;339.26;295.36;279.96000000000004;281.86;300.46000000000004;289.46000000000004;300.26000000000005;342.06000000000006;279.86;281.86;326.66;346.86;270.06;241.92719264551067;263.95629194202945;270.9896433162861;290.86;6130000.0;3290000.0;3340000.0;1370000.0;3340000.0;2710000.0;6150000.0;0.0;0.0;0.12050000000000001;0.0;0.0;0.0;0.0;8324.2880859375;3152.86083984375;1090.52124023438;15610.544921875;502789.03884170565;502472.9421075941;251662.44176628592;252404.81215369998;245009.9681951392;432069.9255137471;448223.4708747829;456695.2632700159;471218.06502558704;521927.14154656685;474928.4079867073;456695.2632700159;459043.7009511341;472722.93303906027;459540.0067547799;418821.6484845234;494207.61326643755;445277.33500040503;448223.4708747829;224522.8720964353;309075.640036128;466090.83437013585;194775.67944436343;194830.90377100906;270.9896433162861;2964694.0574604576;1211284.9778707062;163492.31834720733;1224508.0898768655;0;124;125;2;35;49;37;10;90;81;1016263542499.432;390927641654.8913;771173539165.1307;31561.309850991125;0.0;-0.0;0.0;3623957.512053014;722585.3675598503;0.0;747564.6813113734;2.5113095294572894;0.16282369308690714
4724;2019-08-25 23:44:45.130;752;750;196;197;175;22;89;9;69;20;662;222;69;87;273;162;271;693;180;68;89;-25;619;330;334;137;334;274;621;-2.0;0.0;891.0;32.0;0.0;0;72;50;1;0;0;1;0;0;0;1;0;0;0;0;16041.185546875;8941.0595703125;3202.51953125;1113.12255859375;731.0;346018;538.0;0.0;Calculated values ==>;1566769485.13;348.36;348.16;292.76000000000005;292.86;290.66;275.36;271.1026128081217;282.06;274.06;280.06;275.16;339.36;295.36;280.06;281.86;300.46000000000004;289.36;300.26000000000005;342.46000000000004;279.96000000000004;282.06;326.96000000000004;346.26;270.66;241.92719264551067;264.3458800820626;271.1026128081217;291.16;6190000.0;3300000.0;3340000.0;1370000.0;3340000.0;2740000.0;6210000.0;0.0;0.0;0.1485;0.005333333333333333;0.0;0.0;0.0;8941.0595703125;3202.51953125;1113.12255859375;16041.185546875;502233.19596568204;501783.8450896388;251754.82419101114;252122.73887281516;244470.42520103816;432012.3539207929;448513.3331925431;456327.9752008312;471119.972000508;521786.5468463078;474541.59528312803;456327.9752008312;458567.617407587;472722.93303906027;459250.70330512273;416779.2494283128;494148.96256276855;445426.80366177455;448513.3331925431;225777.27872811773;306560.99450073834;466685.37794886384;194892.78542070652;194830.90377100906;271.0406578186257;2964944.6820175;1211421.6882509745;163509.7672273406;1224558.4130145502;0;124;125;2;35;49;37;10;90;81;1016453959239.9543;391005746725.1056;771328894140.5569;38823.12568234851;1449.5604934835055;-0.0;0.0;3624514.829700958;722596.8454617282;0.0;747564.6813113734;3.037911481169845;0.21051296343335368
4725;2019-08-25 23:45:45.120;752;751;196;197;175;23;91;9;71;20;664;221;70;87;274;161;271;698;181;69;91;-20;624;331;336;138;335;275;626;200.0;-1.0;992.0;89.0;0.0;0;74;56;1;0;0;1;0;0;0;1;0;0;0;0;16460.294921875;9361.32421875;3207.94458007812;1119.52941894531;721.0;346019;548.0;0.0;Calculated values ==>;1566769545.12;348.36;348.26;292.76000000000005;292.86;290.66;275.46000000000004;271.215330690691;282.26000000000005;274.06;280.26000000000005;275.16;339.56000000000006;295.26000000000005;280.16;281.86;300.56;289.26000000000005;300.26000000000005;342.96000000000004;280.06;282.26000000000005;327.96000000000004;345.26;271.16;242.14157278889297;264.4750485637546;271.215330690691;291.26000000000005;6240000.0;3310000.0;3360000.0;1380000.0;3350000.0;2750000.0;6260000.0;0.03333333333333333;0.0;0.16533333333333333;0.014833333333333334;0.0;0.03333333333333333;0.0;9361.32421875;3207.94458007812;1119.52941894531;16460.294921875;501768.2859812121;501449.5504448172;251529.1977506709;251893.59308945795;244301.66524983713;431954.4880088244;448429.2290817808;456414.30994734116;470986.4579689568;521912.15002533764;474297.9371712702;456288.82050964853;458408.17369170516;472713.0667071423;458960.3132817426;414991.78661231324;494329.43823363114;445181.44791614957;448429.2290817808;229958.8627652946;302370.42649719206;467040.13270053716;195042.84936880003;195042.84936880003;271.1049442721396;2965215.482546095;1211574.182695324;163528.36955951026;1224611.8246451851;0;124;125;2;35;49;37;10;90;81;1016654925739.1876;391088232974.7909;771493566689.9286;43213.41481565213;4034.626369420768;-0.0;8446.21265709936;3625198.3535961937;722642.5394018185;0.0;747635.0546857298;4.068600687667327;0.24009841805581114
4726;2019-08-25 23:46:45.141;755;752;197;198;175;24;93;10;72;20;665;221;71;87;274;160;271;703;182;71;93;-14;631;332;336;139;336;275;633;156.0;-1.0;854.0;83.0;0.0;0;77;62;1;0;0;1;0;0;0;1;0;0;0;0;16998.001953125;9932.9853515625;3273.81225585938;1133.29418945312;702.0;346020;574.0;0.0;Calculated values ==>;1566769605.141;348.66;348.36;292.86;292.96000000000004;290.66;275.56;271.32779825182536;282.46000000000004;274.16;280.36;275.16;339.66;295.26000000000005;280.26000000000005;281.86;300.56;289.16;300.26000000000005;343.46000000000004;280.26000000000005;282.46000000000004;330.56;343.36;271.76000000000005;242.35481222062532;264.4750485637546;271.32779825182536;291.36;6310000.0;3320000.0000000005;3360000.0;1390000.0;3360000.0;2750000.0;6330000.0;0.026000000000000002;0.0;0.1423333333333333;0.013833333333333333;0.0;0.026000000000000002;0.0;9932.9853515625;3273.81225585938;1133.29418945312;16998.001953125;501513.1254423676;500927.5020654242;251581.3103883179;251943.08462131242;244070.15933029074;431896.3278553544;448719.27994516934;456539.6938544177;470852.7170844846;522015.6243776432;474297.9371712702;456414.30994734116;458408.17369170516;472580.7829237529;458668.82322395616;412337.1110765995;494312.930368021;445481.2799238027;448719.27994516934;240832.718256323;294410.04551340896;467494.9209072685;195332.19043825645;195332.19043825645;271.2252733055129;2965494.3992741015;1211735.024883873;163547.14966036173;1224665.858190741;0;124;125;2;35;49;37;10;90;81;1016856596299.6812;391171362059.9943;771658624440.3325;37178.53465290028;3764.9177714879997;-0.0;6588.064327179735;3625868.520986591;722707.5583518223;0.0;747760.3841775466;3.314589433934175;0.20291288744618285
4727;2019-08-25 23:47:45.141;759;754;197;198;176;25;96;10;72;20;666;221;71;87;275;159;271;707;183;73;96;-9;635;334;339;139;339;275;637;-2.0;86.0;997.0;143.0;0.0;0;81;66;1;0;0;1;0;0;0;1;0;0;0;0;17335.865234375;10172.6494140625;3265.42602539062;1158.0078125;691.0;346021;615.0;0.0;Calculated values ==>;1566769665.141;349.06000000000006;348.56000000000006;292.86;292.96000000000004;290.76000000000005;275.66;271.55198750734434;282.76000000000005;274.16;280.36;275.16;339.76;295.26000000000005;280.26000000000005;281.86;300.66;289.06;300.26000000000005;343.86;280.46000000000004;282.76000000000005;334.66;342.26;272.26000000000005;242.35481222062532;264.4750485637546;271.55198750734434;291.46000000000004;6350000.0;3340000.0;3390000.0;1390000.0;3390000.0;2750000.0;6370000.0;0.0;0.014333333333333333;0.16616666666666668;0.02383333333333333;0.0;0.0;0.0;10172.6494140625;3265.42602539062;1158.0078125;17335.865234375;501671.73651603545;500819.23199340096;251407.10753764573;251766.2678378842;244264.1345254797;431779.12508338504;448595.470644506;456539.6938544177;470852.7170844846;522119.0890643015;474297.9371712702;456414.30994734116;458408.17369170516;472305.77689131355;458215.89269584103;410727.5874898159;494461.95934600156;445189.3063652974;448595.470644506;257985.5697089033;289802.386634966;467990.2428578861;195767.35833014848;195332.19043825645;271.4079313093311;2965780.5148339975;1211902.5718402532;163566.24384371133;1224720.3518430847;0;124;125;2;35;49;37;10;90;81;1017059096299.6812;391254762059.9943;771823624440.3325;43331.66975294941;6487.978747911079;0.0;0.0;3626539.4393566395;722792.9991561506;0.0;747815.2847136065;3.413220357878821;0.27034466532598717
4728;2019-08-25 23:48:45.102;764;757;197;198;177;27;98;12;58;20;666;221;61;86;275;158;272;712;179;75;98;-4;644;335;339;140;339;274;646;-1.0;76.0;916.0;112.0;0.0;0;86;67;1;0;0;1;0;0;0;1;0;0;0;0;17606.064453125;10406.9970703125;3340.82788085938;1175.27648925781;682.0;346022;653.0;0.0;Calculated values ==>;1566769725.102;349.56000000000006;348.86;292.86;292.96000000000004;290.86;275.86;271.6637117239857;282.96000000000004;274.36;278.96000000000004;275.16;339.76;295.26000000000005;279.26000000000005;281.76000000000005;300.66;288.96000000000004;300.36;344.36;280.66;282.96000000000004;338.46000000000004;341.36;272.76000000000005;242.56692532238324;264.3458800820626;271.6637117239857;291.06;6440000.000000001;3350000.0;3390000.0;1400000.0;3390000.0;2740000.0;6459999.999999999;0.0;0.012666666666666666;0.15266666666666667;0.018666666666666668;0.0;0.0;0.0;10406.9970703125;3340.82788085938;1175.27648925781;17606.064453125;501500.8740754901;500376.45671263244;251025.7754463127;251379.36379971454;244296.21564348572;431720.082569444;448886.1996205343;454942.7025509455;470718.74820856744;522200.18903526483;474427.4556128995;455321.8140548362;458444.03341852216;472305.77689131355;457921.4662174549;407271.2923013598;494252.4932609344;445490.351344432;448886.1996205343;273890.2417152289;286033.001929769;468347.1497546473;196137.1473988759;195332.19043825645;271.56020857446634;2966071.508312441;1212073.9574211063;163585.67524092487;1224775.3681750633;0;124;125;2;35;49;37;10;90;81;1017262364089.5648;391338407654.9464;771988217385.2383;39510.98141988263;5081.253377307733;0.0;0.0;3627229.3460516576;722889.3467571316;0.0;747815.2847136065;2.988134535920328;0.22770920716282958
4729;2019-08-25 23:49:45.122;769;761;196;197;176;29;25;12;50;20;664;221;51;82;276;158;272;714;177;77;26;0;637;338;343;140;343;272;639;-2.0;-1.0;1109.0;141.0;0.0;0;90;65;1;0;0;1;0;0;0;1;0;0;0;0;17190.20703125;10118.421875;3336.99462890625;1189.25183105469;672.0;346023;679.0;0.0;Calculated values ==>;1566769785.122;350.06000000000006;349.26;292.76000000000005;292.86;290.76000000000005;276.06;271.99741764416325;275.66;274.36;278.16;275.16;339.56000000000006;295.26000000000005;278.26000000000005;281.36;300.76000000000005;288.96000000000004;300.36;344.56000000000006;280.86;275.76000000000005;341.06000000000006;340.36;273.16;242.56692532238324;264.08650396036035;271.99741764416325;290.86;6370000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2720000.0;6390000.0;0.0;0.0;0.18483333333333332;0.0235;0.0;0.0;0.0;10118.421875;3336.99462890625;1189.25183105469;17190.20703125;502813.04241721693;501565.73643467604;250965.1863927358;251321.118473622;244199.04764298454;431541.1909327263;436702.9890440802;454267.0351814693;470718.74820856744;522155.7116679477;474685.883135703;454393.7730496227;458269.3293931512;471896.57472089014;457436.0833881486;410317.5062951749;495222.45270157093;445001.25591129437;436871.3530498247;284776.6418597092;281845.32903042674;468743.2512102924;196977.99030537758;195332.19043825645;271.90850216455345;2966361.5738976947;1212245.059593982;163605.3862117221;1224831.0352454672;0;124;125;2;35;49;37;10;90;81;1017467032289.4998;391422435654.9197;772152071985.1862;47555.59179459761;6386.483631265498;-0.0;0.0;3627955.1426798063;722984.9430869977;0.0;747815.2847136065;3.6833934502352785;0.27949465446466476
4730;2019-08-25 23:50:45.113;771;762;196;196;177;31;18;13;57;21;661;221;55;78;276;157;272;707;176;80;19;4;631;341;345;140;345;273;633;-2.0;-2.0;1092.0;101.0;0.0;0;94;66;1;0;0;1;0;0;0;1;0;0;0;0;16871.603515625;10168.357421875;3252.9208984375;1224.32531738281;663.0;346024;692.0;0.0;Calculated values ==>;1566769845.113;350.26;349.36;292.76000000000005;292.76000000000005;290.86;276.26000000000005;272.3289490889957;274.96000000000004;274.46000000000004;278.86;275.26000000000005;339.26;295.26000000000005;278.66;280.96000000000004;300.76000000000005;288.86;300.36;343.86;281.16;275.06;342.36;339.46000000000004;273.56;242.56692532238324;264.2163659402789;272.3289490889957;290.76000000000005;6310000.0;3410000.0;3450000.0;1400000.0;3450000.0;2730000.0;6330000.0;0.0;0.0;0.182;0.016833333333333332;0.0;0.0;0.0;10168.357421875;3252.9208984375;1224.32531738281;16871.603515625;503627.1165915075;502255.1966878338;251221.5883650712;251221.5883650712;244722.39208669332;431359.6534126046;435032.25180192705;454984.19281870633;470817.3119576869;521764.5055385298;474556.7706346005;454731.31114620477;457613.5104259591;471629.1348710918;456811.36733914696;412729.2426516318;494860.1651544509;445060.2456077956;435205.3218548559;290221.2356813373;278076.8904731985;469139.01059756253;197861.04500228932;195332.19043825645;272.2724852248608;2966645.3797413576;1212414.0907294713;163625.4963376332;1224885.9429707432;0;124;125;2;35;49;37;10;90;81;1017673401329.2832;391506423054.83154;772315547460.0146;46796.412902587894;4566.5124208537645;-0.0;0.0;3628741.2914447854;723076.2043627579;0.0;747815.2847136065;3.5070541709351035;0.2551737338180851
4731;2019-08-25 23:51:48.143;770;763;197;197;176;33;19;14;66;22;660;221;63;78;276;157;272;704;178;81;19;7;633;342;346;140;346;275;634;-2.0;0.0;1197.0;96.0;0.0;0;99;74;1;0;0;1;0;0;0;1;0;0;0;0;17498.666015625;10639.3701171875;3251.66284179688;1263.91882324219;652.0;346025;698.0;0.0;Calculated values ==>;1566769908.143;350.16;349.46000000000004;292.86;292.86;290.76000000000005;276.46000000000004;272.43898195401505;275.06;274.56;279.76000000000005;275.36;339.16;295.26000000000005;279.46000000000004;280.96000000000004;300.76000000000005;288.86;300.36;343.56000000000006;281.26000000000005;275.06;342.96000000000004;338.36;273.86;242.56692532238324;264.4750485637546;272.43898195401505;290.96000000000004;6330000.0;3420000.0000000005;3460000.0;1400000.0;3460000.0;2750000.0;6340000.0;0.0;0.0;0.1995;0.016;0.0;0.0;0.0;10639.3701171875;3251.66284179688;1263.91882324219;17498.666015625;503312.3703162427;502295.13187232765;251537.4774162305;251537.4774162305;244362.57719069987;431298.55289687274;434964.0416095496;455785.79566519;470915.85626126267;521498.1552213111;474297.9371712702;455407.3897860994;457289.813397927;471495.08399787865;456647.26439308474;411943.4277347891;494350.0229411484;445014.0181698929;434964.0416095496;292734.4514702754;273471.60554148915;469435.60934050113;198160.0112719582;195332.19043825645;272.39536809697654;2966946.262809076;1212596.2450442202;163647.2788415377;1224942.8851808766;0;124;125;2;35;49;37;10;90;81;1017891169979.1843;391594665054.7915;772488249659.9363;51396.34398644974;4340.409569096686;-0.0;0.0;3629600.8872036613;723154.1770423094;0.0;747815.2847136065;3.6777915467150084;0.2665241273407926
4732;2019-08-25 23:52:45.124;768;762;199;199;178;34;19;15;69;22;660;220;67;80;277;157;272;706;181;82;20;9;631;344;349;140;349;275;633;-2.0;-1.0;1168.0;136.0;0.0;0;99;79;1;0;0;1;0;0;0;1;0;0;0;0;17825.509765625;11024.6533203125;3197.83715820312;1262.82958984375;651.0;346026;702.0;0.0;Calculated values ==>;1566769965.124;349.96000000000004;349.36;293.06;293.06;290.96000000000004;276.56;272.6583383277491;275.06;274.66;280.06;275.36;339.16;295.16;279.86;281.16;300.86;288.86;300.36;343.76;281.36;275.16;343.36;338.26;274.06;242.56692532238324;264.4750485637546;272.6583383277491;291.26000000000005;6310000.0;3440000.0;3490000.0;1400000.0;3490000.0;2750000.0;6330000.0;0.0;0.0;0.19466666666666665;0.02266666666666667;0.0;0.0;0.0;11024.6533203125;3197.83715820312;1262.82958984375;17825.509765625;503232.06402902305;502255.1966878338;252306.96065892183;252306.96065892183;245050.52728746488;431175.4696738307;434232.43346768775;456163.22495542804;470915.85626126267;521498.1552213111;474183.56945286045;455911.71313070867;457539.03483931615;471216.6412452851;456317.8373438773;412729.2426516318;494723.4850040992;444568.7632278692;434408.7245179509;294410.04551340896;273052.9745269728;469633.2381088445;198668.74661479465;195332.19043825645;272.6053864980066;2967225.8193183434;1212767.6947280397;163667.27559873127;1224993.926703195;0;124;125;2;35;49;37;10;90;81;1018089178954.8273;391674438455.05054;772644947410.4451;50125.5917836433;6141.861807198464;-0.0;0.0;3630404.3346260083;723237.134029425;0.0;747815.2847136065;3.6335996506659973;0.2779563730510242
4733;2019-08-25 23:53:45.114;766;761;201;201;180;34;21;16;69;23;661;220;68;82;277;158;272;707;181;82;21;11;634;344;349;140;349;274;635;-1.0;76.0;1027.0;105.0;0.0;0;99;81;1;0;0;1;0;0;0;1;0;0;0;0;18025.109375;11135.986328125;3242.03564453125;1254.20935058594;646.0;346027;704.0;0.0;Calculated values ==>;1566770025.114;349.76;349.26;293.26000000000005;293.26000000000005;291.16;276.56;272.6583383277491;275.26000000000005;274.76000000000005;280.06;275.46000000000004;339.26;295.16;279.96000000000004;281.36;300.86;288.96000000000004;300.36;343.86;281.36;275.26000000000005;343.56000000000006;337.76;274.26000000000005;242.56692532238324;264.3458800820626;272.6583383277491;291.26000000000005;6340000.0;3440000.0;3490000.0;1400000.0;3490000.0;2740000.0;6350000.0;0.0;0.012666666666666666;0.17116666666666666;0.0175;0.0;0.0;0.0;11135.986328125;3242.03564453125;1254.20935058594;18025.109375;502692.2209804757;501937.3184709251;252948.26040654042;252948.26040654042;245641.63609817292;431175.4696738307;434584.5331882641;456327.9752008312;471014.3812069224;521683.1122257653;474313.26529121795;456202.5800313555;457948.7315913907;471216.6412452851;456454.64333516936;411543.9430197925;494661.21495463955;444568.7632278692;434584.5331882641;295247.87795992935;270959.89632461156;469830.78476507135;198692.73071711021;195332.19043825645;272.6148835739902;2967524.5246853693;1212952.335946473;163688.24742735075;1225047.5833656252;0;124;125;2;35;49;37;10;90;81;1018298544054.8606;391758424455.0639;772809619960.4712;44098.566014130236;4744.915945839321;0.0;0.0;3631189.4050742285;723327.8420568567;0.0;747815.2847136065;3.1245367951629834;0.2355101048479171
4734;2019-08-25 23:54:45.135;766;760;202;202;182;35;22;17;68;24;660;220;67;82;277;158;272;709;183;82;22;12;633;344;349;140;349;272;635;-2.0;-1.0;985.0;84.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;18086.853515625;11212.5517578125;3187.56396484375;1241.59851074219;635.0;346028;706.0;0.0;Calculated values ==>;1566770085.135;349.76;349.16;293.36;293.36;291.36;276.66;272.6583383277491;275.36;274.86;279.96000000000004;275.56;339.16;295.16;279.86;281.36;300.86;288.96000000000004;300.36;344.06000000000006;281.36;275.36;343.76;336.66;274.36;242.56692532238324;264.08650396036035;272.6583383277491;291.46000000000004;6330000.0;3440000.0;3490000.0;1400000.0;3490000.0;2720000.0;6350000.0;0.0;0.0;0.16416666666666666;0.014;0.0;0.0;0.0;11212.5517578125;3187.56396484375;1241.59851074219;18086.853515625;502784.32765033713;501804.5625776649;253317.2919860272;253317.2919860272;246306.00850114788;431175.4696738307;434759.86381508;456531.44730995287;471112.8868819084;521742.54202043865;474572.0451332631;456406.55620663636;458269.3293931512;471216.6412452851;456454.64333516936;411943.4277347891;494934.86071978183;444568.7632278692;434759.86381508;296085.73418796173;266355.56789118156;469929.52753194683;198709.5304645265;195332.19043825645;272.62153501396705;2967825.563035557;1213138.6389468077;163709.053105603;1225101.182115287;0;124;125;2;35;49;37;10;90;81;1018508017344.541;391842453854.9357;772973477290.2212;42325.76468212416;3797.079958943885;-0.0;0.0;3631909.859899896;723399.0502701093;0.0;747815.2847136065;2.9487077920517053;0.22034994260026702
4735;2019-08-25 23:55:45.105;766;759;202;202;183;34;22;19;66;25;658;220;66;82;278;159;272;707;183;82;23;13;631;345;349;139;349;272;633;-3.0;88.0;1119.0;70.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;18015.208984375;11034.794921875;3194.7978515625;1253.23608398438;625.0;346029;706.0;0.0;Calculated values ==>;1566770145.105;349.76;349.06000000000006;293.36;293.36;291.46000000000004;276.56;272.7676641592781;275.36;275.06;279.76000000000005;275.66;338.96000000000004;295.16;279.76000000000005;281.36;300.96000000000004;289.06;300.36;343.86;281.36;275.46000000000004;343.76;335.66;274.46000000000004;242.35481222062532;264.08650396036035;272.7676641592781;291.46000000000004;6310000.0;3450000.0;3490000.0;1390000.0;3490000.0;2720000.0;6330000.0;0.0;0.014666666666666666;0.1865;0.011666666666666665;0.0;0.0;0.0;11034.794921875;3194.7978515625;1253.23608398438;18015.208984375;502968.36150601454;501857.6246481612;253411.7261784858;253411.7261784858;246712.42662277733;431113.4868728058;434759.86381508;456281.56124963466;471344.5575217925;521535.90022698283;474572.0451332631;456281.56124963466;458269.3293931512;471341.6051655465;456426.6519421536;412729.2426516318;494860.1651544509;444568.7632278692;434934.7224515854;296085.73418796173;262170.3306944222;470163.3332718048;198998.79985613562;195332.19043825645;272.7401776298127;2968126.2631312734;1213323.9408052824;163729.83299875815;1225154.3418706083;0;124;125;2;35;49;37;10;90;81;1018717312644.6409;391926112004.97565;773136595690.2991;47983.23499988757;3163.5862231828064;0.0;0.0;3632662.0586101064;723457.026818879;0.0;747815.2847136065;3.3034545362524326;0.2405380783110105
4736;2019-08-25 23:56:45.106;766;759;202;202;182;33;22;20;66;26;658;221;65;82;278;160;272;707;181;82;22;13;634;344;349;139;349;273;636;-2.0;86.0;1217.0;68.0;0.0;0;99;84;1;0;0;1;0;0;0;1;0;0;0;0;18464.794921875;11321.228515625;3236.31201171875;1258.86535644531;612.0;346030;705.0;0.0;Calculated values ==>;1566770205.106;349.76;349.06000000000006;293.36;293.36;291.36;276.46000000000004;272.6583383277491;275.36;275.16;279.76000000000005;275.76000000000005;338.96000000000004;295.26000000000005;279.66;281.36;300.96000000000004;289.16;300.36;343.86;281.36;275.36;343.66;334.36;274.46000000000004;242.35481222062532;264.2163659402789;272.6583383277491;291.26000000000005;6340000.0;3440000.0;3490000.0;1390000.0;3490000.0;2730000.0;6360000.0;0.0;0.014333333333333333;0.20283333333333334;0.011333333333333334;0.0;0.0;0.0;11321.228515625;3236.31201171875;1258.86535644531;18464.794921875;502692.2209804757;501578.69997038355;253270.40321749216;253270.40321749216;246270.63929466723;431175.4696738307;434759.86381508;456116.7254362966;471442.86907493527;521454.3504275298;474556.7706346005;455991.3195128801;458109.2223504308;471341.6051655465;456727.81672313693;411543.9430197925;494561.62538620894;444568.7632278692;434759.86381508;295666.80309349706;256730.23209357203;470163.3332718048;198734.80576209445;195332.19043825645;272.631540863242;2968430.2682301253;1213510.244105373;163750.7675263061;1225207.9353459473;0;124;125;2;35;49;37;10;90;81;1018926716134.388;392009513394.8749;773300098415.1016;52205.632707250676;3076.189978443384;0.0;0.0;3633496.979755111;723509.0258204653;0.0;747815.2847136065;3.495220285308615;0.2499017232798777
4737;2019-08-25 23:57:45.146;767;759;201;201;182;32;24;20;66;26;659;222;65;82;278;160;272;710;182;81;24;14;636;345;350;139;350;275;637;-2.0;-1.0;1324.0;141.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;18832.50390625;11793.0185546875;3302.08032226562;1272.4873046875;600.0;346031;702.0;0.0;Calculated values ==>;1566770265.146;349.86;349.06000000000006;293.26000000000005;293.26000000000005;291.36;276.36;272.7676641592781;275.56;275.16;279.76000000000005;275.76000000000005;339.06000000000006;295.36;279.66;281.36;300.96000000000004;289.16;300.36;344.16;281.26000000000005;275.56;343.36;333.16;274.56;242.35481222062532;264.4750485637546;272.7676641592781;291.36;6360000.0;3450000.0;3500000.0;1390000.0;3500000.0;2750000.0;6370000.0;0.0;0.0;0.22066666666666668;0.0235;0.0;0.0;0.0;11793.0185546875;3302.08032226562;1272.4873046875;18832.50390625;502640.2824812263;501485.6016686405;252856.14018673057;252856.14018673057;246235.39526905236;431113.4868728058;434867.2671453463;455785.79566519;471442.86907493527;521394.631986013;474412.25370844005;455659.7696930013;457787.85445092205;471207.0832623273;456563.50279482716;410731.130764432;494873.1133005081;444213.5178701776;434867.2671453463;294410.04551340896;251709.28920128586;470261.8752935162;198954.6764612933;195332.19043825645;272.72273184881976;2968741.286260711;1213702.9912433203;163771.87619487246;1225262.4582730976;0;124;125;2;35;49;37;10;90;81;1019136555934.2546;392092968994.82184;773464608014.9971;56674.066970993204;6375.719172557238;-0.0;0.0;3634404.9154724064;723587.8442406133;0.0;747815.2847136065;3.85211267219554;0.29320427486174333
4738;2019-08-25 23:58:45.117;768;760;201;202;183;32;26;21;66;27;661;223;65;82;278;161;272;713;183;81;27;16;643;345;350;138;350;275;645;-1.0;79.0;1286.0;90.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19346.40234375;12240.712890625;3287.33227539062;1279.43115234375;591.0;346032;699.0;0.0;Calculated values ==>;1566770325.117;349.96000000000004;349.16;293.26000000000005;293.36;291.46000000000004;276.36;272.7676641592781;275.76000000000005;275.26000000000005;279.76000000000005;275.86;339.26;295.46000000000004;279.66;281.36;300.96000000000004;289.26000000000005;300.36;344.46000000000004;281.26000000000005;275.86;343.06000000000006;332.26000000000005;274.76000000000005;242.14157278889297;264.4750485637546;272.7676641592781;291.46000000000004;6430000.0;3450000.0;3500000.0;1380000.0;3500000.0;2750000.0;6450000.0;0.0;0.013166666666666667;0.21433333333333332;0.015000000000000001;0.0;0.0;0.0;12240.712890625;3287.33227539062;1279.43115234375;19346.40234375;502127.0094428837;500872.5865761968;252495.8011661968;252857.87715027723;246287.77567164096;431113.4868728058;435216.47765382426;455785.79566519;471673.81221397576;521601.66860565887;474526.51928265765;455659.7696930013;457787.85445092205;471207.0832623273;456700.2072447995;407723.9952397795;494489.9545686781;444213.5178701776;435390.3900212655;293153.3411634106;247943.99896000302;470593.2725848416;198997.66724399157;195332.19043825645;272.7397298691251;2969059.2900376758;1213903.1755368179;163793.13190352288;1225317.3435042333;0;124;125;2;35;49;37;10;90;81;1019346454434.9355;392176028830.0913;773629528265.5321;55038.25552494352;4073.9340801127505;0.0;0.0;3635335.401543814;723674.8825957867;0.0;747815.2847136065;3.517017575118404;0.25841118134505775
4739;2019-08-25 23:59:45.117;771;763;201;201;182;33;29;22;67;27;663;223;66;81;278;162;272;716;184;81;29;17;639;347;352;138;352;275;641;-2.0;-1.0;1182.0;171.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19581.412109375;12484.5732421875;3295.13159179688;1277.05212402344;584.0;346033;695.0;0.0;Calculated values ==>;1566770385.117;350.26;349.46000000000004;293.26000000000005;293.26000000000005;291.36;276.46000000000004;272.9856168485579;276.06;275.36;279.86;275.86;339.46000000000004;295.46000000000004;279.76000000000005;281.26000000000005;300.96000000000004;289.36;300.36;344.76;281.26000000000005;276.06;342.66;331.56;274.86;242.14157278889297;264.4750485637546;272.9856168485579;291.56;6390000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2750000.0;6409999.999999999;0.0;0.0;0.197;0.0285;0.0;0.0;0.0;12484.5732421875;3295.13159179688;1277.05212402344;19581.412109375;502894.09045913117;501646.27669269167;252674.37296196868;252674.37296196868;246095.65312697864;430988.63858405815;435258.38108644163;455911.71313070867;471673.81221397576;521808.6659705543;474526.51928265765;455785.79566519;457663.4946020585;470937.3663064545;456508.2662194235;409475.01781348843;495298.5536151104;443808.8390308976;435258.38108644163;291477.81744585035;245015.67932991832;470691.5974162874;199474.91577931202;195332.19043825645;272.9366716448257;2969383.688491452;1214109.2195879247;163814.43593082594;1225372.1973697932;0;124;125;2;35;49;37;10;90;81;1019557054434.9355;392258828830.0913;773794528265.5321;50518.04907822514;7729.675426653798;-0.0;0.0;3636215.0374155072;723773.2460083431;0.0;747815.2847136065;3.414935479721;0.27253497748429323
4740;2019-08-26 00:00:45.138;774;764;200;199;182;35;25;23;67;28;665;223;66;81;279;163;272;711;186;79;25;19;633;349;354;138;354;275;635;-1.0;-1.0;1156.0;140.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19541.970703125;12437.6181640625;3218.8642578125;1279.05773925781;578.0;346034;691.0;0.0;Calculated values ==>;1566770445.138;350.56000000000006;349.56000000000006;293.16;293.06;291.36;276.66;273.20264511476705;275.66;275.46000000000004;279.86;275.96000000000004;339.66;295.46000000000004;279.76000000000005;281.26000000000005;301.06;289.46000000000004;300.36;344.26;281.06;275.66;342.26;330.96000000000004;275.06;242.14157278889297;264.4750485637546;273.20264511476705;291.76000000000005;6330000.0;3490000.0;3540000.0;1380000.0;3540000.0;2750000.0;6350000.0;0.0;0.0;0.19266666666666668;0.02333333333333333;0.0;0.0;0.0;12437.6181640625;3218.8642578125;1279.05773925781;19541.970703125;503839.3403851802;502335.167710918;252581.45200480762;252216.81251418195;246306.00850114788;430862.6128555636;434065.405861007;455911.71313070867;471771.9322026706;522015.6243776432;474526.51928265765;455785.79566519;457663.4946020585;470792.68978139345;456315.9007471617;411943.4277347891;495208.1653595756;443086.47948631976;434065.405861007;289802.386634966;242505.85365607988;470888.190022284;200033.06421364975;195332.19043825645;273.16510727063337;2969709.8307909253;1214316.9772057182;163835.7443016412;1225426.4996676117;0;124;125;2;35;49;37;10;90;81;1019768928564.6123;392341657809.96497;773959586015.2803;49299.28635802002;6319.952935534798;-0.0;0.0;3637047.1396767683;723890.3672225988;0.0;747815.2847136065;3.284172737590112;0.25867053111870225
4741;2019-08-26 00:01:45.118;773;765;200;199;181;36;26;24;66;29;667;223;66;80;279;163;272;704;186;80;26;20;630;350;355;138;355;274;632;-2.0;-1.0;832.0;156.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19360.587890625;12369.716796875;3223.00390625;1273.67309570312;573.0;346035;686.0;0.0;Calculated values ==>;1566770505.118;350.46000000000004;349.66;293.16;293.06;291.26000000000005;276.76000000000005;273.3108153835814;275.76000000000005;275.56;279.76000000000005;276.06;339.86;295.46000000000004;279.76000000000005;281.16;301.06;289.46000000000004;300.36;343.56000000000006;281.16;275.76000000000005;341.76;330.46000000000004;275.16;242.14157278889297;264.3458800820626;273.3108153835814;291.76000000000005;6300000.0;3500000.0;3550000.0;1380000.0;3550000.0;2740000.0;6320000.0;0.0;0.0;0.13866666666666666;0.026000000000000002;0.0;0.0;0.0;12369.716796875;3223.00390625;1273.67309570312;19360.587890625;503981.29446403106;502744.30842131126;252719.07180095188;252352.33803074327;246078.60697711565;430799.1582183253;433996.9779746687;455951.47126951953;471870.034071972;522303.57569222595;474655.6845175018;455951.47126951953;457700.4938646047;470657.252928197;456150.55965592095;413115.8285690713;494549.63587554224;443038.3325295392;433996.9779746687;287708.2272785495;240414.4444865203;470986.4579689568;200253.29944173674;195332.19043825645;273.2560235498695;2970033.910716647;1214523.6360878611;163857.009967687;1225480.164008251;0;124;125;2;35;49;37;10;90;81;1019981557664.6799;392424430209.9913;774124231115.3326;35456.813160119214;7039.062121707721;-0.0;0.0;3637753.205072701;724001.655239736;0.0;747815.2847136065;2.5195590586044276;0.21070894056791853
4742;2019-08-26 00:02:45.119;770;764;201;200;182;37;27;25;64;30;668;223;64;80;279;162;272;700;186;81;27;21;626;351;355;138;355;274;627;-2.0;-2.0;1108.0;153.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19218.802734375;12282.5380859375;3149.93579101562;1273.50524902344;566.0;346036;681.0;0.0;Calculated values ==>;1566770565.119;350.16;349.56000000000006;293.26000000000005;293.16;291.36;276.86;273.4187578820637;275.86;275.66;279.56;276.16;339.96000000000004;295.46000000000004;279.56;281.16;301.06;289.36;300.36;343.16;281.26000000000005;275.86;341.26;329.76000000000005;275.26000000000005;242.14157278889297;264.3458800820626;273.4187578820637;291.76000000000005;6260000.0;3510000.0;3550000.0;1380000.0;3550000.0;2740000.0;6270000.0;0.0;0.0;0.18466666666666667;0.025500000000000002;0.0;0.0;0.0;12282.5380859375;3149.93579101562;1273.50524902344;19218.802734375;503952.29293179244;503072.64825882023;253325.37182510615;252952.68988936802;246593.5803856504;430735.4089219946;434175.5540581689;455699.93398979405;471968.1179040911;522406.9528658895;474655.6845175018;455699.93398979405;457700.4938646047;470657.252928197;455846.3461254813;414622.7448161512;494502.32468396163;443196.10460364993;434175.5540581689;285614.20965156396;237486.63934987856;471084.70712553355;200549.6052048899;195332.19043825645;273.3767218839704;2970355.410996382;1214729.074968894;163878.23680764218;1225533.2727241279;0;124;125;2;35;49;37;10;90;81;1020194561214.4226;392507231589.89124;774288633855.134;47117.760715612305;6898.6450989764135;-0.0;0.0;3638441.337989525;724117.8047355607;0.0;747815.2847136065;3.233357674354879;0.2589293208066694
4743;2019-08-26 00:03:45.119;767;761;202;202;183;36;27;26;62;30;668;223;62;79;279;162;272;693;184;81;27;22;625;350;355;138;354;273;626;-2.0;-1.0;777.0;132.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19245.37109375;12312.5986328125;3146.67944335938;1271.84606933594;564.0;346037;677.0;0.0;Calculated values ==>;1566770625.119;349.86;349.26;293.36;293.36;291.46000000000004;276.76000000000005;273.3108153835814;275.86;275.76000000000005;279.36;276.16;339.96000000000004;295.46000000000004;279.36;281.06;301.06;289.36;300.36;342.46000000000004;281.26000000000005;275.86;340.86;329.56;275.36;242.14157278889297;264.2163659402789;273.3108153835814;291.56;6250000.0;3500000.0;3550000.0;1380000.0;3540000.0;2730000.0;6260000.0;0.0;0.0;0.1295;0.022000000000000002;0.0;0.0;0.0;12312.5986328125;3146.67944335938;1271.84606933594;19245.37109375;503650.2411268902;502769.80569490924;253749.3780662824;253749.3780662824;246968.75858231957;430799.1582183253;434175.5540581689;455614.4612195893;471968.1179040911;522487.86675473396;474784.64797212556;455614.4612195893;457737.58565271663;470792.68978139345;456012.448477608;414990.1480727306;493646.10232684686;443196.10460364993;434175.5540581689;283939.0963198885;236650.15891445865;471182.93757713656;200278.79187256997;195332.19043825645;273.2660389872047;2970675.9457782833;1214934.0344415503;163899.44806862852;1225585.7445177475;0;124;125;2;35;49;37;10;90;81;1020407561214.4226;392590031589.89124;774452733855.134;33065.969180439;5959.891205500466;-0.0;0.0;3639109.5357386586;724224.9592047647;0.0;747815.2847136065;2.3325306803379147;0.19051645499862482
4744;2019-08-26 00:04:45.100;763;758;203;203;184;36;29;27;59;31;667;223;59;78;280;163;272;690;183;81;29;23;622;349;354;138;354;271;623;-1.0;-1.0;583.0;107.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19345.88671875;12263.275390625;3101.51147460938;1258.03857421875;602.0;346038;672.0;0.0;Calculated values ==>;1566770685.1;349.46000000000004;348.96000000000004;293.46000000000004;293.46000000000004;291.56;276.76000000000005;273.20264511476705;276.06;275.86;279.06;276.26000000000005;339.86;295.46000000000004;279.06;280.96000000000004;301.16;289.46000000000004;300.36;342.16;281.26000000000005;276.06;340.36;333.36;275.46000000000004;242.14157278889297;263.95629194202945;273.20264511476705;291.46000000000004;6220000.0;3490000.0;3540000.0;1380000.0;3540000.0;2710000.0;6230000.0;0.0;0.0;0.09716666666666667;0.017833333333333333;0.0;0.0;0.0;12263.275390625;3101.51147460938;1258.03857421875;19345.88671875;503400.55665270507;502651.8746598785;254278.4469088021;254278.4469088021;247422.41660641122;430862.6128555636;434774.884458551;455570.218459065;472066.18378088326;522546.3735816716;475041.97308229347;455570.218459065;457935.639530854;470918.5496646508;456315.9007471617;416071.5151619976;493538.2651126354;443401.1226379885;434774.884458551;281845.32903042674;252546.06836287308;471281.1494085178;200006.7929756607;195332.19043825645;273.15477334444165;2970997.43775506;1215138.7685385623;163920.5237645549;1225637.7962870693;0;124;125;2;35;49;37;10;90;81;1020620193859.2333;392672805369.8175;774615882174.9888;24832.24617613745;4837.726023052618;-0.0;0.0;3639591.868079243;724314.9108545438;0.0;747815.2847136065;1.7848934471013833;0.14684852260863063
