;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4745;2019-08-26 00:05:45.120;760;754;204;204;186;35;31;27;48;32;665;222;51;75;280;163;272;681;182;81;31;23;619;349;354;138;353;269;620;-2.0;-1.0;499.0;47.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19364.263671875;12255.7236328125;3117.412109375;1242.7666015625;658.0;346039;667.0;0.0;Calculated values ==>;1566770745.12;349.16;348.56000000000006;293.56;293.56;291.76000000000005;276.66;273.20264511476705;276.26000000000005;275.86;277.96000000000004;276.36;339.66;295.36;278.26000000000005;280.66;301.16;289.46000000000004;300.36;341.26;281.26000000000005;276.26000000000005;339.86;338.96000000000004;275.46000000000004;242.14157278889297;263.6948088759802;273.20264511476705;291.36;6190000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2690000.0;6200000.0;0.0;0.0;0.08316666666666667;0.007833333333333333;0.0;0.0;0.0;12255.7236328125;3117.412109375;1242.7666015625;19364.263671875;503282.97740131797;502403.4112801852;254817.56142582087;254817.56142582087;248228.8717499281;430862.6128555636;435126.7110676904;454522.18011340883;472164.23178385233;522501.8900488905;475185.2819566202;454899.8186926762;457886.8707363419;471053.54547172337;456315.9007471617;417123.4158858015;492610.4425709569;443401.1226379885;435126.7110676904;279751.69817897916;275983.5004908252;471281.1494085178;200052.51394149984;195332.19043825645;273.17275683579754;2971320.1298697414;1215343.16163869;163941.37075436083;1225689.6379250404;0;124;125;2;35;49;37;10;90;81;1020832664659.1658;392755632969.7912;774777936174.9373;21163.3939032971;2124.6243111583076;-0.0;0.0;3639975.2928454503;724372.9497805058;0.0;747815.2847136065;1.4015500171265205;0.1053841512551181
4746;2019-08-26 00:06:45.101;758;751;204;204;186;33;34;27;20;32;662;222;28;70;280;164;272;674;181;81;34;24;615;347;352;138;352;266;616;-1.0;-1.0;0.0;19.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;18824.41015625;11547.7939453125;3053.55834960938;1225.35803222656;703.0;346040;662.0;0.0;Calculated values ==>;1566770805.101;348.96000000000004;348.26;293.56;293.56;291.76000000000005;276.46000000000004;272.9856168485579;276.56;275.86;275.16;276.36;339.36;295.36;275.96000000000004;280.16;301.16;289.56;300.36;340.56000000000006;281.26000000000005;276.56;339.36;343.46000000000004;275.56;242.14157278889297;263.299902668528;272.9856168485579;291.26000000000005;6150000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2660000.0;6160000.0;0.0;0.0;0.0;0.0031666666666666666;0.0;0.0;0.0;11547.7939453125;3053.55834960938;1225.35803222656;18824.41015625;503389.0099982091;502380.21832515416;255028.9683270389;255028.9683270389;248388.33122198924;430988.63858405815;436125.4985198589;451480.44502878666;472164.23178385233;522435.7442528146;475569.1085813976;452503.1439155924;457754.22524122684;471188.3162249377;456782.29025043483;418483.69173480436;492059.7931484507;443808.8390308976;436125.4985198589;277658.20189090865;294828.9587717387;471379.3427040597;198814.16471164406;195332.19043825645;272.67552489979926;2971638.2680436233;1215541.4614709478;163961.93194659916;1225741.0463945186;0;124;125;2;35;49;37;10;90;81;1021044397589.8188;392838406750.0465;774938385350.4321;0.0;863.1230636426494;-0.0;0.0;3640151.59861401;724397.8397910392;0.0;747815.2847136065;0.05453584767783903;0.008709666933538224
4747;2019-08-26 00:07:45.111;755;748;203;204;186;32;38;26;14;32;658;221;17;62;279;164;272;658;180;81;38;24;606;346;351;137;351;264;608;186.0;-1.0;278.0;76.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;17901.533203125;10550.06640625;2982.67358398438;1223.74694824219;727.0;346041;656.0;0.0;Calculated values ==>;1566770865.111;348.66;347.96000000000004;293.46000000000004;293.56;291.76000000000005;276.36;272.8767566201714;276.96000000000004;275.76000000000005;274.56;276.36;338.96000000000004;295.26000000000005;274.86;279.36;301.06;289.56;300.36;338.96000000000004;281.26000000000005;276.96000000000004;338.76;345.86;275.56;241.92719264551067;263.0348170998261;272.8767566201714;291.16;6060000.0;3460000.0;3510000.0;1370000.0;3510000.0;2640000.0;6080000.0;0.031000000000000003;0.0;0.04633333333333333;0.012666666666666666;0.0;0.031000000000000003;0.0;10550.06640625;2982.67358398438;1223.74694824219;17901.533203125;503824.4755310091;502729.0831148369;255068.22244878332;255465.76944372742;248715.1302259874;431051.2098666511;437043.4276340726;451065.59773849417;472295.8960165899;522186.48517471325;475711.59820732544;451450.12942785496;457094.0657969381;471197.64151864214;456946.0707740459;421387.7539256731;490690.77421346307;444011.55406760116;437043.4276340726;275146.1813398168;304884.691753025;471512.23439352604;199223.56049995485;199223.56049995485;272.83321491529273;2971944.368579824;1215725.6409986543;163982.3445563012;1225791.356710946;0;124;125;2;35;49;37;10;90;81;1021255332739.7853;392920920500.0334;775097411850.4069;11668.681058718987;3448.9898693185683;-0.0;7372.415881157651;3640248.8538293187;724433.7800545206;0.0;747876.7317520728;1.5240813686185555;0.07602807078302623
4748;2019-08-26 00:08:45.112;750;743;203;203;186;30;41;24;25;32;654;221;23;58;279;165;272;630;180;81;41;24;603;344;348;137;348;264;605;266.0;-2.0;0.0;0.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17331.056640625;9993.6748046875;3025.24145507812;1227.60412597656;737.0;346042;648.0;0.0;Calculated values ==>;1566770925.112;348.16;347.46000000000004;293.46000000000004;293.46000000000004;291.76000000000005;276.16;272.6583383277491;277.26000000000005;275.56;275.66;276.36;338.56000000000006;295.26000000000005;275.46000000000004;278.96000000000004;301.06;289.66;300.36;336.16;281.26000000000005;277.26000000000005;337.96000000000004;346.86;275.56;241.92719264551067;263.0348170998261;272.6583383277491;291.16;6030000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;2640000.0;6050000.0;0.044333333333333336;0.0;0.0;0.0;0.0;0.044333333333333336;0.0;9993.6748046875;3025.24145507812;1227.60412597656;17331.056640625;503451.039502832;502355.0298409261;255234.01385208624;255234.01385208624;248840.50804567497;431175.4696738307;438233.6227573053;452470.1293969689;472295.8960165899;521775.2844280418;475711.59820732544;452215.85512865015;456601.04438692535;471600.5769832005;457408.232515713;422312.80280849664;487130.8698743957;444615.2235335397;438233.6227573053;271797.11229066993;309075.640036128;471512.23439352604;198802.51660615116;198802.51660615116;272.6583383277491;2972237.978388249;1215896.8416951695;164002.77282236042;1225841.423503977;0;124;125;2;35;49;37;10;90;81;1021465036234.532;393003121869.9341;775255814490.2156;0.0;0.0;-0.0;10614.779039367833;3640346.094458674;724462.5221157565;0.0;748026.6275411176;0.7450787105875363;-0.01990031388131166
4749;2019-08-26 00:09:45.112;743;738;203;204;185;28;46;22;37;31;652;220;33;58;279;164;272;618;178;80;46;24;601;340;345;136;345;263;603;-1.0;-1.0;29.0;40.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16893.69921875;9373.88671875;3011.16625976562;1215.30712890625;743.0;346043;642.0;0.0;Calculated values ==>;1566770985.112;347.46000000000004;346.96000000000004;293.46000000000004;293.56;291.66;275.96000000000004;272.21867820750657;277.76000000000005;275.36;276.86;276.26000000000005;338.36;295.16;276.46000000000004;278.96000000000004;301.06;289.56;300.36;334.96000000000004;281.16;277.76000000000005;337.36;347.46000000000004;275.56;241.71165711629368;262.9017227912062;272.21867820750657;290.96000000000004;6010000.0;3400000.0;3450000.0;1360000.0;3450000.0;2630000.0;6030000.0;0.0;0.0;0.004833333333333333;0.006666666666666667;0.0;0.0;0.0;9373.88671875;3011.16625976562;1215.30712890625;16893.69921875;502726.4538011198;501888.8215495514;255346.1133039865;255748.9203190602;248568.29969668487;431420.45991060114;439722.52811686305;454156.0461158545;472329.59916539915;521651.13787360175;475726.63525725075;453653.8914306736;456764.57732692285;472001.52388198866;457920.44326150423;422918.64900218905;485667.8302702074;445060.2456077956;439722.52811686305;269285.52512055053;311590.51834565785;471644.9034095714;197339.09876708893;198802.51660615116;272.06062120966374;2972523.184687077;1216058.238041198;164023.1304161511;1225891.7269016006;0;124;125;2;35;49;37;10;90;81;1021672936234.532;393085021869.9341;775413914490.2156;1241.2819121857;1828.7053642832163;-0.0;0.0;3640356.438474609;724477.7613271256;0.0;748115.0840331124;0.22572838161789477;0.027264281025068646
4750;2019-08-26 00:10:45.123;737;733;203;205;185;25;50;18;46;30;652;219;42;62;278;164;272;613;178;79;50;25;602;337;342;134;341;263;604;317.0;-1.0;0.0;54.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16478.111328125;8796.8056640625;3038.81274414062;1229.14526367188;745.0;346044;635.0;0.0;Calculated values ==>;1566771045.123;346.86;346.46000000000004;293.46000000000004;293.66;291.66;275.66;271.8864255623528;278.16;274.96000000000004;277.76000000000005;276.16;338.36;295.06;277.36;279.36;300.96000000000004;289.56;300.36;334.46000000000004;281.06;278.16;336.66;347.66;275.66;241.2770596917726;262.9017227912062;271.8864255623528;290.96000000000004;6020000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2630000.0;6040000.0;0.05283333333333333;0.0;0.0;0.009000000000000001;0.0;0.05283333333333333;0.0;8796.8056640625;3038.81274414062;1229.14526367188;16478.111328125;501851.7298528491;501141.0953069054;255289.90374153174;256096.68429061022;248526.59619346802;431601.1154718507;441014.5264284747;455279.5654911035;472494.68880147435;521651.13787360175;475614.2977637536;454781.28718595096;457256.42423688935;472409.8376092556;458402.4075775136;422616.78341924754;484852.64112635475;445501.84778268187;441014.5264284747;266355.56789118156;312428.86344474956;472007.13841251616;196861.7664009819;196861.7664009819;271.8580861283312;2972801.3340926315;1216209.6882382946;164043.50458730813;1225942.1526362544;0;124;125;2;35;49;37;10;90;81;1021879074019.2502;393166036719.82336;775571743419.9999;0.0;2476.308348103809;-0.0;12899.404154785869;3640366.784386933;724513.6430184507;0.0;748222.5987750117;1.176884089835436;0.003013250369393176
4751;2019-08-26 00:11:45.133;732;729;203;204;183;23;54;14;53;29;653;219;49;65;277;163;272;621;178;78;54;25;604;334;338;133;338;264;607;1.0;-1.0;14.0;83.0;0.0;0;89;44;1;0;0;1;0;0;0;1;0;0;0;0;16217.19921875;8385.248046875;3038.66015625;1166.51452636719;745.0;346045;629.0;0.0;Calculated values ==>;1566771105.133;346.36;346.06000000000006;293.46000000000004;293.56;291.46000000000004;275.46000000000004;271.55198750734434;278.56;274.56;278.46000000000004;276.06;338.46000000000004;295.06;278.06;279.66;300.86;289.46000000000004;300.36;335.26000000000005;280.96000000000004;278.56;336.06;347.66;275.66;241.05796691057077;263.0348170998261;271.55198750734434;290.96000000000004;6040000.0;3340000.0;3379999.9999999995;1330000.0;3379999.9999999995;2640000.0;6070000.0;0.00016666666666666666;0.0;0.0023333333333333335;0.013833333333333333;0.0;0.00016666666666666666;0.0;8385.248046875;3038.66015625;1166.51452636719;16217.19921875;501010.0424234568;500332.5339274272;255123.1771009135;255521.75135791313;247699.7948102847;431779.12508338504;442486.26042757416;455982.54772463517;472528.46462518856;521672.46217735397;475486.6307757699;455485.93199604336;457462.81808978063;472684.14207346307;458748.22081825446;422006.6661413332;485649.97169670934;446135.1542524079;442486.26042757416;263844.3676079864;312428.86344474956;472138.9942397944;195796.56550832206;195796.56550832206;271.4196602435939;2973073.840423966;1216352.8958831597;164063.47174619389;1225992.8066846842;0;124;125;2;35;49;37;10;90;81;1022083108019.2178;393246150069.8106;775729869769.9747;607.1006251713973;3822.7369307853673;-0.0;41.114949153208684;3640371.8444020036;724566.1438111071;0.0;748330.4544071372;0.3551074178500042;0.05118207750372408
4752;2019-08-26 00:12:45.154;730;727;201;203;182;21;57;11;58;27;655;219;55;69;277;163;272;631;178;78;57;25;604;332;337;133;337;266;606;8.0;0.0;371.0;159.0;0.0;0;79;41;1;0;0;1;0;0;0;1;0;0;0;0;15896.9716796875;8136.015625;3075.19848632812;1109.81591796875;744.0;346046;623.0;0.0;Calculated values ==>;1566771165.154;346.16;345.86;293.26000000000005;293.46000000000004;291.36;275.26000000000005;271.32779825182536;278.86;274.26000000000005;278.96000000000004;275.86;338.66;295.06;278.66;280.06;300.86;289.46000000000004;300.36;336.26000000000005;280.96000000000004;278.86;335.46000000000004;347.56000000000006;275.66;241.05796691057077;263.299902668528;271.32779825182536;290.96000000000004;6040000.0;3320000.0000000005;3370000.0000000005;1330000.0;3370000.0000000005;2660000.0;6060000.0;0.0013333333333333333;0.0;0.06183333333333333;0.026500000000000003;0.0;0.0013333333333333333;0.0;8136.015625;3075.19848632812;1109.81591796875;15896.9716796875;500747.73472624976;500164.05744249816;254388.5374855847;255178.4396170555;247390.63697846682;431896.3278553544;443156.4609731965;456272.74777275196;472333.7623376517;521715.3432850405;475230.70719548844;455900.14131549967;457631.30196289765;472816.2532408717;459066.03159889206;422006.6661413332;487162.2869870756;446329.53156997135;443156.4609731965;261333.34086894934;312009.6876057385;472138.9942397944;195529.61247010337;195529.61247010337;271.30466661311596;2973341.552181773;1216490.6212677814;164082.4478059069;1226043.773338918;0;124;125;2;35;49;37;10;90;81;1022285678894.7135;393325978000.0059;775888925420.3639;16122.617199547103;7330.148616896812;-0.0;330.1691313374575;3640511.3075125613;724659.1170534815;0.0;748333.5495240608;1.9302716486552225;0.17888927237775293
4753;2019-08-26 00:13:45.124;729;725;199;201;181;20;59;10;62;26;658;219;59;73;277;162;272;636;179;78;59;26;606;330;335;133;335;267;608;281.0;-1.0;314.0;79.0;0.0;0;73;38;1;0;0;1;0;0;0;1;0;0;0;0;15700.3466796875;8061.060546875;3090.81103515625;1093.91625976562;742.0;346047;617.0;0.0;Calculated values ==>;1566771225.124;346.06000000000006;345.66;293.06;293.26000000000005;291.26000000000005;275.16;271.1026128081217;279.06;274.16;279.36;275.76000000000005;338.96000000000004;295.06;279.06;280.46000000000004;300.86;289.36;300.36;336.76000000000005;280.96000000000004;279.06;334.86;347.36;275.76000000000005;241.05796691057077;263.43189868330234;271.1026128081217;291.06;6060000.0;3300000.0;3350000.0;1330000.0;3350000.0;2670000.0;6080000.0;0.04683333333333333;0.0;0.052333333333333336;0.013166666666666667;0.0;0.04683333333333333;0.0;8061.060546875;3090.81103515625;1093.91625976562;15700.3466796875;500427.24919420027;499710.1308332245;253507.82799656468;254282.24759931778;246965.6366759175;432012.3539207929;443870.45916221844;456604.5754085982;472236.3865531139;521942.8924730366;475102.44888796005;456232.27956913534;457962.05894119164;473079.84014884004;459250.70330512273;421387.7539256731;487644.5453132152;446716.294075031;443870.45916221844;258822.4845140824;311171.3556482807;472236.3865531139;195046.530826614;195046.530826614;271.1026128081217;2973604.7315127333;1216625.529414794;164100.8030585127;1226095.1310599153;0;124;125;2;35;49;37;10;90;81;1022487178094.8096;393405738100.04395;776048745470.4402;13688.204333123838;3649.666433732248;-0.0;11653.253977050806;3640759.6068136957;724750.569763051;0.0;748433.3614524154;2.367436470273922;0.09491719439650212
4754;2019-08-26 00:14:45.105;730;724;197;199;178;20;62;9;65;25;659;220;63;76;277;161;272;643;179;78;62;27;606;329;334;134;334;268;608;93.0;-1.0;326.0;26.0;0.0;0;69;36;1;0;0;1;0;0;0;1;0;0;0;0;15531.4814453125;7944.2431640625;3153.53125;1075.17932128906;740.0;346048;610.0;0.0;Calculated values ==>;1566771285.105;346.16;345.56000000000006;292.86;293.06;290.96000000000004;275.16;270.9896433162861;279.36;274.06;279.66;275.66;339.06000000000006;295.16;279.46000000000004;280.76000000000005;300.86;289.26000000000005;300.36;337.46000000000004;280.96000000000004;279.36;334.16;347.16;275.86;241.2770596917726;263.56353331371673;270.9896433162861;291.06;6060000.0;3290000.0;3340000.0;1340000.0;3340000.0;2680000.0;6080000.0;0.015500000000000002;0.0;0.05433333333333333;0.004333333333333333;0.0;0.015500000000000002;0.0;7944.2431640625;3153.53125;1075.17932128906;15531.4814453125;500558.7419886501;499578.050398435;252744.3000218887;253507.82799656468;245937.11069381685;432069.9255137471;444526.3543112588;456812.8855534163;472007.13841251616;521964.6456026698;475087.1826065089;456564.7940334029;458170.3683090913;473211.3177752982;459277.13558165677;421387.7539256731;488618.8656049581;446908.6922481964;444526.3543112588;255893.36323571714;310333.04987691523;472202.2088784924;194787.07681990362;194787.07681990362;270.98964331628616;2973864.9143295526;1216758.8647093815;164118.87313100317;1226147.1507674532;0;124;125;2;35;49;37;10;90;81;1022687814539.631;393485812734.97266;776209194645.2974;14236.735607854187;1202.1322389205513;-0.0;3870.958801116006;3640992.240955516;724790.9886152628;0.0;748562.6889254457;1.5862893318827738;0.08377800094128299
4755;2019-08-26 00:15:45.135;730;724;195;197;177;20;64;8;68;24;659;220;66;79;277;159;272;645;179;79;64;28;606;329;334;135;334;269;608;155.0;-1.0;547.0;97.0;0.0;0;67;35;1;0;0;1;0;0;0;1;0;0;0;0;15222.3291015625;7838.9033203125;3101.22924804688;1061.15991210938;737.0;346049;602.0;0.0;Calculated values ==>;1566771345.135;346.16;345.56000000000006;292.66;292.86;290.86;275.16;270.9896433162861;279.56;273.96000000000004;279.96000000000004;275.56;339.06000000000006;295.16;279.76000000000005;281.06;300.86;289.06;300.36;337.66;281.06;279.56;333.36;346.86;275.96000000000004;241.49495122638035;263.6948088759802;270.9896433162861;291.06;6060000.0;3290000.0;3340000.0;1350000.0;3340000.0;2690000.0;6080000.0;0.025833333333333333;0.0;0.09116666666666666;0.016166666666666666;0.0;0.025833333333333333;0.0;7838.9033203125;3101.22924804688;1061.15991210938;15222.3291015625;500558.7419886501;499578.050398435;251991.06121618595;252744.3000218887;245597.57414800176;432069.9255137471;444827.48172521254;457021.67461100663;471777.35084692197;521883.36603929434;474958.6987952677;456773.58885773347;458379.1505377118;473211.3177752982;459013.7788542735;421387.7539256731;488896.3584034756;447055.6397548248;444827.48172521254;252546.06836287308;309075.640036128;472168.09959432366;194823.11702696414;194823.11702696414;270.9896433162861;2974121.324224865;1216890.4566931322;164136.68485935315;1226199.299833081;0;124;125;2;35;49;37;10;90;81;1022888314739.5354;393566553084.9342;776370375195.2206;23903.768499745205;4483.743884838978;-0.0;6458.446088038083;3641310.237408362;724838.3946074221;0.0;748648.810338668;2.9035171444518624;0.1754128425312736
4756;2019-08-26 00:16:45.116;730;725;195;196;175;20;65;7;70;23;658;220;68;81;277;158;272;649;176;79;66;29;608;329;334;137;333;271;610;-2.0;-1.0;594.0;88.0;0.0;0;68;38;1;0;0;1;0;0;0;1;0;0;0;0;15261.8271484375;8029.841796875;3114.65161132812;1064.42321777344;735.0;346050;595.0;0.0;Calculated values ==>;1566771405.116;346.16;345.66;292.66;292.76000000000005;290.66;275.16;270.9896433162861;279.66;273.86;280.16;275.46000000000004;338.96000000000004;295.16;279.96000000000004;281.26000000000005;300.86;288.96000000000004;300.36;338.06000000000006;281.06;279.76000000000005;332.66;346.66;276.06;241.92719264551067;263.95629194202945;270.9896433162861;290.76000000000005;6080000.0;3290000.0;3340000.0;1370000.0;3329999.9999999995;2710000.0;6100000.0;0.0;0.0;0.099;0.014666666666666666;0.0;0.0;0.0;8029.841796875;3114.65161132812;1064.42321777344;15261.8271484375;500369.48309283407;499519.4002948066;251896.05815317907;252269.8601402869;244852.2173119411;432069.9255137471;444977.67593016534;456944.1368567838;471414.1961389312;521617.39947391517;474701.13094154384;456695.2632700159;458305.8445173434;473342.5860959321;458881.91668578656;420759.6913109279;489238.76501000236;447055.6397548248;445127.626385398;249617.41799618208;308237.3991652946;472002.15594002855;194851.54522515018;194823.11702696414;270.9896433162861;2974375.2784157544;1217022.6543598026;164154.3924429087;1226251.0824371774;0;124;125;2;35;49;37;10;90;81;1023088651279.357;393648127244.8616;776532323895.0764;25947.166571531732;4064.875623818216;-0.0;0.0;3641725.5303158406;724909.610544407;0.0;748702.6136795654;2.4582068265987003;0.1895258713359271
4757;2019-08-26 00:17:45.116;731;726;194;195;173;21;67;7;71;22;658;220;70;84;277;157;272;656;173;80;68;30;608;330;334;138;334;272;610;284.0;-1.0;582.0;156.0;0.0;0;72;42;1;0;0;1;0;0;0;1;0;0;0;0;15352.1357421875;8281.34765625;3113.74169921875;1103.85034179688;733.0;346051;588.0;0.0;Calculated values ==>;1566771465.116;346.26;345.76;292.56;292.66;290.46000000000004;275.26000000000005;271.1026128081217;279.86;273.86;280.26000000000005;275.36;338.96000000000004;295.16;280.16;281.56;300.86;288.86;300.36;338.76;281.16;279.96000000000004;331.96000000000004;346.46000000000004;276.16;242.14157278889297;264.08650396036035;271.1026128081217;290.46000000000004;6080000.0;3300000.0;3340000.0;1380000.0;3340000.0;2720000.0;6100000.0;0.04733333333333333;0.0;0.097;0.026000000000000002;0.0;0.04733333333333333;0.0;8281.34765625;3113.74169921875;1103.85034179688;15352.1357421875;500501.1453788578;499651.65268722264;251524.64536713407;251896.05815317907;244185.8543758261;432012.3539207929;445277.33500040503;456905.5031733059;471182.93757713656;521535.90022698283;474572.0451332631;456780.9202301007;458516.0327417996;473211.3177752982;458590.48835325823;420759.6913109279;490206.43511975935;447202.3682931794;445426.80366177455;246688.97952812296;307399.1840295507;471968.1179040911;195166.3822268145;195166.3822268145;271.1026128081217;2974630.3947731764;1217158.5809385786;164172.46138923845;1226302.9857147653;0;124;125;2;35;49;37;10;90;81;1023289051279.357;393730627244.8616;776695223895.0764;25388.694731809668;7196.845127609193;-0.0;11845.659947921442;3642153.329160035;725003.4582173356;0.0;748801.3275124647;3.5547975175094595;0.1913180387926025
4758;2019-08-26 00:18:45.157;731;727;194;195;174;21;69;9;72;21;657;219;71;85;277;156;272;662;172;81;69;30;613;330;334;139;334;273;616;171.0;-2.0;357.0;91.0;0.0;0;77;44;1;0;0;1;0;0;0;1;0;0;0;0;15560.7236328125;8474.189453125;3182.18237304688;1122.69287109375;731.0;346052;582.0;0.0;Calculated values ==>;1566771525.157;346.26;345.86;292.56;292.66;290.56;275.26000000000005;271.1026128081217;280.06;274.06;280.36;275.26000000000005;338.86;295.06;280.26000000000005;281.66;300.86;288.76000000000005;300.36;339.36;281.26000000000005;280.06;331.36;346.26;276.16;242.35481222062532;264.2163659402789;271.1026128081217;290.36;6130000.0;3300000.0;3340000.0;1390000.0;3340000.0;2730000.0;6160000.0;0.0285;0.0;0.0595;0.015166666666666667;0.0;0.0285;0.0;8474.189453125;3182.18237304688;1122.69287109375;15560.7236328125;500027.4280085171;499211.4659573195;251249.35246882137;251616.36781977583;244310.9016783506;432012.3539207929;445576.03423357673;456866.96011813096;470951.1231468757;521350.9460335023;474328.69279058854;456742.1801358189;458479.98655472684;473211.3177752982;458458.07145817776;419146.9468976453;490407.5034648752;447348.8794844485;445576.03423357673;244179.05427248686;306560.99450073834;471835.9296657252;195176.60739077444;195176.60739077444;271.1026128081217;2974888.1779667437;1217298.3058282626;164191.02859497868;1226355.4876006024;0;124;125;2;35;49;37;10;90;81;1023489588219.7839;393813784030.0386;776858835620.4247;15570.575987277713;4195.9997211700875;-0.0;7136.3836650198655;3642494.889657046;725098.4634671997;0.0;748959.619301769;2.1052369645819353;0.1116225411223726
4759;2019-08-26 00:19:45.127;733;729;194;195;173;22;71;10;72;20;656;218;71;87;278;155;272;669;171;82;71;31;617;330;335;140;335;273;619;229.0;-1.0;306.0;154.0;0.0;0;82;46;1;0;0;1;0;0;0;1;0;0;0;0;15736.5263671875;8680.388671875;3213.14868164062;1147.39929199219;728.0;346053;576.0;0.0;Calculated values ==>;1566771585.127;346.46000000000004;346.06000000000006;292.56;292.66;290.46000000000004;275.36;271.1026128081217;280.26000000000005;274.16;280.36;275.16;338.76;294.96000000000004;280.26000000000005;281.86;300.96000000000004;288.66;300.36;340.06000000000006;281.36;280.26000000000005;330.76000000000005;345.96000000000004;276.26000000000005;242.56692532238324;264.2163659402789;271.1026128081217;290.26000000000005;6170000.0;3300000.0;3350000.0;1400000.0;3350000.0;2730000.0;6190000.0;0.03816666666666667;0.0;0.051000000000000004;0.025666666666666667;0.0;0.03816666666666667;0.0;8680.388671875;3213.14868164062;1147.39929199219;15736.5263671875;499912.5262435587;499190.7051151805;251114.50089538752;251479.40648306825;243880.30126599985;432012.3539207929;445677.8788799243;456866.96011813096;470718.74820856744;521247.5318992828;474214.5781425427;456742.1801358189;458726.6848281122;473201.95345834177;458325.5282587552;417809.3547248247;491062.4844722376;447304.7129525361;445677.8788799243;241669.27786274583;305303.7579410727;471801.8942764967;195288.62733526583;195288.62733526583;271.1026128081217;2975148.8579783263;1217441.1891686302;164209.93657096275;1226408.7553788708;0;124;125;2;35;49;37;10;90;81;1023690187869.8796;393897442180.0785;777022553720.5028;13340.494971926122;7097.173851491592;-0.0;9556.523100621132;3642735.6947856923;725192.5261921269;0.0;749098.6573044375;2.300002886247507;0.1270495103748194
4760;2019-08-26 00:20:45.142;736;731;194;195;174;23;74;10;72;20;655;217;71;88;278;154;272;674;170;83;74;31;620;332;336;139;336;274;622;160.0;0.0;277.0;59.0;0.0;0;83;52;1;0;0;1;0;0;0;1;0;0;0;0;16169.7421875;9081.3408203125;3222.97827148438;1163.54284667969;727.0;346054;571.0;0.0;Calculated values ==>;1566771645.142;346.76;346.26;292.56;292.66;290.56;275.46000000000004;271.32779825182536;280.56;274.16;280.36;275.16;338.66;294.86;280.26000000000005;281.96000000000004;300.96000000000004;288.56;300.36;340.56000000000006;281.46000000000004;280.56;330.26000000000005;345.86;276.26000000000005;242.35481222062532;264.3458800820626;271.32779825182536;290.16;6200000.0;3320000.0000000005;3360000.0;1390000.0;3360000.0;2740000.0;6220000.0;0.02666666666666667;0.0;0.04616666666666667;0.009833333333333333;0.0;0.02666666666666667;0.0;9081.3408203125;3222.97827148438;1163.54284667969;16169.7421875;500025.88139060093;499170.51150051283;250981.44192002557;251344.29348850276;244107.79985386794;431896.3278553544;445929.2360598035;456703.53087032825;470852.7170844846;521062.29944175907;473970.3882431819;456578.4500420801;458691.105835673;473070.4628857179;457870.9774227226;416775.9222445699;491442.47450335085;447260.6559104577;445929.2360598035;239577.9089402584;304884.691753025;471934.1488268154;195715.81209548743;195715.81209548743;271.32779825182536;2975414.8100204165;1217589.2405843388;164229.1992365383;1226462.4031786253;0;124;125;2;35;49;37;10;90;81;1023891538194.4316;393981163104.8922;777186694745.1377;12048.933016771818;2716.1469778580586;-0.0;6672.357972381763;3642947.3262464358;725274.3243099413;0.0;749233.9317899138;1.5917476779121598;0.07214949071667288
4761;2019-08-26 00:21:45.098;739;734;195;196;173;24;75;11;72;20;655;216;71;88;278;154;272;680;170;84;76;31;625;332;337;140;337;274;627;175.0;0.0;491.0;38.0;0.0;0;87;56;1;0;0;1;0;0;0;1;0;0;0;0;16470.931640625;9433.7109375;3229.4658203125;1188.15625;725.0;346055;567.0;0.0;Calculated values ==>;1566771705.098;347.06000000000006;346.56000000000006;292.66;292.76000000000005;290.46000000000004;275.56;271.32779825182536;280.66;274.26000000000005;280.36;275.16;338.66;294.76000000000005;280.26000000000005;281.96000000000004;300.96000000000004;288.56;300.36;341.16;281.56;280.76000000000005;329.86;345.66;276.26000000000005;242.56692532238324;264.3458800820626;271.32779825182536;290.16;6250000.0;3320000.0000000005;3370000.0000000005;1400000.0;3370000.0000000005;2740000.0;6270000.0;0.029166666666666667;0.0;0.08183333333333334;0.006333333333333333;0.0;0.029166666666666667;0.0;9433.7109375;3229.4658203125;1188.15625;16470.931640625;499950.8118494452;499093.5538938698;251123.07130100802;251484.67409977032;243616.46919301385;431896.3278553544;445882.85748641274;456703.53087032825;470718.74820856744;521062.29944175907;473855.99313525663;456578.4500420801;458691.105835673;472938.7620779814;457870.9774227226;414990.1480727306;491756.48360175913;447216.7089437515;446031.98206601007;237904.88540968279;304046.57827927166;471801.8942764967;195645.63931620453;195645.63931620453;271.3277982518253;2975686.616165273;1217743.4195350125;164248.78235754542;1226516.1341145344;0;124;125;2;35;49;37;10;90;81;1024093290134.7333;394064801725.0173;777350974185.3833;21363.237458845793;1748.9896147485172;-0.0;7302.934996869329;3643225.556815329;725311.5064946561;0.0;749350.3071602634;2.19582924281069;0.0998141700567758
4762;2019-08-26 00:22:45.109;743;737;195;196;173;24;77;11;71;20;656;216;71;87;279;153;272;686;170;85;77;31;627;333;338;140;338;275;629;139.0;-1.0;778.0;107.0;0.0;0;90;60;1;0;0;1;0;0;0;1;0;0;0;0;16859.58984375;9713.525390625;3239.40551757812;1207.93298339844;722.0;346056;563.0;0.0;Calculated values ==>;1566771765.109;347.46000000000004;346.86;292.66;292.76000000000005;290.46000000000004;275.56;271.4400167685773;280.86;274.26000000000005;280.26000000000005;275.16;338.76;294.76000000000005;280.26000000000005;281.86;301.06;288.46000000000004;300.36;341.76;281.66;280.86;329.46000000000004;345.36;276.26000000000005;242.56692532238324;264.4750485637546;271.4400167685773;290.16;6270000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;2750000.0;6290000.0;0.023166666666666665;0.0;0.12966666666666668;0.017833333333333333;0.0;0.023166666666666665;0.0;9713.525390625;3239.40551757812;1207.93298339844;16859.58984375;500293.9887678252;499303.9890717163;251035.92782713406;251396.2134205496;243551.60524612424;431837.87352777255;445985.98844681797;456414.30994734116;470718.74820856744;521084.00279974955;473725.5823576378;456414.30994734116;458408.17369170516;472929.4843878069;457575.71436552284;414251.7127273742;492380.1360618916;447172.8726398589;445985.98844681797;236231.924509345;302789.4550866088;471801.8942764967;195970.15175564287;195970.15175564287;271.4400167685773;2975964.4214322264;1217903.0090902508;164268.75342848833;1226570.0512586075;0;124;125;2;35;49;37;10;90;81;1024295827259.4564;394148817124.90247;777515704380.1582;33770.92584552355;4918.9994082885605;-0.0;5792.033550012223;3643685.0924083204;725367.0832569776;0.0;749459.4519042069;3.141189629695221;0.1901732767494747
4763;2019-08-26 00:23:45.119;748;741;195;195;174;25;79;12;70;20;656;216;70;86;279;153;272;691;170;86;79;31;635;334;338;139;338;275;637;134.0;-1.0;729.0;56.0;0.0;0;92;65;1;0;0;1;0;0;0;1;0;0;0;0;17276.345703125;10187.6591796875;3276.60961914062;1217.23583984375;720.0;346057;560.0;0.0;Calculated values ==>;1566771825.119;347.96000000000004;347.26;292.66;292.66;290.56;275.66;271.55198750734434;281.06;274.36;280.16;275.16;338.76;294.76000000000005;280.16;281.76000000000005;301.06;288.46000000000004;300.36;342.26;281.76000000000005;281.06;329.16;345.16;276.26000000000005;242.35481222062532;264.4750485637546;271.55198750734434;290.16;6350000.0;3340000.0;3379999.9999999995;1390000.0;3379999.9999999995;2750000.0;6370000.0;0.022333333333333334;0.0;0.1215;0.009333333333333334;0.0;0.022333333333333334;0.0;10187.6591796875;3276.60961914062;1217.23583984375;17276.345703125;500205.94369239727;499078.1132041356;250694.69931682048;250694.69931682048;243617.68795571438;431779.12508338504;446284.08646210533;456288.82050964853;470852.7170844846;521084.00279974955;473725.5823576378;456288.82050964853;458284.3054159524;472929.4843878069;457413.48809424427;411139.89224948594;492255.70942013763;447320.21847353445;446284.08646210533;234977.24436692704;301951.40411888575;471934.1488268154;196192.32098775427;196192.32098775427;271.55198750734434;2976248.9349727603;1218068.8799355112;164288.96653696883;1226624.3604347592;0;124;125;2;35;49;37;10;90;81;1024498661059.4242;394232531074.88916;777680731880.132;31601.724691910153;2573.5903931645707;-0.0;5585.382762260507;3644229.9552913937;725429.5319116878;0.0;749554.2795087612;2.7082168228591113;0.14983767961343444
4764;2019-08-26 00:24:45.130;753;745;194;195;174;26;81;12;60;20;657;215;63;85;279;153;272;697;170;87;81;31;641;335;339;136;339;274;643;87.0;-1.0;746.0;70.0;0.0;0;84;68;1;0;0;1;0;0;0;1;0;0;0;0;17595.107421875;10514.4404296875;3387.3720703125;1179.26098632812;718.0;346058;557.0;0.0;Calculated values ==>;1566771885.13;348.46000000000004;347.66;292.56;292.66;290.56;275.76000000000005;271.6637117239857;281.26000000000005;274.36;279.16;275.16;338.86;294.66;279.46000000000004;281.66;301.06;288.46000000000004;300.36;342.86;281.86;281.26000000000005;328.86;344.96000000000004;276.26000000000005;241.71165711629368;264.3458800820626;271.6637117239857;290.16;6409999.999999999;3350000.0;3390000.0;1360000.0;3390000.0;2740000.0;6430000.0;0.0145;0.0;0.12433333333333334;0.011666666666666665;0.0;0.0145;0.0;10514.4404296875;3387.3720703125;1179.26098632812;17595.107421875;500309.8810557901;499045.1851304867;250096.29013775982;250446.13560674142;243428.28711768746;431720.082569444;446387.7237018347;455195.55455716455;471253.26030847814;521269.2763436694;473741.54627947276;455574.0031553595;458320.3533582858;472797.5597432645;457250.8684874979;408611.03342659195;492477.76018660556;447276.75659506646;446387.7237018347;233722.59852315116;301113.3779324612;472329.59916539915;196478.96878692062;196478.96878692062;271.6637117239857;2976539.583692057;1218241.4290609134;164308.94100522026;1226679.9037967324;0;124;125;2;35;49;37;10;90;81;1024701798294.9536;394315046200.1042;777845462075.5613;32167.095497433664;3218.257354415583;-0.0;3623.676946266254;3644761.4595522764;725477.8061583664;0.0;749631.0357425958;2.586621558039584;0.1587510486508632
4765;2019-08-26 00:25:45.120;759;750;193;193;174;28;24;13;46;20;660;216;49;81;280;153;272;699;170;89;25;32;634;338;343;136;343;274;636;-3.0;-1.0;1262.0;140.0;0.0;0;78;69;1;0;0;1;0;0;0;1;0;0;0;0;17081.630859375;10380.79296875;3257.21704101562;1140.47436523438;717.0;346059;555.0;0.0;Calculated values ==>;1566771945.12;349.06000000000006;348.16;292.46000000000004;292.46000000000004;290.56;275.96000000000004;271.99741764416325;275.56;274.46000000000004;277.76000000000005;275.16;339.16;294.76000000000005;278.06;281.26000000000005;301.16;288.46000000000004;300.36;343.06000000000006;282.06;275.66;328.66;344.86;276.36;241.71165711629368;264.3458800820626;271.99741764416325;290.16;6340000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2740000.0;6360000.0;0.0;0.0;0.21033333333333332;0.02333333333333333;0.0;0.0;0.0;10380.79296875;3257.21704101562;1140.47436523438;17081.630859375;501764.7113828841;500378.99985176465;250030.7271405742;250030.7271405742;243649.6125966754;431541.1909327263;436534.21862592053;453415.99526627373;471253.26030847814;521579.667902293;473855.99313525663;453799.2469026975;457824.66206795804;472391.29483536363;456760.62217117293;411543.9430197925;493462.47412562766;446806.4789489238;436702.9890440802;232886.18681767926;300694.37409284414;472427.34351167246;197318.06720019755;196478.96878692062;271.99741764416325;2976828.5083478284;1218415.5269840786;164328.26891122156;1226735.2661438528;0;124;125;2;35;49;37;10;90;81;1024906364194.1731;394396632599.7929;778009834674.9341;53865.930869898024;6419.216447267747;-0.0;0.0;3645478.2819456216;725558.1050543605;0.0;749661.2280174815;4.079251010282695;0.2944474325237615
4766;2019-08-26 00:26:45.131;761;753;192;192;173;30;17;14;49;21;662;216;48;76;280;154;272;698;172;90;18;32;633;340;345;136;345;274;635;-2.0;-1.0;950.0;144.0;0.0;0;75;73;1;0;0;1;0;0;0;1;0;0;0;0;17228.126953125;10531.626953125;3248.74169921875;1128.97265625;714.0;346060;553.0;0.0;Calculated values ==>;1566772005.131;349.26;348.46000000000004;292.36;292.36;290.46000000000004;276.16;272.21867820750657;274.86;274.56;278.06;275.26000000000005;339.36;294.76000000000005;277.96000000000004;280.76000000000005;301.16;288.56;300.36;342.96000000000004;282.16;274.96000000000004;328.46000000000004;344.56000000000006;276.36;241.71165711629368;264.3458800820626;272.21867820750657;290.36;6330000.0;3400000.0;3450000.0;1360000.0;3450000.0;2740000.0;6350000.0;0.0;0.0;0.15833333333333333;0.024;0.0;0.0;0.0;10531.626953125;3248.74169921875;1128.97265625;17228.126953125;502122.7420309535;500873.29201306455;249720.9284554094;249720.9284554094;243359.54724954366;431420.45991060114;434858.72595979704;453799.2469026975;471351.1979698544;521786.5468463078;473855.99313525663;453671.615268447;457202.82351932646;472125.4964766912;456567.8111104096;411943.4277347891;493425.51364400366;446570.0841258259;435032.25180192705;232049.79005350024;299437.39939995663;472427.34351167246;197877.67371315215;196478.96878692062;272.21867820750657;2977114.4754146966;1218589.829100079;164347.18443699396;1226789.4924064886;0;124;125;2;35;49;37;10;90;81;1025112802034.7112;394478247560.0056;778174264815.3627;40520.915755011345;6589.192075164487;-0.0;0.0;3646264.9832050065;725666.5283329542;0.0;749661.2280174815;3.159771237044627;0.24023626153182454
4767;2019-08-26 00:27:45.131;761;755;192;192;172;31;18;15;57;22;663;217;55;73;280;153;272;700;172;91;18;33;631;343;347;136;347;274;633;-2.0;-1.0;1085.0;167.0;0.0;0;73;76;1;0;0;1;0;0;0;1;0;0;0;0;17203.705078125;10632.1181640625;3253.30322265625;1116.34204101562;711.0;346061;551.0;0.0;Calculated values ==>;1566772065.131;349.26;348.66;292.36;292.36;290.36;276.26000000000005;272.5487779782249;274.96000000000004;274.66;278.86;275.36;339.46000000000004;294.86;278.66;280.46000000000004;301.16;288.46000000000004;300.36;343.16;282.26000000000005;274.96000000000004;328.26000000000005;344.26;276.46000000000004;241.71165711629368;264.3458800820626;272.5487779782249;290.36;6310000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;2740000.0;6330000.0;0.0;0.0;0.18083333333333332;0.02783333333333333;0.0;0.0;0.0;10632.1181640625;3253.30322265625;1116.34204101562;17203.705078125;502307.92142912204;501326.55042918975;249802.29438853767;249802.29438853767;243101.54615151294;431237.1583312671;434546.5854151671;454816.10878090456;471449.11765258067;521889.9718008104;473970.3882431819;454562.58251487085;456828.508067201;471858.8303543823;455935.4169218811;412729.2426516318;493901.5972161817;446332.8405080175;434546.5854151671;231213.40812182956;298180.4796168596;472525.0707617092;198679.89234871825;196478.96878692062;272.5487779782249;2977401.4073482906;1218766.1936427222;164365.89539280452;1226843.6761141708;0;124;125;2;35;49;37;10;90;81;1025320402034.7112;394559847560.0056;778338664815.3627;46317.96580482036;7622.024132494914;-0.0;0.0;3646988.6405513384;725784.9551346847;0.0;749661.2280174815;3.595576626518068;0.2738517459704392
4768;2019-08-26 00:28:45.132;760;755;195;195;174;33;19;16;61;23;663;217;60;72;281;153;272;700;175;92;20;34;632;343;348;136;348;273;634;-1.0;-1.0;1055.0;140.0;0.0;0;72;77;1;0;0;1;0;0;0;1;0;0;0;0;17515.916015625;10799.962890625;3219.421875;1102.23510742188;708.0;346062;550.0;0.0;Calculated values ==>;1566772125.132;349.16;348.66;292.66;292.66;290.56;276.46000000000004;272.5487779782249;275.06;274.76000000000005;279.26000000000005;275.46000000000004;339.46000000000004;294.86;279.16;280.36;301.26000000000005;288.46000000000004;300.36;343.16;282.36;275.16;328.16;343.96000000000004;276.56;241.71165711629368;264.2163659402789;272.5487779782249;290.66;6320000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2730000.0;6340000.0;0.0;0.0;0.17583333333333334;0.02333333333333333;0.0;0.0;0.0;10799.962890625;3219.421875;1102.23510742188;17515.916015625;502082.95390415314;501233.16920115746;250821.31148221518;250821.31148221518;243713.77460571055;431237.1583312671;434477.6175341632;455488.6262873726;471547.0194386176;521971.2275880202;474100.4127221288;455362.68259601;456866.96011813096;471849.6817124598;455935.4169218811;412338.4839621498;493801.20223818644;446289.33922993287;434652.96905846894;230795.22267914342;296923.61432157;472622.7809936826;198662.40528410434;196478.96878692062;272.5487779782249;2977690.742345892;1218944.7972946402;164384.38384382156;1226897.616388909;0;124;125;2;35;49;37;10;90;81;1025528905509.4594;394641448919.90704;778502767550.1644;45158.610526408;6392.408766556826;-0.0;0.0;3647750.958058258;725901.744021818;0.0;749661.2280174815;3.409093716530366;0.2579404010396746
4769;2019-08-26 00:29:45.132;759;755;197;197;175;33;20;17;63;24;663;217;62;73;281;154;272;702;175;93;21;34;630;343;348;137;348;272;632;-1.0;0.0;1035.0;112.0;0.0;0;71;77;1;0;0;1;0;0;0;1;0;0;0;0;17438.150390625;10817.716796875;3245.96411132812;1090.63916015625;705.0;346063;549.0;0.0;Calculated values ==>;1566772185.132;349.06000000000006;348.66;292.86;292.86;290.66;276.46000000000004;272.5487779782249;275.16;274.86;279.46000000000004;275.56;339.46000000000004;294.86;279.36;280.46000000000004;301.26000000000005;288.56;300.36;343.36;282.46000000000004;275.26000000000005;328.06;343.66;276.56;241.92719264551067;264.08650396036035;272.5487779782249;290.66;6300000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2720000.0;6320000.0;0.0;0.0;0.1725;0.018666666666666668;0.0;0.0;0.0;10817.716796875;3245.96411132812;1090.63916015625;17438.150390625;502135.99560602714;501419.86914968665;251625.334453998;251625.334453998;244102.90015050513;431237.1583312671;434652.96905846894;455905.94749238197;471512.23439352604;522052.43340761523;474230.23137021245;455780.5313339164;457154.36480965785;471849.6817124598;456072.4731969023;413115.8285690713;494275.9476717792;446440.0411451027;434827.8467171966;230377.04089860234;295666.80309349706;472491.6353866644;198632.00926349338;196478.96878692062;272.5487779782249;2977982.0262326105;1219124.9446253693;164402.65779605138;1226951.4946054618;0;124;125;2;35;49;37;10;90;81;1025737705509.4594;394723348919.90704;778666267550.1644;44379.75434448328;5112.046354299194;-0.0;0.0;3648497.1110988487;725997.6144811586;0.0;749661.2280174815;3.265854256445075;0.24079780341271995
4770;2019-08-26 00:30:45.103;757;755;198;198;178;33;21;18;62;25;661;217;62;74;281;154;272;698;176;93;21;35;626;343;348;137;348;271;628;-2.0;-1.0;936.0;92.0;0.0;0;71;76;1;0;0;1;0;0;0;1;0;0;0;0;17446.3203125;10709.05859375;3224.43359375;1090.01013183594;702.0;346064;550.0;0.0;Calculated values ==>;1566772245.103;348.86;348.66;292.96000000000004;292.96000000000004;290.96000000000004;276.46000000000004;272.5487779782249;275.26000000000005;274.96000000000004;279.36;275.66;339.26;294.86;279.36;280.56;301.26000000000005;288.56;300.36;342.96000000000004;282.46000000000004;275.26000000000005;328.16;343.36;276.66;241.92719264551067;263.95629194202945;272.5487779782249;290.76000000000005;6260000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2710000.0;6280000.0;0.0;0.0;0.156;0.015333333333333334;0.0;0.0;0.0;10709.05859375;3224.43359375;1090.01013183594;17446.3203125;502242.52232324635;501792.5205497394;252168.54934489;252168.54934489;245221.59436732047;431237.1583312671;434827.8467171966;455946.17688706075;471610.25455702154;521927.14154656685;474359.84510531503;455946.17688706075;457440.67790159176;471849.6817124598;456072.4731969023;414622.7448161512;494129.1167845834;446440.0411451027;434827.8467171966;230795.22267914342;294410.04551340896;472589.4791058512;198624.00952347182;196478.96878692062;272.5487779782249;2978272.589648028;1219304.2477150925;164420.8210903006;1227005.388524974;0;124;125;2;35;49;37;10;90;81;1025946404589.3066;394805509189.8469;778829088815.0453;40142.25810871987;4200.803866929818;-0.0;0.0;3649201.120766227;726075.1840561875;0.0;749661.2280174815;2.951579534059653;0.21636113297636142
4771;2019-08-26 00:31:45.123;756;754;199;199;179;31;21;19;61;25;659;217;61;74;281;154;272;694;175;93;21;36;624;343;348;135;348;270;626;-3.0;-1.0;853.0;39.0;0.0;0;60;74;1;0;0;1;0;0;0;1;0;0;0;0;17336.34765625;10680.162109375;3138.38671875;1018.8861083984401;697.0;346065;551.0;0.0;Calculated values ==>;1566772305.123;348.76;348.56000000000006;293.06;293.06;291.06;276.26000000000005;272.5487779782249;275.26000000000005;275.06;279.26000000000005;275.66;339.06000000000006;294.86;279.26000000000005;280.56;301.26000000000005;288.56;300.36;342.56000000000006;282.46000000000004;275.26000000000005;328.26000000000005;342.86;276.76000000000005;241.49495122638035;263.82572766246335;272.5487779782249;290.66;6240000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;2700000.0;6260000.0;0.0;0.0;0.14216666666666666;0.006500000000000001;0.0;0.0;0.0;10680.162109375;3138.38671875;1018.8861083984401;17336.34765625;502296.00608493545;501846.3460367325;252628.97327752478;252628.97327752478;245623.43819827167;431237.1583312671;434827.8467171966;455986.4950298549;471875.0639052514;521802.03628550837;474489.25483862637;455986.4950298549;457602.31633955985;471849.6817124598;456072.4731969023;415354.0174938096;493782.9420930128;446440.0411451027;434827.8467171966;231213.40812182956;292315.56762988004;472948.7829819323;198583.31975825128;196478.96878692062;272.54877797822485;2978562.5418328643;1219482.5506353972;164438.40108367542;1227058.4297020622;0;124;125;2;35;49;37;10;90;81;1026155274189.2402;394887136389.821;778991442914.9937;36594.15141777964;1783.3755109539266;-0.0;0.0;3649840.8040021043;726125.0688403745;0.0;749661.2280174815;2.586533797311856;0.17701068900091937
4772;2019-08-26 00:32:45.134;754;752;199;199;179;31;23;20;59;26;658;218;59;73;281;155;272;689;173;93;23;36;619;343;348;133;348;270;621;-3.0;-2.0;897.0;25.0;0.0;0;46;71;1;0;0;1;0;0;0;1;0;0;0;0;16821.5234375;10395.74609375;3141.36279296875;934.7261352539059;692.0;346066;556.0;0.0;Calculated values ==>;1566772365.134;348.56000000000006;348.36;293.06;293.06;291.06;276.26000000000005;272.5487779782249;275.46000000000004;275.16;279.06;275.76000000000005;338.96000000000004;294.96000000000004;279.06;280.46000000000004;301.26000000000005;288.66;300.36;342.06000000000006;282.46000000000004;275.46000000000004;328.76000000000005;342.36;276.76000000000005;241.05796691057077;263.82572766246335;272.5487779782249;290.46000000000004;6190000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2700000.0;6210000.0;0.0;0.0;0.14950000000000002;0.004166666666666667;0.0;0.0;0.0;10395.74609375;3141.36279296875;934.7261352539059;16821.5234375;502496.0390139067;502047.4189003204;252865.45714409422;252865.45714409422;245801.03011100058;431237.1583312671;435176.203609034;455736.36858304456;472236.3865531139;521698.84824528696;474602.8907570519;455736.36858304456;457478.62230173027;471849.6817124598;456209.3810932254;417123.4158858015;493603.5068570198;446440.0411451027;435176.203609034;233304.39079467155;290221.2356813373;473209.4130839679;198562.75822439376;196478.96878692062;272.5487779782249;2978847.242945024;1219658.2154035186;164454.68417043367;1227110.7705421913;0;124;125;2;35;49;37;10;90;81;1026364112469.7845;394967551130.0306;779153472615.4159;38447.4547486183;1144.3610619148924;-0.0;0.0;3650466.265368686;726149.4711181428;0.0;749661.2280174815;2.735784076478259;0.18073719069985358
