;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4773;2019-08-26 00:33:45.134;751;750;198;198;179;30;26;21;58;27;658;218;58;71;281;156;272;681;174;92;26;38;617;342;347;132;347;269;619;-2.0;-1.0;283.0;63.0;0.0;0;34;66;1;0;0;1;0;0;0;1;0;0;0;0;16595.3203125;9983.533203125;3171.62109375;857.90087890625;683.0;346067;569.0;0.0;Calculated values ==>;1566772425.134;348.26;348.16;292.96000000000004;292.96000000000004;291.06;276.16;272.43898195401505;275.76000000000005;275.26000000000005;278.96000000000004;275.86;338.96000000000004;294.96000000000004;278.96000000000004;280.26000000000005;301.26000000000005;288.76000000000005;300.36;341.26;282.36;275.76000000000005;330.06;341.46000000000004;276.96000000000004;240.83765695389522;263.6948088759802;272.43898195401505;290.56;6170000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;2690000.0;6190000.0;0.0;0.0;0.04716666666666667;0.0105;0.0;0.0;0.0;9983.533203125;3171.62109375;857.90087890625;16595.3203125;502287.4324221541;501970.0845585148;252587.5686103701;252587.5686103701;245872.9691224603;431298.55289687274;435932.89974546636;455777.18079776154;472465.0996282349;521780.246617884;474731.9225323065;455777.18079776154;457393.05887810484;471983.1357730597;456510.98759261303;417809.3547248247;492712.36772737623;446483.27277873806;435932.89974546636;238741.38928724395;286451.7998164319;473533.532933398;198464.45491989193;196478.96878692062;272.43898195401505;2979125.7166429404;1219828.0427309927;164469.622728885;1227163.3787412473;0;124;125;2;35;49;37;10;90;81;1026572612469.7845;395047051130.0306;779315172615.4159;12136.583570572851;2888.2253191418135;-0.0;0.0;3650887.799021346;726183.0760046516;0.0;749661.2280174815;1.0722007942766134;0.0875451538956577
4774;2019-08-26 00:34:45.125;748;747;197;198;178;29;28;21;59;28;658;219;58;70;282;156;272;671;174;92;28;39;611;341;347;131;346;267;613;-3.0;-1.0;241.0;61.0;0.0;0;19;59;1;0;0;1;0;0;0;1;0;0;0;0;15974.3525390625;9437.021484375;3094.32299804688;768.0723266601559;661.0;346068;601.0;0.0;Calculated values ==>;1566772485.125;347.96000000000004;347.86;292.86;292.96000000000004;290.96000000000004;276.06;272.3289490889957;275.96000000000004;275.26000000000005;279.06;275.96000000000004;338.96000000000004;295.06;278.96000000000004;280.16;301.36;288.76000000000005;300.36;340.26;282.36;275.96000000000004;333.26000000000005;339.26;277.06;240.61611355647437;263.43189868330234;272.3289490889957;290.56;6110000.0;3410000.0;3470000.0000000005;1310000.0;3460000.0;2670000.0;6130000.0;0.0;0.0;0.04016666666666667;0.010166666666666666;0.0;0.0;0.0;9437.021484375;3094.32299804688;768.0723266601559;15974.3525390625;502451.00304357766;502134.2057786063;252500.63385936414;252876.97818052975;245753.31027324407;431359.6534126046;436275.0404744783;456232.27956913534;472693.2819402637;521942.8924730366;475102.44888796005;456107.97810590366;457592.9974695591;472240.39316149516;456675.42510896287;419799.6033782837;491956.75355014746;446483.27277873806;436275.0404744783;252127.67657613798;277239.5186164033;473759.9231585776;198218.57826604886;196478.96878692062;272.3289490889957;2979397.0898709944;1219989.8564108587;164483.17047311735;1227215.5871095273;0;124;125;2;35;49;37;10;90;81;1026780781239.5662;395125939294.9478;779475948495.2472;10363.550335673974;2801.337006407375;-0.0;0.0;3651075.2720118673;726230.4819120285;0.0;749661.2280174815;0.9898845589297706;0.0827202699964178
4775;2019-08-26 00:35:45.115;743;742;197;197;178;27;31;20;60;29;656;220;59;69;281;156;272;648;173;92;31;41;606;340;345;131;345;268;608;295.0;-1.0;460.0;92.0;0.0;0;2;56;1;0;0;1;0;0;0;1;0;0;0;0;15624.1982421875;9091.3134765625;3035.87426757812;719.28857421875;647.0;346069;643.0;0.0;Calculated values ==>;1566772545.115;347.46000000000004;347.36;292.86;292.86;290.96000000000004;275.86;272.21867820750657;276.26000000000005;275.16;279.16;276.06;338.76;295.16;279.06;280.06;301.26000000000005;288.76000000000005;300.36;337.96000000000004;282.36;276.26000000000005;337.46000000000004;337.86;277.26000000000005;240.61611355647437;263.56353331371673;272.21867820750657;290.46000000000004;6060000.0;3400000.0;3450000.0;1310000.0;3450000.0;2680000.0;6080000.0;0.04916666666666667;0.0;0.07666666666666666;0.015333333333333334;0.0;0.04916666666666667;0.0;9091.3134765625;3035.87426757812;719.28857421875;15624.1982421875;502262.01618345984;501944.9457501264;252744.3000218887;252744.3000218887;245937.11069381685;431420.45991060114;437248.36859348085;456191.89878656593;472790.3263854694;521655.4653029957;475087.1826065089;456067.3960220159;457307.8754880707;472249.3911350677;456839.4569364;421387.7539256731;489311.87309792684;446869.16681003716;437248.36859348085;269704.110367413;271378.50176498963;473953.66127806285;197862.383713201;197862.383713201;272.21867820750657;2979660.3672406706;1220144.233468426;164495.5630815143;1227266.6635725861;0;124;125;2;35;49;37;10;90;81;1026988346639.5991;395204526194.9603;779636421745.2727;19805.262822291308;4233.399589327882;-0.0;11769.810923280427;3651326.636887094;726289.0949465348;0.0;749759.2934282315;2.787415976762781;0.12266441194013095
4776;2019-08-26 00:36:45.106;738;736;196;197;177;26;35;19;62;30;654;221;61;70;281;156;272;630;174;92;35;43;602;339;344;128;343;268;604;127.0;-1.0;590.0;59.0;0.0;0;1;53;1;0;0;1;0;0;0;1;0;0;0;0;15353.0458984375;8898.0791015625;3008.13525390625;731.2111206054691;635.0;346070;676.0;0.0;Calculated values ==>;1566772605.106;346.96000000000004;346.76;292.76000000000005;292.86;290.86;275.76000000000005;272.10816812424576;276.66;275.06;279.36;276.16;338.56000000000006;295.26000000000005;279.26000000000005;280.16;301.26000000000005;288.76000000000005;300.36;336.16;282.36;276.66;340.76;336.66;277.46000000000004;239.943914813709;263.56353331371673;272.10816812424576;290.56;6020000.0;3390000.0;3440000.0;1280000.0;3429999.9999999995;2680000.0;6040000.0;0.021166666666666667;0.0;0.09833333333333334;0.009833333333333333;0.0;0.021166666666666667;0.0;8898.0791015625;3008.13525390625;731.2111206054691;15353.0458984375;501982.2189723964;501533.8530558333;252562.4344330336;252943.63124239352;245745.10892971742;431480.97241316177;438143.19809006865;456440.5972329449;473278.11375594366;521449.2990372879;475200.32569459046;456316.2990030532;457431.3775308373;472514.7826987103;457003.085915272;422616.78341924754;487239.1241118538;447061.1400344459;438143.19809006865;283520.3318566784;266355.56789118156;474532.44719515945;197563.95802637513;197563.95802637513;272.10816812424576;2979918.4722200166;1220294.1225863455;164507.64876583387;1227317.0227635338;0;124;125;2;35;49;37;10;90;81;1027195015634.3823;395282214539.87885;779797197625.104;25456.2028553127;2723.5234768263795;-0.0;5092.26058134818;3651703.759190513;726347.0606092048;0.0;749899.7896130333;2.6328136989990076;0.15063763362182545
4777;2019-08-26 00:37:45.146;732;731;196;197;177;25;39;17;63;31;654;221;62;71;281;156;272;617;176;93;39;44;596;338;343;126;343;268;598;-3.0;0.0;769.0;74.0;0.0;0;1;49;1;0;0;1;0;0;0;0;0;0;0;0;14202.904296875;8530.2197265625;2982.49877929688;0.0;624.0;346071;691.0;0.0;Calculated values ==>;1566772665.146;346.36;346.26;292.76000000000005;292.86;290.86;275.66;271.99741764416325;277.06;274.86;279.46000000000004;276.26000000000005;338.56000000000006;295.26000000000005;279.36;280.26000000000005;301.26000000000005;288.76000000000005;300.36;334.86;282.46000000000004;277.06;342.26;335.56;277.56;239.4893008659735;263.56353331371673;271.99741764416325;290.76000000000005;5960000.0;3379999.9999999995;3429999.9999999995;1260000.0;3429999.9999999995;2680000.0;5980000.0;0.0;0.0;0.12816666666666668;0.012333333333333333;0.0;0.0;0.0;8530.2197265625;2982.49877929688;0.0;14202.904296875;501761.4956046447;501443.6069009615;252863.92116640933;253250.37288939982;245970.64855889368;431541.1909327263;439024.93239374505;456564.7940334029;473633.855386716;521449.2990372879;475200.32569459046;456440.5972329449;457554.78245182877;472514.7826987103;457166.314853319;424397.6026729892;486077.03690179624;447400.6836453532;439024.93239374505;289802.386634966;261751.83340796042;474884.2891356408;197310.59160690213;197563.95802637513;271.99741764416325;2980164.936004544;1220439.4552337034;164513.74625411906;1227366.9779950788;0;124;125;2;35;49;37;10;90;81;1027401253034.2513;395358465339.8304;779958104825.0017;33227.746944329854;3423.408936187777;-0.0;0.0;3652193.118127142;726398.3191955718;0.0;749942.2534081874;3.1835361788672314;0.23296986634670813
4778;2019-08-26 00:38:45.107;727;724;196;197;178;23;44;16;63;33;649;223;62;70;281;155;272;599;174;93;44;49;596;335;340;147;340;267;598;-2.0;-1.0;202.0;100.0;8.0;0;1;43;1;0;0;1;0;0;0;0;0;0;0;0;13968.7626953125;8254.4833984375;3015.72094726562;0.0;612.0;346072;694.0;0.0;Calculated values ==>;1566772725.107;345.86;345.56000000000006;292.76000000000005;292.86;290.96000000000004;275.46000000000004;271.6637117239857;277.56;274.76000000000005;279.46000000000004;276.46000000000004;338.06000000000006;295.46000000000004;279.36;280.16;301.26000000000005;288.66;300.36;333.06;282.46000000000004;277.56;342.56000000000006;334.36;278.06;244.02132995426717;263.43189868330234;271.6637117239857;290.56;5960000.0;3350000.0;3400000.0;1470000.0;3400000.0;2670000.0;5980000.0;0.0;0.0;0.033666666666666664;0.016666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;8254.4833984375;3015.72094726562;0.0;13968.7626953125;501109.9154581911;500528.83354987705;252863.92116640933;253250.37288939982;246315.3356663845;431720.082569444;440489.1647061698;456728.47301133536;471068.7543314603;521015.63797134196;475554.240543988;456604.5754085982;457592.9974695591;472911.2673570051;457519.5102626887;424397.6026729892;483542.49610340653;447969.45981563686;440489.1647061698;291058.95107146574;256730.23209357203;472656.8488134249;196921.39076621734;252863.92116640933;271.6637117239857;2980399.5473004146;1220579.2368430789;164513.74625411906;1227416.93066928;0;124;125;2;35;49;37;10;90;81;1027606019849.9482;395440312105.10895;780118500500.5476;8746.83843558564;4595.59096745346;-0.0;250.1669913863473;3652542.6789774937;726465.1007587466;0.0;749944.3367780516;1.206064768435877;0.11281544895439757
4779;2019-08-26 00:39:48.107;722;720;197;198;176;21;49;13;64;36;634;224;63;69;280;155;272;600;174;93;49;53;596;333;338;163;337;267;599;84.0;0.0;170.0;76.0;0.0;0;1;38;1;0;0;1;0;0;0;0;0;0;0;0;13759.4677734375;7904.0146484375;3027.31274414062;0.0;612.0;346073;692.0;0.0;Calculated values ==>;1566772788.107;345.36;345.16;292.86;292.96000000000004;290.76000000000005;275.26000000000005;271.4400167685773;278.06;274.46000000000004;279.56;276.76000000000005;336.56;295.56;279.46000000000004;280.06;301.16;288.66;300.36;333.16;282.46000000000004;278.06;342.36;334.36;278.46000000000004;247.16393081844228;263.43189868330234;271.4400167685773;290.56;5960000.0;3329999.9999999995;3379999.9999999995;1630000.0;3370000.0000000005;2670000.0;5990000.0;0.014;0.0;0.028333333333333332;0.012666666666666666;0.0;0.014;0.0;7904.0146484375;3027.31274414062;0.0;13759.4677734375;500456.6885005404;499909.38009541476;253198.58180329704;253586.95122622157;245590.24389735272;431837.87352777255;441706.5358500817;456852.27101820137;469207.1095980352;519468.5143130215;475667.07127483474;456728.47301133536;457469.7858516945;473183.5609263191;457843.0731486611;424397.6026729892;483571.5754548166;448345.5721801398;441706.5358500817;290221.2356813373;256730.23209357203;470937.01547623804;196255.37401951203;196255.37401951203;271.4400167685773;2980642.1693170164;1220720.623700989;164513.74625411906;1227469.80721408;0;124;125;2;35;49;37;10;90;81;1027819589849.9482;395537962105.10895;780286710500.5476;7383.578748296198;3479.300791785196;-0.0;3436.3162656279756;3652683.8201278527;726535.75606164;0.0;749976.5935065504;1.3080932710347584;0.08397025766104016
4780;2019-08-26 00:40:45.108;718;716;196;198;177;21;53;11;65;35;619;227;64;73;280;154;272;603;174;93;53;54;598;332;337;138;336;270;600;-2.0;-1.0;161.0;100.0;0.0;0;11;41;1;0;0;1;0;0;0;1;0;0;0;0;14851.6279296875;8114.46240234375;3043.3154296875;713.4937133789059;609.0;346074;690.0;0.0;Calculated values ==>;1566772845.108;344.96000000000004;344.76;292.76000000000005;292.96000000000004;290.86;275.26000000000005;271.32779825182536;278.46000000000004;274.26000000000005;279.66;276.66;335.06;295.86;279.56;280.46000000000004;301.16;288.56;300.36;333.46000000000004;282.46000000000004;278.46000000000004;342.16;334.06;278.56;242.14157278889297;263.82572766246335;271.32779825182536;290.56;5980000.0;3320000.0000000005;3370000.0000000005;1380000.0;3360000.0;2700000.0;6000000.0;0.0;0.0;0.026833333333333334;0.016666666666666666;0.0;0.0;0.0;8114.46240234375;3043.3154296875;713.4937133789059;14851.6279296875;499742.122243398;499287.7981517187;252762.39869970683;253534.51242596126;245894.89171711137;431896.3278553544;442539.0561581324;456485.49683021253;472458.26935960614;517666.83599484724;475623.4247825653;456360.901333339;457478.62230173027;473314.86727874744;457870.9774227226;423811.94739243283;483884.39144370146;448532.7238736461;442539.0561581324;289383.54333396035;255474.93562877487;474316.92640298005;196299.30318088474;196255.37401951203;271.32779825182536;2980868.6777981413;1220847.4388689348;164519.39484510582;1227517.867196871;0;124;125;2;35;49;37;11;90;81;1028011968224.7036;395623748609.9999;780439758185.353;6981.662862923629;4633.627053701588;-0.0;0.0;3652797.5469523026;726599.9845337973;0.0;750003.7981542182;0.9784368820302227;0.09873387559873376
4781;2019-08-26 00:41:45.138;716;714;196;197;176;19;56;10;65;34;617;228;64;74;280;154;272;614;174;94;56;55;600;331;335;129;335;269;602;183.0;-1.0;287.0;78.0;0.0;0;1;40;1;0;0;1;0;0;0;1;0;0;0;0;14877.45703125;8064.1484375;3086.84399414062;723.9486694335941;599.0;346075;687.0;0.0;Calculated values ==>;1566772905.138;344.76;344.56000000000006;292.76000000000005;292.86;290.76000000000005;275.06;271.215330690691;278.76000000000005;274.16;279.66;276.56;334.86;295.96000000000004;279.56;280.56;301.16;288.56;300.36;334.56;282.56;278.76000000000005;341.86;333.06;278.66;240.16925963744896;263.6948088759802;271.215330690691;290.56;6000000.0;3310000.0;3350000.0;1290000.0;3350000.0;2690000.0;6020000.0;0.030500000000000003;0.0;0.04783333333333333;0.013000000000000001;0.0;0.030500000000000003;0.0;8064.1484375;3086.84399414062;723.9486694335941;14877.45703125;499287.7981517187;498831.93981231627;252661.91071188753;253044.82259611256;245478.79873462956;431954.4880088244;443412.89947339543;456649.39548440085;473534.8580475586;517543.9497709614;475863.889000518;456525.10104843223;457763.5626837813;473445.965264111;458032.10927164083;423218.4393333334;485215.352260102;449049.51629416243;443412.89947339543;288127.0477506168;251290.9062238717;475561.75163984747;195605.52754840662;195605.52754840662;271.215330690691;2981116.544043885;1220982.3280367476;164531.37952096682;1227568.9774010428;0;124;125;2;35;49;37;11;90;81;1028213669024.6074;395703888659.9617;780601539035.2759;12486.598349605058;3639.430913188731;-0.0;7558.124843712159;3652959.863580085;726668.9611545634;0.0;750066.8140200727;1.9944649750189893;0.09683693143371509
4782;2019-08-26 00:42:45.109;717;713;195;196;174;19;59;8;66;33;624;227;65;75;280;153;272;624;175;94;59;56;597;330;335;128;335;269;600;289.0;-1.0;502.0;2.0;0.0;0;1;37;1;0;0;1;0;0;0;0;0;0;0;0;13954.8193359375;7846.36669921875;3022.72680664062;0.0;589.0;346076;684.0;0.0;Calculated values ==>;1566772965.109;344.86;344.46000000000004;292.66;292.76000000000005;290.56;275.06;271.1026128081217;279.06;273.96000000000004;279.76000000000005;276.46000000000004;335.56;295.86;279.66;280.66;301.16;288.46000000000004;300.36;335.56;282.56;279.06;341.56000000000006;332.06;278.76000000000005;239.943914813709;263.6948088759802;271.1026128081217;290.66;5970000.0;3300000.0;3350000.0;1280000.0;3350000.0;2690000.0;6000000.0;0.04816666666666667;0.0;0.08366666666666665;0.0003333333333333333;0.0;0.04816666666666667;0.0;7846.36669921875;3022.72680664062;0.0;13954.8193359375;499706.3088722265;498892.36803339317;252380.44263695757;252762.39869970683;244874.0069016842;432012.3539207929;443870.45916221844;456773.58885773347;473567.7884962697;518268.43381884386;475750.9056662149;456649.39548440085;457886.8707363419;473445.965264111;458060.06003142183;424105.7388666231;486836.16733184335;449049.51629416243;443870.45916221844;286870.6033266602;247107.31509690773;475784.464590593;195052.12143467032;195052.12143467032;271.1026128081217;2981356.696883434;1221114.8515787707;164537.40951063664;1227619.8658830186;0;124;125;2;35;49;37;11;90;81;1028414571874.4604;395780951394.9053;780762861025.1578;21897.36277439628;93.5774477186409;-0.0;11984.749933876901;3653246.2580982875;726700.05452182;0.0;750229.5925954101;3.1258991504375246;0.099207635360375
4783;2019-08-26 00:43:48.099;717;712;193;195;174;19;61;8;67;35;623;228;66;73;280;153;272;626;175;95;61;60;598;329;334;147;333;268;601;135.0;0.0;346.0;87.0;2.0;0;1;32;1;0;0;1;0;0;0;0;0;0;0;0;13614.0732421875;7536.3515625;3060.56591796875;0.0;579.0;346077;680.0;0.0;Calculated values ==>;1566773028.099;344.86;344.36;292.46000000000004;292.66;290.56;275.06;270.9896433162861;279.26000000000005;273.96000000000004;279.86;276.66;335.46000000000004;295.96000000000004;279.76000000000005;280.46000000000004;301.16;288.46000000000004;300.36;335.76000000000005;282.66;279.26000000000005;341.16;331.06;279.16;244.02132995426717;263.56353331371673;270.9896433162861;290.66;5980000.0;3290000.0;3340000.0;1470000.0;3329999.9999999995;2680000.0;6010000.0;0.022500000000000003;0.0;0.057666666666666665;0.0145;0.0003333333333333333;0.022833333333333337;0.0;7536.3515625;3060.56591796875;0.0;13614.0732421875;499610.76448636904;498664.0514593908;251576.45836319344;252330.9236857619;244837.84874760424;432069.9255137471;444375.4171651323;457060.57793600933;471267.55247380707;518248.78392907995;475991.006520935;456936.7813661786;457801.30300618423;473707.5397998997;458220.73967544077;423811.94739243283;487006.3976625804;449378.0810194878;444375.4171651323;285195.4229665811;242924.1476594651;473745.73665994324;195155.26047287372;195978.92759536012;270.9896433162861;2981597.8864034005;1221249.4289986945;164537.40951063664;1227673.0862453494;0;124;125;2;35;49;37;11;90;81;1028625273424.4923;395867562644.9184;780931989175.1835;15103.206640374154;4039.5619047125087;-0.0;5671.719845176466;3653569.961691036;726736.213750688;0.0;750384.0621831255;2.34167043727564;0.13614326177296163
4784;2019-08-26 00:44:45.100;717;711;192;193;172;18;64;7;68;38;611;229;67;72;280;152;272;628;172;95;64;65;598;328;333;163;332;268;600;-1.0;-1.0;297.0;89.0;0.0;0;55;29;1;0;0;1;0;0;0;1;0;0;0;0;13910.85546875;7401.1357421875;3054.267578125;668.046813964844;571.0;346078;677.0;0.0;Calculated values ==>;1566773085.1;344.86;344.26;292.36;292.46000000000004;290.36;274.96000000000004;270.87642091645444;279.56;273.86;279.96000000000004;276.96000000000004;334.26000000000005;296.06;279.86;280.36;301.16;288.36;300.36;335.96000000000004;282.66;279.56;340.86;330.26000000000005;279.66;247.16393081844228;263.56353331371673;270.87642091645444;290.36;5980000.0;3279999.9999999995;3329999.9999999995;1630000.0;3320000.0000000005;2680000.0;6000000.0;0.0;0.0;0.0495;0.014833333333333334;0.0;0.0;0.0;7401.1357421875;3054.267578125;668.046813964844;13910.85546875;499610.76448636904;498628.39459249674;251250.06667023498;251624.3481522893;244201.40360729035;432127.2027000197;445026.34923868143;457184.2757992178;469411.0257276486;517007.23648611025;476103.77460347326;457060.57793600933;457678.09077143855;473838.0181670263;458248.73620021116;423811.94739243283;487393.2093476006;449562.0029487037;445026.34923868143;283939.0963198885;239577.9089402584;472153.6876909626;195136.84656326537;195978.92759536012;270.8764209164545;2981815.7959116586;1221367.686181024;164542.69830735808;1227721.496193081;0;124;125;2;35;49;37;12;90;81;1028815371759.2506;395955914194.806;781084751854.9893;12971.347747179647;4109.083143394176;-0.0;0.0;3653792.2224788982;726800.724988993;0.0;750428.9640862483;1.535533551585745;0.13114511379359867
4785;2019-08-26 00:45:45.120;716;710;192;193;172;19;66;8;70;36;602;231;69;78;280;152;272;629;172;95;66;65;601;329;333;138;333;273;603;325.0;-1.0;434.0;61.0;0.0;0;10;37;1;0;0;1;0;0;0;1;0;0;0;0;14521.5595703125;7915.71826171875;3100.33862304688;713.2377319335941;564.0;346079;673.0;0.0;Calculated values ==>;1566773145.12;344.76;344.16;292.36;292.46000000000004;290.36;275.06;270.9896433162861;279.76000000000005;273.96000000000004;280.16;276.76000000000005;333.36;296.26000000000005;280.06;280.96000000000004;301.16;288.36;300.36;336.06;282.66;279.76000000000005;340.46000000000004;329.56;279.66;242.14157278889297;264.2163659402789;270.9896433162861;290.36;6010000.0;3290000.0;3329999.9999999995;1380000.0;3329999.9999999995;2730000.0;6030000.0;0.05416666666666667;0.0;0.07233333333333333;0.010166666666666666;0.0;0.05416666666666667;0.0;7915.71826171875;3100.33862304688;713.2377319335941;14521.5595703125;499191.92384684953;498206.2473829998;251109.4010582473;251481.3689691783;244096.14619786415;432069.9255137471;445325.4362261397;456617.29726040433;472556.2466753328;515647.62911133916;475694.18595233123;456492.3109256235;457613.5104259591;473707.5397998997;458088.1260269968;422918.64900218905;487207.8862039393;449562.0029487037;445325.4362261397;282264.0715131367;236650.15891445865;475390.3021810569;194986.5055246673;194986.5055246673;270.98964331628605;2982052.811682506;1221495.3691778325;164554.2128488051;1227772.8016742028;0;124;125;2;35;49;37;12;90;81;1029015238359.1871;396046244294.77734;781247105954.9376;18924.62726888498;2850.771932673294;-0.0;13560.025412996423;3654058.110870545;726858.7431142059;0.0;750542.0019647246;3.012578826713668;0.10563201402083947
4786;2019-08-26 00:46:45.101;716;710;192;193;171;19;68;9;73;34;608;229;71;79;280;151;272;637;171;96;68;65;604;329;333;131;333;274;606;-1.0;-2.0;543.0;48.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;0;0;0;15040.4677734375;8288.7861328125;3082.05541992188;733.98876953125;558.0;346080;670.0;0.0;Calculated values ==>;1566773205.101;344.76;344.16;292.36;292.46000000000004;290.26000000000005;275.06;270.9896433162861;279.96000000000004;274.06;280.46000000000004;276.56;333.96000000000004;296.06;280.26000000000005;281.06;301.16;288.26000000000005;300.36;336.86;282.76000000000005;279.96000000000004;340.16;328.96000000000004;279.66;240.61611355647437;264.3458800820626;270.9896433162861;290.26000000000005;6040000.0;3290000.0;3329999.9999999995;1310000.0;3329999.9999999995;2740000.0;6060000.0;0.0;0.0;0.0905;0.008;0.0;0.0;0.0;8288.7861328125;3082.05541992188;733.98876953125;15040.4677734375;498903.88155331736;497915.5479879978;250970.70541004516;251340.42499561192;243660.70825976974;432069.9255137471;445623.5700413022;456828.508067201;473275.31562819314;516186.23644037783;475339.1726933292;456578.4500420801;457576.22644774226;473707.5397998997;457955.38459768286;422006.6661413332;487998.8046229481;449705.0009206582;445623.5700413022;281007.8604223974;234140.81001818314;476274.0639553334;195019.23260798902;194986.5055246673;270.9896433162861;2982299.083900225;1221630.3639529834;164566.2692506179;1227824.305310069;0;124;125;2;35;49;37;12;90;81;1029214975089.8032;396126918740.0262;781411153990.4436;23693.739429058685;2250.038650778755;-0.0;0.0;3654413.1514623216;726901.2364087267;0.0;750654.9663934476;2.143258301780277;0.15155520612016019
4787;2019-08-26 00:47:45.131;717;711;193;194;171;19;70;9;75;32;622;227;74;80;280;150;272;645;170;97;71;66;605;330;334;128;334;274;608;311.0;-2.0;727.0;21.0;0.0;0;1;46;1;0;0;1;0;0;0;1;0;0;0;0;15202.314453125;8498.947265625;3059.44799804688;739.8290405273441;554.0;346081;667.0;0.0;Calculated values ==>;1566773265.131;344.86;344.26;292.46000000000004;292.56;290.26000000000005;275.06;271.1026128081217;280.16;274.06;280.66;276.36;335.36;295.86;280.56;281.16;301.16;288.16;300.36;337.66;282.86;280.26000000000005;339.86;328.56;279.76000000000005;239.943914813709;264.3458800820626;271.1026128081217;290.16;6050000.0;3300000.0;3340000.0;1280000.0;3340000.0;2740000.0;6080000.0;0.05183333333333333;0.0;0.12116666666666666;0.0035;0.0;0.05183333333333333;0.0;8498.947265625;3059.44799804688;739.8290405273441;15202.314453125;498940.00935159816;497854.48172609566;251247.56251627562;251618.12676964857;243592.77218535147;432012.3539207929;445725.028557743;457078.1538310574;473471.244710016;517641.21724619507;475111.5413663602;456953.3821998456;457700.4938646047;473576.8558006229;457660.8920257083;421698.33108130126;488896.3584034756;449664.7549464744;445873.7884544358;279751.69817897916;232467.98657752166;476746.06722792523;195111.4706499153;195111.4706499153;271.1026128081217;2982551.2330969186;1221770.3316801263;164578.5572066034;1227875.510094792;0;124;125;2;35;49;37;12;90;81;1029415175139.7078;396204657589.98914;781575636190.3652;31741.629778781717;985.7210880230347;-0.0;12997.846806200978;3654875.3438528716;726928.214555536;0.0;750763.3359411426;3.7180325014394864;0.14141556833922628
4788;2019-08-26 00:48:45.082;719;712;193;194;172;20;72;9;76;31;636;225;75;81;280;149;272;651;170;98;72;67;609;329;334;133;334;272;611;-1.0;-1.0;431.0;76.0;0.0;0;1;47;1;0;0;1;0;0;0;0;0;0;0;0;14633.07421875;8629.833984375;3149.97045898438;0.0;549.0;346082;664.0;0.0;Calculated values ==>;1566773325.082;345.06000000000006;344.36;292.46000000000004;292.56;290.36;275.16;270.9896433162861;280.36;274.06;280.76000000000005;276.26000000000005;336.76000000000005;295.66;280.66;281.26000000000005;301.16;288.06;300.36;338.26;282.96000000000004;280.36;339.56000000000006;328.06;279.86;241.05796691057077;264.08650396036035;270.9896433162861;290.16;6090000.0;3290000.0;3340000.0;1330000.0;3340000.0;2720000.0;6110000.0;0.0;0.0;0.07183333333333333;0.012666666666666666;0.0;0.0;0.0;8629.833984375;3149.97045898438;0.0;14633.07421875;498820.5193116679;497696.4773818281;251109.87535279736;251478.23198082493;243820.87981522531;432069.9255137471;446022.315722411;457526.9048634988;472723.10170879104;519260.2423444371;475140.74118490587;457402.8244415097;458145.8343517774;473576.8558006229;457689.51542944653;420442.11104041646;489410.17124962935;449807.80270927615;446022.315722411;278495.58437821403;230377.04089860234;476216.08111775375;195299.28188042095;195111.4706499153;270.9896433162861;2982799.658289353;1221912.9549529448;164584.7174136576;1227927.2129900367;0;124;125;2;35;49;37;12;90;81;1029615411479.625;396282893644.9568;781739302420.2975;18836.684250951093;3558.279457006215;-0.0;0.0;3655296.485589419;726966.0503022808;0.0;750871.562873581;1.9011320447328819;0.14649796271166526
4789;2019-08-26 00:49:45.092;722;714;192;193;171;20;74;9;77;34;636;225;76;79;281;149;272;657;170;99;74;71;609;329;334;155;334;271;611;-2.0;-1.0;507.0;47.0;0.0;0;1;44;1;0;0;1;0;0;0;0;0;0;0;0;14391.23828125;8435.0810546875;3161.46435546875;0.0;545.0;346083;661.0;0.0;Calculated values ==>;1566773385.092;345.36;344.56000000000006;292.36;292.46000000000004;290.26000000000005;275.16;270.9896433162861;280.56;274.06;280.86;276.56;336.76000000000005;295.66;280.76000000000005;281.06;301.26000000000005;288.06;300.36;338.86;283.06;280.56;339.26;327.66;280.26000000000005;245.62243170879464;263.95629194202945;270.9896433162861;290.16;6090000.0;3290000.0;3340000.0;1550000.0;3340000.0;2710000.0;6110000.0;0.0;0.0;0.0845;0.007833333333333333;0.0;0.0;0.0;8435.0810546875;3161.46435546875;0.0;14391.23828125;499217.98116122826;497963.0489510066;250743.7662517877;251109.87535279736;243491.7462825505;432069.9255137471;446318.67946232506;457812.0453385027;470093.15783867234;519343.2854502015;475268.95745242346;457688.3540189078;458059.1371151768;473698.56055330974;457689.51542944653;420442.11104041646;490239.6584575857;449950.6594541834;446318.67946232506;277239.5186164033;228704.35009887922;473803.16420809855;195090.42727714867;195111.4706499153;270.9896433162861;2983041.567871693;1222055.1862795185;164584.7174136576;1227979.8170460304;0;124;125;2;35;49;37;12;90;81;1029815844879.5931;396369308044.94305;781902229570.2716;22199.976726184417;2183.249772625774;-0.0;0.0;3655638.514759537;727013.9043535329;0.0;750871.562873581;2.102628467048072;0.14845663323696331
4790;2019-08-26 00:50:45.113;724;715;191;192;172;21;76;9;77;36;623;227;77;80;281;148;272;657;169;99;76;74;609;330;335;155;334;273;611;311.0;-1.0;443.0;1.0;0.0;0;54;47;1;0;0;1;0;0;0;1;0;0;0;0;15372.0625;8605.13671875;3112.47705078125;941.16064453125;541.0;346084;657.0;0.0;Calculated values ==>;1566773445.113;345.56000000000006;344.66;292.26000000000005;292.36;290.36;275.26000000000005;271.1026128081217;280.76000000000005;274.06;280.86;276.76000000000005;335.46000000000004;295.86;280.86;281.16;301.26000000000005;287.96000000000004;300.36;338.86;283.06;280.76000000000005;338.86;327.26000000000005;280.56;245.62243170879464;264.2163659402789;271.1026128081217;290.06;6090000.0;3300000.0;3350000.0;1550000.0;3340000.0;2730000.0;6110000.0;0.05183333333333333;0.0;0.07383333333333333;0.00016666666666666666;0.0;0.05183333333333333;0.0;8605.13671875;3112.47705078125;941.16064453125;15372.0625;499482.59785688063;498096.2229875425;250379.84853391166;250743.7662517877;243820.87981522531;432012.3539207929;446420.7486591944;457489.33615083026;470294.4950990811;517829.15161944565;475239.8079041242;457489.33615083026;457861.56236386235;473698.56055330974;457394.12747153005;420442.11104041646;490239.6584575857;449767.9099752865;446420.7486591944;275564.83829863765;227031.71669481136;474102.6839614138;195051.57478537207;195051.57478537207;271.1026128081217;2983289.6821874524;1222197.2377947157;164592.56316406862;1228032.1181899984;0;124;125;2;35;49;37;13;90;81;1030016615124.2869;396462340594.80115;782065486690.0226;19376.654714149663;46.50851819600695;-0.0;13029.302179126456;3655985.1079528527;727032.4921760565;0.0;750980.178393706;2.5636340730917064;0.06405467707705523
4791;2019-08-26 00:51:45.113;726;717;191;192;170;21;78;9;78;32;617;226;77;85;281;149;272;661;169;100;78;73;615;330;335;140;334;274;617;-1.0;-1.0;529.0;28.0;0.0;0;29;52;1;0;0;1;0;0;0;1;0;0;0;0;15730.7509765625;8977.8671875;3171.05395507812;833.1110229492191;545.0;346085;655.0;0.0;Calculated values ==>;1566773505.113;345.76;344.86;292.26000000000005;292.36;290.16;275.26000000000005;271.1026128081217;280.96000000000004;274.06;280.96000000000004;276.36;334.86;295.76000000000005;280.86;281.66;301.26000000000005;288.06;300.36;339.26;283.16;280.96000000000004;338.66;327.66;280.46000000000004;242.56692532238324;264.3458800820626;271.1026128081217;290.06;6150000.0;3300000.0;3350000.0;1400000.0;3340000.0;2740000.0;6170000.0;0.0;0.0;0.08816666666666667;0.004666666666666667;0.0;0.0;0.0;8977.8671875;3171.05395507812;833.1110229492191;15730.7509765625;499174.2404631112;497782.1469246773;250118.1892234637;250478.09393852632;242967.49291513363;432012.3539207929;446716.294075031;457451.8592797401;471900.24888135743;517121.8400980413;474997.6517434288;457327.39181888243;458320.3533582858;473698.56055330974;457527.57551136246;418483.69173480436;490164.6285507455;449911.0065897756;446716.294075031;274727.5295995403;228704.35009887922;475917.7770703166;195248.48915568198;195051.57478537207;271.1026128081217;2983548.8722997573;1222343.7628272679;164607.34876129762;1228084.4809483807;0;124;125;2;35;49;37;13;90;81;1030217615124.2869;396550840594.80115;782229586690.0226;23117.597132604456;1309.790010268295;-0.0;0.0;3656339.2267182423;727043.7946637936;0.0;751088.7559118654;1.881630459038421;0.1258718244254651
4792;2019-08-26 00:52:45.114;729;719;190;191;170;21;80;9;78;30;626;222;77;85;281;149;272;667;169;101;80;72;616;332;336;135;336;274;618;170.0;-1.0;921.0;125.0;0.0;0;9;56;1;0;0;1;0;0;0;1;0;0;0;0;15842.1552734375;9304.4853515625;3193.52783203125;725.735229492188;565.0;346086;652.0;0.0;Calculated values ==>;1566773565.114;346.06000000000006;345.06000000000006;292.16;292.26000000000005;290.16;275.26000000000005;271.32779825182536;281.16;274.06;280.96000000000004;276.16;335.76000000000005;295.36;280.86;281.66;301.26000000000005;288.06;300.36;339.86;283.26000000000005;281.16;338.36;329.66;280.36;241.49495122638035;264.3458800820626;271.32779825182536;290.06;6160000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;2740000.0;6180000.0;0.028333333333333332;0.0;0.15350000000000003;0.020833333333333332;0.0;0.028333333333333332;0.0;9304.4853515625;3193.52783203125;725.735229492188;15842.1552734375;499477.0745537904;497952.7841462869;249717.9983534509;250075.23866849995;242935.12280132415;431896.3278553544;446818.8770654945;457451.8592797401;472363.3712700832;518056.51645482366;474541.59528312803;457327.39181888243;458320.3533582858;473436.96171825903;457202.51782365685;418147.94005232304;490890.0921905153;449871.46673467365;446818.8770654945;273471.60554148915;237068.3971897606;476449.3701369466;196007.1986000631;196007.1986000631;271.32779825182536;2983811.984237694;1222496.1183047304;164620.339363277;1228137.5200140562;0;124;125;2;35;49;37;13;90;81;1030418918479.8436;396633341970.0293;782393989430.4773;40131.75541433042;5842.545240351739;-0.0;7106.330889853889;3656866.3134422232;727103.3984510936;0.0;751147.9763231017;4.014038220207563;0.23999912357503986
4793;2019-08-26 00:53:45.124;733;721;190;191;170;22;82;10;77;29;638;219;77;84;282;149;272;672;169;102;82;72;623;332;336;134;336;273;625;168.0;-1.0;548.0;33.0;0.0;0;1;58;1;0;0;1;0;0;0;1;0;0;0;0;16068.11328125;9491.771484375;3177.66186523438;725.5324096679691;593.0;346087;649.0;0.0;Calculated values ==>;1566773625.124;346.46000000000004;345.26;292.16;292.26000000000005;290.16;275.36;271.32779825182536;281.36;274.16;280.86;276.06;336.96000000000004;295.06;280.86;281.56;301.36;288.06;300.36;340.36;283.36;281.36;338.06000000000006;332.46000000000004;280.36;241.2770596917726;264.2163659402789;271.32779825182536;290.06;6230000.0;3320000.0000000005;3360000.0;1340000.0;3360000.0;2730000.0;6250000.0;0.028;0.0;0.09133333333333334;0.0055000000000000005;0.0;0.028;0.0;9491.771484375;3177.66186523438;725.5324096679691;16068.11328125;499341.700071882;497542.9766023777;249426.68159311777;249779.64039310178;242711.48994524052;431896.3278553544;447113.6171086218;457489.33615083026;472397.21216106473;519384.3689533712;474328.69279058854;457489.33615083026;458356.49456860044;473558.98474860704;457202.51782365685;415714.444099799;490855.55788273085;450014.61126782704;447113.6171086218;272215.72791638016;248780.69988749037;476574.65246191894;195771.2268224326;195771.2268224326;271.32779825182536;2984077.9474620917;1222652.7798842506;164632.43527591755;1228190.6221103997;0;124;125;2;35;49;37;13;90;81;1030620552079.8115;396714055420.0165;782558116780.4512;23903.58731866032;1544.418841017175;-0.0;7037.586928013298;3657400.030236223;727164.9667447675;0.0;751265.8619492288;2.4252091174769355;0.11237328508314835
4794;2019-08-26 00:54:45.095;737;725;190;191;169;22;84;10;77;29;646;217;76;84;282;148;272;677;169;103;84;73;627;332;337;135;336;273;629;299.0;-1.0;761.0;64.0;0.0;0;1;60;1;0;0;1;0;0;0;1;0;0;0;0;16188.1943359375;9716.0751953125;3287.10107421875;731.501953125;627.0;346088;646.0;0.0;Calculated values ==>;1566773685.095;346.86;345.66;292.16;292.26000000000005;290.06;275.36;271.32779825182536;281.56;274.16;280.86;276.06;337.76;294.86;280.76000000000005;281.56;301.36;287.96000000000004;300.36;340.86;283.46000000000004;281.56;337.76;335.86;280.46000000000004;241.49495122638035;264.2163659402789;271.32779825182536;290.06;6270000.0;3320000.0000000005;3370000.0000000005;1350000.0;3360000.0;2730000.0;6290000.0;0.049833333333333334;0.0;0.12683333333333333;0.010666666666666666;0.0;0.049833333333333334;0.0;9716.0751953125;3287.10107421875;731.501953125;16188.1943359375;499494.3591927536;497693.72797566914;249263.9424153653;249614.56127386165;242266.55936498908;431896.3278553544;447216.7089437515;457489.33615083026;472265.74392498133;520212.8466088575;474100.4127221288;457365.06229053467;458356.49456860044;473558.98474860704;457068.4252555774;414251.7127273742;491135.05705655523;449975.4239224521;447216.7089437515;270959.89632461156;263007.33956846996;476546.33662433265;195830.90886111386;195830.90886111386;271.32779825182536;2984346.6201041327;1222812.767908193;164644.5713603213;1228244.469096227;0;124;125;2;35;49;37;13;90;81;1030822354494.664;396794716414.95746;782721837610.3314;33187.01052791236;2994.297896141;-0.0;12527.392370784777;3657875.5552696884;727202.7711032737;0.0;751428.8246398774;3.546402762788425;0.15564695466294975
4795;2019-08-26 00:55:45.115;742;728;189;190;170;23;86;11;76;29;653;216;76;85;282;148;272;681;169;104;86;73;631;333;338;135;338;274;633;138.0;0.0;671.0;18.0;0.0;0;1;64;1;0;0;1;0;0;0;1;0;0;0;0;16441.126953125;9870.21875;3261.11987304688;729.7683715820309;658.0;346089;642.0;0.0;Calculated values ==>;1566773745.115;347.36;345.96000000000004;292.06;292.16;290.16;275.46000000000004;271.4400167685773;281.76000000000005;274.26000000000005;280.76000000000005;276.06;338.46000000000004;294.76000000000005;280.76000000000005;281.66;301.36;287.96000000000004;300.36;341.26;283.56;281.76000000000005;337.36;338.96000000000004;280.46000000000004;241.49495122638035;264.3458800820626;271.4400167685773;290.06;6310000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2740000.0;6330000.0;0.023;0.0;0.11183333333333333;0.003;0.0;0.023;0.0;9870.21875;3261.11987304688;729.7683715820309;16441.126953125;499782.3255093999;497711.2903048499;248757.20195226188;249103.8007040582;242462.0313735678;431837.87352777255;447320.21847353445;457202.82351932646;472265.74392498133;520855.28283292626;473855.99313525663;457202.82351932646;458320.3533582858;473296.94819870737;456904.97624035104;412729.2426516318;491277.78512586036;449936.3507945298;447320.21847353445;269285.52512055053;275983.5004908252;476546.33662433265;195950.14033946127;195950.14033946127;271.4400167685773;2984618.621751792;1222976.041430724;164656.75267210757;1228299.0557936062;0;124;125;2;35;49;37;13;90;81;1031024921994.5996;396875743414.9317;782885992310.2793;29216.758402281586;841.7885888546141;-0.0;5781.511797083683;3658395.7600210775;727234.7491464344;0.0;751581.449699295;2.5856563117294793;0.1272244256110573
4796;2019-08-26 00:56:45.126;747;731;189;190;169;24;88;11;74;28;658;216;74;85;283;148;272;685;169;105;88;73;636;335;339;137;339;273;638;-2.0;-1.0;1236.0;142.0;0.0;0;1;65;1;0;0;1;0;0;0;1;0;0;0;0;16434.787109375;10139.810546875;3331.341796875;717.9707641601559;683.0;346090;638.0;0.0;Calculated values ==>;1566773805.126;347.86;346.26;292.06;292.16;290.06;275.56;271.6637117239857;281.96000000000004;274.26000000000005;280.56;275.96000000000004;338.96000000000004;294.76000000000005;280.56;281.66;301.46000000000004;287.96000000000004;300.36;341.66;283.66;281.96000000000004;336.96000000000004;341.46000000000004;280.46000000000004;241.92719264551067;264.2163659402789;271.6637117239857;290.06;6360000.0;3350000.0;3390000.0;1370000.0;3390000.0;2730000.0;6380000.0;0.0;0.0;0.206;0.023666666666666666;0.0;0.0;0.0;10139.810546875;3331.341796875;717.9707641601559;16434.787109375;499977.7926915019;497633.4990779941;248563.22301716174;248907.14691667687;241993.11129084363;431720.082569444;447424.1442641628;457116.2136468265;471904.2073218062;521454.3504275298;473986.19631156547;457116.2136468265;458479.98655472684;473288.1572914546;456576.8683572093;410731.130764432;491319.4773452398;449897.39241323736;447424.1442641628;267611.2341011182;286451.7998164319;476295.4819330617;196848.0432734847;195950.14033946127;271.6637117239857;2984892.6379290293;1223142.822245515;164668.8193767126;1228354.0030459303;0;124;125;2;35;49;37;13;90;81;1031228059229.322;396957358374.8202;783050122395.0549;53615.24309690841;6613.589381609987;-0.0;0.0;3659086.153248185;727296.888686264;0.0;751629.6377970701;4.244718438234003;0.30613624264889433
4797;2019-08-26 00:57:45.126;752;735;189;189;169;26;26;12;72;29;662;216;72;84;283;148;272;687;169;106;28;73;627;339;343;138;343;273;629;-1.0;-2.0;1234.0;192.0;0.0;0;1;66;1;0;0;1;0;0;0;1;0;0;0;0;16163.13671875;10018.2744140625;3200.9267578125;718.5082397460941;701.0;346091;632.0;0.0;Calculated values ==>;1566773865.126;348.36;346.66;292.06;292.06;290.06;275.76000000000005;272.10816812424576;275.76000000000005;274.36;280.36;276.06;339.36;294.76000000000005;280.36;281.56;301.46000000000004;287.96000000000004;300.36;341.86;283.76000000000005;275.96000000000004;336.36;343.26;280.46000000000004;242.14157278889297;264.2163659402789;272.10816812424576;290.06;6270000.0;3390000.0;3429999.9999999995;1380000.0;3429999.9999999995;2730000.0;6290000.0;0.0;0.0;0.20566666666666666;0.032;0.0;0.0;0.0;10018.2744140625;3200.9267578125;718.5082397460941;16163.13671875;501488.59033214784;499036.3689859271;248915.1297278486;248915.1297278486;242266.55936498908;431480.97241316177;436871.3530498247;456866.96011813096;471870.034071972;521867.871341284;473986.19631156547;456866.96011813096;458356.49456860044;472761.53027766175;455915.7324819504;414251.7127273742;492518.01888432517;449307.6525723695;437206.8786466075;265099.94585879904;293991.1381695566;476169.7708597419;198047.51658349947;195950.14033946127;272.10816812424576;2985164.2872942635;1223310.806286856;164680.7900350785;1228408.4386172194;0;124;125;2;35;49;37;13;90;81;1031432659229.322;397039858374.8202;783213922395.0549;53230.532220289206;8899.91213683976;-0.0;0.0;3659976.5347091616;727426.1678655845;0.0;751629.6377970701;4.457722752156488;0.33536373482833975
4798;2019-08-26 00:58:45.157;754;737;190;190;169;28;17;13;69;29;664;215;70;83;283;148;272;682;170;107;18;73;624;340;344;139;344;272;626;0.0;-1.0;975.0;149.0;0.0;0;7;67;1;0;0;1;0;0;0;1;0;0;0;0;16204.7880859375;10108.8095703125;3213.04370117188;744.898193359375;714.0;346092;626.0;0.0;Calculated values ==>;1566773925.157;348.56000000000006;346.86;292.16;292.16;290.06;275.96000000000004;272.21867820750657;274.86;274.46000000000004;280.06;276.06;339.56000000000006;294.66;280.16;281.46000000000004;301.46000000000004;287.96000000000004;300.36;341.36;283.86;274.96000000000004;335.76000000000005;344.56000000000006;280.46000000000004;242.35481222062532;264.08650396036035;272.21867820750657;290.16;6240000.0;3400000.0;3440000.0;1390000.0;3440000.0;2720000.0;6260000.0;0.0;0.0;0.1625;0.024833333333333332;0.0;0.0;0.0;10108.8095703125;3213.04370117188;744.898193359375;16204.7880859375;502032.2823807373;499589.4442414515;249385.7484599997;249385.7484599997;242359.4416581025;431420.45991060114;435100.535971394;456656.2351293225;471737.69219339563;522155.7116679477;474002.1035898799;456780.9202301007;458392.7286869617;472629.34568706993;455749.4062795369;415354.0174938096;492135.0452384377;449268.5523566031;435273.1617706564;262588.8327430989;299437.39939995663;476043.86951999454;198306.86051700872;195950.14033946127;272.2186782075065;2985434.159363485;1223478.618645388;164692.99138949334;1228461.9159868727;0;124;125;2;35;49;37;13;90;81;1031638865714.7937;397123001310.0104;783377506870.4292;41981.77337450099;6897.135723574147;-0.0;0.0;3660770.3805328053;727557.8779464564;0.0;751629.6377970701;3.4747830172613385;0.2620115983393788
4799;2019-08-26 00:59:45.117;753;737;192;191;170;30;17;14;67;29;665;215;67;81;283;148;272;677;171;108;18;73;620;341;345;140;345;272;622;191.0;-1.0;900.0;155.0;0.0;0;13;67;1;0;0;1;0;0;0;1;0;0;0;0;16192.4560546875;10103.9931640625;3179.01098632812;762.1917114257809;724.0;346093;618.0;0.0;Calculated values ==>;1566773985.117;348.46000000000004;346.86;292.36;292.26000000000005;290.16;276.16;272.3289490889957;274.86;274.56;279.86;276.06;339.66;294.66;279.86;281.26000000000005;301.46000000000004;287.96000000000004;300.36;340.86;283.96000000000004;274.96000000000004;334.96000000000004;345.56000000000006;280.46000000000004;242.56692532238324;264.08650396036035;272.3289490889957;290.26000000000005;6200000.0;3410000.0;3450000.0;1400000.0;3450000.0;2720000.0;6220000.0;0.03183333333333333;0.0;0.15;0.025833333333333333;0.0;0.03183333333333333;0.0;10103.9931640625;3179.01098632812;762.1917114257809;16192.4560546875;502271.9084861916;499969.1198358394;250261.97297336935;249905.25811258747;242806.70571336904;431359.6534126046;434858.72595979704;456406.55620663636;471605.12922355125;522258.980554176;474002.1035898799;456406.55620663636;458145.8343517774;472496.94807004574;455582.6571419901;416775.9222445699;491856.10596786544;449229.569699516;435032.25180192705;259240.94887492666;303627.53096179874;475917.7770703166;198539.61595291947;198539.61595291947;272.3289490889957;2985703.956413472;1223646.946374933;164705.54209931951;1228515.1475978876;0;124;125;2;35;49;37;13;90;81;1031845427914.9252;397206645510.0636;783540598070.533;38680.041038057534;7165.602495532759;-0.0;7528.348907860074;3661442.1141988127;727674.9893053668;0.0;751692.3322138482;3.800160066585768;0.236025993937532
4800;2019-08-26 01:00:45.108;750;735;194;193;173;30;18;15;65;29;665;215;65;79;284;148;272;669;172;109;19;73;616;341;346;140;346;271;618;165.0;-1.0;856.0;96.0;0.0;0;18;67;1;0;0;1;0;0;0;1;0;0;0;0;16163.0087890625;9997.658203125;3156.47485351562;789.403442382812;733.0;346094;609.0;0.0;Calculated values ==>;1566774045.108;348.16;346.66;292.56;292.46000000000004;290.46000000000004;276.16;272.3289490889957;274.96000000000004;274.66;279.66;276.06;339.66;294.66;279.66;281.06;301.56;287.96000000000004;300.36;340.06000000000006;284.06;275.06;334.06;346.46000000000004;280.46000000000004;242.56692532238324;263.95629194202945;272.3289490889957;290.36;6160000.0;3410000.0;3460000.0;1400000.0;3460000.0;2710000.0;6180000.0;0.0275;0.0;0.14266666666666666;0.016;0.0;0.0275;0.0;9997.658203125;3156.47485351562;789.403442382812;16163.0087890625;502248.9743971479;500082.7884599328;251159.2497077439;250795.81471246228;243913.78499031218;431359.6534126046;434790.06634607783;456321.1866243943;471605.12922355125;522339.99991785164;474132.07190432184;456321.1866243943;458059.1371151768;472488.2021965363;455582.6571419901;418147.94005232304;491166.0569537387;449190.7051487399;434964.0416095496;255474.93562877487;307399.1840295507;475917.7770703166;198373.77920541805;198373.77920541805;272.3289490889957;2985973.544842556;1223814.4350090863;164718.47011942707;1228567.935393807;0;124;125;2;35;49;37;13;90;81;1032052696819.7078;397290632909.97546;783703473635.362;36800.49679177395;4440.7039658383765;-0.0;6506.232216113618;3662071.024329396;727771.6940178936;0.0;751809.269513199;3.4243416637572577;0.20229851526781362
4801;2019-08-26 01:01:45.118;747;732;195;195;174;30;18;16;64;29;666;214;64;78;284;149;272;662;173;109;19;72;611;341;345;140;345;269;613;-2.0;-1.0;685.0;59.0;0.0;0;21;62;1;0;0;1;0;0;0;1;0;0;0;0;15841.67578125;9626.7734375;3059.67333984375;761.6427612304691;738.0;346095;599.0;0.0;Calculated values ==>;1566774105.118;347.86;346.36;292.66;292.66;290.56;276.16;272.3289490889957;274.96000000000004;274.76000000000005;279.56;276.06;339.76;294.56;279.56;280.96000000000004;301.56;288.06;300.36;339.36;284.06;275.06;333.06;346.96000000000004;280.36;242.56692532238324;263.6948088759802;272.3289490889957;290.46000000000004;6110000.0;3410000.0;3450000.0;1400000.0;3450000.0;2690000.0;6130000.0;0.0;0.0;0.11416666666666667;0.009833333333333333;0.0;0.0;0.0;9626.7734375;3059.67333984375;761.6427612304691;15841.67578125;502320.134036542;500159.61914030043;251755.23247361073;251755.23247361073;244414.05030658047;431359.6534126046;435032.25180192705;456525.10104843223;471605.12922355125;522604.9456280547;474277.78410753084;456525.10104843223;458256.2224366309;472620.6110544992;455719.76992794045;419799.6033782837;490720.2644539986;449375.27778246085;435205.3218548559;251290.9062238717;309494.7701623936;475820.1162351341;198337.38386991032;198373.77920541805;272.32894908899567;2986240.294998217;1223977.9991955538;164731.39765868598;1228619.7452622827;0;124;125;2;35;49;37;13;90;81;1032260031369.6748;397374646909.9621;783865500635.3363;29476.431044547917;2728.580201591367;-0.0;0.0;3662623.4241125663;727831.4480099519;0.0;751863.497151425;2.394764784526687;0.17066001140396206
