;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4802;2019-08-26 01:02:45.099;742;728;196;196;175;29;21;17;64;29;666;214;64;77;284;149;272;647;172;109;21;72;603;340;345;140;345;269;605;-2.0;-1.0;581.0;29.0;0.0;0;22;59;1;0;0;1;0;0;0;1;0;0;0;0;15567.4150390625;9275.576171875;3003.74560546875;770.6707153320309;740.0;346096;590.0;0.0;Calculated values ==>;1566774165.099;347.36;345.96000000000004;292.76000000000005;292.76000000000005;290.66;276.06;272.21867820750657;275.26000000000005;274.86;279.56;276.06;339.76;294.56;279.56;280.86;301.56;288.06;300.36;337.86;284.06;275.26000000000005;332.16;347.16;280.36;242.56692532238324;263.6948088759802;272.21867820750657;290.36;6030000.0;3400000.0;3450000.0;1400000.0;3450000.0;2690000.0;6050000.0;0.0;0.0;0.09683333333333333;0.004833333333333333;0.0;0.0;0.0;9275.576171875;3003.74560546875;770.6707153320309;15567.4150390625;502410.5880162526;500390.45543141966;252513.06879297216;252513.06879297216;245030.7888473485;431420.45991060114;435550.1147618909;456525.10104843223;471605.12922355125;522604.9456280547;474277.78410753084;456525.10104843223;458133.2001048602;472620.6110544992;455886.1734081671;422312.80280849664;489490.80880924815;449375.27778246085;435550.1147618909;247525.65490268572;310333.04987691523;475820.1162351341;197936.40847135062;198373.77920541805;272.2186782075065;2986501.954536386;1224135.4688942914;164744.16289404096;1228670.2577527598;0;124;125;2;35;49;37;13;90;81;1032466965819.4906;397458620309.8873;784026849525.1926;25040.0050645474;1343.104587524953;-0.0;0.0;3663077.583883587;727865.3679717738;0.0;751863.497151425;2.021695389241005;0.13696179284557908
4803;2019-08-26 01:03:45.119;737;723;196;196;176;27;24;17;65;30;666;214;64;77;284;151;272;627;170;110;24;71;600;339;344;138;344;269;602;-1.0;-1.0;418.0;7.0;0.0;0;21;55;1;0;0;1;0;0;0;1;0;0;0;0;15262.4130859375;8995.1826171875;3034.830078125;769.263427734375;740.0;346097;582.0;0.0;Calculated values ==>;1566774225.119;346.86;345.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;275.86;272.10816812424576;275.56;274.86;279.66;276.16;339.76;294.56;279.56;280.86;301.56;288.26000000000005;300.36;335.86;284.16;275.56;331.36;347.16;280.26000000000005;242.14157278889297;263.6948088759802;272.10816812424576;290.16;6000000.0;3390000.0;3440000.0;1380000.0;3440000.0;2690000.0;6020000.0;0.0;0.0;0.06966666666666667;0.0011666666666666668;0.0;0.0;0.0;8995.1826171875;3034.830078125;769.263427734375;15262.4130859375;502038.56271550554;500017.90744104923;252661.91071188753;252661.91071188753;245478.79873462956;431480.97241316177;436299.7024278713;456649.39548440085;471968.1179040911;522604.9456280547;474277.78410753084;456525.10104843223;458133.2001048602;472752.80690030695;456324.5675475243;423218.4393333334;487037.3362011496;449704.3403175058;436299.7024278713;244179.05427248686;310333.04987691523;475974.9935310145;197534.58548973812;198373.77920541805;272.10816812424576;2986758.9554090905;1224287.7759695929;164756.99995615726;1228720.5959905952;0;124;125;2;35;49;37;13;90;81;1032673734719.4249;397542048109.86084;784188303325.1414;18051.665096294837;324.8471427148225;-0.0;0.0;3663436.8008338967;727879.2722027206;0.0;751863.497151425;1.4357462142659922;0.09177057902362278
4804;2019-08-26 01:04:45.120;731;720;195;196;176;25;29;17;65;30;666;214;65;77;284;151;272;612;169;110;29;71;595;338;343;137;342;268;597;-2.0;-1.0;337.0;0.0;29.0;0;17;49;1;0;0;1;0;0;0;1;0;0;0;0;14891.39453125;8536.9375;2956.50219726562;741.785522460938;739.0;346098;575.0;0.0;Calculated values ==>;1566774285.12;346.26;345.16;292.66;292.76000000000005;290.76000000000005;275.66;271.99741764416325;276.06;274.86;279.66;276.16;339.76;294.56;279.66;280.86;301.56;288.26000000000005;300.36;334.36;284.16;276.06;330.66;347.06000000000006;280.26000000000005;241.92719264551067;263.56353331371673;271.99741764416325;290.06;5950000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2680000.0;5970000.0;0.0;0.0;0.05616666666666667;0.0;0.004833333333333333;0.004833333333333333;0.0;8536.9375;2956.50219726562;741.785522460938;14891.39453125;501725.06330581167;500099.81490271946;252530.5089881567;252915.07767859907;245665.25051918678;431541.1909327263;437374.04847589845;456812.8855534163;472100.0868749512;522685.7488122288;474407.31378483097;456812.8855534163;458293.20129339996;473016.56335058965;456489.45741316373;424687.5730565733;485486.957471914;449887.3380530645;437374.04847589845;241250.99604349316;309913.9067706182;476100.9826361421;197200.826366783;252530.5089881567;271.99741764416325;2987010.241326959;1224433.8794054096;164769.5922405949;1228770.524591626;0;124;125;2;35;49;37;13;90;81;1032879838154.1759;397624549484.76117;784349406009.9468;14581.543990982569;0.0;-0.0;893.4104408574183;3663708.748775019;727881.9793073577;0.0;751870.9423625079;1.2647870516425062;0.07156042249496629
4805;2019-08-26 01:05:45.140;725;715;194;195;176;23;34;16;66;30;666;214;65;77;283;151;272;595;168;111;34;71;593;336;341;137;340;267;595;-2.0;-1.0;245.0;29.0;0.0;0;13;44;1;0;0;1;0;0;0;1;0;0;0;0;14525.2939453125;8224.080078125;2985.7802734375;724.4177856445309;738.0;346099;567.0;0.0;Calculated values ==>;1566774345.14;345.66;344.66;292.56;292.66;290.76000000000005;275.46000000000004;271.77519066394296;276.56;274.76000000000005;279.76000000000005;276.16;339.76;294.56;279.66;280.86;301.46000000000004;288.26000000000005;300.36;332.66;284.26000000000005;276.56;329.86;346.96000000000004;280.26000000000005;241.92719264551067;263.43189868330234;271.77519066394296;289.96000000000004;5930000.0;3360000.0;3410000.0;1370000.0;3400000.0;2670000.0;5950000.0;0.0;0.0;0.04083333333333334;0.004833333333333333;0.0;0.0;0.0;8224.080078125;2985.7802734375;724.4177856445309;14525.2939453125;501131.9856754517;499634.9933072151;252248.24952749308;252631.8394462142;245740.8356329131;431660.74602318485;438654.144797601;457099.57039784227;472100.0868749512;522766.50279019075;474536.63971679076;456975.9699685958;458452.8218717448;473156.81536587566;456818.0119580171;425261.9656895488;483314.3543971743;450395.23086017073;438654.144797601;237904.88540968279;309494.7701623936;476100.9826361421;197087.75241046835;252530.5089881567;271.77519066394296;2987255.4621115164;1224573.6011107867;164781.8146743274;1228820.0601187362;0;124;125;2;35;49;37;13;90;81;1033085106554.926;397706776885.06165;784509959510.5336;10617.149234484436;1348.5639460907564;-0.0;0.0;3663918.807882369;727893.2210862938;0.0;751878.3899312379;1.002634012967249;0.0722109356791762
4806;2019-08-26 01:06:45.121;720;713;194;195;174;21;42;14;66;30;666;214;66;77;283;151;272;595;167;112;43;71;593;333;338;136;338;266;595;153.0;-1.0;199.0;3.0;3.0;0;8;38;1;0;0;1;0;0;0;1;0;0;0;0;14299.9931640625;7843.7080078125;2998.71606445312;690.5060424804691;736.0;346100;558.0;0.0;Calculated values ==>;1566774405.121;345.16;344.46000000000004;292.56;292.66;290.56;275.26000000000005;271.4400167685773;277.36;274.56;279.76000000000005;276.16;339.76;294.56;279.76000000000005;280.86;301.46000000000004;288.26000000000005;300.36;332.66;284.36;277.46000000000004;328.96000000000004;346.76;280.26000000000005;241.71165711629368;263.299902668528;271.4400167685773;289.86;5930000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2660000.0;5950000.0;0.025500000000000002;0.0;0.033166666666666664;0.0005;0.0005;0.026000000000000002;0.0;7843.7080078125;2998.71606445312;690.5060424804691;14299.9931640625;500479.86553104495;499372.5221700317;252248.24952749308;252631.8394462142;245056.8296411681;431837.87352777255;440602.404995793;457261.95882343844;472231.8376443816;522847.20763529604;474665.76280686975;457261.95882343844;458612.06444235175;473419.29087688343;457307.82360699086;425261.9656895488;483314.3543971743;451078.487898341;440761.0613186191;234140.81001818314;308656.51637580903;476226.78109057224;195890.73153908367;196974.5299619377;271.4400167685773;2987495.596770484;1224707.4569436095;164793.6019723912;1228869.9151290867;0;124;125;2;35;49;37;13;90;81;1033288742049.7448;397788650949.9888;784669808875.3912;8668.812371597765;140.1680247757443;-0.0;6338.449815273718;3664079.4733354338;727905.6232574417;0.0;751931.1936198534;1.3134069192251163;0.030788533927107037
4807;2019-08-26 01:07:45.121;716;711;194;195;174;20;49;12;67;30;665;214;66;77;282;151;272;599;167;112;49;71;589;331;336;136;336;265;591;349.0;-1.0;-1.0;9.0;0.0;0;2;29;1;0;0;1;0;0;0;1;0;0;0;0;13828.236328125;7259.22314453125;2971.04125976562;694.6282348632809;734.0;346101;550.0;0.0;Calculated values ==>;1566774465.121;344.76;344.26;292.56;292.66;290.56;275.16;271.215330690691;278.06;274.36;279.86;276.16;339.66;294.56;279.76000000000005;280.86;301.36;288.26000000000005;300.36;333.06;284.36;278.06;328.16;346.56000000000006;280.26000000000005;241.71165711629368;263.1675429290057;271.215330690691;289.86;5890000.0;3310000.0;3360000.0;1360000.0;3360000.0;2650000.0;5910000.0;0.05816666666666667;0.0;0.0;0.0015;0.0;0.05816666666666667;0.0;7259.22314453125;2971.04125976562;694.6282348632809;13828.236328125;500337.83698400296;499493.6079779293;252450.5280407899;252837.69407574707;245205.59026560298;431954.4880088244;442126.91044016863;457546.87003621506;472231.8376443816;522825.0779976645;474794.6839519775;457423.94948013773;458770.9315784668;473558.98474860704;457632.3837888731;426389.43277187005;484329.0960267888;451435.77636005613;442126.91044016863;230795.22267914342;307818.28838856175;476226.78109057224;195417.45963463964;195417.45963463964;271.215330690691;2987729.998682919;1224833.3147032124;164805.14475803572;1228919.6631067884;0;124;125;2;35;49;37;13;90;81;1033490942049.7448;397870250949.9888;784829108875.3912;0.0;421.21398218389885;-0.0;14350.266388521604;3664151.7134385305;727910.301440833;0.0;752103.5995882183;1.3520938702644365;-0.03484889519338538
4808;2019-08-26 01:08:45.132;714;709;194;195;174;17;55;9;68;29;663;215;67;78;282;150;272;597;167;111;55;71;593;327;332;138;332;266;595;-2.0;-2.0;735.0;117.0;0.0;0;7;24;1;0;0;1;0;0;0;1;0;0;0;0;13685.2548828125;7041.978515625;2993.05419921875;725.7875366210941;731.0;346102;543.0;0.0;Calculated values ==>;1566774525.132;344.56000000000006;344.06000000000006;292.56;292.66;290.56;274.86;270.7629442988711;278.66;274.06;279.96000000000004;276.06;339.46000000000004;294.66;279.86;280.96000000000004;301.36;288.16;300.36;332.86;284.26000000000005;278.66;327.46000000000004;346.26;280.26000000000005;242.14157278889297;263.299902668528;270.7629442988711;289.86;5930000.0;3270000.0000000005;3320000.0000000005;1380000.0;3320000.0000000005;2660000.0;5950000.0;0.0;0.0;0.1225;0.0195;0.0;0.0;0.0;7041.978515625;2993.05419921875;725.7875366210941;13685.2548828125;499695.12061545363;498846.74938800436;252248.24952749308;252631.8394462142;245056.8296411681;432184.1853817459;443871.29518020235;457508.28347498295;471870.034071972;522538.62320840947;474778.8468240908;457385.16926669824;458734.2439863231;474080.5867693638;458144.6022032202;425261.9656895488;483597.5485129285;452004.4866076305;443871.29518020235;227868.02628245065;306560.99450073834;475974.9935310145;194796.61229423937;195417.45963463964;270.7629442988711;2987959.3198105306;1224952.5132326088;164816.98372619489;1228969.3730140245;0;124;125;2;35;49;37;13;90;81;1033691378789.4708;397952466019.8764;784988438080.1735;32182.17971964109;5482.978434117114;-0.0;0.0;3664419.9474363797;727959.5120645289;0.0;752223.2070653106;3.5002125556953656;0.26149005903768296
4809;2019-08-26 01:09:45.142;712;708;193;195;172;15;61;7;69;28;662;215;68;79;281;150;272;607;167;111;62;72;595;325;330;140;329;266;597;221.0;-2.0;412.0;69.0;0.0;0;15;17;1;0;0;1;0;0;0;1;0;0;0;0;13352.3564453125;6648.86572265625;3054.32373046875;757.2348022460941;730.0;346103;537.0;0.0;Calculated values ==>;1566774585.142;344.36;343.96000000000004;292.46000000000004;292.66;290.36;274.66;270.5352231155435;279.26000000000005;273.86;280.06;275.96000000000004;339.36;294.66;279.96000000000004;281.06;301.26000000000005;288.16;300.36;333.86;284.26000000000005;279.36;326.86;346.16;280.36;242.56692532238324;263.299902668528;270.5352231155435;289.86;5950000.0;3250000.0;3300000.0;1400000.0;3290000.0;2660000.0;5970000.0;0.036833333333333336;0.0;0.06866666666666667;0.0115;0.0;0.036833333333333336;0.0;6648.86572265625;3054.32373046875;757.2348022460941;13352.3564453125;499241.1831765307;498522.0536818097;251769.42727736005;252530.5089881567;244307.80814309613;432297.2667888766;445172.98824930727;457631.30196289765;471506.718606615;522435.7442528146;474778.8468240908;457508.28347498295;458856.332752082;474348.9747962456;458465.16356279975;424687.5730565733;484784.6005498297;452356.4510185302;445321.79325599765;225359.1397227605;306141.9092990094;475820.1162351341;194112.64269874184;194112.64269874184;270.5352231155435;2988184.670790467;1225066.6226163046;164829.34430543674;1229019.7762292332;0;124;125;2;35;49;37;13;90;81;1033890011889.4392;398035879919.86316;785148064680.1481;18094.9479361387;3239.6359456685104;-0.0;9252.870378858923;3664838.993329455;728032.2126324244;0.0;752300.3271696643;2.9241122074910537;0.12608908212324518
4810;2019-08-26 01:10:45.133;712;708;192;194;171;14;66;6;70;27;661;215;70;81;280;149;272;615;167;111;66;71;595;323;328;142;327;266;597;165.0;-1.0;0.0;6.0;0.0;0;26;13;1;0;0;1;0;0;0;1;0;0;0;0;13287.9521484375;6440.5703125;3070.53784179688;777.0053100585941;728.0;346104;531.0;0.0;Calculated values ==>;1566774645.133;344.36;343.96000000000004;292.36;292.56;290.26000000000005;274.56;270.30646906291605;279.76000000000005;273.76000000000005;280.16;275.86;339.26;294.66;280.16;281.26000000000005;301.16;288.06;300.36;334.66;284.26000000000005;279.76000000000005;326.26000000000005;345.96000000000004;280.26000000000005;242.98782864720522;263.299902668528;270.30646906291605;289.86;5950000.0;3229999.9999999995;3279999.9999999995;1420000.0;3270000.0000000005;2660000.0;5970000.0;0.0275;0.0;0.0;0.001;0.0;0.0275;0.0;6440.5703125;3070.53784179688;777.0053100585941;13287.9521484375;499241.1831765307;498522.0536818097;251392.76367763442;252148.65121393514;243972.41397285293;432409.1687467413;446304.0908204586;457754.22524122684;471141.87126780767;522332.8564997259;474778.8468240908;457754.22524122684;459100.23984408117;474487.35674933356;458653.0773231814;424687.5730565733;485907.1058882778;452706.43387565605;446304.0908204586;222850.3779558165;305303.7579410727;475469.11357655976;193294.8090734758;193294.8090734758;270.30646906291605;2988406.6400614628;1225175.6848880213;164842.12772189238;1229070.809086205;0;124;125;2;35;49;37;13;90;81;1034087382279.2322;398120467229.7744;785307640739.9806;0.0;282.17430450308393;-0.0;6957.755248042027;3664989.7619434134;728061.5566488822;0.0;752435.3954531314;0.7037178951834854;-0.016774589568564594
4811;2019-08-26 01:11:45.133;713;708;189;192;169;12;70;4;72;25;660;214;71;85;280;148;272;622;168;111;70;71;597;321;325;143;325;269;599;292.0;0.0;357.0;48.0;0.0;0;39;13;1;0;0;1;0;0;0;1;0;0;0;0;13382.8359375;6464.5791015625;3097.14868164062;859.0010375976559;725.0;346105;527.0;0.0;Calculated values ==>;1566774705.133;344.46000000000004;343.96000000000004;292.06;292.36;290.06;274.36;270.0766712529157;280.16;273.56;280.36;275.66;339.16;294.56;280.26000000000005;281.66;301.16;287.96000000000004;300.36;335.36;284.26000000000005;280.16;325.86;345.66;280.26000000000005;243.1966462407574;263.6948088759802;270.0766712529157;289.96000000000004;5970000.0;3210000.0;3250000.0;1430000.0;3250000.0;2690000.0;5990000.0;0.048666666666666664;0.0;0.0595;0.008;0.0;0.048666666666666664;0.0;6464.5791015625;3097.14868164062;859.0010375976559;13382.8359375;499180.6713373416;498328.68909197376;250186.60348671649;251297.4035046254;243237.83069840528;432519.89010106167;447462.70619904995;457516.6572740444;470810.46499630326;521986.4762338104;474277.78410753084;457393.05887810484;459114.7679678765;474745.6837219579;458840.5907679863;424105.7388666231;486666.0773063969;453227.76185027725;447462.70619904995;221177.93781777218;304046.57827927166;475342.15839346027;192907.86117637588;192907.86117637588;270.0766712529157;2988628.8966288455;1225283.227799805;164855.76110812285;1229122.2064739002;0;124;125;2;35;49;37;13;90;81;1034283282279.2322;398205967229.7744;785468140739.9806;15744.223367811277;2259.4743777366753;-0.0;12388.335791103471;3665120.9638048117;728082.7370545676;0.0;752596.6128784576;2.9164978821813317;0.08996491661512758
4812;2019-08-26 01:12:45.134;715;709;187;189;167;11;73;2;74;22;660;212;73;89;280;146;272;631;166;111;73;69;598;321;325;143;325;271;600;611.0;-2.0;807.0;2.0;0.0;0;50;18;1;0;0;1;0;0;0;1;0;0;0;0;13633.3984375;6720.2490234375;3117.79833984375;938.975341796875;724.0;346106;523.0;0.0;Calculated values ==>;1566774765.134;344.66;344.06000000000006;291.86;292.06;289.86;274.26000000000005;270.0766712529157;280.46000000000004;273.36;280.56;275.36;339.16;294.36;280.46000000000004;282.06;301.16;287.76000000000005;300.36;336.26000000000005;284.26000000000005;280.46000000000004;325.46000000000004;345.56000000000006;280.06;243.1966462407574;263.95629194202945;270.0766712529157;289.76000000000005;5980000.0;3210000.0;3250000.0;1430000.0;3250000.0;2710000.0;6000000.0;0.10183333333333335;0.0;0.1345;0.0003333333333333333;0.0;0.10183333333333335;0.0;6720.2490234375;3117.79833984375;938.975341796875;13633.3984375;499347.8416384723;498364.1359671613;249413.7291973978;250141.49230385572;242546.02607061522;432519.89010106167;447895.15609978157;457440.67790159176;470513.52464679367;521823.9036105331;473790.0338531481;457316.69204578444;459288.9110349998;474745.6837219579;458578.9151730555;423811.94739243283;487809.942795058;453227.76185027725;447895.15609978157;219505.55070137876;303627.53096179874;475145.9065045138;192602.30347269558;192602.30347269558;270.0766712529157;2988854.0356681813;1225393.1031990435;164870.7444943782;1229173.9985624095;0;124;125;2;35;49;37;13;90;81;1034478285529.7715;398291768660.0117;785630143440.4286;35620.761360686534;94.18120101060607;-0.0;25997.322159191594;3665549.0124794254;728102.351178008;0.0;752916.4986936029;5.726281405328205;0.12661346431638484
4813;2019-08-26 01:13:45.134;717;711;185;187;165;11;75;1;75;20;661;210;74;92;280;145;272;639;165;111;75;68;607;320;325;144;324;273;609;438.0;-1.0;507.0;4.0;0.0;0;64;22;1;0;0;1;0;0;0;1;0;0;0;0;13832.830078125;7090.68896484375;3148.7548828125;1031.755859375;722.0;346107;520.0;0.0;Calculated values ==>;1566774825.134;344.86;344.26;291.66;291.86;289.66;274.26000000000005;269.9613774848165;280.66;273.26000000000005;280.66;275.16;339.26;294.16;280.56;282.36;301.16;287.66;300.36;337.06;284.26000000000005;280.66;325.16;345.36;279.96000000000004;243.40439225979637;264.2163659402789;269.9613774848165;289.66;6070000.0;3200000.0;3250000.0;1440000.0;3240000.0;2730000.0;6090000.0;0.073;0.0;0.0845;0.0006666666666666666;0.0;0.073;0.0;7090.68896484375;3148.7548828125;1031.755859375;13832.830078125;498747.73689038743;497757.41973473155;248320.67354885576;249028.62957584104;241607.67836395095;432574.8076454491;448182.4456883849;457240.6883041983;470180.5696925624;521764.5055385298;473299.8147029682;457116.2136468265;459341.78727360204;474874.5488522567;458607.63375688234;421074.88954364735;487955.48840500467;453227.76185027725;448182.4456883849;218251.29456621417;302789.4550866088;474920.17397151963;192341.5890810566;192341.5890810566;269.9613774848165;2989082.9209058112;1225508.194348946;164887.16725438795;1229226.219839265;0;124;125;2;35;49;37;13;90;81;1034673285529.7715;398377868660.0117;785793343440.4286;22383.973884355477;188.38572326030868;-0.0;18676.382532334963;3666032.385273134;728104.7059023769;0.0;753288.7795660322;3.6596585290045716;0.07003382561750031
4814;2019-08-26 01:14:45.155;721;714;183;185;163;11;77;0;77;17;662;208;76;95;280;143;272;651;164;112;77;65;618;320;324;144;324;275;621;516.0;-1.0;754.0;58.0;0.0;0;78;30;1;0;0;1;0;0;0;1;0;0;0;0;14519.0234375;7732.78271484375;3276.54223632812;1110.32543945312;719.0;346108;517.0;0.0;Calculated values ==>;1566774885.155;345.26;344.56000000000006;291.46000000000004;291.66;289.46000000000004;274.26000000000005;269.9613774848165;280.86;273.16;280.86;274.86;339.36;293.96000000000004;280.76000000000005;282.66;301.16;287.46000000000004;300.36;338.26;284.36;280.86;324.86;345.06000000000006;279.66;243.40439225979637;264.4750485637546;269.9613774848165;289.56;6180000.0;3200000.0;3240000.0;1440000.0;3240000.0;2750000.0;6210000.0;0.08600000000000001;0.0;0.12566666666666668;0.009666666666666665;0.0;0.08600000000000001;0.0;7732.78271484375;3276.54223632812;1110.32543945312;14519.0234375;498220.06832329294;496990.82187846804;247155.98029976274;247843.21994438136;240607.48477518707;432574.8076454491;448655.58493934316;457165.05062176666;469882.8356051178;521705.17217634787;472807.08352468145;457040.1857366133;459395.6799107576;474874.5488522567;458345.8429241025;417467.8695767977;488349.5475829559;453537.239459455;448655.58493934316;216997.06728235667;301532.38793589;474625.1876944001;192528.73262290188;192528.73262290188;269.9613774848165;2989319.2690443206;1225631.7665145472;164905.02417958807;1229279.782722293;0;124;125;2;35;49;37;13;90;81;1034868053674.4744;398464298899.8799;785957800980.1777;33255.96396185735;2726.932399024482;-0.0;22026.909299213952;3666496.213704297;728129.0087230367;0.0;753628.0923820455;4.78642566331522;0.140997012477933
4815;2019-08-26 01:15:45.105;728;718;182;184;162;13;79;0;78;15;664;207;77;96;280;142;272;661;164;113;79;63;629;321;326;144;326;276;631;306.0;-1.0;778.0;127.0;0.0;0;91;38;1;0;0;1;0;0;0;1;0;0;0;0;14984.0087890625;8313.6103515625;3324.20849609375;1191.60095214844;717.0;346109;515.0;0.0;Calculated values ==>;1566774945.105;345.96000000000004;344.96000000000004;291.36;291.56;289.36;274.46000000000004;270.0766712529157;281.06;273.16;280.96000000000004;274.66;339.56000000000006;293.86;280.86;282.76000000000005;301.16;287.36;300.36;339.26;284.46000000000004;281.06;324.66;344.86;279.46000000000004;243.40439225979637;264.60387354146746;270.0766712529157;289.56;6290000.0;3210000.0;3260000.0;1440000.0;3260000.0;2760000.0;6310000.0;0.051000000000000004;0.0;0.12966666666666668;0.021166666666666667;0.0;0.051000000000000004;0.0;8313.6103515625;3324.20849609375;1191.60095214844;14984.0087890625;498097.3239986484;496553.82872781;246448.75551539232;247122.7705289834;240006.61026463055;432519.89010106167;448568.3067453578;457127.3699855043;469684.23962315626;521830.86293786974;472559.7621094994;457002.3097389393;459361.3969051304;474616.6199726846;458054.11040083825;413498.36069455236;488690.8978709478;453329.1088560766;448568.3067453578;216160.93158060662;300694.37409284414;474428.4442264949;193093.31324770788;193093.31324770788;270.0766712529157;2989564.9227642356;1225765.3750235883;164924.1909139334;1229334.7431398935;0;124;125;2;35;49;37;13;90;81;1035062891174.6294;398550626899.94855;786122963230.3091;34236.4160236676;5954.926939050991;-0.0;13029.224668380148;3667058.18150754;728201.2972602217;0.0;753919.9833866328;4.14832225163518;0.19875087428954596
4816;2019-08-26 01:16:45.106;736;724;182;183;160;15;77;1;78;14;666;206;78;97;280;141;272;671;164;113;77;60;629;325;329;146;329;276;631;445.0;-1.0;921.0;101.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15156.0908203125;8582.3935546875;3344.32568359375;1232.14880371094;714.0;346110;514.0;0.0;Calculated values ==>;1566775005.106;346.76;345.56000000000006;291.36;291.46000000000004;289.16;274.66;270.5352231155435;280.86;273.26000000000005;280.96000000000004;274.56;339.76;293.76000000000005;280.96000000000004;282.86;301.16;287.26000000000005;300.36;340.26;284.46000000000004;280.86;324.56;344.56000000000006;279.16;243.81672145450628;264.60387354146746;270.5352231155435;289.56;6290000.0;3250000.0;3290000.0;1460000.0;3290000.0;2760000.0;6310000.0;0.07416666666666667;0.0;0.15350000000000003;0.016833333333333332;0.0;0.07416666666666667;0.0;8582.3935546875;3344.32568359375;1232.14880371094;15156.0908203125;499170.21634191734;497365.14818745805;246448.75551539232;246784.99370352487;239388.2612205596;432297.2667888766;447716.32202814304;457127.3699855043;469312.4599435663;522037.93936910166;472444.4682144438;457127.3699855043;459484.59515872056;474228.22842975333;457274.8613963742;413498.36069455236;490092.2034504444;452808.59290534555;447716.32202814304;215742.86842915416;299437.39939995663;473875.09620967973;194002.80459705595;194002.80459705595;270.5352231155435;2989816.094446802;1225906.1774026374;164944.38916517305;1229390.3151841757;0;124;125;2;35;49;37;13;90;81;1035259394449.392;398637628349.84344;786288565990.109;40389.62078712683;4711.183575479166;-0.0;18817.08587613896;3667680.075511606;728290.1829958063;0.0;754185.3737306151;4.857400350453556;0.19331189103828636
4817;2019-08-26 01:17:45.096;744;730;181;182;160;18;7;3;74;13;665;207;75;98;281;140;272;675;166;113;8;58;619;330;335;151;335;276;622;323.0;-2.0;1381.0;251.0;0.0;0;99;49;1;0;0;1;0;0;0;1;0;0;0;0;15164.486328125;8871.2578125;3206.07861328125;1217.39758300781;710.0;346111;513.0;0.0;Calculated values ==>;1566775065.096;347.56000000000006;346.16;291.26000000000005;291.36;289.16;274.96000000000004;271.1026128081217;273.86;273.46000000000004;280.56;274.46000000000004;339.66;293.86;280.66;282.96000000000004;301.26000000000005;287.16;300.36;340.66;284.46000000000004;273.96000000000004;324.46000000000004;344.16;278.96000000000004;244.82967444194236;264.60387354146746;271.1026128081217;289.76000000000005;6190000.0;3300000.0;3350000.0;1510000.0;3350000.0;2760000.0;6220000.0;0.05383333333333333;0.0;0.23016666666666669;0.04183333333333333;0.0;0.05383333333333333;0.0;8871.2578125;3206.07861328125;1217.39758300781;15164.486328125;501179.1203941553;499037.1542486944;246438.61015898123;246777.6294419449;239640.2974751297;432012.3539207929;435549.1818857001;456626.50634140265;468526.57028823305;521934.4060413144;472559.7621094994;456751.87848793226;459607.70053385315;473567.86440107424;456321.7142878057;417123.4158858015;491580.44328561303;451754.3568924179;435718.279242647;215324.80838970217;297761.5184850505;473027.20455243794;195624.3616196142;195624.3616196142;271.1026128081217;2990068.7238111664;1226051.6002562046;164964.79864958453;1229444.8927888747;0;124;125;2;35;49;37;13;90;81;1035458561249.4236;398726713499.8576;786454138390.1354;60073.99364346498;11604.685596023122;-0.0;12925.055898706598;3668517.1327658626;728426.1259113278;0.0;754449.8474924729;6.363702732394927;0.37844771021673645
4818;2019-08-26 01:18:45.147;748;734;182;182;161;24;5;5;58;13;651;208;62;100;280;139;272;669;166;19;6;55;622;334;339;147;339;278;623;351.0;-1.0;1018.0;214.0;0.0;0;1;60;1;0;0;1;0;0;0;1;1;0;0;0;16632.53515625;9531.3466796875;3204.41870117188;2106.4970703125;707.0;346112;513.0;0.0;Calculated values ==>;1566775125.147;347.96000000000004;346.56000000000006;291.36;291.36;289.26000000000005;275.56;271.55198750734434;273.66;273.66;278.96000000000004;274.46000000000004;338.26;293.96000000000004;279.36;283.16;301.16;287.06;300.36;340.06000000000006;275.06;273.76000000000005;324.46000000000004;343.86;278.66;244.02132995426717;264.86050150153983;271.55198750734434;289.76000000000005;6220000.0;3340000.0;3390000.0;1470000.0;3390000.0;2780000.0;6230000.0;0.058499999999999996;0.0;0.16966666666666666;0.035666666666666666;0.0;0.058499999999999996;0.0;9531.3466796875;3204.41870117188;2106.4970703125;16632.53515625;501426.5513331549;499474.9595153143;246740.54588580664;246740.54588580664;239923.1347520193;431779.12508338504;434237.703093739;454267.2056541388;469076.02605466876;520319.3584480447;472410.1855071342;454777.63015720475;459540.1495801372;472920.3194140339;455522.06954796007;416071.5151619976;490647.317129846;436627.16764830076;434411.25452034426;215324.80838970217;296504.67125881097;473251.07373566297;196690.83255766242;196690.83255766242;271.55198750734434;2990333.9242196274;1226205.0856457236;164992.52131600393;1229498.359007623;0;124;125;2;35;49;37;13;91;81;1035660933119.8221;398816189490.0338;786620479660.4629;43702.124635368826;9863.981935348687;-0.0;13906.644684816887;3669382.668834062;728605.1835441701;0.0;754673.6350556554;4.54598828699509;0.25180723293425056
4819;2019-08-26 01:19:45.127;748;738;187;187;163;28;7;8;38;13;624;210;43;101;280;139;272;673;167;16;8;51;622;337;342;147;342;279;623;365.0;-1.0;1027.0;207.0;0.0;0;19;69;1;0;0;1;0;0;0;1;1;0;0;0;17361.5390625;10147.1123046875;3203.53857421875;2191.2998046875;703.0;346113;514.0;0.0;Calculated values ==>;1566775185.127;347.96000000000004;346.96000000000004;291.86;291.86;289.46000000000004;275.96000000000004;271.8864255623528;273.86;273.96000000000004;276.96000000000004;274.46000000000004;335.56;294.16;277.46000000000004;283.26000000000005;301.16;287.06;300.36;340.46000000000004;274.76000000000005;273.96000000000004;324.56;343.46000000000004;278.26000000000005;244.02132995426717;264.9883086891361;271.8864255623528;289.86;6220000.0;3370000.0000000005;3420000.0000000005;1470000.0;3420000.0000000005;2790000.0;6230000.0;0.06083333333333333;0.0;0.17116666666666666;0.034499999999999996;0.0;0.06083333333333333;0.0;10147.1123046875;3203.53857421875;2191.2998046875;17361.5390625;501426.5513331549;500007.26919556677;248457.7659279887;248457.7659279887;240548.75722034945;431601.1154718507;433846.9861501135;451508.86606590956;469076.02605466876;517427.9565552358;472508.8827133658;452160.7571619376;459506.51806318836;472523.871050545;455018.854478736;416071.5151619976;491201.08014286304;435409.0635038747;434022.4224232632;215742.86842915416;294828.9587717387;472855.00110366783;197421.94126216194;197421.94126216194;271.8864255623528;2990617.113743556;1226369.0181415929;165028.324351649;1229551.7408517203;0;124;125;2;35;49;37;13;91;81;1035865165019.8871;398904360090.0618;786787523960.516;43491.21196224147;9502.440564531953;-0.0;14393.195937300325;3670109.0377688934;728766.516602769;0.0;754909.3884502463;4.3358037762407795;0.2366644727328353
4820;2019-08-26 01:20:45.118;748;740;193;192;170;32;10;10;34;13;629;213;36;96;279;139;272;674;166;17;10;46;618;340;345;145;344;279;619;426.0;-1.0;916.0;192.0;0.0;0;39;79;1;0;0;1;0;0;0;1;1;0;0;0;18170.04296875;10801.31640625;3122.99462890625;2304.7998046875;698.0;346114;515.0;0.0;Calculated values ==>;1566775245.118;347.96000000000004;347.16;292.46000000000004;292.36;290.16;276.36;272.21867820750657;274.16;274.16;276.56;274.46000000000004;336.06;294.46000000000004;276.76000000000005;282.76000000000005;301.06;287.06;300.36;340.56000000000006;274.86;274.16;324.66;342.96000000000004;277.76000000000005;243.61107973660833;264.9883086891361;272.21867820750657;289.76000000000005;6180000.0;3400000.0;3450000.0;1450000.0;3440000.0;2790000.0;6190000.0;0.071;0.0;0.15266666666666667;0.032;0.0;0.071;0.0;10801.31640625;3122.99462890625;2304.7998046875;18170.04296875;501799.96033670515;500650.432522955;250751.74420621115;250391.08451016987;242902.85973148246;431420.45991060114;433630.8367199078;450984.9324127495;469349.2883074021;517948.7744325401;472855.61208729213;451247.1720762083;458887.3075007745;472134.7356443445;454511.70230186626;417467.8695767977;491751.51940685575;434858.72595979704;433630.8367199078;216160.93158060662;292734.4514702754;472622.20966475393;198145.67240917071;198145.67240917071;272.21867820750657;2990913.165845695;1226543.5621951316;165065.78622823;1229604.4540535246;0;124;125;2;35;49;37;13;91;81;1036071234104.6709;398991946949.9699;786954898850.3403;38600.12702721303;8783.249192178662;-0.0;16719.446666062333;3670793.029645581;728918.8744934696;0.0;755168.6215808657;3.949866601938322;0.19549477055446696
4821;2019-08-26 01:21:45.128;746;741;196;195;174;33;13;11;45;14;644;217;43;92;279;141;272;674;166;19;14;41;616;340;345;144;345;278;618;300.0;-1.0;774.0;213.0;0.0;0;53;85;1;0;0;1;0;0;0;1;1;0;0;0;19084.134765625;11213.3515625;3133.03979492188;2397.58520507812;693.0;346115;520.0;0.0;Calculated values ==>;1566775305.128;347.76;347.26;292.76000000000005;292.66;290.56;276.46000000000004;272.21867820750657;274.46000000000004;274.26000000000005;277.66;274.56;337.56000000000006;294.86;277.46000000000004;282.36;301.06;287.26000000000005;300.36;340.56000000000006;275.06;274.56;325.16;342.46000000000004;277.26000000000005;243.40439225979637;264.86050150153983;272.21867820750657;289.76000000000005;6160000.0;3400000.0;3450000.0;1440000.0;3450000.0;2780000.0;6180000.0;0.05;0.0;0.129;0.0355;0.0;0.05;0.0;11213.3515625;3133.03979492188;2397.58520507812;19084.134765625;501723.32987851533;500876.787739028;251892.6771437029;251524.85223002077;244242.73323331054;431420.45991060114;434159.9594565234;452595.04869517934;469584.9093677517;519592.3601965929;473448.2134230098;452335.923195116;458549.7302914674;472001.52388198866;454787.822977392;418147.94005232304;491854.3628007506;435205.3218548559;434335.36102305615;218251.29456621417;290640.09048841946;472259.5391352755;198178.67818674044;198178.67818674044;272.21867820750657;2991223.6690686787;1226727.0483374363;165104.9793010621;1229656.5963626516;0;124;125;2;35;49;37;13;91;81;1036278268604.638;399078661399.9561;787122026700.3137;32819.71179558862;9729.870563672996;-0.0;11807.834141815787;3671388.2941632303;729073.1762040769;0.0;755406.3885421169;3.246386322757814;0.1863895132410192
4822;2019-08-26 01:22:45.129;745;741;195;196;176;32;16;12;55;15;658;220;52;92;279;143;272;676;167;20;16;37;614;341;346;141;346;276;616;317.0;-1.0;695.0;131.0;0.0;0;57;88;1;0;0;1;0;0;0;1;1;0;0;0;19453.0546875;11341.77734375;3121.51538085938;2422.76611328125;684.0;346116;532.0;0.0;Calculated values ==>;1566775365.129;347.66;347.26;292.66;292.76000000000005;290.76000000000005;276.36;272.3289490889957;274.76000000000005;274.36;278.66;274.66;338.96000000000004;295.16;278.36;282.36;301.06;287.46000000000004;300.36;340.76;275.16;274.76000000000005;326.36;341.56000000000006;276.86;242.77792619122317;264.60387354146746;272.3289490889957;289.86;6140000.0;3410000.0;3460000.0;1410000.0;3460000.0;2760000.0;6160000.0;0.05283333333333333;0.0;0.11583333333333333;0.021833333333333333;0.0;0.05283333333333333;0.0;11341.77734375;3121.51538085938;2422.76611328125;19453.0546875;501778.5197407726;501064.75091330643;251616.36781977583;251985.64534859298;244974.8133199041;431359.6534126046;434440.7148213678;454223.7768936869;470090.63861072535;521209.3969418474;474053.66845554375;453840.6515447142;458867.66525957646;471868.09418278106;454894.81871235033;418816.6735298145;492333.9064374133;435137.5570759372;434440.7148213678;223268.49639005636;286870.6033266602;472260.1919623333;198251.78483882936;198251.78483882936;272.3289490889957;2991544.817666121;1226915.010877418;165145.14956482645;1229708.7185244083;0;124;125;2;35;49;37;13;91;81;1036485572059.3876;399164162824.85284;787288229470.1129;29650.089079687667;5982.516888863169;-0.0;12478.648467410781;3671908.884512923;729204.1149482991;0.0;755608.7792700719;2.8491701289115943;0.1390745281443609
4823;2019-08-26 01:23:45.129;743;741;193;194;175;31;17;13;58;16;669;223;56;93;280;145;272;677;169;20;17;34;617;341;346;139;346;274;619;201.0;-1.0;643.0;152.0;0.0;0;54;88;1;0;0;1;0;0;0;1;1;0;0;0;19544.72265625;11390.455078125;3144.87963867188;2382.96337890625;670.0;346117;559.0;0.0;Calculated values ==>;1566775425.129;347.46000000000004;347.26;292.46000000000004;292.56;290.66;276.26000000000005;272.3289490889957;274.86;274.46000000000004;278.96000000000004;274.76000000000005;340.06000000000006;295.46000000000004;278.76000000000005;282.46000000000004;301.16;287.66;300.36;340.86;275.16;274.86;329.06;340.16;276.56;242.35481222062532;264.3458800820626;272.3289490889957;290.06;6170000.0;3410000.0;3460000.0;1390000.0;3460000.0;2740000.0;6190000.0;0.033499999999999995;0.0;0.10716666666666666;0.025333333333333333;0.0;0.033499999999999995;0.0;11390.455078125;3144.87963867188;2382.96337890625;19544.72265625;501234.67334960285;500782.709021801;250751.74420621115;251114.50089538752;244538.7481897125;431359.6534126046;434615.6260600594;454942.7025509455;470458.9003634767;522510.32059246674;474655.6845175018;454689.4023167429;459307.13215696387;471992.27237906895;455170.4127488609;417809.3547248247;492163.84854748147;435137.5570759372;434615.6260600594;234559.02529450474;281007.8604223974;472228.6972694908;198273.22035531251;198273.22035531251;272.32894908899567;2991869.7991439854;1227104.4461476004;165185.1973105947;1229760.9384829043;0;124;125;2;35;49;37;13;91;81;1036693172059.3876;399248162824.85284;787453229470.1129;27506.412841965335;6940.205415159183;-0.0;7917.47059110902;3672385.1886956035;729311.8043008327;0.0;755778.7469288929;2.5040396267159437;0.14998532191058248
4824;2019-08-26 01:24:45.160;744;741;190;191;173;30;18;14;56;18;676;224;56;93;280;147;272;682;168;20;19;32;619;341;346;137;345;271;620;-2.0;-1.0;602.0;173.0;0.0;0;47;84;1;0;0;1;0;0;0;1;1;0;0;0;19221.140625;11147.6982421875;3150.08813476562;2332.89624023438;658.0;346118;604.0;0.0;Calculated values ==>;1566775485.16;347.56000000000006;347.26;292.16;292.26000000000005;290.46000000000004;276.16;272.3289490889957;274.96000000000004;274.56;278.76000000000005;274.96000000000004;340.76;295.56;278.76000000000005;282.46000000000004;301.16;287.86;300.36;341.36;275.16;275.06;333.56;338.96000000000004;276.36;241.92719264551067;263.95629194202945;272.3289490889957;289.96000000000004;6190000.0;3410000.0;3460000.0;1370000.0;3450000.0;2710000.0;6200000.0;0.0;0.0;0.10033333333333333;0.028833333333333332;0.0;0.0;0.0;11147.6982421875;3150.08813476562;2332.89624023438;19221.140625;501179.1203941553;500688.56543356454;249633.89556222613;249989.88733453213;243846.9315024787;431359.6534126046;434790.06634607783;455193.29537137283;470923.7305949869;523474.6057780011;475155.48950238357;455193.29537137283;459778.24126687995;472125.4964766912;455445.3939719221;417123.4158858015;492747.49264953134;435137.5570759372;434964.0416095496;253382.8652305231;275983.5004908252;472295.8960165899;198309.43360047005;198273.22035531251;272.3289490889957;2992193.01491398;1227292.3611316376;165224.51644523974;1229813.4236511365;0;124;125;2;35;49;37;13;91;81;1036900879319.8628;399331005605.04236;787616813945.4872;25774.01413101391;7899.94299966479;-0.0;0.0;3672829.421656566;729435.536099656;0.0;755844.759939746;2.0248090776428684;0.168780646425448
4825;2019-08-26 01:25:45.140;747;741;188;189;171;28;19;15;54;19;681;225;54;94;280;148;272;684;166;20;19;31;617;341;346;135;345;271;619;-2.0;-1.0;476.0;204.0;0.0;0;40;82;1;0;0;1;0;0;0;1;1;0;0;0;18829.4296875;10945.50390625;3149.57006835938;2289.51635742188;647.0;346119;648.0;0.0;Calculated values ==>;1566775545.14;347.86;347.26;291.96000000000004;292.06;290.26000000000005;275.96000000000004;272.3289490889957;275.06;274.66;278.56;275.06;341.26;295.66;278.56;282.56;301.16;287.96000000000004;300.36;341.56000000000006;275.16;275.06;337.96000000000004;337.86;276.26000000000005;241.49495122638035;263.95629194202945;272.3289490889957;289.76000000000005;6170000.0;3410000.0;3460000.0;1350000.0;3450000.0;2710000.0;6190000.0;0.0;0.0;0.07933333333333333;0.034;0.0;0.0;0.0;10945.50390625;3149.57006835938;2289.51635742188;18829.4296875;501761.5944114195;500782.709021801;248968.44605533118;249321.19800477743;243227.34322915864;431359.6534126046;434964.0416095496;454941.4693322159;471288.5232524436;523989.9791606371;475268.95745242346;454941.4693322159;459900.34950328217;472125.4964766912;455582.6571419901;417809.3547248247;493122.8300642275;435137.5570759372;434964.0416095496;271797.11229066993;271378.50176498963;472460.9817075043;198354.86840416593;198273.22035531251;272.3289490889957;2992509.9973039897;1227476.4097795938;165263.02371019748;1229865.9033037953;0;124;125;2;35;49;37;13;91;81;1037108410119.9288;399412578405.0683;787779359745.5388;20355.870340291964;9319.607852313507;-0.0;0.0;3673213.709222048;729578.9845247158;0.0;755844.759939746;1.8111821895596023;0.16299165002011048
4826;2019-08-26 01:26:45.151;748;742;188;188;169;27;19;16;53;20;685;224;53;93;280;149;272;685;164;24;19;30;616;341;345;135;345;269;618;234.0;-1.0;435.0;207.0;0.0;0;33;78;1;0;0;1;0;0;0;1;1;0;0;0;18516.83984375;10675.634765625;3130.94677734375;2250.53173828125;636.0;346120;672.0;0.0;Calculated values ==>;1566775605.151;347.96000000000004;347.36;291.96000000000004;291.96000000000004;290.06;275.86;272.3289490889957;275.06;274.76000000000005;278.46000000000004;275.16;341.66;295.56;278.46000000000004;282.46000000000004;301.16;288.06;300.36;341.66;275.56;275.06;340.36;336.76000000000005;276.16;241.49495122638035;263.6948088759802;272.3289490889957;289.56;6160000.0;3410000.0;3450000.0;1350000.0;3450000.0;2690000.0;6180000.0;0.039;0.0;0.0725;0.034499999999999996;0.0;0.039;0.0;10675.634765625;3130.94677734375;2250.53173828125;18516.83984375;501986.28638820234;501008.87608632486;249009.37897943775;249009.37897943775;242611.54679483917;431359.6534126046;435205.3218548559;455151.0305933113;471386.32401312795;524561.3349023856;475411.67364220234;455151.0305933113;460090.5224566195;472125.4964766912;455719.76992794045;418147.94005232304;493360.75585280865;436064.00943998026;435205.3218548559;281845.32903042674;266774.11836628895;472363.3712700832;198234.00847288713;198234.00847288713;272.3289490889957;2992821.2732731253;1227656.6189672416;165300.86438046122;1229918.2505393387;0;124;125;2;35;49;37;13;91;81;1037315748124.6455;399493593254.9576;787941389445.3174;18626.484103730752;9457.463016503261;-0.0;9241.881221896783;3673538.621731679;729735.488802267;0.0;755921.7897360306;2.324566544954031;0.14131685265341257
4827;2019-08-26 01:27:45.121;749;742;187;187;168;26;19;17;53;20;688;223;53;92;280;150;272;684;163;28;19;30;611;341;345;134;345;269;613;381.0;-1.0;529.0;192.0;0.0;0;24;73;1;0;0;1;0;0;0;1;1;0;0;0;17988.9609375;10298.7900390625;3063.02734375;2191.80346679688;626.0;346121;685.0;0.0;Calculated values ==>;1566775665.121;348.06000000000006;347.36;291.86;291.86;289.96000000000004;275.76000000000005;272.3289490889957;275.06;274.86;278.46000000000004;275.16;341.96000000000004;295.46000000000004;278.46000000000004;282.36;301.16;288.16;300.36;341.56000000000006;275.96000000000004;275.06;341.66;335.76000000000005;276.16;241.2770596917726;263.6948088759802;272.3289490889957;289.46000000000004;6110000.0;3410000.0;3450000.0;1340000.0;3450000.0;2690000.0;6130000.0;0.0635;0.0;0.08816666666666667;0.032;0.0;0.0635;0.0;10298.7900390625;3063.02734375;2191.80346679688;17988.9609375;502581.8064904436;501477.7120547423;248862.1582480578;248862.1582480578;242448.24732514366;431359.6534126046;435205.3218548559;455151.0305933113;471519.16422574193;524869.9575770139;475298.50163296703;455151.0305933113;459968.8628452397;472125.4964766912;455856.73325194337;419799.6033782837;493730.1218299524;436743.248769431;435205.3218548559;287289.4124756198;262588.8327430989;472494.68880147435;198173.09522204028;198173.09522204028;272.3289490889957;2993125.3361722776;1227831.3184472607;165337.86533079116;1229969.841182147;0;124;125;2;35;49;37;13;91;81;1037522644624.7443;399574252904.99603;788102708745.3943;22656.88796856706;8778.29099454189;-0.0;15051.546391183794;3673882.477818395;729887.3774367898;0.0;756124.1337436211;2.9888040735839483;0.14172519535397757
4828;2019-08-26 01:28:48.102;748;740;188;188;169;25;18;17;55;21;689;223;54;92;280;150;272;676;163;31;18;29;610;339;344;132;344;270;612;-1.0;-1.0;616.0;99.0;0.0;0;12;73;1;0;0;1;0;0;0;1;1;0;0;0;17809.908203125;10317.9052734375;3112.70825195312;2139.4091796875;612.0;346122;688.0;0.0;Calculated values ==>;1566775728.102;347.96000000000004;347.16;291.96000000000004;291.96000000000004;290.06;275.66;272.10816812424576;274.96000000000004;274.86;278.66;275.26000000000005;342.06000000000006;295.46000000000004;278.56;282.36;301.16;288.16;300.36;340.76;276.26000000000005;274.96000000000004;341.96000000000004;334.36;276.06;240.83765695389522;263.82572766246335;272.10816812424576;289.46000000000004;6100000.0;3390000.0;3440000.0;1320000.0;3440000.0;2700000.0;6120000.0;0.0;0.0;0.10266666666666667;0.0165;0.0;0.0;0.0;10317.9052734375;3112.70825195312;2139.4091796875;17809.908203125;502543.75872865896;501308.45116545266;249258.5704148213;249258.5704148213;242805.00242555363;431480.97241316177;435273.1617706564;455234.8412542021;471881.50233233685;524893.494549265;475170.3364927574;455109.19043650426;459812.6318007862;472258.5036352298;456188.43460449093;420122.0989087374;492742.6053735054;437478.3424167932;435273.1617706564;288545.87390705565;256730.23209357203;472659.50235634967;197576.31297142495;198173.09522204028;272.1081681242457;2993438.4818077544;1228011.6601259238;165375.75201182684;1230023.8625714835;0;124;125;2;35;49;37;13;91;81;1037739614169.5603;399658017634.925;788272442540.2504;26452.94223703179;4538.872624851258;-0.0;0.0;3674312.0592369447;730003.8674758456;0.0;756255.7950550737;1.9904797474556768;0.1459135880489941
4829;2019-08-26 01:29:45.132;746;739;189;189;169;24;20;17;57;21;692;222;56;91;280;150;272;672;164;34;20;29;609;339;344;132;343;271;611;-1.0;-1.0;521.0;120.0;0.0;0;1;74;1;0;0;1;0;0;0;1;1;0;0;0;17843.70703125;10447.0771484375;3103.3349609375;2142.32299804688;598.0;346123;690.0;0.0;Calculated values ==>;1566775785.132;347.76;347.06000000000006;292.06;292.06;290.06;275.56;272.10816812424576;275.16;274.86;278.86;275.26000000000005;342.36;295.36;278.76000000000005;282.26000000000005;301.16;288.16;300.36;340.36;276.56;275.16;342.16;332.96000000000004;276.06;240.83765695389522;263.95629194202945;272.10816812424576;289.56;6090000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;2710000.0;6110000.0;0.0;0.0;0.08683333333333333;0.02;0.0;0.0;0.0;10447.0771484375;3103.3349609375;2142.32299804688;17843.70703125;502375.10589939076;501270.7928990941;249658.37388460146;249658.37388460146;242837.6220162418;431480.97241316177;435617.0778476971;455319.0445863537;471881.50233233685;525123.0432836647;474928.4079867073;455193.29537137283;459533.7565437192;472391.29483536363;456188.43460449093;420442.11104041646;492298.8420999234;437977.5542844868;435617.0778476971;289383.54333396035;250872.52762923925;472659.50235634967;197614.23732156944;198173.09522204028;272.10816812424576;2993720.888151615;1228176.1360907746;165409.66689876764;1230073.0988137408;0;124;125;2;35;49;37;13;91;81;1037935797369.4619;399733297234.8872;788426708690.173;22377.367430825434;5500.905300695606;-0.0;0.0;3674698.8359812447;730083.3908834576;0.0;756255.7950550737;1.7765082084598502;0.13927792585781318
4830;2019-08-26 01:30:45.103;744;737;189;189;170;24;21;17;60;22;695;221;58;91;280;150;272;669;162;38;22;29;608;339;344;131;343;271;610;-2.0;-1.0;830.0;179.0;0.0;0;1;74;1;0;0;1;0;0;0;1;1;0;0;0;17912.5625;10372.560546875;3091.86328125;2140.75;587.0;346124;690.0;0.0;Calculated values ==>;1566775845.103;347.56000000000006;346.86;292.06;292.06;290.16;275.56;272.10816812424576;275.26000000000005;274.86;279.16;275.36;342.66;295.26000000000005;278.96000000000004;282.26000000000005;301.16;288.16;300.36;340.06000000000006;276.96000000000004;275.36;342.16;331.86;276.06;240.61611355647437;263.95629194202945;272.10816812424576;289.36;6080000.0;3390000.0;3440000.0;1310000.0;3429999.9999999995;2710000.0;6100000.0;0.0;0.0;0.13833333333333334;0.029833333333333333;0.0;0.0;0.0;10372.560546875;3091.86328125;2140.75;17912.5625;502206.58656662423;501101.8161979878;249701.33491164583;249701.33491164583;243197.1423281496;431480.97241316177;435788.3778597848;455695.6443231327;472110.68294196425;525431.884496498;474814.79400903685;455444.685413733;459533.7565437192;472391.29483536363;456188.43460449093;420759.6913109279;491991.5030154333;438637.9015823302;435959.2455354026;289383.54333396035;246270.64818160105;472790.3263854694;197589.16092823097;198173.09522204028;272.10816812424576;2994018.7130458495;1228349.549214568;165445.34192245902;1230124.7005128395;0;124;125;2;35;49;37;13;91;81;1038142097609.311;399812159099.8295;788589230100.0541;35704.73020296141;8210.168102807613;-0.0;0.0;3675182.61951939;730197.5946032465;0.0;756255.7950550737;2.814124263494058;0.21582471054593746
