;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4831;2019-08-26 01:31:45.113;742;735;190;191;171;23;23;17;62;22;697;220;61;91;280;150;272;669;161;41;24;29;609;338;343;129;343;272;611;-2.0;-1.0;731.0;178.0;0.0;0;1;76;1;0;0;1;0;0;0;1;1;0;0;0;18338.77734375;10597.8154296875;3087.62670898438;2157.7783203125;584.0;346125;689.0;0.0;Calculated values ==>;1566775905.113;347.36;346.66;292.16;292.26000000000005;290.26000000000005;275.46000000000004;271.99741764416325;275.46000000000004;274.86;279.36;275.36;342.86;295.16;279.26000000000005;282.26000000000005;301.16;288.16;300.36;340.06000000000006;277.26000000000005;275.56;342.06000000000006;331.56;276.06;240.16925963744896;264.08650396036035;271.99741764416325;289.26000000000005;6090000.0;3379999.9999999995;3429999.9999999995;1290000.0;3429999.9999999995;2720000.0;6110000.0;0.0;0.0;0.12183333333333332;0.029666666666666668;0.0;0.0;0.0;10597.8154296875;3087.62670898438;2157.7783203125;18338.77734375;501851.6266715066;500744.50410494505;250018.06832364225;250379.84853391166;243491.7462825505;431541.1909327263;436365.03750071954;455780.5313339164;472373.77780577843;525558.8457202612;474572.0451332631;455655.00840564485;459376.5363782422;472391.29483536363;456353.66160076036;420442.11104041646;491888.62545118434;439350.7585732502;436534.21862592053;288964.7057630673;245015.67932991832;473051.3374214201;197333.50580746972;198173.09522204028;271.99741764416325;2994320.8578935824;1228524.3314732003;165481.1689619675;1230176.204845375;0;124;125;2;35;49;37;13;91;81;1038348231959.2783;399890172099.81714;788752157250.0282;31487.462609972084;8179.629004547194;-0.0;0.0;3675742.6477818987;730334.1990093932;0.0;756255.7950550737;2.5037265445627783;0.19555866801998295
4832;2019-08-26 01:32:45.094;741;734;191;191;172;23;25;16;63;21;702;219;62;91;281;149;272;671;161;44;25;29;606;339;343;127;343;272;608;393.0;-1.0;1073.0;220.0;0.0;0;1;76;1;0;0;1;0;0;0;1;1;0;0;0;18420.82421875;10427.25;3029.07763671875;2178.97387695312;575.0;346126;686.0;0.0;Calculated values ==>;1566775965.094;347.26;346.56000000000006;292.26000000000005;292.26000000000005;290.36;275.46000000000004;272.10816812424576;275.66;274.76000000000005;279.46000000000004;275.26000000000005;343.36;295.06;279.36;282.26000000000005;301.26000000000005;288.06;300.36;340.26;277.56;275.66;341.76;330.66;276.06;239.71726792356844;264.08650396036035;272.10816812424576;289.26000000000005;6060000.0;3390000.0;3429999.9999999995;1270000.0;3429999.9999999995;2720000.0;6080000.0;0.0655;0.0;0.17883333333333334;0.03666666666666667;0.0;0.0655;0.0;10427.25;3029.07763671875;2178.97387695312;18420.82421875;502000.7044273891;500895.7205177655;250513.30172170245;250513.30172170245;243923.19857115368;431480.97241316177;436702.9890440802;455905.94749238197;472539.452344174;526073.6593791692;474458.1573135256;455780.5313339164;459376.5363782422;472514.7826987103;456052.1565440978;421387.7539256731;492469.7070675714;439836.9079283893;436702.9890440802;287708.2272785495;241250.99604349316;473311.50582222524;197569.33233789782;197569.33233789782;272.10816812424576;2994627.0909030437;1228699.4848695097;165517.29711951563;1230227.1612404431;0;124;125;2;35;49;37;13;91;81;1038553966789.913;399966947780.05396;788915305570.5315;46199.198010126915;10110.546361092005;-0.0;15663.254514254946;3676389.8316159304;730486.5688721697;0.0;756386.28084284;4.603237028882303;0.23927425708521627
4833;2019-08-26 01:33:45.134;739;732;191;192;172;23;27;17;63;22;706;219;62;88;281;149;272;668;161;47;28;30;606;338;343;137;342;270;608;-2.0;-1.0;733.0;154.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17455.46484375;10234.1025390625;3007.43359375;1242.12170410156;565.0;346127;683.0;0.0;Calculated values ==>;1566776025.134;347.06000000000006;346.36;292.26000000000005;292.36;290.36;275.46000000000004;271.99741764416325;275.86;274.86;279.46000000000004;275.36;343.76;295.06;279.36;281.96000000000004;301.26000000000005;288.06;300.36;339.96000000000004;277.86;275.96000000000004;341.46000000000004;329.66;276.16;241.92719264551067;263.82572766246335;271.99741764416325;289.26000000000005;6060000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2700000.0;6080000.0;0.0;0.0;0.12216666666666667;0.025666666666666667;0.0;0.0;0.0;10234.1025390625;3007.43359375;1242.12170410156;17455.46484375;501739.12997483293;500632.73887570977;250513.30172170245;250879.30709503635;243923.19857115368;431541.1909327263;437039.3148662527;456236.2029136106;471316.13971061294;526641.9446204518;474716.4774746939;456111.4010031973;459324.03016746056;472647.1569842759;456217.72235203144;421387.7539256731;492060.5151196394;440320.0265704647;437206.8786466075;286451.7998164319;237068.3971897606;472100.0868749512;197336.93444266586;197569.33233789782;271.99741764416325;2994926.2592910915;1228871.7775925177;165545.8252554262;1230277.4990368385;0;124;125;2;35;49;37;13;91;81;1038759903989.7821;400046200580.0036;789078013970.4281;31628.860631533753;7052.254245761991;-0.0;0.0;3677038.831148969;730629.6875593615;0.0;756516.8949817898;2.670673065660966;0.20268004756148253
4834;2019-08-26 01:34:45.135;738;731;190;191;172;23;30;16;56;23;702;219;58;83;281;149;272;664;161;49;30;32;602;337;342;145;341;269;604;-2.0;-1.0;853.0;143.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17147.037109375;9922.7734375;3033.6416015625;1199.65234375;556.0;346128;679.0;0.0;Calculated values ==>;1566776085.135;346.96000000000004;346.26;292.16;292.26000000000005;290.36;275.46000000000004;271.8864255623528;276.16;274.76000000000005;278.76000000000005;275.46000000000004;343.36;295.06;278.96000000000004;281.46000000000004;301.26000000000005;288.06;300.36;339.56000000000006;278.06;276.16;341.06000000000006;328.76000000000005;276.36;243.61107973660833;263.6948088759802;271.8864255623528;289.26000000000005;6020000.0;3370000.0000000005;3420000.0000000005;1450000.0;3410000.0;2690000.0;6040000.0;0.0;0.0;0.14216666666666666;0.02383333333333333;0.0;0.0;0.0;9922.7734375;3033.6416015625;1199.65234375;17147.037109375;501982.2189723964;500878.92231262586;250327.46828170412;250694.07443787067;244061.31094705252;431601.1154718507;437769.4014330306;455527.0399303971;470343.471860809;526309.2309497577;474845.3349038064;455777.18079776154;458869.9305526481;472779.31821977254;456382.87381276704;422616.78341924754;491926.52711920586;440855.4491876949;437769.4014330306;284776.6418597092;233304.39079467155;471236.42390828294;197060.9355711785;197569.33233789782;271.8864255623528;2995214.618279589;1229039.7543583522;165566.17371160234;1230327.8421691102;0;124;125;2;35;49;37;13;91;81;1038965407414.5338;400130801989.9014;789239716665.2328;36745.26450306891;6534.515805367655;-0.0;0.0;3677608.6250208085;730742.9125300355;0.0;756516.8949817898;3.0573307641205805;0.22313711609395112
4835;2019-08-26 01:35:45.115;736;728;189;190;172;23;32;16;35;23;688;217;41;79;281;148;272;651;160;52;32;33;598;337;342;149;341;268;600;-2.0;-1.0;644.0;123.0;18.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16550.818359375;9445.318359375;3004.99487304688;1182.47399902344;550.0;346129;676.0;0.0;Calculated values ==>;1566776145.115;346.76;345.96000000000004;292.06;292.16;290.36;275.46000000000004;271.8864255623528;276.36;274.76000000000005;276.66;275.46000000000004;341.96000000000004;294.86;277.26000000000005;281.06;301.26000000000005;287.96000000000004;300.36;338.26;278.36;276.36;340.76;328.16;276.46000000000004;244.42749628697553;263.56353331371673;271.8864255623528;289.16;5980000.0;3370000.0000000005;3420000.0000000005;1490000.0;3410000.0;2680000.0;6000000.0;0.0;0.0;0.10733333333333334;0.0205;0.003;0.003;0.0;9445.318359375;3004.99487304688;1182.47399902344;16550.818359375;502095.04516124976;500863.2911264617;250141.49230385572;250508.70122576135;244201.40360729035;431601.1154718507;438100.2698511232;453047.0251066525;469802.56496987224;524949.2972331202;474747.465911575;453808.1434416201;458538.5870789243;472779.31821977254;456247.12823609886;423811.94739243283;490566.07332437084;441331.7436008613;438100.2698511232;283520.3318566784;230795.22267914342;470801.063269159;197092.85484688633;250141.49230385572;271.8864255623528;2995495.3401367636;1229201.1013231224;165586.01814744747;1230378.1473657577;0;124;125;2;35;49;37;13;91;81;1039170539014.599;400218972589.92944;789400762965.284;27472.41427454824;5611.018272656591;-0.0;563.8763326418025;3678143.5939616845;730844.0915764566;0.0;756521.5923849068;2.4681166300487636;0.17902347451988765
4836;2019-08-26 01:36:45.106;731;725;188;189;170;22;35;15;25;22;671;214;29;83;281;148;272;638;161;54;35;32;596;336;341;137;340;268;598;-2.0;-1.0;704.0;193.0;2.0;0;0;62;1;0;0;1;0;0;0;1;1;0;0;0;17287.708984375;9336.5693359375;3011.61474609375;2087.15209960938;544.0;346130;672.0;0.0;Calculated values ==>;1566776205.106;346.26;345.66;291.96000000000004;292.06;290.16;275.36;271.77519066394296;276.66;274.66;275.66;275.36;340.26;294.56;276.06;281.46000000000004;301.26000000000005;287.96000000000004;300.36;336.96000000000004;278.56;276.66;340.36;327.56;276.36;241.92719264551067;263.56353331371673;271.77519066394296;289.26000000000005;5960000.0;3360000.0;3410000.0;1370000.0;3400000.0;2680000.0;5980000.0;0.0;0.0;0.11733333333333333;0.03216666666666666;0.0003333333333333333;0.0003333333333333333;0.0;9336.5693359375;3011.61474609375;2087.15209960938;17287.708984375;501631.30987699557;500659.71525000257;249865.54177248795;250231.92163254198;243603.8691072925;431660.74602318485;438817.5527700312;451768.9676974297;471316.13971061294;523200.55565698893;474407.31378483097;452281.65346051415;459028.25162606797;472911.2673570051;456412.2037757349;424397.6026729892;488991.79391797556;441858.62303865654;438817.5527700312;281845.32903042674;228286.1864045524;472295.8960165899;196875.1059227307;249865.54177248795;271.77519066394296;2995777.285566173;1229357.5935763929;165613.26094454154;1230428.278258436;0;124;125;2;35;49;37;13;92;81;1039375408279.384;400304759719.8394;789561538845.1154;29907.54644823135;8859.368748019137;-0.0;62.98400366584775;3678621.6885755886;730964.660046852;0.0;756526.8154374618;2.689919979092802;0.21517757681770036
4837;2019-08-26 01:37:45.116;727;722;188;189;170;21;37;14;33;20;667;214;31;81;281;148;272;632;161;57;37;30;592;336;341;129;340;268;594;249.0;-1.0;813.0;128.0;9.0;0;0;58;1;0;0;1;0;0;0;1;1;0;0;0;17065.015625;9030.3115234375;2944.53930664062;2129.12744140625;540.0;346131;669.0;0.0;Calculated values ==>;1566776265.116;345.86;345.36;291.96000000000004;292.06;290.16;275.26000000000005;271.77519066394296;276.86;274.56;276.46000000000004;275.16;339.86;294.56;276.26000000000005;281.26000000000005;301.26000000000005;287.96000000000004;300.36;336.36;278.86;276.86;340.06000000000006;327.16;276.16;240.16925963744896;263.56353331371673;271.77519066394296;289.26000000000005;5920000.0;3360000.0;3410000.0;1290000.0;3400000.0;2680000.0;5940000.0;0.0415;0.0;0.1355;0.021333333333333333;0.0015;0.043000000000000003;0.0;9030.3115234375;2944.53930664062;2129.12744140625;17065.015625;501486.3949731336;500646.2381423309;250046.03111230125;250415.30536320075;243743.30928780936;431660.74602318485;439143.3090766643;452792.3811935641;472180.05118753103;522788.7277875748;474407.31378483097;452537.2591950502;458783.6025627991;472911.2673570051;456412.2037757349;425546.4516955201;488591.77299631294;442328.48139299947;439143.3090766643;280589.13426710566;226613.5671989835;473148.0712050766;196768.42310094452;198626.944310643;271.77519066394296;2996063.605983323;1229510.67642642;165648.40246332157;1230477.9211479702;0;124;125;2;35;49;37;13;92;81;1039580042379.3516;400384573019.8267;789722365645.0898;34691.24632154995;5896.099159554817;-0.0;10342.203684938917;3679160.10156913;731087.642773101;0.0;756613.5397865026;3.6110059293705663;0.1842607499054894
4838;2019-08-26 01:38:45.107;723;719;189;189;170;21;40;13;45;20;674;215;41;78;281;148;272;622;161;59;40;29;590;335;339;132;339;268;592;-1.0;0.0;940.0;179.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;15954.44140625;8747.087890625;2943.08764648438;1252.53833007812;536.0;346132;666.0;0.0;Calculated values ==>;1566776325.107;345.46000000000004;345.06000000000006;292.06;292.06;290.16;275.26000000000005;271.6637117239857;277.16;274.46000000000004;277.66;275.16;340.56000000000006;294.66;277.26000000000005;280.96000000000004;301.26000000000005;287.96000000000004;300.36;335.36;279.06;277.16;339.76;326.76000000000005;276.06;240.83765695389522;263.56353331371673;271.6637117239857;289.26000000000005;5900000.0;3350000.0;3390000.0;1320000.0;3390000.0;2680000.0;5920000.0;0.0;0.0;0.15666666666666668;0.029833333333333333;0.0;0.0;0.0;8747.087890625;2943.08764648438;1252.53833007812;15954.44140625;501154.59979110723;500444.2040106914;250508.2939518323;250508.2939518323;243813.78611261296;431720.082569444;440066.8196930202;454313.26469778223;471784.17857572425;523509.3350875195;474520.7465513647;453808.1434416201;458415.94071865344;473043.00534084754;456576.8683572093;426110.155914707;487426.4445845224;443053.4796101845;440066.8196930202;279332.9882161641;224941.0041839467;472659.50235634967;196535.5521816285;198626.944310643;271.6637117239858;2996338.7268517334;1229658.7992002212;165676.57878441748;1230526.9773465227;0;124;125;2;35;49;37;13;92;81;1039784011779.9482;400462861275.0557;789883141525.56;40385.17496086409;8237.697846879182;-0.0;0.0;3679785.6445694533;731205.4067479195;0.0;756699.7118897078;3.7567756891398547;0.28061078047666527
4839;2019-08-26 01:39:45.137;718;715;189;190;170;20;42;13;55;21;683;217;51;73;281;147;272;612;160;62;42;30;586;333;338;139;338;268;589;-2.0;-1.0;551.0;262.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;15636.0107421875;8442.353515625;2956.49072265625;1224.51452636719;532.0;346133;663.0;0.0;Calculated values ==>;1566776385.137;344.96000000000004;344.66;292.06;292.16;290.16;275.16;271.4400167685773;277.36;274.46000000000004;278.66;275.26000000000005;341.46000000000004;294.86;278.26000000000005;280.46000000000004;301.26000000000005;287.86;300.36;334.36;279.36;277.36;339.46000000000004;326.36;276.16;242.35481222062532;263.56353331371673;271.4400167685773;289.16;5860000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;2680000.0;5890000.0;0.0;0.0;0.09183333333333334;0.043666666666666666;0.0;0.0;0.0;8442.353515625;2956.49072265625;1224.51452636719;15636.0107421875;500882.6840161563;500207.42375977983;250649.44806686149;251024.9710485149;243920.46863448477;431837.87352777255;440602.404995793;455568.34810058575;470951.1231468757;524435.212722327;474747.465911575;455067.61334165884;457801.30300618423;473174.53310931195;456770.4209209786;427217.29793041706;486366.9240048342;443719.18950943276;440602.404995793;278076.8904731985;223268.49639005636;471835.9296657252;196142.11205379336;198626.944310643;271.4400167685773;2996602.1122463956;1229802.1161678776;165697.23121259824;1230576.165081152;0;124;125;2;35;49;37;13;92;81;1039987213329.8514;400544201925.01697;790044021925.4834;23823.9760102971;12038.630035721022;-0.0;0.0;3680320.98836542;731374.4606315601;0.0;756699.7118897078;2.8409717821259197;0.25495232375604865
4840;2019-08-26 01:40:45.098;713;711;190;191;170;19;44;11;62;21;682;216;58;75;280;146;272;602;159;65;45;31;587;331;336;143;335;268;589;143.0;-1.0;188.0;150.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15725.384765625;8213.953125;3021.77612304688;1205.107421875;530.0;346134;658.0;0.0;Calculated values ==>;1566776445.098;344.46000000000004;344.26;292.16;292.26000000000005;290.16;275.06;271.215330690691;277.56;274.26000000000005;279.36;275.26000000000005;341.36;294.76000000000005;278.96000000000004;280.66;301.16;287.76000000000005;300.36;333.36;279.66;277.66;338.96000000000004;326.16;276.26000000000005;243.1966462407574;263.56353331371673;271.215330690691;289.06;5870000.0;3310000.0;3360000.0;1430000.0;3350000.0;2680000.0;5890000.0;0.02383333333333333;0.0;0.03133333333333333;0.025;0.0;0.02383333333333333;0.0;8213.953125;3021.77612304688;1205.107421875;15725.384765625;500137.1330664302;499685.10319148673;251024.9710485149;251403.0383300847;243920.46863448477;431954.4880088244;441346.071605271;456440.5972329449;470414.5036688096;524332.3710604717;474634.13052463764;455942.7901435855;458047.44126800745;473445.965264111;456963.5341661547;426942.9767390119;484973.0141629989;444578.8486546186;441502.82806994615;275983.5004908252;222432.26289678228;471403.80223619274;195625.5411622411;195625.5411622411;271.215330690691;2996863.2873345856;1229940.8285014757;165717.46490170312;1230625.9515892256;0;124;125;2;35;49;37;13;92;81;1040189281899.7357;400628746934.96857;790204717405.3914;8172.205090215385;6894.45652684879;-0.0;5860.0753379669695;3680587.4498951244;731532.1337986056;0.0;756748.5141087548;1.6821004495321092;0.10602468085288436
4841;2019-08-26 01:41:45.138;710;708;190;191;169;17;47;9;65;20;674;214;63;79;280;146;272;604;159;68;48;31;588;328;333;146;333;270;590;133.0;-1.0;678.0;140.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15766.89453125;8187.0244140625;2941.75561523438;1207.13317871094;542.0;346135;656.0;0.0;Calculated values ==>;1566776505.138;344.16;343.96000000000004;292.16;292.26000000000005;290.06;274.86;270.87642091645444;277.86;274.06;279.66;275.16;340.56000000000006;294.56;279.46000000000004;281.06;301.16;287.76000000000005;300.36;333.56;279.96000000000004;277.96000000000004;338.76;327.36;276.26000000000005;243.81672145450628;263.82572766246335;270.87642091645444;289.06;5880000.0;3279999.9999999995;3329999.9999999995;1460000.0;3329999.9999999995;2700000.0;5900000.0;0.022166666666666668;0.0;0.113;0.02333333333333333;0.0;0.022166666666666668;0.0;8187.0244140625;2941.75561523438;1207.13317871094;15766.89453125;499650.1181577883;499196.5784517889;250976.9010601988;251354.15113412932;243549.18207520948;432127.2027000197;442443.3987172678;456485.49683021253;469910.0821911929;523348.7565105926;474148.0497748132;456236.2029136106;458219.33475495793;473707.5397998997;457452.23959873855;426667.0305799457;485141.67094773956;445623.5700413022;442597.4542592964;275146.1813398168;227449.86971758792;471003.6945412344;194665.46559391025;194665.46559391025;270.87642091645444;2997125.897952333;1230077.5944307563;165737.5803080319;1230675.680817745;0;124;125;2;35;49;37;13;92;81;1040390115699.6082;400715504734.91345;790366225005.2887;29585.66352970216;6447.892008770897;-0.0;5495.825748749394;3680902.3085660273;731643.3941604904;0.0;756843.20970609;3.3665429212215745;0.2035658812318207
4842;2019-08-26 01:42:45.109;708;706;189;190;169;16;50;8;68;19;663;212;66;83;280;146;272;611;160;71;50;32;590;327;332;140;332;274;592;292.0;-1.0;759.0;160.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;0;0;0;17368.54296875;8748.5517578125;3040.96142578125;2286.3369140625;559.0;346136;654.0;0.0;Calculated values ==>;1566776565.109;343.96000000000004;343.76;292.06;292.16;290.06;274.76000000000005;270.7629442988711;278.16;273.96000000000004;279.96000000000004;275.06;339.46000000000004;294.36;279.76000000000005;281.46000000000004;301.16;287.76000000000005;300.36;334.26000000000005;280.26000000000005;278.16;338.56000000000006;329.06;276.36;242.56692532238324;264.3458800820626;270.7629442988711;289.16;5900000.0;3270000.0000000005;3320000.0000000005;1400000.0;3320000.0000000005;2740000.0;5920000.0;0.048666666666666664;0.0;0.1265;0.02666666666666667;0.0;0.048666666666666664;0.0;8748.5517578125;3040.96142578125;2286.3369140625;17368.54296875;499196.5784517889;498741.50569198723;250508.2939518323;250881.46193126676;243479.1253225852;432184.1853817459;443110.6393148848;456202.5800313555;470620.16492588987;521889.9718008104;473397.8929883415;455951.47126951953;458072.70296449034;473838.0181670263;457614.35141831345;426110.155914707;485898.3157815474;446263.56708758784;443110.6393148848;274308.8830629234;234559.02529450474;471900.24888135743;194402.03059783357;194402.03059783357;270.7629442988711;2997401.8931357856;1230218.656019348;165766.67848786252;1230725.5126959956;0;124;125;2;35;49;37;13;93;81;1040589519274.4623;400801263264.8507;790529346125.1694;33117.769503340525;7399.952487560637;-0.0;12103.818957563159;3681424.58461876;731758.7370885018;0.0;756989.8025244109;3.738427205702216;0.1887523219126029
4843;2019-08-26 01:43:45.119;708;706;187;189;169;15;52;7;70;16;654;210;68;92;280;146;272;624;160;72;52;29;600;327;331;133;331;274;602;228.0;-1.0;931.0;180.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;0;0;0;17870.953125;9384.1513671875;3083.33618164062;2158.64892578125;578.0;346137;651.0;0.0;Calculated values ==>;1566776625.119;343.96000000000004;343.76;291.86;292.06;290.06;274.66;270.7629442988711;278.36;273.86;280.16;274.76000000000005;338.56000000000006;294.16;279.96000000000004;282.36;301.16;287.76000000000005;300.36;335.56;280.36;278.36;338.26;330.96000000000004;276.06;241.05796691057077;264.3458800820626;270.7629442988711;289.16;6000000.0;3270000.0000000005;3310000.0;1330000.0;3310000.0;2740000.0;6020000.0;0.038;0.0;0.15516666666666667;0.030000000000000002;0.0;0.038;0.0;9384.1513671875;3083.33618164062;2158.64892578125;17870.953125;498231.899035048;497772.91082404123;249326.84785206558;250051.882788765;243136.22457549424;432184.1853817459;443619.65403164516;456453.26501091133;471261.7068757205;520958.7961195457;473168.5279320925;456202.5800313555;459184.11401121685;473968.29180062265;457614.35141831345;423218.4393333334;486618.4325186255;446604.4733993354;443619.65403164516;273052.9745269728;242505.85365607988;472528.46462518856;194403.19164250788;194403.19164250788;270.7629442988711;2997695.6045469316;1230369.7870630089;165803.72621011344;1230776.5570153515;0;124;125;2;35;49;37;13;93;81;1040788452424.4307;400883176914.8377;790693773525.1433;40661.436384330606;8343.758189480423;-0.0;9470.225570787215;3682039.513805512;731889.9565437211;0.0;757169.616192736;3.998008650207128;0.22766021997497474
4844;2019-08-26 01:44:45.110;712;708;186;187;167;15;54;7;73;14;660;211;71;94;280;147;272;640;160;74;55;27;608;327;331;131;331;275;610;334.0;0.0;899.0;194.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;0;0;0;18397.0625;9738.0400390625;3154.37133789062;2175.38159179688;595.0;346138;648.0;0.0;Calculated values ==>;1566776685.11;344.36;343.96000000000004;291.76000000000005;291.86;289.86;274.66;270.7629442988711;278.56;273.86;280.46000000000004;274.56;339.16;294.26000000000005;280.26000000000005;282.56;301.16;287.86;300.36;337.16;280.56;278.66;337.96000000000004;332.66;275.86;240.61611355647437;264.4750485637546;270.7629442988711;289.16;6080000.0;3270000.0000000005;3310000.0;1310000.0;3310000.0;2750000.0;6100000.0;0.05566666666666666;0.0;0.14983333333333335;0.03233333333333333;0.0;0.05566666666666666;0.0;9738.0400390625;3154.37133789062;2175.38159179688;18397.0625;497987.50111200626;497260.0203967422;248632.41703144787;248986.7495575979;242220.78466383074;432184.1853817459;443922.52699399926;456664.9728122422;471332.97713222547;521498.1552213111;473151.920195154;456414.30994734116;459272.57137703313;473968.29180062265;457747.10619058413;420759.6913109279;487987.6764037953;446897.8592646053;444073.5809502357;271797.11229066993;249617.41799618208;472596.2217928923;194404.64060895954;194404.64060895954;270.7629442988711;2997997.7926751366;1230529.1147551546;165839.83771351722;1230828.5301141588;0;124;125;2;35;49;37;13;93;81;1040987022634.2223;400962365034.75464;790858448819.9706;39295.33977512519;8994.86112494716;-0.0;13898.237678997706;3682705.720326838;732034.4233645824;0.0;757364.3241757008;4.12724270289925;0.21239923918684672
4845;2019-08-26 01:45:45.130;718;712;184;185;166;16;57;7;76;13;673;213;74;96;280;146;272;651;161;76;57;25;614;328;333;127;333;275;616;259.0;-2.0;861.0;184.0;0.0;0;0;70;1;0;0;1;0;0;0;1;0;0;0;0;18508.525390625;10208.78125;3192.9189453125;1580.7702636718802;612.0;346139;646.0;0.0;Calculated values ==>;1566776745.13;344.96000000000004;344.36;291.56;291.66;289.76000000000005;274.76000000000005;270.87642091645444;278.86;273.86;280.76000000000005;274.46000000000004;340.46000000000004;294.46000000000004;280.56;282.76000000000005;301.16;287.76000000000005;300.36;338.26;280.76000000000005;278.86;337.76;334.36;275.66;239.71726792356844;264.4750485637546;270.87642091645444;289.26000000000005;6140000.0;3279999.9999999995;3329999.9999999995;1270000.0;3329999.9999999995;2750000.0;6160000.0;0.043166666666666666;0.0;0.1435;0.03066666666666667;0.0;0.043166666666666666;0.0;10208.78125;3192.9189453125;1580.7702636718802;18508.525390625;498205.89440300426;497209.9953710903;247692.21445602266;248039.37996616092;241710.2086695496;432127.2027000197;443971.81812437973;457040.1857366133;471766.4466213368;522843.07430271927;473381.54375137744;456790.14739767695;459518.6957150432;473707.5397998997;457452.23959873855;418816.6735298145;488881.0387570382;446806.8620807524;443971.81812437973;270959.89632461156;256730.23209357203;472925.59586621344;194668.03207288453;194668.03207288453;270.8764209164545;2998305.441757538;1230695.3936743413;165871.14941284904;1230881.4418314074;0;124;125;2;35;49;37;13;93;81;1041186289034.9506;401039790835.0376;791023503820.5737;37650.40405074507;8533.231956328755;-0.0;10761.613431222877;3683347.148599242;732180.5394966077;0.0;757569.8914352903;3.800791704825217;0.21088875124489015
4846;2019-08-26 01:46:45.121;726;717;183;184;164;18;59;7;77;14;685;215;76;91;280;146;272;661;163;77;60;26;622;329;334;141;333;273;624;251.0;-1.0;476.0;269.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17826.56640625;10202.6005859375;3238.45361328125;1243.25134277344;627.0;346140;643.0;0.0;Calculated values ==>;1566776805.121;345.76;344.86;291.46000000000004;291.56;289.56;274.96000000000004;270.9896433162861;279.06;273.86;280.86;274.56;341.66;294.66;280.76000000000005;282.26000000000005;301.16;287.76000000000005;300.36;339.26;280.86;279.16;337.46000000000004;335.86;275.76000000000005;242.77792619122317;264.2163659402789;270.9896433162861;289.46000000000004;6220000.0;3290000.0;3340000.0;1410000.0;3329999.9999999995;2730000.0;6240000.0;0.04183333333333333;0.0;0.07933333333333333;0.04483333333333333;0.0;0.04183333333333333;0.0;10202.6005859375;3238.45361328125;1243.25134277344;17826.56640625;498502.98402286577;497102.00138878473;247043.22494560396;247384.46434004055;240833.67622978473;432069.9255137471;444072.78596830665;457489.33615083026;469991.7955662279;524242.7200246662;473871.9286918394;457365.06229053467;459218.9526082182;473707.5397998997;457289.73461239843;416071.5151619976;489430.00743064337;446761.52413363353;444224.22839419683;269704.110367413;263007.33956846996;471176.58799080667;195095.66856304987;195095.66856304987;270.98964331628605;2998608.188769996;1230865.4630085684;165894.6793961844;1230935.028563457;0;124;125;2;35;49;37;13;93;81;1041386359019.7406;401120178774.95325;791187879160.4012;20816.56429529724;12377.627887677761;-0.0;10421.878086269646;3683834.300251237;732354.7705232168;0.0;757746.3940517198;2.9702507990260294;0.1902339050693876
4847;2019-08-26 01:47:45.131;735;723;181;182;162;19;35;8;77;15;685;215;76;90;281;145;272;670;162;79;39;27;616;333;337;146;337;272;618;174.0;-1.0;672.0;279.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17558.212890625;10118.94921875;3217.345703125;1215.31921386719;642.0;346141;640.0;0.0;Calculated values ==>;1566776865.131;346.66;345.46000000000004;291.26000000000005;291.36;289.36;275.06;271.4400167685773;276.66;273.96000000000004;280.86;274.66;341.66;294.66;280.76000000000005;282.16;301.26000000000005;287.66;300.36;340.16;281.06;277.06;337.16;337.36;275.86;243.81672145450628;264.08650396036035;271.4400167685773;289.36;6160000.0;3329999.9999999995;3370000.0000000005;1460000.0;3370000.0000000005;2720000.0;6180000.0;0.029;0.0;0.112;0.0465;0.0;0.029;0.0;10118.94921875;3217.345703125;1215.31921386719;17558.212890625;500272.1804191758;498487.05268839706;246586.34958424306;246927.36439053438;240381.1990814148;431837.87352777255;439702.6179428738;457650.88640546985;469412.11918731505;524322.4443390903;474002.1035898799;457526.9048634988;459253.88506585953;473305.85159361735;456500.8960990175;418147.94005232304;491303.90091264294;446477.960048074;440341.59961297817;268448.3696465944;269285.52512055053;470606.31521307136;196153.13206801048;196153.13206801048;271.4400167685773;2998903.1110762833;1231034.8374812887;165915.17089883448;1230988.835857473;0;124;125;2;35;49;37;13;93;81;1041587692569.7086;401206293124.9396;791351406410.3752;29287.74848579545;12762.073016245331;-0.0;7081.465558804063;3684251.9057803364;732564.3029469674;0.0;757892.2795589385;3.376346197922252;0.23694604763359067
4848;2019-08-26 01:48:45.092;741;728;179;180;162;22;12;10;75;16;674;214;75;91;281;144;272;668;163;80;12;27;615;334;339;143;339;274;617;249.0;0.0;977.0;233.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;0;0;0;18105.86328125;10174.013671875;3143.2509765625;2106.38012695312;657.0;346142;637.0;0.0;Calculated values ==>;1566776925.092;347.26;345.96000000000004;291.06;291.16;289.36;275.36;271.55198750734434;274.36;274.16;280.66;274.76000000000005;340.56000000000006;294.56;280.66;282.26000000000005;301.26000000000005;287.56;300.36;339.96000000000004;281.16;274.36;336.86;338.86;275.86;243.1966462407574;264.3458800820626;271.55198750734434;289.46000000000004;6150000.0;3340000.0;3390000.0;1430000.0;3390000.0;2740000.0;6170000.0;0.0415;0.0;0.16283333333333333;0.03883333333333334;0.0;0.0415;0.0;10174.013671875;3143.2509765625;2106.38012695312;18105.86328125;501158.6355465415;499248.7956600175;245945.43532221593;246283.73598053123;240410.6274632284;431779.12508338504;435443.0358561782;457078.1538310574;469919.0881636273;523027.0187786265;473627.0474528029;457078.1538310574;459061.00279978494;473043.00534084754;456200.74481151253;418483.69173480436;491131.75274997676;446238.7511240288;435443.0358561782;267192.67376467976;275564.83829863765;471008.3239875013;196300.37232360244;196300.37232360244;271.5519875073444;2999200.118530466;1231203.8355850647;165942.8337341207;1231041.8063765415;0;124;125;2;35;49;37;13;94;81;1041790360749.5925;401292936769.88995;791515099940.2815;42463.31542213059;10667.825456281407;-0.0;9924.420536601894;3684849.442660964;732759.4251888434;0.0;758033.9031611028;4.088239993417311;0.24905269856028459
4849;2019-08-26 01:49:45.112;743;731;180;180;160;25;12;10;73;15;663;213;73;98;281;144;272;669;162;82;12;24;616;336;341;139;341;275;618;221.0;-1.0;702.0;240.0;0.0;0;0;79;1;0;0;1;0;0;0;1;1;0;0;0;18479.982421875;10750.25;3115.03125;2140.36474609375;671.0;346143;633.0;0.0;Calculated values ==>;1566776985.112;347.46000000000004;346.26;291.16;291.16;289.16;275.66;271.77519066394296;274.36;274.16;280.46000000000004;274.66;339.46000000000004;294.46000000000004;280.46000000000004;282.96000000000004;301.26000000000005;287.56;300.36;340.06000000000006;281.36;274.36;336.46000000000004;340.26;275.56;242.35481222062532;264.4750485637546;271.77519066394296;289.36;6160000.0;3360000.0;3410000.0;1390000.0;3410000.0;2750000.0;6180000.0;0.036833333333333336;0.0;0.11699999999999999;0.04;0.0;0.036833333333333336;0.0;10750.25;3115.03125;2140.36474609375;18479.982421875;501328.3873526472;499552.03713256004;246246.95100636856;246246.95100636856;239754.48018187424;431660.74602318485;434961.8985086628;456664.9728122422;470360.39762778033;521808.6659705543;473381.54375137744;456664.9728122422;459764.45107327175;472779.31821977254;455869.13645423634;418147.94005232304;491166.0569537387;446148.4122057148;434961.8985086628;265518.4816520846;281426.5920051367;471246.2272376559;196847.10226645286;196847.10226645286;271.77519066394296;2999505.1022052444;1231378.2625718962;165978.23507123173;1231093.9761125303;0;124;125;2;35;49;37;13;94;81;1041994428749.5277;401377564969.86304;791679854840.2291;30398.690853857355;10975.964998848121;-0.0;8770.561661588068;3685456.828440866;732939.8502308857;0.0;758189.7466098777;3.132970548425956;0.19910847535942372
4850;2019-08-26 01:50:45.103;744;733;181;181;162;27;13;11;70;16;663;213;70;99;281;143;272;672;160;75;13;21;617;338;343;136;343;275;618;286.0;-1.0;710.0;221.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;0;0;0;18808.185546875;11170.9970703125;3167.85668945312;2154.4052734375;685.0;346144;628.0;0.0;Calculated values ==>;1566777045.103;347.56000000000006;346.46000000000004;291.26000000000005;291.26000000000005;289.36;275.86;271.99741764416325;274.46000000000004;274.26000000000005;280.16;274.76000000000005;339.46000000000004;294.46000000000004;280.16;283.06;301.26000000000005;287.46000000000004;300.36;340.36;280.66;274.46000000000004;335.96000000000004;341.66;275.26000000000005;241.71165711629368;264.4750485637546;271.99741764416325;289.16;6170000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2750000.0;6180000.0;0.04766666666666666;0.0;0.11833333333333333;0.036833333333333336;0.0;0.04766666666666666;0.0;11170.9970703125;3167.85668945312;2154.4052734375;18808.185546875;501366.50602295523;499817.5560593605;246586.34958424306;246586.34958424306;240381.1990814148;431541.1909327263;434649.6377838782;456288.82050964853;470861.32822474994;521808.6659705543;473381.54375137744;456288.82050964853;459887.191587458;472514.7826987103;455399.0254274343;417809.3547248247;491579.31389146944;444696.93105839833;434649.6377838782;263425.85118522606;287289.4124756198;471351.1979698544;197289.7838143328;197289.7838143328;271.99741764416325;2999815.7903277813;1231560.912229065;166014.01945289443;1231146.325658361;0;124;125;2;35;49;37;13;94;81;1042199597969.3125;401460052594.7765;791844830090.056;30648.21934227903;10094.595421395046;-0.0;11314.153039214996;3685965.476383329;733115.411896003;0.0;758357.0941263154;3.156257213816353;0.1786360752788651
4851;2019-08-26 01:51:45.133;745;734;184;184;163;29;15;12;65;16;669;215;66;97;281;144;272;677;160;63;15;18;618;339;344;134;344;274;619;315.0;-1.0;709.0;198.0;0.0;0;0;87;1;0;0;1;0;0;0;1;1;0;0;0;18952.16796875;11312.841796875;3164.57446289062;2153.57666015625;699.0;346145;623.0;0.0;Calculated values ==>;1566777105.133;347.66;346.56000000000006;291.56;291.56;289.46000000000004;276.06;272.10816812424576;274.66;274.36;279.66;274.76000000000005;340.06000000000006;294.66;279.76000000000005;282.86;301.26000000000005;287.56;300.36;340.86;279.46000000000004;274.66;335.46000000000004;343.06000000000006;274.96000000000004;241.2770596917726;264.3458800820626;272.10816812424576;289.16;6180000.0;3390000.0;3440000.0;1340000.0;3440000.0;2740000.0;6190000.0;0.0525;0.0;0.11816666666666667;0.033;0.0;0.0525;0.0;11312.841796875;3164.57446289062;2153.57666015625;18952.16796875;501404.7265121732;499855.2918540161;247575.68950960465;247575.68950960465;240666.57249361445;431480.97241316177;434753.9238550869;455825.75649328245;471128.47311997804;522510.32059246674;473741.54627947276;455951.47126951953;459798.28379389516;472382.1944042682;455368.5582494818;417467.8695767977;492163.84854748147;442641.72806554334;434753.9238550869;261333.34086894934;293153.3411634106;471323.8536851003;197500.2472986191;197500.2472986191;272.10816812424576;3000130.6172750676;1231748.3712355308;166049.93725224864;1231199.1223030684;0;124;125;2;35;49;37;13;94;81;1042405801019.2142;401541093094.73785;792009612439.9775;30525.46433650272;9036.17901075388;-0.0;12455.81801921456;3686475.5119707575;733274.914727755;0.0;758555.2762599207;3.1277423793597245;0.16479989213918358
4852;2019-08-26 01:52:45.064;746;735;185;185;165;29;16;13;51;17;677;216;55;94;281;144;272;680;160;60;16;16;615;340;345;131;345;273;617;250.0;-1.0;744.0;211.0;0.0;0;0;87;1;0;0;1;0;0;0;1;1;0;0;0;19079.939453125;11273.1220703125;3155.84838867188;2173.291015625;712.0;346146;617.0;0.0;Calculated values ==>;1566777165.064;347.76;346.66;291.66;291.66;289.66;276.06;272.21867820750657;274.76000000000005;274.46000000000004;278.26000000000005;274.86;340.86;294.76000000000005;278.66;282.56;301.26000000000005;287.56;300.36;341.16;279.16;274.76000000000005;334.86;344.36;274.76000000000005;240.61611355647437;264.2163659402789;272.21867820750657;289.16;6150000.0;3400000.0;3450000.0;1310000.0;3450000.0;2730000.0;6170000.0;0.041666666666666664;0.0;0.12400000000000001;0.035166666666666666;0.0;0.041666666666666664;0.0;11273.1220703125;3155.84838867188;2173.291015625;19079.939453125;501816.6301063318;500177.5175665082;247999.83740123105;247999.83740123105;241360.324595114;431420.45991060114;434684.7391713371;454224.19252856105;471624.74038647546;523417.23189285316;473986.19631156547;454731.31114620477;459587.18126854446;472249.3911350677;455200.842298731;418483.69173480436;492779.25521194487;441961.94436969754;434684.7391713371;258822.4845140824;298599.4468028795;471527.5025985663;197718.99714313954;197718.99714313954;272.2119057300775;3000447.1870291904;1231936.3711522524;166085.9530170615;1231251.731922774;0;124;125;2;35;49;37;13;94;81;1042612263314.1946;401620501669.7303;792173523724.9619;31806.64422779227;9628.932441849174;-0.0;9873.57258450823;3686994.34885937;733430.2784491938;0.0;758741.1405249407;3.0904915774648627;0.18020566942335625
4853;2019-08-26 01:53:45.144;747;735;186;187;167;29;17;14;23;18;685;217;30;87;282;145;272;681;161;53;17;15;616;340;345;130;345;271;618;289.0;-2.0;461.0;147.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;0;0;0;19024.7265625;11193.359375;3152.63549804688;2140.13818359375;721.0;346147;610.0;0.0;Calculated values ==>;1566777225.144;347.86;346.66;291.76000000000005;291.86;289.86;276.06;272.21867820750657;274.86;274.56;275.46000000000004;274.96000000000004;341.66;294.86;276.16;281.86;301.36;287.66;300.36;341.26;278.46000000000004;274.86;334.16;345.26;274.66;240.39332010688793;263.95629194202945;272.21867820750657;289.26000000000005;6160000.0;3400000.0;3450000.0;1300000.0;3450000.0;2710000.0;6180000.0;0.04816666666666667;0.0;0.07683333333333334;0.0245;0.0;0.04816666666666667;0.0;11193.359375;3152.63549804688;2140.13818359375;19024.7265625;501854.84181882854;500082.7884599328;248308.28236804597;248657.91144514715;241968.22021876436;431420.45991060114;434858.72595979704;450978.4965836621;471854.2216366664;524402.1215452444;474359.84510531503;451883.6666370034;459043.7009511341;472373.2082144959;455338.2094610023;418147.94005232304;492814.209761915;440850.09122131515;434858.72595979704;255893.36323571714;302370.42649719206;471562.9649996686;197688.2928221522;197688.2928221522;272.1996911630381;3000765.14929869;1232123.8414590408;166121.94618747654;1231304.3727162376;0;124;125;2;35;49;37;13;94;81;1042819539314.7539;401698906069.94183;792336941325.4028;19461.130655676014;6709.929468349152;-0.0;11423.709196129894;3687422.14995983;733566.6171750568;0.0;758918.8545100564;2.2803873528736225;0.10847275426005733
4854;2019-08-26 01:54:45.125;747;734;187;187;167;28;17;15;15;19;691;217;17;77;282;146;272;682;163;61;18;15;613;340;345;137;344;268;615;-1.0;0.0;575.0;161.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;17754.416015625;10638.708984375;3093.79150390625;1245.81970214844;728.0;346148;602.0;0.0;Calculated values ==>;1566777285.125;347.86;346.56000000000006;291.86;291.86;289.86;275.96000000000004;272.21867820750657;274.86;274.66;274.66;275.06;342.26;294.86;274.86;280.86;301.36;287.76000000000005;300.36;341.36;279.26000000000005;274.96000000000004;333.36;345.96000000000004;274.66;241.92719264551067;263.56353331371673;272.21867820750657;289.46000000000004;6130000.0;3400000.0;3450000.0;1370000.0;3440000.0;2680000.0;6150000.0;0.0;0.0;0.09583333333333334;0.026833333333333334;0.0;0.0;0.0;10638.708984375;3093.79150390625;1245.81970214844;17754.416015625;502134.2057786063;500234.5569056363;248779.95609617833;248779.95609617833;242062.1633126101;431420.45991060114;434858.72595979704;450478.37325598794;471021.86055166635;525257.6500774623;474747.465911575;450737.53174156;458293.20129339996;472505.8083045939;455475.4252253496;419146.9468976453;493255.5841836566;442119.5547744395;435032.25180192705;252546.06836287308;305303.7579410727;470629.2288316383;197650.13565417498;197688.2928221522;272.18450866040524;3001071.545097164;1232305.717749471;166150.1535679993;1231356.409790914;0;124;125;2;35;49;37;13;94;81;1043026473764.5697;401778980704.87054;792498590120.2589;24229.372770173744;7324.939000261931;-0.0;0.0;3687786.122193671;733683.5373757327;0.0;759014.0219407069;2.10666559195317;0.1711866664685528
4855;2019-08-26 01:55:45.095;744;732;187;187;168;27;17;15;25;21;690;218;23;65;282;147;272;674;164;66;18;18;607;339;344;147;344;267;609;92.0;-1.0;482.0;84.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;16939.15234375;10057.060546875;3073.763671875;1196.73742675781;733.0;346149;592.0;0.0;Calculated values ==>;1566777345.095;347.56000000000006;346.36;291.86;291.86;289.96000000000004;275.86;272.10816812424576;274.86;274.66;275.66;275.26000000000005;342.16;294.96000000000004;275.46000000000004;279.66;301.36;287.86;300.36;340.56000000000006;279.76000000000005;274.96000000000004;332.36;346.46000000000004;274.96000000000004;244.02132995426717;263.43189868330234;272.10816812424576;289.56;6070000.0;3390000.0;3440000.0;1470000.0;3440000.0;2670000.0;6090000.0;0.015333333333333334;0.0;0.08033333333333334;0.014;0.0;0.015333333333333334;0.0;10057.060546875;3073.763671875;1196.73742675781;16939.15234375;502299.61189568805;500538.2477123128;249028.62957584104;249028.62957584104;242577.34161738082;431480.97241316177;435100.535971394;451945.0111460462;469874.17469448753;525234.0367119737;474989.3827994353;451688.6327273128;456975.9699685958;472505.8083045939;455779.161525756;421074.88954364735;492776.1227498291;443109.22832466336;435273.1617706564;248362.34728340767;307399.1840295507;469575.0378571016;197430.4022098086;197430.4022098086;272.09295827825645;3001360.513610428;1232478.096263274;166170.49803342854;1231407.7803859236;0;124;125;2;35;49;37;13;94;81;1043233070414.6682;401864138104.9112;792659009870.3354;20446.006917877756;3810.024899062101;-0.0;3646.9223132663333;3688158.2308771666;733776.2823459217;0.0;759044.3977644889;1.9475019421015534;0.11824154086633469
4856;2019-08-26 01:56:45.106;740;728;187;187;168;26;18;16;38;22;676;217;34;65;282;147;272;662;164;70;18;19;603;338;343;143;343;268;605;-1.0;-1.0;516.0;127.0;0.0;0;1;67;1;0;0;1;0;0;0;1;1;0;0;0;17726.09375;9782.962890625;3039.3984375;2025.48645019531;736.0;346150;584.0;0.0;Calculated values ==>;1566777405.106;347.16;345.96000000000004;291.86;291.86;289.96000000000004;275.76000000000005;271.99741764416325;274.96000000000004;274.76000000000005;276.96000000000004;275.36;340.76;294.86;276.56;279.66;301.36;287.86;300.36;339.36;280.16;274.96000000000004;331.56;346.76;275.06;243.1966462407574;263.56353331371673;271.99741764416325;289.56;6030000.0;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;2680000.0;6050000.0;0.0;0.0;0.08600000000000001;0.021166666666666667;0.0;0.0;0.0;9782.962890625;3039.3984375;2025.48645019531;17726.09375;502149.8347328743;500390.45543141966;249197.9396807179;249197.9396807179;242708.173814338;431541.1909327263;435512.81572856725;453428.1066959028;470513.52464679367;523715.1449947981;474747.465911575;452919.762561323;456812.8855534163;472638.19439723936;455945.41005762987;422312.80280849664;491550.3758748281;443931.57868001173;435512.81572856725;245015.67932991832;308656.51637580903;470216.3998685916;197142.1407574025;197430.4022098086;271.97401232481326;3001649.443621607;1232643.4601028408;166197.35482187514;1231458.7327429852;0;124;125;2;35;49;37;13;95;81;1043439208199.3865;401951154054.7923;792819539295.1161;22040.59307071103;5780.071817853502;-0.0;0.0;3688512.350786671;733856.2144699901;0.0;759074.7943554114;1.8737170062577106;0.14871609842182984
4857;2019-08-26 01:57:45.136;734;724;187;187;168;24;20;16;48;21;662;215;44;76;282;148;272;652;164;73;20;17;599;338;343;141;342;269;601;151.0;-1.0;584.0;261.0;0.0;0;1;66;1;0;0;1;0;0;0;1;1;0;0;0;17557.8671875;9624.740234375;3000.21875;2046.2365722656198;737.0;346151;577.0;0.0;Calculated values ==>;1566777465.136;346.56000000000006;345.56000000000006;291.86;291.86;289.96000000000004;275.56;271.99741764416325;275.16;274.76000000000005;277.96000000000004;275.26000000000005;339.36;294.66;277.56;280.76000000000005;301.36;287.96000000000004;300.36;338.36;280.46000000000004;275.16;330.86;346.86;274.86;242.77792619122317;263.6948088759802;271.99741764416325;289.56;5990000.0;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;2690000.0;6010000.0;0.025166666666666667;0.0;0.09733333333333333;0.0435;0.0;0.025166666666666667;0.0;9624.740234375;3000.21875;2046.2365722656198;17557.8671875;501741.0631442939;500244.31025538035;249370.19309506787;249370.19309506787;242840.79196293248;431541.1909327263;435854.98582713195;454522.18011340883;470683.2724168255;522192.6690848804;474391.3924712625;454017.10370795045;458010.0830401051;472770.3674508156;456081.63879691606;423516.19298841414;490598.43197535543;444391.576858299;435854.98582713195;242087.5637286956;309075.640036128;470288.2636984603;197097.31504600658;197097.31504600658;271.95612925733553;3001943.6236457834;1232805.2718275683;166231.30281255872;1231509.088051262;0;124;125;2;35;49;37;13;95;81;1043645111099.2883;402036396654.75165;792980719845.0393;25056.020199893817;11883.806266381736;-0.0;6008.7347146583215;3688905.0187996277;734003.4870534473;0.0;759124.892181071;2.9274070415818345;0.21335208713867534
4858;2019-08-26 01:58:45.117;729;720;187;188;169;23;21;15;54;21;656;216;51;82;282;148;272;640;162;76;22;14;596;336;341;141;341;268;598;-2.0;-1.0;386.0;206.0;0.0;0;1;63;1;0;0;1;0;0;0;1;1;0;0;0;17241.294921875;9503.45703125;2938.92407226562;2060.92602539062;737.0;346152;569.0;0.0;Calculated values ==>;1566777525.117;346.06000000000006;345.16;291.86;291.96000000000004;290.06;275.46000000000004;271.77519066394296;275.26000000000005;274.66;278.56;275.26000000000005;338.76;294.76000000000005;278.26000000000005;281.36;301.36;287.96000000000004;300.36;337.16;280.76000000000005;275.36;330.06;346.86;274.56;242.77792619122317;263.56353331371673;271.77519066394296;289.36;5960000.0;3360000.0;3410000.0;1410000.0;3410000.0;2680000.0;5980000.0;0.0;0.0;0.06433333333333333;0.034333333333333334;0.0;0.0;0.0;9503.45703125;2938.92407226562;2060.92602539062;17241.294921875;501370.74344609404;500004.63170804083;249501.3812106005;249865.54177248795;243271.93672424005;431660.74602318485;436495.94629104953;455443.32401979016;470683.2724168255;521655.4653029957;474634.13052463764;455067.61334165884;458905.9726566464;472902.3284167096;456412.2037757349;424397.6026729892;489267.1571101113;445246.27434130973;436664.29605050717;238741.38928724395;309075.640036128;469991.7955662279;196423.684683949;197097.31504600658;271.67893195968145;3002233.5248331334;1232964.6229947528;166265.51832929897;1231558.5652355289;0;124;125;2;35;49;37;13;95;81;1043850246119.921;402120969865.0125;793141768830.536;16663.596797272447;9392.505140291578;-0.0;0.0;3689252.5721822423;734180.7335032278;0.0;759174.9491141309;1.7965627912293294;0.16671184225777005
4859;2019-08-26 01:59:45.137;725;716;187;188;169;21;24;14;58;20;654;217;55;87;282;148;272;630;162;78;24;12;593;335;340;141;340;268;595;-1.0;-1.0;679.0;182.0;2.0;0;1;60;1;0;0;1;0;0;0;1;1;0;0;0;17105.0625;9243.7890625;2936.35473632812;2080.0654296875;736.0;346153;560.0;0.0;Calculated values ==>;1566777585.137;345.66;344.76;291.86;291.96000000000004;290.06;275.26000000000005;271.6637117239857;275.56;274.56;278.96000000000004;275.16;338.56000000000006;294.86;278.66;281.86;301.36;287.96000000000004;300.36;336.16;280.96000000000004;275.56;329.16;346.76;274.36;242.77792619122317;263.56353331371673;271.6637117239857;289.36;5930000.0;3350000.0;3400000.0;1410000.0;3400000.0;2680000.0;5950000.0;0.0;0.0;0.11316666666666667;0.030333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;9243.7890625;2936.35473632812;2080.0654296875;17105.0625;501131.9856754517;499766.12596429803;249634.336615506;250000.59795304103;243374.97876934343;431720.082569444;437230.87450664834;455942.7901435855;470584.5501933917;521449.2990372879;474747.465911575;455568.34810058575;459516.4657358558;473034.0782393831;456576.8683572093;425261.9656895488;488208.88117056916;445744.3742150422;437230.87450664834;234977.24436692704;308656.51637580903;469794.0480163998;196228.43364507632;249634.336615506;271.59679348189457;3002519.8398847734;1233120.902121168;166300.03809416768;1231607.5422124704;0;124;125;2;35;49;37;13;95;81;1044054614219.8561;402205598064.9856;793302622430.4849;29391.00801041462;8298.156969263478;-0.0;62.53217929704744;3689636.4884849754;734328.2048281553;0.0;759175.4703893254;2.647345249569302;0.21070072999088985
