;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4860;2019-08-26 02:00:45.088;721;713;188;188;169;21;26;13;60;20;653;218;58;91;281;148;272;617;161;80;27;9;589;335;339;141;339;269;591;-2.0;-1.0;572.0;187.0;7.0;0;1;59;1;0;0;1;0;0;0;1;1;0;0;0;17036.259765625;8994.6884765625;2941.14526367188;2072.19360351562;734.0;346154;552.0;0.0;Calculated values ==>;1566777645.088;345.26;344.46000000000004;291.96000000000004;291.96000000000004;290.06;275.26000000000005;271.6637117239857;275.76000000000005;274.46000000000004;279.16;275.16;338.46000000000004;294.96000000000004;278.96000000000004;282.26000000000005;301.26000000000005;287.96000000000004;300.36;334.86;281.16;275.86;328.36;346.56000000000006;274.06;242.77792619122317;263.6948088759802;271.6637117239857;289.26000000000005;5890000.0;3350000.0;3390000.0;1410000.0;3390000.0;2690000.0;5910000.0;0.0;0.0;0.09533333333333333;0.03116666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8994.6884765625;2941.14526367188;2072.19360351562;17036.259765625;500988.9138505076;499755.3844012548;250183.60302061887;250183.60302061887;243514.0905093511;431720.082569444;437791.62698668573;456026.9015359807;470584.5501933917;521264.5098498967;474731.9225323065;455777.18079776154;459847.1156640873;473043.00534084754;456576.8683572093;426389.43277187005;486842.36006795894;446238.7511240288;437956.453538184;231631.59724164338;307818.28838856175;469497.271648461;196127.65144501426;250183.60302061887;271.5564017656271;3002804.1185528706;1233272.7653109587;166334.61199433389;1231656.481379464;0;124;125;2;35;49;37;13;95;81;1044258147864.7719;402290128974.9506;793463590865.4183;24777.061842005463;8520.01982967409;-0.0;219.068325603826;3690087.5204230836;734468.2418443854;0.0;759177.8151437507;2.392638818786813;0.19609600981154496
4861;2019-08-26 02:01:45.108;717;711;188;188;169;20;29;13;61;19;651;217;60;94;281;148;272;608;161;82;30;7;587;334;338;142;338;269;589;-2.0;-1.0;524.0;144.0;0.0;0;4;56;1;0;0;1;0;0;0;1;1;0;0;0;16916.138671875;8831.4931640625;2943.16357421875;2083.79028320312;732.0;346155;544.0;0.0;Calculated values ==>;1566777705.108;344.86;344.26;291.96000000000004;291.96000000000004;290.06;275.16;271.55198750734434;276.06;274.46000000000004;279.26000000000005;275.06;338.26;294.86;279.16;282.56;301.26000000000005;287.96000000000004;300.36;333.96000000000004;281.36;276.16;327.56;346.36;273.86;242.98782864720522;263.6948088759802;271.55198750734434;289.26000000000005;5870000.0;3340000.0;3379999.9999999995;1420000.0;3379999.9999999995;2690000.0;5890000.0;0.0;0.0;0.08733333333333333;0.024;0.0;0.0;0.0;8831.4931640625;2943.16357421875;2083.79028320312;16916.138671875;500657.9675886147;499685.10319148673;250276.39957896134;250276.39957896134;243584.4009638172;431779.12508338504;438510.09730530495;456151.60580436233;470351.2200979448;521058.14929221285;474618.46147471067;456026.9015359807;460212.0949488599;473174.53310931195;456741.1248876238;426942.9767390119;485810.5917502613;446729.49924569495;438673.08843096957;228286.1864045524;306980.0860723078;469162.7822548786;195870.23288591043;250183.60302061887;271.4492346891122;3003087.1495186444;1233421.3663417546;166369.25673777855;1231705.5336317332;0;124;125;2;35;49;37;13;95;81;1044461315564.7073;402375057274.92365;793625044665.3671;22731.2399015448;6559.021184855236;-0.0;0.0;3690483.554904992;734593.9424056916;0.0;759179.6413216534;2.1135312665980646;0.1685567817599531
4862;2019-08-26 02:02:45.109;714;709;188;188;169;20;32;12;63;18;649;218;61;97;281;148;272;601;163;84;32;7;584;333;338;141;337;270;587;-1.0;-1.0;504.0;152.0;12.0;0;9;55;1;0;0;1;0;0;0;1;1;0;0;0;16837.919921875;8714.8642578125;2959.22729492188;2087.0986328125;730.0;346156;536.0;0.0;Calculated values ==>;1566777765.109;344.56000000000006;344.06000000000006;291.96000000000004;291.96000000000004;290.06;275.16;271.4400167685773;276.36;274.36;279.46000000000004;274.96000000000004;338.06000000000006;294.96000000000004;279.26000000000005;282.86;301.26000000000005;287.96000000000004;300.36;333.26000000000005;281.56;276.36;326.76000000000005;346.16;273.86;242.77792619122317;263.82572766246335;271.4400167685773;289.46000000000004;5840000.0;3329999.9999999995;3379999.9999999995;1410000.0;3370000.0000000005;2700000.0;5870000.0;0.0;0.0;0.084;0.025333333333333333;0.002;0.002;0.0;8714.8642578125;2959.22729492188;2087.0986328125;16837.919921875;500552.66899802326;499615.2368863634;250370.08253931557;250370.08253931557;243655.22454181968;431837.87352777255;438998.0159834203;456236.2029136106;470387.0459242999;520769.72976601584;474602.8907570519;455986.4950298549;460421.39272919367;473305.85159361735;456904.97624035104;427761.1686956979;485055.6366034134;447025.30526975857;438998.0159834203;224941.0041839467;306141.9092990094;469299.3162826378;195604.93653665244;250370.08253931557;271.3388048918844;3003368.438027983;1233567.5884237543;166404.01472466014;1231754.7210420265;0;124;125;2;35;49;37;13;95;81;1044664118944.4623;402459958689.8211;793786747360.1718;21893.02637566449;6933.590953564963;-0.0;377.2558668882095;3690855.429988001;734706.3827140165;0.0;759182.785172937;2.1221909444133646;0.1709639964851163
4863;2019-08-26 02:03:45.119;711;707;188;189;169;18;36;11;64;17;648;218;63;100;281;147;272;604;162;87;36;7;590;331;335;140;335;269;592;-1.0;-1.0;212.0;98.0;0.0;0;11;52;1;0;0;1;0;0;0;1;1;0;0;0;16994.943359375;8621.5859375;3016.9228515625;2100.05786132812;728.0;346157;530.0;0.0;Calculated values ==>;1566777825.119;344.26;343.86;291.96000000000004;292.06;290.06;274.96000000000004;271.215330690691;276.76000000000005;274.26000000000005;279.56;274.86;337.96000000000004;294.96000000000004;279.46000000000004;283.16;301.26000000000005;287.86;300.36;333.56;281.86;276.76000000000005;326.16;345.96000000000004;273.86;242.56692532238324;263.6948088759802;271.215330690691;289.36;5900000.0;3310000.0;3350000.0;1400000.0;3350000.0;2690000.0;5920000.0;0.0;0.0;0.035333333333333335;0.01633333333333333;0.0;0.0;0.0;8621.5859375;3016.9228515625;2100.05786132812;16994.943359375;499589.3906056706;498872.8941971458;250137.53151357555;250508.2939518323;243479.1253225852;431954.4880088244;440298.22686738736;456525.10104843223;470422.9394058528;520748.5369892795;474731.9225323065;456400.704995931;460939.72523895244;473567.86440107424;457097.57176579855;426110.155914707;484919.4363695879;448035.3613027105;440298.22686738736;222432.26289678228;305303.7579410727;469435.60934050113;195004.9043974107;250370.08253931557;271.0896538932421;3003650.4255453697;1233712.0829204286;166438.91351093422;1231804.5305934479;0;124;125;2;35;49;37;13;95;81;1044866052594.4302;402544272739.8077;793948474310.146;9240.380281669428;4482.368180737143;-0.0;0.0;3691114.91828428;734801.531562286;0.0;759185.9294957937;0.9988486289445924;0.08955196386396133
4864;2019-08-26 02:04:45.110;711;708;189;189;168;17;39;9;66;16;647;218;65;102;281;147;272;617;162;89;40;7;591;329;334;139;333;268;594;-2.0;-1.0;76.0;181.0;0.0;0;12;47;1;0;0;1;0;0;0;1;1;0;0;0;16998.1640625;8308.775390625;3036.63110351562;2106.50610351562;726.0;346158;524.0;0.0;Calculated values ==>;1566777885.11;344.26;343.96000000000004;292.06;292.06;289.96000000000004;274.86;270.9896433162861;277.06;274.06;279.76000000000005;274.76000000000005;337.86;294.96000000000004;279.66;283.36;301.26000000000005;287.86;300.36;334.86;282.06;277.16;325.56;345.76;273.86;242.35481222062532;263.56353331371673;270.9896433162861;289.36;5910000.0;3290000.0;3340000.0;1390000.0;3329999.9999999995;2680000.0;5940000.0;0.0;0.0;0.012666666666666666;0.030166666666666668;0.0;0.0;0.0;8308.775390625;3036.63110351562;2106.50610351562;16998.1640625;499493.6079779293;498811.56343183934;250415.30536320075;250415.30536320075;243077.32360966108;432069.9255137471;440987.30195895955;456936.7813661786;470458.9003634767;520727.4223510121;474860.7529179577;456812.8855534163;461334.8521119537;473829.05107968685;457423.12617423973;425829.17186259513;486514.9958539513;448513.3331925431;441144.28658646607;219923.6425635755;304465.6318710359;469571.6626778283;194150.81554902348;250370.08253931557;270.73719762197516;3003933.6589488704;1233853.14810173;166473.9629523995;1231854.9693094115;0;124;125;2;35;49;37;13;95;81;1045066722489.2196;402627960184.71985;794109550144.977;3328.622233683964;8308.528888385612;-0.0;0.0;3691219.6442605453;734908.1063824622;0.0;759185.9294957937;0.8650926801365886;0.10865346425507844
4865;2019-08-26 02:05:45.110;712;708;188;189;168;17;43;8;68;14;647;218;67;104;281;146;272;625;165;91;43;8;591;328;333;138;333;268;594;-1.0;-1.0;375.0;132.0;0.0;0;11;44;1;0;0;1;0;0;0;1;1;0;0;0;16728.150390625;8155.80224609375;3008.33203125;2096.73046875;724.0;346159;519.0;0.0;Calculated values ==>;1566777945.11;344.36;343.96000000000004;291.96000000000004;292.06;289.96000000000004;274.86;270.87642091645444;277.46000000000004;273.96000000000004;279.96000000000004;274.56;337.86;294.96000000000004;279.86;283.56;301.26000000000005;287.76000000000005;300.36;335.66;282.26000000000005;277.46000000000004;325.06;345.56000000000006;273.96000000000004;242.14157278889297;263.56353331371673;270.87642091645444;289.66;5910000.0;3279999.9999999995;3329999.9999999995;1380000.0;3329999.9999999995;2680000.0;5940000.0;0.0;0.0;0.0625;0.022000000000000002;0.0;0.0;0.0;8155.80224609375;3008.33203125;2096.73046875;16728.150390625;499624.5301569221;498811.56343183934;250046.03111230125;250415.30536320075;243077.32360966108;432127.2027000197;441824.3720594871;457184.2757992178;470396.5654319022;520727.4223510121;474860.7529179577;457060.57793600933;461575.87461189856;473829.05107968685;457452.23959873855;425829.17186259513;487625.3502298261;448988.0728491232;441824.3720594871;217833.21561994078;303627.53096179874;469805.9777390899;194350.70866025577;250370.08253931557;270.8143055471068;3004214.711569313;1233990.3529153694;166508.98992383506;1231905.3440022012;0;124;125;2;35;49;37;13;95;81;1045266822489.2196;402711060184.71985;794270350144.977;16427.097946185128;6060.015919734352;-0.0;0.0;3691384.2752620443;735027.8442558632;0.0;759185.9294957937;1.6957501864683073;0.1449462968104382
4866;2019-08-26 02:06:45.141;714;709;187;188;167;15;46;7;70;13;647;218;68;106;280;146;272;632;166;93;46;9;591;327;332;137;331;268;593;144.0;0.0;306.0;113.0;0.0;0;9;40;1;0;0;1;0;0;0;1;1;0;0;0;16615.626953125;7936.6513671875;2960.4052734375;2096.19873046875;723.0;346160;515.0;0.0;Calculated values ==>;1566778005.141;344.56000000000006;344.06000000000006;291.86;291.96000000000004;289.86;274.66;270.7629442988711;277.76000000000005;273.86;280.16;274.46000000000004;337.86;294.96000000000004;279.96000000000004;283.76000000000005;301.16;287.76000000000005;300.36;336.36;282.46000000000004;277.76000000000005;324.66;345.46000000000004;274.06;241.92719264551067;263.56353331371673;270.7629442988711;289.76000000000005;5910000.0;3270000.0000000005;3320000.0000000005;1370000.0;3310000.0;2680000.0;5930000.0;0.024;0.0;0.051000000000000004;0.01883333333333333;0.0;0.024;0.0;7936.6513671875;2960.4052734375;2096.19873046875;16615.626953125;499886.1709632046;499039.2959488029;249723.98084033388;250091.6749275046;242780.3657229598;432184.1853817459;442497.3228434341;457431.3775308373;470432.8002255166;520727.4223510121;474860.7529179577;457184.2757992178;461816.57155735104;473968.29180062265;457614.35141831345;425829.17186259513;488698.61396344873;449459.65528060554;442497.3228434341;216160.93158060662;303208.48990285693;470039.7140759448;194154.0065631568;194154.0065631568;270.7310398629148;3004492.7199446326;1234124.52598274;166543.9490534648;1231955.1091785843;0;124;125;2;35;49;37;13;95;81;1045466425564.6763;402793602809.9087;794431233225.3451;13427.145919351706;5195.84749149084;-0.0;5960.2395907266555;3691633.1891672653;735121.6915805833;0.0;759235.623821306;1.8919995258663052;0.10991696064819707
4867;2019-08-26 02:07:45.111;715;710;186;187;165;15;48;7;72;12;648;219;70;108;280;146;272;634;167;95;49;9;588;327;332;137;331;269;590;339.0;0.0;465.0;150.0;12.0;0;7;38;1;0;0;1;0;0;0;1;1;0;0;0;16349.55078125;7759.08984375;3005.84838867188;2101.71044921875;720.0;346161;512.0;0.0;Calculated values ==>;1566778065.111;344.66;344.16;291.76000000000005;291.86;289.66;274.66;270.7629442988711;277.96000000000004;273.86;280.36;274.36;337.96000000000004;295.06;280.16;283.96000000000004;301.16;287.76000000000005;300.36;336.56;282.66;278.06;324.36;345.16;274.06;241.92719264551067;263.6948088759802;270.7629442988711;289.86;5880000.0;3270000.0000000005;3320000.0000000005;1370000.0;3310000.0;2690000.0;5900000.0;0.0565;0.0;0.0775;0.025;0.002;0.0585;0.0;7759.08984375;3005.84838867188;2101.71044921875;16349.55078125;500302.58727687364;499458.52140953584;249492.42714598673;249859.99800995857;242221.82502075564;432184.1853817459;442804.5238681772;457516.6572740444;470334.5574354778;520748.5369892795;474845.3349038064;457269.3626557622;461905.2073010696;473968.29180062265;457614.35141831345;426667.0305799457;489292.57968765823;449745.35851801274;442957.71615623834;214906.75144652807;301951.40411888575;470039.7140759448;194186.54405395666;196077.3434759064;270.744199173766;3004767.2924043094;1234255.2584273051;166578.91413869063;1232004.8030997354;0;124;125;2;35;49;37;13;95;81;1045665525964.7712;402875761709.9479;794592252675.4219;20408.0837745568;6896.329250549703;-0.0;14442.501801799419;3691915.0084347255;735222.4093360787;0.0;759405.5616549024;3.2445834078359836;0.14478512707279398
4868;2019-08-26 02:08:45.122;716;711;185;186;165;15;51;6;74;12;649;219;72;110;280;146;272;633;170;96;51;9;591;326;331;137;330;271;593;213.0;-1.0;385.0;57.0;0.0;0;6;41;1;0;0;1;0;0;0;1;1;0;0;0;16685.5859375;8020.107421875;3032.61767578125;2115.99462890625;718.0;346162;509.0;0.0;Calculated values ==>;1566778125.122;344.76;344.26;291.66;291.76000000000005;289.66;274.66;270.64921214262944;278.26000000000005;273.76000000000005;280.56;274.36;338.06000000000006;295.06;280.36;284.16;301.16;287.76000000000005;300.36;336.46000000000004;282.76000000000005;278.26000000000005;324.06;344.96000000000004;274.06;241.92719264551067;263.95629194202945;270.64921214262944;290.16;5910000.0;3260000.0;3310000.0;1370000.0;3300000.0;2710000.0;5930000.0;0.0355;0.0;0.06416666666666666;0.0095;0.0;0.0355;0.0;8020.107421875;3032.61767578125;2115.99462890625;16685.5859375;500147.54204262706;499301.83216520486;248995.31791505113;249358.54762703448;242122.2214973729;432240.87345082423;443467.83086062054;457440.67790159176;470334.5574354778;520687.6572569119;474587.41857533116;457192.60694647784;461842.308832779;474098.36159290565;457776.0727755652;425829.17186259513;488836.13705315604;450070.29082876234;443467.83086062054;213652.59903751023;301113.3779324612;470039.7140759448;193935.31428022817;193935.31428022817;270.6388251992649;3005042.6356802704;1234386.775844779;166614.06812467639;1232055.132875638;0;124;125;2;35;49;37;13;95;81;1045864462429.4994;402957976779.8355;794754282375.2004;16908.26083237083;2622.9917980593077;-0.0;8858.404338603928;3692226.0349837737;735301.7515547825;0.0;759599.7714710803;2.155840321498343;0.09068023365795401
4869;2019-08-26 02:09:45.102;717;713;185;186;164;15;53;5;74;11;651;219;73;111;280;145;272;640;169;98;54;8;594;326;330;137;330;272;596;272.0;-1.0;384.0;70.0;0.0;0;4;46;1;0;0;1;0;0;0;1;1;0;0;0;16867.759765625;8326.3779296875;3021.63671875;2118.91137695312;715.0;346163;506.0;0.0;Calculated values ==>;1566778185.102;344.86;344.46000000000004;291.66;291.76000000000005;289.56;274.66;270.64921214262944;278.46000000000004;273.66;280.56;274.26000000000005;338.26;295.06;280.46000000000004;284.26000000000005;301.16;287.66;300.36;337.16;282.96000000000004;278.56;323.76000000000005;344.66;273.96000000000004;241.92719264551067;264.08650396036035;270.64921214262944;290.06;5940000.0;3260000.0;3300000.0;1370000.0;3300000.0;2720000.0;5960000.0;0.04533333333333334;0.0;0.064;0.011666666666666665;0.0;0.04533333333333334;0.0;8326.3779296875;3021.63671875;2118.91137695312;16867.759765625;499992.52765700157;499276.63181917334;248865.25963863154;249226.46567248576;241697.8895606155;432240.87345082423;443973.85805030743;457278.64460356557;470236.29553865286;520812.3498503127;474458.1573135256;457154.36480965785;461811.00266730145;474098.36159290565;457643.50518855744;424975.6832855881;489479.05634264793;450534.9826477483;444124.6121770798;212398.47392691602;299856.38484229014;469941.3943347461;193932.53840426888;193932.53840426888;270.6377013786728;3005322.153690814;1234522.9511491817;166649.34724444197;1232105.5681782353;0;124;125;2;35;49;37;13;95;81;1046062696329.5624;403040149379.86163;794917128075.2522;16854.150796754988;3220.103319188901;-0.0;11342.040677700761;3692507.2946296292;735350.4277832886;0.0;759768.052400589;2.3328482486955218;0.08893180027132197
4870;2019-08-26 02:10:45.123;718;714;185;186;165;16;56;6;74;11;653;220;74;110;281;145;272;644;171;99;56;7;595;326;331;137;331;273;597;279.0;0.0;394.0;124.0;0.0;0;2;48;1;0;0;1;0;0;0;1;1;0;0;0;17016.78125;8421.9052734375;3041.83544921875;2137.4931640625;712.0;346164;505.0;0.0;Calculated values ==>;1566778245.123;344.96000000000004;344.56000000000006;291.66;291.76000000000005;289.66;274.76000000000005;270.64921214262944;278.76000000000005;273.76000000000005;280.56;274.26000000000005;338.46000000000004;295.16;280.56;284.16;301.26000000000005;287.66;300.36;337.56000000000006;283.06;278.76000000000005;323.66;344.36;273.86;241.92719264551067;264.2163659402789;270.64921214262944;290.26000000000005;5950000.0;3260000.0;3310000.0;1370000.0;3310000.0;2730000.0;5970000.0;0.0465;0.0;0.06566666666666666;0.020666666666666667;0.0;0.0465;0.0;8421.9052734375;3041.83544921875;2137.4931640625;17016.78125;500028.1867290806;499312.18465297273;248822.2857255076;249182.82895404412;241990.9947244563;432240.87345082423;444224.3826232705;457116.2136468265;470236.29553865286;520937.2306830867;474442.756882826;457116.2136468265;461537.54218579957;474089.4188415107;457643.50518855744;424687.5730565733;489922.1532764464;450495.5935634951;444224.3826232705;211980.4382156667;298599.4468028795;469843.0551361263;193899.7907109024;193899.7907109024;270.6244420909739;3005604.6236954248;1234662.5690248208;166684.8296967429;1232156.1147980185;0;124;125;2;35;49;37;13;95;81;1046261065734.2598;403122378149.7362;795080685300.0027;17284.545106125686;5702.827464787961;-0.0;11640.093523925118;3692791.8833329156;735424.8115649231;0.0;759959.637216535;2.5459062305113056;0.11946320044681998
4871;2019-08-26 02:11:45.123;720;715;184;185;164;16;58;5;73;10;655;220;73;110;281;144;272;650;171;100;58;6;598;326;331;137;331;273;600;381.0;-1.0;399.0;100.0;0.0;0;2;50;1;0;0;1;0;0;0;1;1;0;0;0;17107.791015625;8629.1416015625;3059.61987304688;2141.20654296875;708.0;346165;504.0;0.0;Calculated values ==>;1566778305.123;345.16;344.66;291.56;291.66;289.56;274.76000000000005;270.64921214262944;278.96000000000004;273.66;280.46000000000004;274.16;338.66;295.16;280.46000000000004;284.16;301.26000000000005;287.56;300.36;338.16;283.16;278.96000000000004;323.56;343.96000000000004;273.76000000000005;241.92719264551067;264.2163659402789;270.64921214262944;290.26000000000005;5980000.0;3260000.0;3310000.0;1370000.0;3310000.0;2730000.0;6000000.0;0.0635;0.0;0.0665;0.016666666666666666;0.0;0.0635;0.0;8629.1416015625;3059.61987304688;2141.20654296875;17107.791015625;500004.63170804083;499156.0584310562;248337.91289982246;248694.47616660263;241569.59067612217;432240.87345082423;444525.23716836754;456991.63776925986;470138.0144479632;521144.10798769107;474442.756882826;456991.63776925986;461537.54218579957;474089.4188415107;457510.8090511853;423811.94739243283;490429.1513295977;450636.9948052531;444525.23716836754;211562.405474017;296923.61432157;469744.696391452;193916.2771709511;193916.2771709511;270.63111763042235;3005888.9951309715;1234804.6610821125;166720.48552763482;1232206.9602590373;0;124;125;2;35;49;37;13;95;81;1046459665734.2598;403204578149.7362;795244485300.0027;17494.511479787532;4597.140320341681;-0.0;15913.668959835944;3693081.708804465;735510.6446297992;0.0;760189.2519038997;2.74804111706258;0.09680552786430593
4872;2019-08-26 02:12:45.124;722;717;184;185;163;16;60;5;67;10;656;221;69;109;281;143;272;657;172;102;61;6;598;328;332;136;332;273;601;221.0;-1.0;529.0;154.0;0.0;0;1;52;1;0;0;1;0;0;0;1;1;0;0;0;17329.158203125;8748.80078125;3089.9111328125;2145.07495117188;703.0;346166;506.0;0.0;Calculated values ==>;1566778365.124;345.36;344.86;291.56;291.66;289.46000000000004;274.76000000000005;270.87642091645444;279.16;273.66;279.86;274.16;338.76;295.26000000000005;280.06;284.06;301.26000000000005;287.46000000000004;300.36;338.86;283.36;279.26000000000005;323.76000000000005;343.46000000000004;273.76000000000005;241.71165711629368;264.2163659402789;270.87642091645444;290.36;5980000.0;3279999.9999999995;3320000.0000000005;1360000.0;3320000.0000000005;2730000.0;6010000.0;0.036833333333333336;0.0;0.08816666666666667;0.025666666666666667;0.0;0.036833333333333336;0.0;8748.80078125;3089.9111328125;2145.07495117188;17329.158203125;500266.8681373632;499323.7154999542;248296.29861314376;248652.23808121274;241215.33258145882;432127.2027000197;444625.54534736014;456242.0255909057;470272.87658027647;521247.5318992828;474556.7706346005;456492.3109256235;461416.2916435638;473959.3368784659;457052.2356886758;423811.94739243283;491281.9813706232;450739.40546523925;444775.64913741406;212398.47392691602;294828.9587717387;469880.1985323968;194437.57686727247;194437.57686727247;270.84940419955166;3006175.974491498;1234949.4796826395;166756.20513550166;1232258.2072049961;0;124;125;2;35;49;37;13;95;81;1046658569049.8098;403286479514.9627;795408288030.4557;23082.425562466997;7069.693956071525;-0.0;9220.785661950216;3693419.855583105;735607.8698694318;0.0;760398.7091838904;2.815611075879253;0.16355517758977578
4873;2019-08-26 02:13:45.134;725;719;183;184;163;17;63;6;61;10;657;221;63;107;281;143;272;662;170;103;63;5;603;327;332;135;332;273;605;187.0;-2.0;578.0;79.0;0.0;0;1;52;1;0;0;1;0;0;0;1;1;0;0;0;17209.44921875;8811.279296875;3098.521484375;2148.88330078125;698.0;346167;509.0;0.0;Calculated values ==>;1566778425.134;345.66;345.06000000000006;291.46000000000004;291.56;289.46000000000004;274.86;270.7629442988711;279.46000000000004;273.76000000000005;279.26000000000005;274.16;338.86;295.26000000000005;279.46000000000004;283.86;301.26000000000005;287.46000000000004;300.36;339.36;283.46000000000004;279.46000000000004;324.06;342.96000000000004;273.66;241.49495122638035;264.2163659402789;270.7629442988711;290.16;6030000.0;3270000.0000000005;3320000.0000000005;1350000.0;3320000.0000000005;2730000.0;6050000.0;0.03116666666666667;0.0;0.09633333333333334;0.013166666666666667;0.0;0.03116666666666667;0.0;8811.279296875;3098.521484375;2148.88330078125;17209.44921875;500185.76772174984;499204.35939668474;247779.97750724218;248131.57239764958;241090.65629113768;432184.1853817459;445075.1261485737;455488.6262873726;470407.50630016084;521350.9460335023;474556.7706346005;455740.18800020067;461173.537467243;473959.3368784659;457215.3083296378;422312.80280849664;491550.3758748281;450880.678122553;445075.1261485737;213652.59903751023;292734.4514702754;469917.4077512355;194187.02891947498;194187.02891947498;270.7443952525692;3006463.8441902557;1235095.8380722674;166791.99408475982;1232309.7860718432;0;124;125;2;35;49;37;13;95;81;1046857802249.7782;403367793064.94977;795572115330.4297;25172.05387977414;3630.449987951514;-0.0;7819.345696973577;3693822.04326517;735697.0525969289;0.0;760540.7339453746;2.6049272713586697;0.13489649784526628
4874;2019-08-26 02:14:45.115;728;722;183;184;163;17;65;6;63;11;659;220;63;104;281;142;272;667;169;104;65;5;606;328;333;133;332;272;608;154.0;-1.0;325.0;76.0;0.0;0;1;53;1;0;0;1;0;0;0;1;1;0;0;0;17175.203125;8909.7294921875;3109.302734375;2145.89453125;692.0;346168;518.0;0.0;Calculated values ==>;1566778485.115;345.96000000000004;345.36;291.46000000000004;291.56;289.46000000000004;274.86;270.87642091645444;279.66;273.76000000000005;279.46000000000004;274.26000000000005;339.06000000000006;295.16;279.46000000000004;283.56;301.26000000000005;287.36;300.36;339.86;283.56;279.66;324.96000000000004;342.36;273.66;241.05796691057077;264.08650396036035;270.87642091645444;290.06;6060000.0;3279999.9999999995;3329999.9999999995;1330000.0;3320000.0000000005;2720000.0;6080000.0;0.025666666666666667;0.0;0.05416666666666667;0.012666666666666666;0.0;0.025666666666666667;0.0;8909.7294921875;3109.302734375;2145.89453125;17175.203125;500295.68776384403;499313.67744521354;247659.9458443668;248009.80327577316;240998.19658301066;432127.2027000197;445176.0128101724;455905.94749238197;470773.7228275629;521639.22590157343;474572.0451332631;455905.94749238197;460962.8649156884;473959.3368784659;456918.6358643071;421387.7539256731;491923.94251638453;450842.2133859441;445176.0128101724;217415.1398638553;290221.2356813373;470187.556511304;194424.2033166068;194424.2033166068;270.84400179007434;3006750.292222255;1235243.466381605;166827.77256655338;1232361.5015585285;0;124;125;2;35;49;37;13;95;81;1047057239074.6006;403448167604.8782;795735563555.2842;14163.594476187822;3493.0024737994977;-0.0;6435.96311033485;3694149.7365321056;735756.3959027245;0.0;760659.4905671538;1.700860193084599;0.0862996882796225
4875;2019-08-26 02:15:45.125;730;724;183;183;163;19;67;6;68;11;662;219;66;103;282;141;272;670;168;106;67;4;606;329;333;132;333;272;608;132.0;-2.0;489.0;65.0;0.0;0;1;54;1;0;0;1;0;0;0;1;1;0;0;0;17167.544921875;8977.1123046875;3120.29443359375;2158.03686523438;676.0;346169;540.0;0.0;Calculated values ==>;1566778545.125;346.16;345.56000000000006;291.46000000000004;291.46000000000004;289.46000000000004;275.06;270.9896433162861;279.86;273.76000000000005;279.96000000000004;274.26000000000005;339.36;295.06;279.76000000000005;283.46000000000004;301.36;287.26000000000005;300.36;340.16;283.76000000000005;279.86;327.16;340.76;273.56;240.83765695389522;264.08650396036035;270.9896433162861;289.96000000000004;6060000.0;3290000.0;3329999.9999999995;1320000.0;3329999.9999999995;2720000.0;6080000.0;0.022000000000000002;0.0;0.08149999999999999;0.010833333333333334;0.0;0.022000000000000002;0.0;8977.1123046875;3120.29443359375;2158.03686523438;17167.544921875;500558.7419886501;499578.050398435;247659.9458443668;247659.9458443668;240998.19658301066;432069.9255137471;445474.6213545888;456531.44730995287;470907.506429493;521949.1457370793;474458.1573135256;456281.56124963466;460841.3643446284;473950.49290024035;456620.77638345724;421387.7539256731;492333.3970379227;451124.6822200945;445474.6213545888;226613.5671989835;283520.3318566784;470224.6814958697;194710.9802888452;194710.9802888452;270.9635455903705;3007036.529487528;1235392.548239391;166863.64463920088;1232413.4235204717;0;124;125;2;35;49;37;13;95;81;1047257072374.5688;403527680854.86554;795898790755.2583;21338.368062220274;2984.731763076099;-0.0;5516.80010344636;3694445.63552816;735810.3860182096;0.0;760759.1135283128;2.093228436706362;0.11258438698134864
4876;2019-08-26 02:16:45.106;732;726;182;183;162;19;69;6;72;11;665;218;70;102;282;141;272;674;166;107;69;2;609;328;333;131;333;273;611;-1.0;-1.0;825.0;87.0;0.0;0;1;57;1;0;0;1;0;0;0;1;1;0;0;0;17306.478515625;9247.033203125;3173.60278320312;2176.79956054688;663.0;346170;583.0;0.0;Calculated values ==>;1566778605.106;346.36;345.76;291.36;291.46000000000004;289.36;275.06;270.87642091645444;280.06;273.76000000000005;280.36;274.26000000000005;339.66;294.96000000000004;280.16;283.36;301.36;287.26000000000005;300.36;340.56000000000006;283.86;280.06;331.46000000000004;339.46000000000004;273.36;240.61611355647437;264.2163659402789;270.87642091645444;289.76000000000005;6090000.0;3279999.9999999995;3329999.9999999995;1310000.0;3329999.9999999995;2730000.0;6110000.0;0.0;0.0;0.1375;0.0145;0.0;0.0;0.0;9247.033203125;3173.60278320312;2176.79956054688;17306.478515625;500538.2477123128;499556.30662594223;247194.96618361425;247541.3522825979;240589.1146547315;432127.2027000197;445772.28411021177;456866.96011813096;471041.0630420859;522177.911559297;474214.5781425427;456617.29726040433;460565.15543432627;473950.49290024035;456784.90214184497;420442.11104041646;492571.88023811666;451265.64827953913;445772.28411021177;244597.3647265701;278076.8904731985;470164.3944795548;194420.8415696705;194710.9802888452;270.8426437079805;3007323.722042801;1235544.3680269925;166899.75683689857;1232465.856055003;0;124;125;2;35;49;37;13;95;81;1047456809104.391;403606555869.7953;796062238980.1128;36086.34130041331;3998.281517193322;-0.0;0.0;3694924.023234995;735868.5593680972;0.0;760805.0723042447;2.746004439539238;0.1924340962534428
4877;2019-08-26 02:17:45.086;735;728;182;183;162;19;70;6;74;11;670;217;72;102;282;141;272;678;162;108;71;1;611;330;334;130;334;274;613;369.0;-1.0;921.0;143.0;0.0;0;0;63;1;0;0;1;0;0;0;1;1;0;0;0;17588.431640625;9709.1103515625;3144.42260742188;2184.32177734375;651.0;346171;626.0;0.0;Calculated values ==>;1566778665.086;346.66;345.96000000000004;291.36;291.46000000000004;289.36;275.06;271.1026128081217;280.16;273.76000000000005;280.56;274.26000000000005;340.16;294.86;280.36;283.36;301.36;287.26000000000005;300.36;340.96000000000004;283.96000000000004;280.26000000000005;335.76000000000005;338.26;273.26000000000005;240.39332010688793;264.3458800820626;271.1026128081217;289.36;6110000.0;3300000.0;3340000.0;1300000.0;3340000.0;2740000.0;6130000.0;0.0615;0.0;0.15350000000000003;0.02383333333333333;0.0;0.0615;0.0;9709.1103515625;3144.42260742188;2184.32177734375;17588.431640625;500744.50410494505;499630.43078459107;247117.76833425893;247463.07122356657;240529.25005513107;432012.3539207929;445725.028557743;456953.3821998456;471174.39379848284;522613.67890805553;473970.3882431819;456703.53087032825;460410.1869109519;473820.1952024704;456456.24285755533;419799.6033782837;492913.4647355129;451227.98768509703;445873.7884544358;262588.8327430989;273052.9745269728;470201.7900079065;194949.47406314407;194949.47406314407;271.0635079517603;3007614.416030556;1235702.2832340442;166936.08740049994;1232518.4887165376;0;124;125;2;35;49;37;13;95;81;1047656842404.4546;403684829769.8202;796226284280.1649;40217.599898983695;6560.180196683504;-0.0;15431.845335064443;3695559.6774564665;735956.5172200139;0.0;760933.6281491742;4.136868357987722;0.19149966035870672
4878;2019-08-26 02:18:45.117;739;730;182;183;162;19;73;7;74;12;675;217;73;101;282;141;272;682;163;110;73;0;620;330;335;129;335;275;622;341.0;-1.0;1121.0;126.0;0.0;0;0;69;1;0;0;1;0;0;0;1;1;0;0;0;18233.0390625;10193.1103515625;3211.51318359375;2198.7568359375;641.0;346172;656.0;0.0;Calculated values ==>;1566778725.117;347.06000000000006;346.16;291.36;291.46000000000004;289.36;275.06;271.1026128081217;280.46000000000004;273.86;280.56;274.36;340.66;294.86;280.46000000000004;283.26000000000005;301.36;287.26000000000005;300.36;341.36;284.16;280.46000000000004;338.76;337.26;273.16;240.16925963744896;264.4750485637546;271.1026128081217;289.46000000000004;6200000.0;3300000.0;3350000.0;1290000.0;3350000.0;2750000.0;6220000.0;0.05683333333333333;0.0;0.18683333333333335;0.021;0.0;0.05683333333333333;0.0;10193.1103515625;3211.51318359375;2198.7568359375;18233.0390625;500423.7042241058;499037.1542486944;246777.6294419449;247118.25294075123;240264.37821746778;432012.3539207929;445975.72234356974;456790.14739767695;471404.5141253463;523049.8423110552;473840.1570087287;456664.9728122422;460132.40066071565;473689.6927845559;456456.24285755533;416775.9222445699;492543.67668356147;451331.68614365545;445975.72234356974;275146.1813398168;268866.9448851554;470239.2504615189;194954.07287847655;194954.07287847655;271.0653613290792;3007913.082518431;1235868.2207637334;166972.6319272827;1232571.4822140853;0;124;125;2;35;49;37;13;95;81;1047857646099.914;403762569914.99805;796391069375.5419;48919.70658933728;5780.988729243889;-0.0;14266.397077932796;3696302.8721311945;736059.4134302204;0.0;761181.2413706149;4.420009687405933;0.21410375312184016
4879;2019-08-26 02:19:45.127;743;733;181;182;161;20;74;8;74;13;681;217;73;99;283;142;272;687;164;111;74;6;620;332;337;135;337;273;622;286.0;-1.0;1277.0;173.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17555.814453125;10400.390625;3245.83276367188;1262.26379394531;630.0;346173;672.0;0.0;Calculated values ==>;1566778785.127;347.46000000000004;346.46000000000004;291.26000000000005;291.36;289.26000000000005;275.16;271.32779825182536;280.56;273.96000000000004;280.56;274.46000000000004;341.26;294.86;280.46000000000004;283.06;301.46000000000004;287.36;300.36;341.86;284.26000000000005;280.56;340.36;336.16;273.76000000000005;241.49495122638035;264.2163659402789;271.32779825182536;289.56;6200000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2730000.0;6220000.0;0.04766666666666666;0.0;0.21283333333333332;0.028833333333333332;0.0;0.04766666666666666;0.0;10400.390625;3245.83276367188;1262.26379394531;17555.814453125;500953.14587951545;499437.0055927036;246438.61015898123;246777.6294419449;239951.79124835646;431896.3278553544;445733.4972842078;457116.2136468265;470701.3423759907;523830.04701195;474100.4127221288;456991.63776925986;460199.08230812656;473550.21703921177;456260.9982587515;416775.9222445699;493229.018473689;451115.6904496222;445733.4972842078;281845.32903042674;264262.8888514036;470015.4650346389;195518.8233657379;195518.8233657379;271.30033007106425;3008211.372671088;1236039.861873929;167001.47857283356;1232625.30239884;0;124;125;2;35;49;37;13;95;81;1048059279699.8818;403841783114.9855;796555496775.5157;55676.64456482502;7914.653168119978;-0.0;11926.899456780397;3697174.653663384;736173.5628010719;0.0;761399.5552212812;5.06545005302598;0.27990579105751134
4880;2019-08-26 02:20:45.118;748;736;180;180;162;23;15;8;73;15;692;217;72;93;283;142;272;684;165;111;16;6;614;335;340;141;340;273;616;309.0;-2.0;1119.0;148.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;16886.66796875;10305.8671875;3115.29174804688;1245.85583496094;618.0;346174;679.0;0.0;Calculated values ==>;1566778845.118;347.96000000000004;346.76;291.16;291.16;289.36;275.46000000000004;271.6637117239857;274.66;273.96000000000004;280.46000000000004;274.66;342.36;294.86;280.36;282.46000000000004;301.46000000000004;287.36;300.36;341.56000000000006;284.26000000000005;274.76000000000005;341.06000000000006;334.96000000000004;273.76000000000005;242.77792619122317;264.2163659402789;271.6637117239857;289.66;6140000.0;3350000.0;3400000.0;1410000.0;3400000.0;2730000.0;6160000.0;0.0515;0.0;0.1865;0.024666666666666667;0.0;0.0515;0.0;10305.8671875;3115.29174804688;1245.85583496094;16886.66796875;502172.36102786806;500404.4500412313;246320.65819402432;246320.65819402432;240440.14619669193;431720.082569444;435715.68433394464;456991.63776925986;470090.63861072535;524964.5624356009;474100.4127221288;456866.96011813096;459464.5300002452;473156.81536587566;455763.4320791272;418816.6735298145;493426.8432974228;450576.1487738813;435885.68657685124;284776.6418597092;259240.94887492666;469200.3069803008;196311.92184306736;196311.92184306736;271.6302363173767;3008498.3503045333;1236212.3881393631;167022.37643456965;1232678.3038183097;0;124;125;2;35;49;37;13;95;81;1048262349234.6688;403924570694.8986;796719272205.3439;48616.7670202349;6731.246833385091;-0.0;12338.048883789868;3698043.6350589166;736295.5936602481;0.0;761601.7327927218;4.614849292543963;0.24403555844993513
4881;2019-08-26 02:21:45.118;749;737;180;180;161;25;13;9;71;16;696;217;71;91;283;142;272;681;164;112;13;6;614;336;341;145;341;274;615;308.0;-1.0;1007.0;162.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;17112.34375;10469.8603515625;3194.84838867188;1229.80541992188;602.0;346175;683.0;0.0;Calculated values ==>;1566778905.118;348.06000000000006;346.86;291.16;291.16;289.26000000000005;275.66;271.77519066394296;274.46000000000004;274.06;280.26000000000005;274.76000000000005;342.76;294.86;280.26000000000005;282.26000000000005;301.46000000000004;287.36;300.36;341.26;284.36;274.46000000000004;341.46000000000004;333.36;273.76000000000005;243.61107973660833;264.3458800820626;271.77519066394296;289.56;6140000.0;3360000.0;3410000.0;1450000.0;3410000.0;2740000.0;6150000.0;0.051333333333333335;0.0;0.16783333333333333;0.027000000000000003;0.0;0.051333333333333335;0.0;10469.8603515625;3194.84838867188;1229.80541992188;17112.34375;502303.5081418279;500631.0075162631;246357.7187080183;246357.7187080183;240154.82000776997;431660.74602318485;435134.08349873225;456578.4500420801;469647.7713854179;525297.8075309006;473970.3882431819;456578.4500420801;459061.00279978494;473025.26417645236;455596.7344457131;418816.6735298145;493119.2385789709;450538.60120741004;435134.08349873225;286451.7998164319;252546.06836287308;468652.0482603189;196555.08724727016;196555.08724727016;271.7315165089157;3008781.6754021896;1236385.5192021886;167043.006945027;1232730.888319449;0;124;125;2;35;49;37;13;95;81;1048466649234.6688;404010370694.8986;796883372205.3439;43640.5877223956;7346.617947352316;-0.0;12247.055140908387;3698812.4463484385;736412.9092000875;0.0;761806.6086595943;4.245473207834588;0.22509941619537419
4882;2019-08-26 02:22:45.109;747;738;182;182;162;26;13;10;68;17;690;215;68;89;283;142;272;681;165;114;14;6;610;339;344;147;343;274;612;270.0;0.0;929.0;190.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;17115.67578125;10581.9150390625;3047.16357421875;1217.62744140625;582.0;346176;685.0;0.0;Calculated values ==>;1566778965.109;347.86;346.96000000000004;291.36;291.36;289.36;275.76000000000005;272.10816812424576;274.46000000000004;274.16;279.96000000000004;274.86;342.16;294.66;279.96000000000004;282.06;301.46000000000004;287.36;300.36;341.26;284.56;274.56;341.66;331.36;273.76000000000005;244.02132995426717;264.3458800820626;272.10816812424576;289.66;6100000.0;3390000.0;3440000.0;1470000.0;3429999.9999999995;2740000.0;6120000.0;0.045000000000000005;0.0;0.15483333333333332;0.03166666666666666;0.0;0.045000000000000005;0.0;10581.9150390625;3047.16357421875;1217.62744140625;17115.67578125;502413.00410151365;501045.3443939182;247156.29204244612;247156.29204244612;240559.13577110865;431480.97241316177;434405.46270444314;456202.5800313555;469475.28080483334;524678.9235358476;473741.54627947276;456202.5800313555;458814.49920921016;472761.53027766175;455094.0715387716;420122.0989087374;493423.5244881038;450282.59057516867;434579.9272658001;287289.4124756198;244179.05427248686;468376.4423403215;197318.28081395797;197318.28081395797;272.0482814355383;3009066.8661129596;1236560.9243488738;167063.39915955893;1232782.897283237;0;124;125;2;35;49;37;13;95;81;1048672118409.4532;404097957554.8067;797047747545.1714;40083.91899549371;8583.508448334844;-0.0;10676.774090332898;3699510.045914722;736545.6403405877;0.0;761997.6119148678;3.997129148753161;0.22902314153858486
4883;2019-08-26 02:23:45.099;745;737;185;185;164;28;15;11;62;17;667;213;63;92;283;142;272;680;166;113;15;5;614;339;344;138;344;275;615;306.0;-1.0;949.0;186.0;0.0;0;0;84;1;0;0;1;0;0;0;1;0;1;0;0;18429.205078125;11021.9423828125;3112.02416992188;2124.00659179688;580.0;346177;685.0;0.0;Calculated values ==>;1566779025.099;347.66;346.86;291.66;291.66;289.56;275.96000000000004;272.10816812424576;274.66;274.26000000000005;279.36;274.86;339.86;294.46000000000004;279.46000000000004;282.36;301.46000000000004;287.36;300.36;341.16;284.46000000000004;274.66;341.66;331.16;273.66;242.14157278889297;264.4750485637546;272.10816812424576;289.76000000000005;6140000.0;3390000.0;3440000.0;1380000.0;3440000.0;2750000.0;6150000.0;0.051000000000000004;0.0;0.15816666666666668;0.031000000000000003;0.0;0.051000000000000004;0.0;11021.9423828125;3112.02416992188;2124.00659179688;18429.205078125;501778.5197407726;500631.0075162631;248079.08039632303;248079.08039632303;241103.11189301917;431480.97241316177;434753.9238550869;455281.0346179339;470691.5974162874;522222.5441220293;473381.54375137744;455407.3897860994;459026.0741620167;472629.34568706993;455094.0715387716;418816.6735298145;492982.8065753385;450138.3238447166;434753.9238550869;287289.4124756198;243342.44575359824;469510.4172373617;197316.12666197497;197316.12666197497;272.04742278501936;3009363.0240856116;1236740.926488727;167091.24146868166;1232834.2152933523;0;124;125;2;35;49;37;13;95;82;1048878484009.4861;404183443304.8203;797212420095.1975;40801.44960836751;8438.02300783699;-0.0;12109.327656848709;3700183.9783124053;736687.4627950625;0.0;762187.464448761;3.7734593191703767;0.2090174955062068
4884;2019-08-26 02:24:45.120;744;736;187;187;166;28;16;11;55;17;642;212;57;92;284;143;272;682;168;114;16;4;612;340;344;135;344;273;614;321.0;-1.0;713.0;181.0;0.0;0;0;84;1;0;0;1;0;0;0;1;0;1;0;0;18496.203125;11023.3955078125;3155.6357421875;2139.36181640625;574.0;346178;683.0;0.0;Calculated values ==>;1566779085.12;347.56000000000006;346.76;291.86;291.86;289.76000000000005;275.96000000000004;272.21867820750657;274.76000000000005;274.26000000000005;278.66;274.86;337.36;294.36;278.86;282.36;301.56;287.46000000000004;300.36;341.36;284.56;274.76000000000005;341.46000000000004;330.56;273.56;241.49495122638035;264.2163659402789;272.21867820750657;289.96000000000004;6120000.0;3400000.0;3440000.0;1350000.0;3440000.0;2730000.0;6140000.0;0.0535;0.0;0.11883333333333333;0.030166666666666668;0.0;0.0535;0.0;11023.3955078125;3155.6357421875;2139.36181640625;18496.203125;501833.8527669114;500593.33860591816;248820.97229745946;248820.97229745946;241772.38915426887;431420.45991060114;434927.4583627278;454731.31114620477;471092.8683005434;519798.6902650974;473528.8163688919;454984.19281870633;459341.78727360204;472752.80690030695;455063.322798143;419474.5711144436;493356.95534220146;450282.59057516867;434927.4583627278;286451.7998164319;240832.718256323;469819.3315087438;197546.303547198;197546.303547198;272.1431771348189;3009670.8435192755;1236924.7019364375;167126.78197352032;1232886.464073215;0;124;125;2;35;49;37;13;95;82;1049084956249.1711;404265371969.6953;797376877634.9467;30562.151736348635;8213.569676839965;-0.0;12699.891782630842;3700778.883133208;736826.2746343684;0.0;762394.2803039978;3.1544535657612864;0.16912967446273475
4885;2019-08-26 02:25:45.140;743;735;187;187;168;28;17;12;52;18;645;214;53;90;284;144;272;680;168;113;17;3;609;339;344;133;344;271;610;89.0;-2.0;933.0;190.0;0.0;0;0;80;1;0;0;1;0;0;0;1;0;1;0;0;18247.537109375;10773.3154296875;3074.57055664062;2133.40087890625;565.0;346179;680.0;0.0;Calculated values ==>;1566779145.14;347.46000000000004;346.66;291.86;291.86;289.96000000000004;275.96000000000004;272.10816812424576;274.86;274.36;278.36;274.96000000000004;337.66;294.56;278.46000000000004;282.16;301.56;287.56;300.36;341.16;284.46000000000004;274.86;341.16;329.66;273.46000000000004;241.05796691057077;263.95629194202945;272.10816812424576;289.96000000000004;6090000.0;3390000.0;3440000.0;1330000.0;3440000.0;2710000.0;6100000.0;0.014833333333333334;0.0;0.1555;0.03166666666666666;0.0;0.014833333333333334;0.0;10773.3154296875;3074.57055664062;2133.40087890625;18247.537109375;501982.59544046514;500838.771371235;248986.7495575979;248986.7495575979;242544.90694623842;431480.97241316177;435100.535971394;454689.2023543824;471456.77876420494;520274.1849216386;474018.109869916;454815.3912725971;459411.3791231215;472752.80690030695;455368.5582494818;420442.11104041646;493490.2367617354;450138.3238447166;435100.535971394;285195.4229665811;237068.3971897606;469992.0229553163;197238.96645579019;197238.96645579019;272.0166593562972;3009977.1434216266;1237106.4017413333;167162.40019823003;1232938.399765357;0;124;125;2;35;49;37;13;95;82;1049291425049.9257;404345798769.98926;797540132035.5432;40033.51168223109;8637.180122484993;-0.0;3528.27994781479;3701367.3764295783;736966.7443575144;0.0;762529.5601471674;3.2662558524047465;0.23089627567902474
4886;2019-08-26 02:26:45.121;742;734;187;187;168;26;16;13;51;19;658;215;52;88;284;145;272;676;170;112;16;3;608;338;343;130;343;271;610;253.0;-2.0;860.0;141.0;0.0;0;0;79;1;0;0;1;0;0;0;1;0;1;0;0;18393.216796875;10718.5126953125;3058.71118164062;2157.15063476562;556.0;346180;677.0;0.0;Calculated values ==>;1566779205.121;347.36;346.56000000000006;291.86;291.86;289.96000000000004;275.76000000000005;271.99741764416325;274.76000000000005;274.46000000000004;278.26000000000005;275.06;338.96000000000004;294.66;278.36;281.96000000000004;301.56;287.66;300.36;340.76;284.36;274.76000000000005;340.86;328.76000000000005;273.46000000000004;240.39332010688793;263.95629194202945;271.99741764416325;290.16;6080000.0;3379999.9999999995;3429999.9999999995;1300000.0;3429999.9999999995;2710000.0;6100000.0;0.042166666666666665;0.0;0.14333333333333334;0.0235;0.0;0.042166666666666665;0.0;10718.5126953125;3058.71118164062;2157.15063476562;18393.216796875;501944.9457501264;500707.1464353342;248986.7495575979;248986.7495575979;242544.90694623842;431541.1909327263;435168.89323627844;454562.9019473556;471951.27487021044;521617.39947391517;474132.07190432184;454689.2023543824;459166.35180395487;472884.7906844707;455672.51347622107;420759.6913109279;492946.45089159044;450175.9879962318;435168.89323627844;283939.0963198885;233304.39079467155;470396.44765817915;197026.00129748762;197026.00129748762;271.92766919554504;3010282.386346362;1237285.4435943358;167198.14347185675;1232989.4942614147;0;124;125;2;35;49;37;13;95;82;1049497459784.7422;404424673784.919;797702680545.3984;36913.62242648108;6424.205489476251;-0.0;10041.691943419013;3702008.399491643;737092.2161588459;0.0;762642.6074365124;3.349960164430617;0.18794659783984596
4887;2019-08-26 02:27:45.121;741;733;187;187;168;25;17;13;52;19;672;216;52;87;284;146;272;675;170;113;18;3;606;339;343;128;343;272;608;280.0;0.0;1079.0;230.0;0.0;0;0;79;1;0;0;1;0;0;0;1;0;0;0;0;18247.474609375;10640.59765625;3059.0673828125;2166.59643554688;548.0;346181;674.0;0.0;Calculated values ==>;1566779265.121;347.26;346.46000000000004;291.86;291.86;289.96000000000004;275.66;272.10816812424576;274.86;274.46000000000004;278.36;275.06;340.36;294.76000000000005;278.36;281.86;301.56;287.76000000000005;300.36;340.66;284.46000000000004;274.96000000000004;340.56000000000006;327.96000000000004;273.46000000000004;239.943914813709;264.08650396036035;272.10816812424576;290.16;6060000.0;3390000.0;3429999.9999999995;1280000.0;3429999.9999999995;2720000.0;6080000.0;0.04666666666666666;0.0;0.17983333333333332;0.03833333333333333;0.0;0.04666666666666666;0.0;10640.59765625;3059.0673828125;2166.59643554688;18247.474609375;502000.7044273891;500764.26383768034;249070.6869886876;249070.6869886876;242609.88489749143;431480.97241316177;435341.07594439475;454520.3973115141;472214.8363805915;522981.60329194716;474116.19281767035;454520.3973115141;458885.37850237713;472884.7906844707;455642.44277523;421387.7539256731;493014.08256428025;450320.0196192377;435512.81572856725;282682.81946839223;229958.8627652946;470664.9077045914;197244.24527476417;197244.24527476417;272.01876444226787;3010587.725441414;1237463.4361805988;167234.17469744268;1233040.475749452;0;124;125;2;35;49;37;13;95;82;1049703259784.7422;404502073784.919;797865580545.3984;46266.8280079422;10481.125393143378;-0.0;11119.19995451081;3702701.56991193;737233.0939162011;0.0;762818.9482023284;4.27745083264911;0.26313887255986174
