;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4888;2019-08-26 02:28:48.082;739;731;187;187;168;24;19;14;53;21;686;217;53;80;284;147;272;673;171;113;20;4;605;338;343;139;342;269;607;-2.0;-1.0;1014.0;97.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;17609.87109375;10278.9443359375;3062.498046875;1231.08557128906;541.0;346182;670.0;0.0;Calculated values ==>;1566779328.082;347.06000000000006;346.26;291.86;291.86;289.96000000000004;275.56;271.99741764416325;275.06;274.56;278.46000000000004;275.26000000000005;341.76;294.86;278.46000000000004;281.16;301.56;287.86;300.36;340.46000000000004;284.46000000000004;275.16;340.16;327.26000000000005;273.56;242.35481222062532;263.6948088759802;271.99741764416325;290.26000000000005;6050000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2690000.0;6070000.0;0.0;0.0;0.169;0.016166666666666666;0.0;0.0;0.0;10278.9443359375;3062.498046875;1231.08557128906;17609.87109375;501832.60434484103;500595.6890758401;249112.92339285027;249112.92339285027;242642.53752473448;431541.1909327263;435684.11743550544;455151.0305933113;470951.1231468757;524664.2174164696;474618.46147471067;455151.0305933113;458501.98490670754;473016.56335058965;455945.41005762987;421698.33108130126;492844.1188013266;450320.0196192377;435854.98582713195;281007.8604223974;227031.71669481136;469275.5542788157;197054.53457542224;197244.24527476417;271.93905775048717;3010901.282988856;1237646.3688587449;167263.88601087543;1233094.006288453;0;124;125;2;35;49;37;13;95;82;1049919216014.6244;404586126719.87317;798035890050.3055;43618.30782702325;4400.9064852048605;-0.0;0.0;3703487.577972238;737363.2310840597;0.0;762916.1809728777;3.295187661569227;0.2345205721025752
4889;2019-08-26 02:29:45.122;737;730;187;187;168;23;21;14;51;22;691;218;52;77;284;147;272;669;169;114;22;6;602;337;342;143;341;269;604;0.0;-1.0;830.0;120.0;2.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;17222.525390625;10140.1474609375;3040.9169921875;1220.57434082031;537.0;346183;667.0;0.0;Calculated values ==>;1566779385.122;346.86;346.16;291.86;291.86;289.96000000000004;275.46000000000004;271.8864255623528;275.26000000000005;274.56;278.26000000000005;275.36;342.26;294.96000000000004;278.36;280.86;301.56;287.86;300.36;340.06000000000006;284.56;275.36;339.86;326.86;273.76000000000005;243.1966462407574;263.6948088759802;271.8864255623528;290.06;6020000.0;3370000.0000000005;3420000.0000000005;1430000.0;3410000.0;2690000.0;6040000.0;0.0;0.0;0.13833333333333334;0.02;0.0003333333333333333;0.0003333333333333333;0.0;10140.1474609375;3040.9169921875;1220.57434082031;17222.525390625;501851.7298528491;500747.73472624976;249240.72287810143;249240.72287810143;242741.1589944695;431601.1154718507;436261.27588737174;454899.8186926762;470513.52464679367;525178.5061406003;474731.9225323065;455025.47894782707;458133.2001048602;473148.1258354199;456111.2391622442;422616.78341924754;492606.9646599559;450644.5834027706;436430.45240459184;279751.69817897916;225359.1397227605;468926.6663542118;196732.2853505288;249240.72287810143;271.80634786405375;3011177.2329741535;1237808.1334414275;167283.30860549948;1233142.3588986746;0;124;125;2;35;49;37;13;95;82;1050114578014.4938;404666553119.8194;798189327650.2029;35713.17544566372;5443.8876200736595;-0.0;62.39657650883014;3704116.0596115226;737441.2237306415;0.0;762916.6752924223;2.8621367492965843;0.21194949165301036
4890;2019-08-26 02:30:45.143;734;728;186;187;168;23;23;14;35;22;686;216;39;75;284;147;272;660;168;115;24;6;600;337;342;145;341;269;601;-2.0;-1.0;796.0;90.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;16950.779296875;9907.921875;2985.18896484375;1204.310546875;533.0;346184;663.0;0.0;Calculated values ==>;1566779445.143;346.56000000000006;345.96000000000004;291.76000000000005;291.86;289.96000000000004;275.46000000000004;271.8864255623528;275.46000000000004;274.56;276.66;275.36;341.76;294.76000000000005;277.06;280.66;301.56;287.86;300.36;339.16;284.66;275.56;339.46000000000004;326.46000000000004;273.76000000000005;243.61107973660833;263.6948088759802;271.8864255623528;289.96000000000004;6000000.0;3370000.0000000005;3420000.0000000005;1450000.0;3410000.0;2690000.0;6010000.0;0.0;0.0;0.13266666666666665;0.015000000000000001;0.0;0.0;0.0;9907.921875;2985.18896484375;1204.310546875;16950.779296875;501647.396840528;500768.8573528682;249010.18658441032;249370.19309506787;242840.79196293248;431601.1154718507;436599.21735064604;452873.9678736973;470244.1503563232;524664.2174164696;474504.9515238154;453383.1958718612;457886.8707363419;473148.1258354199;456111.2391622442;423218.4393333334;491691.0442852443;450787.80626284104;436767.5750388383;278076.8904731985;223686.61821467688;468652.0482603189;196771.00466199245;249240.72287810143;271.8218234831834;3011462.11018492;1237975.2591591743;167303.52305211368;1233192.5940243823;0;124;125;2;35;49;37;13;95;82;1050319849834.1807;404752983359.68756;798350784139.9565;33976.32645275284;4078.215653974896;-0.0;0.0;3704697.008720837;737520.6023639387;0.0;762917.1954458824;2.6993973623133027;0.19302464822850549
4891;2019-08-26 02:31:45.113;730;726;186;187;168;22;26;14;27;23;677;214;29;71;284;147;272;654;168;115;26;7;596;336;341;145;341;267;598;-2.0;-2.0;534.0;65.0;16.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16315.0556640625;9304.1845703125;2965.38012695312;1189.8349609375;529.0;346185;660.0;0.0;Calculated values ==>;1566779505.113;346.16;345.76;291.76000000000005;291.86;289.96000000000004;275.36;271.77519066394296;275.76000000000005;274.56;275.86;275.46000000000004;340.86;294.56;276.06;280.26000000000005;301.56;287.86;300.36;338.56000000000006;284.66;275.76000000000005;339.16;326.06;273.86;243.61107973660833;263.43189868330234;271.77519066394296;289.96000000000004;5960000.0;3360000.0;3410000.0;1450000.0;3410000.0;2670000.0;5980000.0;0.0;0.0;0.089;0.010833333333333334;0.0026666666666666666;0.0026666666666666666;0.0;9304.1845703125;2965.38012695312;1189.8349609375;16315.0556640625;501501.0592366567;500790.52994359424;249139.38446955004;249501.3812106005;242941.45774354634;431660.74602318485;437333.69831740425;452200.8951668967;470343.471860809;523898.05444890703;474536.63971679076;452456.2906240178;457716.1131832329;473148.1258354199;456276.65184658923;424397.6026729892;491184.38345590304;450967.57690479467;437333.69831740425;276820.84063482966;222014.15119762826;468751.72169904737;196491.57245940258;249139.38446955004;271.7061042180141;3011739.1868687477;1238135.2799958515;167323.464289082;1233242.157306133;0;124;125;2;35;49;37;13;95;82;1050524647384.2783;404839939859.72906;798511503740.0332;22758.129720966976;2949.484950096152;-0.0;501.85150359427786;3705169.5594622763;737579.1372535813;0.0;762921.3754506997;1.9472983075202381;0.13677643954667207
4892;2019-08-26 02:32:45.114;726;722;186;187;167;21;28;14;35;23;667;213;33;69;284;146;272;641;168;117;29;8;588;336;341;145;340;266;590;132.0;-1.0;745.0;59.0;21.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;15821.396484375;8694.87890625;2945.05444335938;1187.46411132812;525.0;346186;656.0;0.0;Calculated values ==>;1566779565.114;345.76;345.36;291.76000000000005;291.86;289.86;275.26000000000005;271.77519066394296;275.96000000000004;274.56;276.66;275.46000000000004;339.86;294.46000000000004;276.46000000000004;280.06;301.56;287.76000000000005;300.36;337.26;284.86;276.06;338.76;325.66;273.96000000000004;243.61107973660833;263.299902668528;271.77519066394296;289.96000000000004;5880000.0;3360000.0;3410000.0;1450000.0;3400000.0;2660000.0;5900000.0;0.022000000000000002;0.0;0.12416666666666668;0.009833333333333333;0.0035;0.025500000000000002;0.0;8694.87890625;2945.05444335938;1187.46411132812;15821.396484375;501732.2367334254;501024.5284469344;249492.42714598673;249859.99800995857;242882.55856380195;431660.74602318485;437666.0583637404;453391.7038751564;470343.471860809;522950.0517454535;474552.63081566995;453138.4146289789;457631.30196289765;473279.47906894353;456140.95722766884;426667.0305799457;490248.8081775093;451252.6274530686;437831.66689904034;275146.1813398168;220341.7376933702;468851.372396877;196570.2466612182;203834.07535520603;271.7375804134111;3012006.9951007883;1238285.2746917743;167343.27544491945;1233291.4117485823;0;124;125;2;35;49;37;13;95;82;1050729250794.8441;404926941309.96967;798671406405.4755;31888.664270730664;2677.431069733978;-0.0;5966.938584367776;3705624.957003299;737626.029002059;0.0;762975.2829333582;3.1598797845210003;0.17095468914100728
4893;2019-08-26 02:33:45.124;720;716;187;187;168;21;31;13;45;22;659;212;42;69;284;146;272;617;168;119;32;8;585;334;339;144;339;266;587;-2.0;-1.0;513.0;14.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15537.033203125;8371.3564453125;2932.8564453125;1195.98889160156;540.0;346187;653.0;0.0;Calculated values ==>;1566779625.124;345.16;344.76;291.86;291.86;289.96000000000004;275.26000000000005;271.55198750734434;276.26000000000005;274.46000000000004;277.66;275.36;339.06000000000006;294.36;277.36;280.06;301.56;287.76000000000005;300.36;334.86;285.06;276.36;338.46000000000004;327.16;273.96000000000004;243.40439225979637;263.299902668528;271.55198750734434;289.96000000000004;5850000.0;3340000.0;3390000.0;1440000.0;3390000.0;2660000.0;5870000.0;0.0;0.0;0.08549999999999999;0.0023333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;8371.3564453125;2932.8564453125;1195.98889160156;15537.033203125;501236.71345727507;500527.8576328473;249997.92624407285;249997.92624407285;243319.76679530743;431779.12508338504;438612.09790103015;454651.3550658584;470378.9536012187;522127.05446229666;474439.4506464167;454274.6285591388;457631.30196289765;473410.6239744368;456471.215325539;427490.02014259365;487277.3842925571;451891.64353725343;438775.11134741764;273890.2417152289;226613.5671989835;468988.4700171027;196089.4842367835;249997.92624407285;271.5371813902129;3012268.358901517;1238427.517022786;167363.14086362542;1233340.4025030786;0;124;125;2;35;49;37;13;95;82;1050933284794.8116;405013655759.9559;798831033005.4501;22107.039955885903;636.7643001540782;-0.0;220.2400492872356;3706074.9961991496;737653.6518998528;0.0;763026.8513486008;1.8370938889945516;0.11616838747179133
4894;2019-08-26 02:34:45.130;713;711;188;188;168;19;35;12;54;22;653;212;50;72;283;145;272;599;169;121;35;9;582;333;337;142;337;268;584;144.0;-1.0;741.0;0.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15474.169921875;8198.8623046875;2889.12670898438;1203.65893554688;569.0;346188;649.0;0.0;Calculated values ==>;1566779685.13;344.46000000000004;344.26;291.96000000000004;291.96000000000004;289.96000000000004;275.06;271.4400167685773;276.66;274.36;278.56;275.36;338.46000000000004;294.36;278.16;280.36;301.46000000000004;287.66;300.36;333.06;285.26000000000005;276.66;338.06000000000006;330.06;274.06;242.98782864720522;263.56353331371673;271.4400167685773;290.06;5820000.0;3329999.9999999995;3370000.0000000005;1420000.0;3370000.0000000005;2680000.0;5840000.0;0.024;0.0;0.1235;0.0;0.0;0.024;0.0;8198.8623046875;2889.12670898438;1203.65893554688;15474.169921875;500612.7632656894;500162.61925304594;250512.30975147095;250512.30975147095;243425.55694607;431837.87352777255;439702.6179428738;455443.32401979016;470647.8646651888;521346.2019770424;474180.3010385123;454942.16164491663;457678.09077143855;473550.21703921177;456500.8960990175;428298.8429040709;485110.1318277526;452524.7332802974;439702.6179428738;272215.72791638016;238741.38928724395;469361.0659032374;195856.97145362291;195856.97145362291;271.4400167685773;3012526.8114370755;1238565.6159876483;167383.13992857217;1233388.923881051;0;124;125;2;35;49;37;13;95;82;1051136105074.9535;405099464340.01587;798991249025.5621;32058.914541921655;0.0;-0.0;5852.295515742021;3706526.424291909;737658.9587996614;0.0;763077.4608721244;3.08430653190594;0.14699858893819054
4895;2019-08-26 02:35:45.115;707;706;189;190;169;18;40;11;59;21;652;213;56;75;283;145;272;594;169;124;40;9;585;330;335;140;334;269;587;217.0;-1.0;626.0;0.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15719.119140625;8200.5712890625;2940.33227539062;1218.95239257812;598.0;346189;647.0;0.0;Calculated values ==>;1566779745.115;343.86;343.76;292.06;292.16;290.06;274.96000000000004;271.1026128081217;277.16;274.26000000000005;279.06;275.26000000000005;338.36;294.46000000000004;278.76000000000005;280.66;301.46000000000004;287.66;300.36;332.56;285.56;277.16;337.86;332.96000000000004;274.06;242.56692532238324;263.6948088759802;271.1026128081217;290.06;5850000.0;3300000.0;3350000.0;1400000.0;3340000.0;2690000.0;5870000.0;0.036166666666666666;0.0;0.10433333333333333;0.0;0.0;0.036166666666666666;0.0;8200.5712890625;2940.33227539062;1218.95239257812;15719.119140625;499545.7857720579;499223.1085054271;250744.6923036826;251121.8244489836;243655.22454181968;432012.3539207929;440930.6016415115;455902.093392346;470817.3119576869;521161.3343110397;474164.126221929;455527.0399303971;457886.8707363419;473941.7600597893;456992.9864537424;427490.02014259365;484075.32890363026;453290.923113956;440930.6016415115;271378.50176498963;250872.52762923925;469633.2381088445;195046.530826614;195046.530826614;271.1026128081217;3012786.690526123;1238702.2437685372;167403.32330916432;1233437.4905611295;0;124;125;2;35;49;37;13;95;82;1051337654674.6011;405184043189.868;799152308750.2805;27215.930361024704;0.0;-0.0;8892.807227805459;3707020.257842643;737658.9587996614;0.0;763200.3060091417;2.921452945273907;0.11445515123220132
4896;2019-08-26 02:36:45.116;704;703;190;190;168;16;45;9;63;20;654;213;60;78;283;145;272;602;170;127;46;10;587;328;333;137;332;270;589;121.0;-1.0;651.0;41.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16134.162109375;8193.712890625;2991.89770507812;1241.36791992188;626.0;346190;643.0;0.0;Calculated values ==>;1566779805.116;343.56000000000006;343.46000000000004;292.16;292.16;289.96000000000004;274.76000000000005;270.87642091645444;277.66;274.06;279.46000000000004;275.16;338.56000000000006;294.46000000000004;279.16;280.96000000000004;301.46000000000004;287.66;300.36;333.36;285.86;277.76000000000005;337.46000000000004;335.76000000000005;274.16;241.92719264551067;263.82572766246335;270.87642091645444;290.16;5870000.0;3279999.9999999995;3329999.9999999995;1370000.0;3320000.0000000005;2700000.0;5890000.0;0.020166666666666666;0.0;0.1085;0.006833333333333333;0.0;0.020166666666666666;0.0;8193.712890625;2991.89770507812;1241.36791992188;16134.162109375;498961.34950090456;498637.205076093;251024.9710485149;251024.9710485149;243249.87641785957;432127.2027000197;442134.4510814244;456236.2029136106;471119.972000508;521286.0019998998;474034.2149435176;455861.48441687645;458096.12292028323;474201.7681441599;457319.0367799689;426942.9767390119;484973.0141629989;454049.2394779698;442289.06511585525;269704.110367413;262588.8327430989;470138.0144479632;194454.95052190992;194454.95052190992;270.8564218990831;3013052.138960286;1238838.8650801869;167423.82632012153;1233486.9266348279;0;124;125;2;35;49;37;13;95;82;1051538058014.359;405267144574.7676;799314011445.0852;28403.265884499524;1883.834270161364;-0.0;4997.987977644564;3707483.7588690175;737674.657680204;0.0;763316.064564991;2.8393939917044135;0.15379273406765226
4897;2019-08-26 02:37:45.136;702;701;190;191;169;15;49;7;65;18;660;213;63;80;282;146;272;612;169;129;49;11;585;328;332;135;332;270;587;215.0;-1.0;827.0;89.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16336.923828125;8187.66796875;3007.09765625;1246.36706542969;646.0;346191;641.0;0.0;Calculated values ==>;1566779865.136;343.36;343.26;292.16;292.26000000000005;290.06;274.66;270.87642091645444;278.06;273.86;279.66;274.96000000000004;339.16;294.46000000000004;279.46000000000004;281.16;301.36;287.76000000000005;300.36;334.36;286.06;278.06;337.26;337.76;274.26000000000005;241.49495122638035;263.82572766246335;270.87642091645444;290.06;5850000.0;3279999.9999999995;3320000.0000000005;1350000.0;3320000.0000000005;2700000.0;5870000.0;0.035833333333333335;0.0;0.13783333333333334;0.014833333333333334;0.0;0.035833333333333335;0.0;8187.66796875;3007.09765625;1246.36706542969;16336.923828125;498892.43561686657;498568.1957548352;251121.8244489836;251501.55116010827;243655.22454181968;432127.2027000197;442957.71615623834;456485.49683021253;471190.70470879815;521905.2149896444;474034.2149435176;456236.2029136106;458342.4516849156;474080.5867693638;457452.23959873855;427490.02014259365;486585.8468025541;454493.9913841142;442957.71615623834;268866.9448851554;270959.89632461156;470505.470076914;194450.5490478634;194450.5490478634;270.85464408624233;3013322.8215404735;1238975.4220911406;167444.56435536782;1233536.9349266991;0;124;125;2;35;49;37;13;95;82;1051737624514.2955;405348771774.74164;799476065445.0337;36117.15030266712;4094.8146619309173;-0.0;8904.840154716769;3708021.608227118;737724.4963619804;0.0;763431.9600850242;3.9479367627915254;0.20896276178965395
4898;2019-08-26 02:38:45.127;702;700;188;190;169;15;52;7;66;17;666;213;65;82;282;146;272;618;169;131;52;11;589;327;331;133;331;269;591;-1.0;-2.0;507.0;102.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16276.158203125;8085.37158203125;2994.6728515625;1248.27197265625;657.0;346192;638.0;0.0;Calculated values ==>;1566779925.127;343.36;343.16;291.96000000000004;292.16;290.06;274.66;270.7629442988711;278.36;273.86;279.76000000000005;274.86;339.76;294.46000000000004;279.66;281.36;301.36;287.76000000000005;300.36;334.96000000000004;286.26000000000005;278.36;336.96000000000004;338.86;274.26000000000005;241.05796691057077;263.6948088759802;270.7629442988711;290.06;5890000.0;3270000.0000000005;3310000.0;1330000.0;3310000.0;2690000.0;5910000.0;0.0;0.0;0.0845;0.017;0.0;0.0;0.0;8085.37158203125;2994.6728515625;1248.27197265625;16276.158203125;498505.9074914618;498048.9068515361;250183.60302061887;250929.06551152968;243514.0905093511;432184.1853817459;443619.65403164516;456773.58885773347;471359.25143505377;522604.9456280547;474164.126221929;456649.39548440085;458747.3744246312;474210.4776950109;457614.35141831345;426389.43277187005;486981.0167667043;454936.2562742816;443619.65403164516;267611.2341011182;275564.83829863765;470773.7228275629;194134.83424193988;194450.5490478634;270.72328478820543;3013594.5564585095;1239111.010413161;167465.34989578053;1233586.942178864;0;124;125;2;35;49;37;13;95;82;1051936494679.8772;405429159714.9768;799637741190.5066;22192.97476503456;4702.8611059555915;-0.0;0.0;3708507.4530497803;737797.7993298325;0.0;763506.1559554804;2.1816308881685544;0.17054320464862402
4899;2019-08-26 02:39:45.089;703;700;187;188;167;14;55;6;67;17;672;213;66;83;282;146;272;624;170;133;55;12;589;326;331;132;330;268;591;-2.0;-1.0;477.0;76.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15881.2548828125;7712.59619140625;2978.47021484375;1247.30456542969;666.0;346193;635.0;0.0;Calculated values ==>;1566779985.089;343.46000000000004;343.16;291.86;291.96000000000004;289.86;274.56;270.64921214262944;278.66;273.76000000000005;279.86;274.86;340.36;294.46000000000004;279.76000000000005;281.46000000000004;301.36;287.76000000000005;300.36;335.56;286.46000000000004;278.66;336.66;339.76;274.36;240.83765695389522;263.56353331371673;270.64921214262944;290.16;5890000.0;3260000.0;3310000.0;1320000.0;3300000.0;2680000.0;5910000.0;0.0;0.0;0.07949999999999999;0.012666666666666666;0.0;0.0;0.0;7712.59619140625;2978.47021484375;1247.30456542969;15881.2548828125;498637.205076093;498048.9068515361;249814.44943992718;250183.60302061887;242848.37431722388;432240.87345082423;444073.5809502357;457060.57793600933;471492.10713068635;523303.49078840454;474293.83201695967;456936.7813661786;459028.25162606797;474340.16655608546;457776.0727755652;426389.43277187005;487810.8918271921;455208.42219048366;444073.5809502357;266355.56789118156;279332.9882161641;471004.98279486166;193894.0258413134;194450.5490478634;270.62210769202835;3013862.365180735;1239242.5767662087;167486.13319579582;1233636.6868460737;0;124;125;2;35;49;37;13;95;82;1052134968899.5237;405508609364.83527;799798739160.2198;20921.740891528323;3510.072121411611;-0.0;0.0;3708866.5147963907;737866.1970939023;0.0;763506.1559554804;2.046494707770206;0.15480112426919315
4900;2019-08-26 02:40:45.148;704;700;186;187;166;15;57;6;68;16;677;213;67;85;282;145;272;624;166;135;58;13;586;326;330;132;330;267;588;-2.0;-1.0;392.0;28.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15384.2734375;7324.74609375;2930.546875;1244.15173339844;672.0;346194;633.0;0.0;Calculated values ==>;1566780045.148;343.56000000000006;343.16;291.76000000000005;291.86;289.76000000000005;274.66;270.64921214262944;278.86;273.76000000000005;279.96000000000004;274.76000000000005;340.86;294.46000000000004;279.86;281.66;301.36;287.66;300.36;335.56;286.66;278.96000000000004;336.46000000000004;340.36;274.46000000000004;240.83765695389522;263.43189868330234;270.64921214262944;289.76000000000005;5860000.0;3260000.0;3300000.0;1320000.0;3300000.0;2670000.0;5880000.0;0.0;0.0;0.06533333333333333;0.004666666666666667;0.0;0.0;0.0;7324.74609375;2930.546875;1244.15173339844;15384.2734375;499057.70013532264;498340.0907969431;249582.70503955754;249951.73424762682;242619.3158844881;432240.87345082423;444575.3797391754;457346.4778140661;471394.71633190295;523898.05444890703;474423.33324497787;457223.07283723226;459429.94307753176;474340.16655608546;457643.50518855744;427217.29793041706;488133.97049114597;455646.9740220136;444725.14389816584;265518.4816520846;281845.32903042674;471102.4418883194;193941.48744173997;194450.5490478634;270.6413243580357;3014123.167453772;1239368.0111746162;167506.91574772488;1233685.9770762806;0;124;125;2;35;49;37;13;95;82;1052333463894.5741;405587887244.8554;799959396985.2606;17209.126037658636;1293.4177874173708;-0.0;0.0;3709184.584482152;737906.2655384173;0.0;763506.1559554804;1.6089945475036005;0.10829321910789752
4901;2019-08-26 02:41:45.138;704;699;184;185;164;14;60;5;69;15;680;213;68;87;282;144;272;621;167;137;60;13;584;324;329;134;329;269;586;-1.0;-1.0;542.0;35.0;2.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15045.3642578125;7108.2822265625;2927.05444335938;1245.994140625;676.0;346195;630.0;0.0;Calculated values ==>;1566780105.138;343.56000000000006;343.06000000000006;291.56;291.66;289.56;274.56;270.42097587401844;279.16;273.66;280.06;274.66;341.16;294.46000000000004;279.96000000000004;281.86;301.36;287.56;300.36;335.26000000000005;286.86;279.16;336.16;340.76;274.46000000000004;241.2770596917726;263.6948088759802;270.42097587401844;289.86;5840000.0;3240000.0;3290000.0;1340000.0;3290000.0;2690000.0;5860000.0;0.0;0.0;0.09033333333333333;0.005833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7108.2822265625;2927.05444335938;1245.994140625;15045.3642578125;499250.18683414924;498402.71302182233;248939.76829345437;249305.65276048554;242026.3086656738;432353.3652672049;445222.07218501606;457145.56807780295;471030.75637644227;524046.79667141533;474164.126221929;457021.67461100663;459359.2421160305;474469.6542252867;457834.3464267504;427761.1686956979;487936.7222120116;456083.161469239;445222.07218501606;264262.8888514036;283520.3318566784;470835.2695607642;193404.1538161328;248939.76829345437;270.4161639546462;3014376.7055045543;1239488.2663647651;167527.6635048091;1233734.7822850507;0;124;125;2;35;49;37;13;95;82;1052531130944.6055;405667673944.8681;800120170185.2861;23824.641088304204;1618.3481751770162;-0.0;65.42743463052057;3709526.475550246;737930.5262106567;0.0;763506.701093231;2.2611176931593926;0.15112423270544154
4902;2019-08-26 02:42:45.109;704;699;184;185;163;14;63;4;70;15;680;213;69;90;282;144;272;619;168;139;63;14;583;325;329;135;329;272;585;-2.0;-1.0;1030.0;39.0;2.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15415.1884765625;7594.36474609375;2941.91723632812;1259.70422363281;679.0;346196;627.0;0.0;Calculated values ==>;1566780165.109;343.56000000000006;343.06000000000006;291.56;291.66;289.46000000000004;274.56;270.5352231155435;279.46000000000004;273.56;280.16;274.66;341.16;294.46000000000004;280.06;282.16;301.36;287.56;300.36;335.06;287.06;279.46000000000004;335.86;341.06000000000006;274.56;241.49495122638035;264.08650396036035;270.5352231155435;289.96000000000004;5830000.0;3250000.0;3290000.0;1350000.0;3290000.0;2720000.0;5850000.0;0.0;0.0;0.1716666666666667;0.006500000000000001;0.0003333333333333333;0.0003333333333333333;0.0;7594.36474609375;2941.91723632812;1259.70422363281;15415.1884765625;499346.32312419714;498499.60630325816;248984.20344353234;249350.79918817608;241730.83330321935;432297.2667888766;445666.9320843898;456780.9202301007;470897.14156183373;523806.913165841;473773.7722372557;456656.2351293225;459253.88506585953;474469.6542252867;457672.7725464148;428030.7682651408;487769.56915200903;456352.2447473365;445666.9320843898;263007.33956846996;284776.6418597092;470799.25106629904;193685.10495616493;248984.20344353234;270.5337756911407;3014630.4207554846;1239610.7292037862;167548.5342320998;1233783.666743432;0;124;125;2;35;49;37;13;95;82;1052728435534.4612;405748334939.8091;800282391740.1675;45164.78162202565;1801.2419497158717;-0.0;65.56090954695247;3710101.1095316815;737959.0090216609;0.0;763507.7921351731;3.9870837130301116;0.259056654893775
4903;2019-08-26 02:43:45.139;704;699;185;187;165;13;67;2;71;14;680;213;70;91;282;143;272;625;169;142;67;16;599;322;326;136;326;275;602;161.0;-1.0;933.0;24.0;11.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16330.6494140625;8408.85546875;3150.83154296875;1271.31066894531;680.0;346197;623.0;0.0;Calculated values ==>;1566780225.139;343.56000000000006;343.06000000000006;291.66;291.86;289.66;274.46000000000004;270.1917013154234;279.86;273.36;280.26000000000005;274.56;341.16;294.46000000000004;280.16;282.26000000000005;301.36;287.46000000000004;300.36;335.66;287.36;279.86;335.46000000000004;341.16;274.76000000000005;241.71165711629368;264.4750485637546;270.1917013154234;290.06;5990000.0;3220000.0000000005;3260000.0;1360000.0;3260000.0;2750000.0;6020000.0;0.026833333333333334;0.0;0.1555;0.004;0.0018333333333333333;0.028666666666666667;0.0;8408.85546875;3150.83154296875;1271.31066894531;16330.6494140625;497799.51875883946;496842.4123677867;248610.17979585018;249326.84785206558;241829.42840042402;432464.67707800725;446836.49977091496;456414.30994734116;470665.25215363293;523566.6001411238;473381.54375137744;456288.82050964853;458902.68449210824;474856.9187168381;458024.7658165236;423516.19298841414;486758.1690245186;457245.02812608716;446836.49977091496;261333.34086894934;285195.4229665811;470861.32822474994;192873.77521187067;196438.31271433446;270.1917013154234;3014895.1016787714;1239744.156052264;167569.63656875663;1233834.4650363552;0;124;125;2;35;49;37;13;95;82;1052925033784.3674;405829675589.7703;800446573790.0892;40980.55315136566;1111.9502120515172;-0.0;7178.081362288641;3710819.346260012;737983.297761298;0.0;763568.1860025858;3.839965211743055;0.19415140109367474
4904;2019-08-26 02:44:45.110;707;702;187;188;164;12;70;0;73;13;681;213;72;92;281;143;272;639;169;145;71;18;614;321;326;137;325;276;617;-2.0;-1.0;1000.0;84.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17014.8515625;8911.544921875;3175.61596679688;1270.87182617188;682.0;346198;621.0;0.0;Calculated values ==>;1566780285.11;343.86;343.36;291.86;291.96000000000004;289.56;274.36;270.0766712529157;280.16;273.16;280.46000000000004;274.46000000000004;341.26;294.46000000000004;280.36;282.36;301.26000000000005;287.46000000000004;300.36;337.06;287.66;280.26000000000005;335.26000000000005;341.36;274.96000000000004;241.92719264551067;264.60387354146746;270.0766712529157;290.06;6140000.0;3210000.0;3260000.0;1370000.0;3250000.0;2760000.0;6170000.0;0.0;0.0;0.16666666666666666;0.014;0.0;0.0;0.0;8911.544921875;3175.61596679688;1270.87182617188;17014.8515625;496735.1411416672;495767.3223566243;248698.42710397101;249050.48056010873;241042.58393914587;432519.89010106167;447272.2320063817;456501.0290787299;470432.8002255166;523589.7910968667;473250.37994597823;456375.44611769775;458867.66525957646;474865.6792234551;458185.495016019;418816.6735298145;487094.19604287995;457643.50518855744;447417.056165576;260496.36997498586;286033.001929769;470923.7305949869;192633.8215659618;196438.31271433446;270.0766712529156;3015172.8465451053;1239888.4229593566;167590.81118352094;1233887.1599507066;0;124;125;2;35;49;37;13;95;82;1053120539244.2244;405911536004.71045;800611793894.9684;43977.867918794684;3896.058726406351;-0.0;0.0;3711526.9909081054;738025.0109979409;0.0;763627.9744355112;3.583905479734482;0.2490007704042508
4905;2019-08-26 02:45:45.110;715;707;187;189;165;12;73;0;75;12;680;213;74;91;281;142;272;652;170;146;73;19;627;322;327;137;326;275;629;-3.0;-1.0;1475.0;147.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17744.16015625;9507.9306640625;3278.47802734375;1267.40075683594;683.0;346199;617.0;0.0;Calculated values ==>;1566780345.11;344.66;343.86;291.86;292.06;289.66;274.36;270.1917013154234;280.46000000000004;273.16;280.66;274.36;341.16;294.46000000000004;280.56;282.26000000000005;301.26000000000005;287.36;300.36;338.36;287.76000000000005;280.46000000000004;334.86;341.46000000000004;275.06;241.92719264551067;264.4750485637546;270.1917013154234;290.16;6270000.0;3220000.0000000005;3270000.0000000005;1370000.0;3260000.0;2750000.0;6290000.0;0.0;0.0;0.24583333333333332;0.0245;0.0;0.0;0.0;9507.9306640625;3278.47802734375;1267.40075683594;17744.16015625;496539.2307158907;495257.15314371616;248222.76848986093;248915.1297278486;241000.76777942877;432464.67707800725;447516.3896784149;456915.21818313224;470334.5574354778;523566.6001411238;473381.54375137744;456790.14739767695;458902.68449210824;474736.80189605244;457893.0714883321;414251.7127273742;487635.4975569531;457614.35141831345;447516.3896784149;258822.4845140824;286451.7998164319;471021.86055166635;192931.8555587098;196438.31271433446;270.1917013154234;3015462.5049760947;1240041.9185892395;167611.963455046;1233940.9440673245;0;124;125;2;35;49;37;13;95;82;1053316439244.2244;405993736004.71045;800777093894.9684;64895.90997850384;6813.205122327435;-0.0;0.0;3712434.272390583;738114.254863347;0.0;763627.9744355112;5.102468150356233;0.3628595100235909
4906;2019-08-26 02:46:45.111;727;714;185;186;164;13;64;1;73;11;679;212;73;90;282;142;272;662;170;147;67;20;626;326;330;137;330;275;628;423.0;-1.0;1326.0;289.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17836.328125;9739.3984375;3263.80346679688;1267.73400878906;685.0;346200;613.0;0.0;Calculated values ==>;1566780405.111;345.86;344.56000000000006;291.66;291.76000000000005;289.56;274.46000000000004;270.64921214262944;279.56;273.26000000000005;280.46000000000004;274.26000000000005;341.06000000000006;294.36;280.46000000000004;282.16;301.36;287.36;300.36;339.36;287.86;279.86;334.46000000000004;341.66;275.16;241.92719264551067;264.4750485637546;270.64921214262944;290.16;6260000.0;3260000.0;3300000.0;1370000.0;3300000.0;2750000.0;6280000.0;0.07050000000000001;0.0;0.221;0.04816666666666667;0.0;0.07050000000000001;0.0;9739.3984375;3263.80346679688;1267.73400878906;17836.328125;498252.0430934943;496305.95203900966;247574.9270292521;247917.40500890388;240716.30014375327;432240.87345082423;445618.69964637345;456664.9728122422;470236.29553865286;523463.2669693338;473266.75857452647;456664.9728122422;458779.20011545485;474340.16655608546;457245.02812608716;414622.7448161512;489148.3292678075;457260.5471349631;446062.3270525726;257148.6733736563;287289.4124756198;471119.972000508;194086.28275669468;194086.28275669468;270.6492121426294;3015759.0139876595;1240202.3156721028;167633.08993025337;1233995.4639885768;0;124;125;2;35;49;37;13;95;82;1053513542529.7695;406075937374.9378;800942096645.4247;58029.890502276;13343.789365243674;-0.0;17764.311122859395;3713458.6711371173;738282.2326174573;0.0;763776.0128292098;6.246120894470748;0.36104878180083805
4907;2019-08-26 02:47:45.141;737;721;181;181;163;18;7;3;71;11;678;212;71;90;282;141;272;665;170;141;8;21;616;331;336;137;336;275;617;393.0;-1.0;1292.0;234.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17133.810546875;9689.068359375;3167.49243164062;1259.72680664062;686.0;346201;608.0;0.0;Calculated values ==>;1566780465.141;346.86;345.26;291.26000000000005;291.26000000000005;289.46000000000004;274.96000000000004;271.215330690691;273.86;273.46000000000004;280.26000000000005;274.26000000000005;340.96000000000004;294.36;280.26000000000005;282.16;301.36;287.26000000000005;300.36;339.66;287.26000000000005;273.96000000000004;333.96000000000004;341.76;275.26000000000005;241.92719264551067;264.4750485637546;271.215330690691;290.16;6160000.0;3310000.0;3360000.0;1370000.0;3360000.0;2750000.0;6170000.0;0.0655;0.0;0.21533333333333332;0.039;0.0;0.0655;0.0;9689.068359375;3167.49243164062;1259.72680664062;17133.810546875;500536.6495017933;498316.51410058147;246623.6310699848;246623.6310699848;240726.02490469496;431954.4880088244;435309.8730012541;456414.30994734116;470236.29553865286;523359.9246357626;473266.75857452647;456414.30994734116;458779.20011545485;473558.98474860704;456291.29865532275;418147.94005232304;490717.8310517657;455460.3132534866;435479.83334130247;255056.51255035817;287708.2272785495;471218.06502558704;195436.7436035368;195436.7436035368;271.215330690691;3016050.5775186974;1240364.3005139446;167654.16263479198;1234049.0849181043;0;124;125;2;35;49;37;13;95;82;1053713442429.6743;406158178474.8986;801107179145.346;56197.169286032535;10755.47153545996;-0.0;15722.822377823652;3714411.0392476483;738483.1602051212;0.0;764055.2118046386;5.856742619287734;0.3327852839595868
4908;2019-08-26 02:48:45.092;741;726;180;180;161;23;6;5;68;12;676;212;68;88;281;140;272;659;171;19;7;22;616;334;338;140;338;276;618;368.0;-2.0;1046.0;210.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17218.419921875;10224.2607421875;3146.7900390625;1263.95629882812;688.0;346202;604.0;0.0;Calculated values ==>;1566780525.092;347.26;345.76;291.16;291.16;289.26000000000005;275.46000000000004;271.55198750734434;273.76000000000005;273.66;279.96000000000004;274.36;340.76;294.36;279.96000000000004;281.96000000000004;301.26000000000005;287.16;300.36;339.06000000000006;275.06;273.86;333.56;341.96000000000004;275.36;242.56692532238324;264.60387354146746;271.55198750734434;290.26000000000005;6160000.0;3340000.0;3379999.9999999995;1400000.0;3379999.9999999995;2760000.0;6180000.0;0.06133333333333334;0.0;0.17433333333333334;0.035;0.0;0.06133333333333334;0.0;10224.2607421875;3146.7900390625;1263.95629882812;17218.419921875;501064.75091330643;498886.97205434606;246246.95100636856;246246.95100636856;240067.28113548443;431779.12508338504;434655.2987430216;455872.0454851437;469929.52753194683;523072.7430693587;473135.41216275404;455872.0454851437;458372.40773382265;473174.53310931195;455658.0936731139;418147.94005232304;489782.4848487783;436860.00363720994;434827.47393829393;253382.8652305231;288545.87390705565;470915.85626126267;196253.96558772647;196253.96558772647;271.55198750734434;3016336.6123198057;1240530.109401788;167675.17615226327;1234101.6609664715;0;124;125;2;35;49;37;13;95;82;1053915477299.5907;406241210609.86426;801272344150.2776;45260.08526211641;9613.166173573769;-0.0;14632.508512168139;3715255.825895551;738652.7602327308;0.0;764307.9663103932;4.749280923988955;0.266294916804529
4909;2019-08-26 02:49:45.102;742;728;181;181;160;26;8;7;52;13;672;213;56;86;281;139;272;663;171;16;9;23;617;336;341;149;341;275;619;339.0;-1.0;965.0;206.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;17307.2890625;10643.6572265625;3139.265625;1223.16711425781;690.0;346203;598.0;0.0;Calculated values ==>;1566780585.102;347.36;345.96000000000004;291.26000000000005;291.26000000000005;289.16;275.76000000000005;271.77519066394296;273.96000000000004;273.86;278.36;274.46000000000004;340.36;294.46000000000004;278.76000000000005;281.76000000000005;301.26000000000005;287.06;300.36;339.46000000000004;274.76000000000005;274.06;332.96000000000004;342.16;275.46000000000004;244.42749628697553;264.4750485637546;271.77519066394296;290.26000000000005;6170000.0;3360000.0;3410000.0;1490000.0;3410000.0;2750000.0;6190000.0;0.0565;0.0;0.16083333333333333;0.034333333333333334;0.0;0.0565;0.0;10643.6572265625;3139.265625;1223.16711425781;17307.2890625;501102.77198440325;499057.56966891175;246549.20782085462;246549.20782085462;239725.80661177787;431660.74602318485;434268.6076614878;454011.2738692397;468801.79013994604;522739.676253858;473381.54375137744;454520.55096188234;458284.3054159524;472779.31821977254;455187.0259734347;417809.3547248247;490232.5813560386;435647.9883754444;434442.6231135041;250872.52762923925;289383.54333396035;469802.56496987224;196800.8294857277;196800.8294857277;271.77519066394296;3016624.37451367;1240704.037701386;167695.90563504043;1234154.0534942965;0;124;125;2;35;49;37;13;95;82;1054119211249.5583;406327925059.85046;801437671700.2513;41368.01313834818;9373.059584955628;-0.0;13426.761339969366;3715977.8470322434;738811.0051504513;0.0;764541.8325303319;4.27611950944114;0.2433593166593047
4910;2019-08-26 02:50:45.143;741;729;183;183;163;29;10;9;44;14;647;213;46;88;281;139;272;666;171;17;11;22;617;338;343;141;343;276;618;343.0;-1.0;930.0;151.0;0.0;0;0;81;1;0;0;1;0;0;0;1;0;1;0;0;18576.501953125;10893.2392578125;3152.31274414062;2132.4296875;696.0;346204;592.0;0.0;Calculated values ==>;1566780645.143;347.26;346.06000000000006;291.46000000000004;291.46000000000004;289.46000000000004;276.06;271.99741764416325;274.16;274.06;277.56;274.56;337.86;294.46000000000004;277.76000000000005;281.96000000000004;301.26000000000005;287.06;300.36;339.76;274.86;274.26000000000005;332.36;342.76;275.36;242.77792619122317;264.60387354146746;271.99741764416325;290.26000000000005;6170000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2760000.0;6180000.0;0.05716666666666667;0.0;0.155;0.025166666666666667;0.0;0.05716666666666667;0.0;10893.2392578125;3152.31274414062;2132.4296875;18576.501953125;500970.80167348287;499286.2295228405;247270.02936087092;247270.02936087092;240696.25283355042;431541.1909327263;434126.212263579;452813.69355796;469991.7955662279;520069.0980856209;473250.37994597823;453071.167222556;458372.40773382265;472514.7826987103;454850.24555414286;417809.3547248247;490751.9706168127;435341.07594439475;434301.1593593547;248362.34728340767;291896.6896268761;470781.97481897497;197284.61644203917;197284.61644203917;271.99741764416325;3016923.6104431697;1240883.6344790854;167723.88804992975;1234206.5191409863;0;124;125;2;35;49;37;13;95;83;1054324551469.18;406414984509.69006;801603084654.9465;39607.00695296773;6883.016852486218;-0.0;13549.445703439873;3716653.099972847;738946.565023171;0.0;764766.7878697915;3.711184167555044;0.19471889068323175
4911;2019-08-26 02:51:45.113;740;729;186;186;165;30;13;10;51;14;632;215;49;87;281;140;272;670;170;18;13;22;618;339;344;140;344;276;620;310.0;-1.0;970.0;210.0;0.0;0;0;85;1;0;0;1;0;0;0;1;0;1;0;0;18884.41796875;11194.3017578125;3171.7958984375;2139.498046875;705.0;346205;586.0;0.0;Calculated values ==>;1566780705.113;347.16;346.06000000000006;291.76000000000005;291.76000000000005;289.66;276.16;272.10816812424576;274.46000000000004;274.16;278.26000000000005;274.56;336.36;294.66;278.06;281.86;301.26000000000005;287.16;300.36;340.16;274.96000000000004;274.46000000000004;331.76000000000005;343.66;275.36;242.56692532238324;264.60387354146746;272.10816812424576;290.16;6180000.0;3390000.0;3440000.0;1400000.0;3440000.0;2760000.0;6200000.0;0.051666666666666666;0.0;0.16166666666666665;0.035;0.0;0.051666666666666666;0.0;11194.3017578125;3171.7958984375;2139.498046875;18884.41796875;500744.62986230064;499095.11264972296;248228.8717499281;248228.8717499281;241269.174159946;431480.97241316177;434405.46270444314;453712.705894102;470126.95240123506;518512.09448366635;473480.15515429515;453456.4546296186;458248.3511025769;472382.1944042682;454818.97514279664;417467.8695767977;491096.9622685526;435273.1617706564;434405.46270444314;245852.32104278926;295666.80309349706;470915.85626126267;197579.77768352992;197579.77768352992;272.10816812424576;3017235.6286888346;1241067.605289549;167759.46964803428;1234259.1936959135;0;124;125;2;35;49;37;13;95;83;1054530548419.2783;406499242359.7303;801768601855.0255;41408.15672737582;9566.762750220649;-0.0;12235.993726080516;3717327.88877399;739083.5779791772;0.0;764981.5590924757;3.829665668577432;0.22397727155537292
4912;2019-08-26 02:52:45.144;740;729;188;188;167;30;15;11;55;16;638;218;54;87;281;141;272;674;169;19;15;22;617;340;345;142;345;275;619;371.0;-1.0;905.0;231.0;0.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;19328.314453125;11432.3310546875;3152.07788085938;2124.02221679688;712.0;346206;579.0;0.0;Calculated values ==>;1566780765.144;347.16;346.06000000000006;291.96000000000004;291.96000000000004;289.86;276.16;272.21867820750657;274.66;274.26000000000005;278.66;274.76000000000005;336.96000000000004;294.96000000000004;278.56;281.86;301.26000000000005;287.26000000000005;300.36;340.56000000000006;275.06;274.66;331.06;344.36;275.36;242.98782864720522;264.4750485637546;272.21867820750657;290.06;6170000.0;3400000.0;3450000.0;1420000.0;3450000.0;2750000.0;6190000.0;0.06183333333333333;0.0;0.15083333333333335;0.0385;0.0;0.06183333333333333;0.0;11432.3310546875;3152.07788085938;2124.02221679688;19328.314453125;500838.7621616723;499190.7051151805;248968.44605533118;248968.44605533118;241937.10684207195;431420.45991060114;434510.2861846155;454393.4055857452;470054.39208017604;519218.3011720704;473954.67959298426;454266.14472312725;458408.17369170516;472249.3911350677;454787.822977392;417809.3547248247;491751.51940685575;435205.3218548559;434510.2861846155;242924.1476594651;298599.4468028795;470647.8646651888;197826.99409318855;197826.99409318855;272.21867820750657;3017554.232653455;1241256.2579836429;167795.01734046955;1234311.9198719847;0;124;125;2;35;49;37;13;95;83;1054737355214.7515;406583886069.92395;801933987260.4038;38698.76706679396;10503.603517022011;-0.0;14634.9168943199;3717995.791378613;739250.9174458641;0.0;765205.5990423567;3.8206631667618387;0.21416352375044703
4913;2019-08-26 02:53:45.114;741;729;189;189;169;29;17;12;54;17;647;219;54;87;281;144;272;676;174;19;17;22;620;340;345;139;345;274;621;356.0;-1.0;906.0;135.0;0.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;19468.923828125;11584.1484375;3121.53759765625;2130.828125;718.0;346207;573.0;0.0;Calculated values ==>;1566780825.114;347.26;346.06000000000006;292.06;292.06;290.06;276.06;272.21867820750657;274.86;274.36;278.56;274.86;337.86;295.06;278.56;281.86;301.26000000000005;287.56;300.36;340.76;275.06;274.86;330.46000000000004;344.96000000000004;275.36;242.35481222062532;264.3458800820626;272.21867820750657;290.56;6200000.0;3400000.0;3450000.0;1390000.0;3450000.0;2740000.0;6210000.0;0.059333333333333335;0.0;0.151;0.022500000000000003;0.0;0.059333333333333335;0.0;11584.1484375;3121.53759765625;2130.828125;19468.923828125;500688.56543356454;498999.4520290577;249238.65485033207;249238.65485033207;242516.241159746;431420.45991060114;434858.72595979704;454435.6487264574;470557.3835890923;520233.9917342107;474199.02410126926;454435.6487264574;458567.617407587;472249.3911350677;455200.842298731;416775.9222445699;491821.1306076024;435205.3218548559;434858.72595979704;240414.4444865203;301113.3779324612;471049.5101358118;197783.5808105812;197783.5808105812;272.21867820750657;3017877.38131746;1241447.9660775047;167830.456698125;1234364.1738609327;0;124;125;2;35;49;37;13;95;83;1054944251714.8502;406668143919.9642;802098604910.4823;38754.4622552973;6148.483409817691;-0.0;14066.458612186807;3718640.9122348162;739389.6154532917;0.0;765444.657582627;3.502471100392823;0.18002668165564822
4914;2019-08-26 02:54:45.145;742;730;189;189;170;29;18;12;51;18;655;220;51;86;281;145;272;679;171;20;18;22;621;341;345;140;345;272;622;411.0;-1.0;786.0;220.0;2.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;19576.26171875;11643.9521484375;3132.12744140625;2116.87133789062;722.0;346208;566.0;0.0;Calculated values ==>;1566780885.145;347.36;346.16;292.06;292.06;290.16;276.06;272.3289490889957;274.96000000000004;274.36;278.26000000000005;274.96000000000004;338.66;295.16;278.26000000000005;281.76000000000005;301.26000000000005;287.66;300.36;341.06000000000006;275.16;274.96000000000004;329.76000000000005;345.36;275.36;242.56692532238324;264.08650396036035;272.3289490889957;290.26000000000005;6210000.0;3410000.0;3450000.0;1400000.0;3450000.0;2720000.0;6220000.0;0.0685;0.0;0.131;0.03666666666666667;0.0003333333333333333;0.06883333333333334;0.0;11643.9521484375;3132.12744140625;2116.87133789062;19576.26171875;500726.80088042555;499037.1542486944;249197.63754172882;249197.63754172882;242806.70571336904;431359.6534126046;435032.25180192705;454393.7730496227;470521.56202125014;521225.86550164793;474572.0451332631;454393.7730496227;458762.3571502131;472249.3911350677;455170.4127488609;416425.3144134021;492131.4046499636;435377.941183302;435032.25180192705;237486.63934987856;302789.4550866088;470915.85626126267;198064.3480397033;198311.9668750642;272.3289490889957;3018202.9259743514;1241641.633591939;167865.87248229547;1234416.3146616726;0;124;125;2;35;49;37;13;95;83;1055151358664.5015;406751887164.8232;802262489540.2063;33579.15467629945;10004.555301457176;-0.0;16294.246279132396;3719244.0038113035;739524.2936567977;0.0;765697.7941759967;3.544552784947897;0.1880728405595065
4915;2019-08-26 02:55:45.116;744;731;188;188;170;28;19;14;51;19;660;220;51;86;282;147;272;681;169;20;19;22;620;341;346;140;346;271;621;283.0;-1.0;810.0;126.0;0.0;0;1;87;1;0;0;1;0;0;0;1;0;1;0;0;19269.1640625;11377.0546875;3179.2880859375;2099.34936523438;724.0;346209;558.0;0.0;Calculated values ==>;1566780945.116;347.56000000000006;346.26;291.96000000000004;291.96000000000004;290.16;275.96000000000004;272.3289490889957;275.06;274.56;278.26000000000005;275.06;339.16;295.16;278.26000000000005;281.76000000000005;301.36;287.86;300.36;341.26;275.16;275.06;328.96000000000004;345.56000000000006;275.36;242.56692532238324;263.95629194202945;272.3289490889957;290.06;6200000.0;3410000.0;3460000.0;1400000.0;3460000.0;2710000.0;6210000.0;0.04716666666666667;0.0;0.13499999999999998;0.021;0.0;0.04716666666666667;0.0;11377.0546875;3179.2880859375;2099.34936523438;19269.1640625;501085.33146486856;499265.9943689847;248887.08040943052;248887.08040943052;242838.65188715677;431359.6534126046;434964.0416095496;454562.9019473556;470620.16492588987;521823.9036105331;474701.13094154384;454562.9019473556;458920.95799419814;472240.39316149516;455445.3939719221;416775.9222445699;492508.4341477558;435137.5570759372;434964.0416095496;234140.81001818314;303627.53096179874;470915.85626126267;198033.69453315795;198033.69453315795;272.3289490889957;3018526.4813948823;1241833.3825919318;167900.99067279577;1234468.8843700495;0;124;125;2;35;49;37;13;95;83;1055358558469.3499;406835846564.7618;802425310805.0872;34631.443000916675;5730.525396290199;-0.0;11175.214703769807;3719812.1507210685;739655.3559517747;0.0;765926.5957098024;3.094268474218223;0.16163757542264587
4916;2019-08-26 02:56:45.126;746;732;188;188;169;27;19;15;52;19;662;220;51;86;282;148;272;682;170;20;19;21;618;341;345;138;345;269;619;91.0;-1.0;767.0;232.0;0.0;0;1;83;1;0;0;1;0;0;0;1;0;1;0;0;18999.27734375;11019.009765625;3146.05712890625;2107.36303710938;726.0;346210;550.0;0.0;Calculated values ==>;1566781005.126;347.76;346.36;291.96000000000004;291.96000000000004;290.06;275.86;272.3289490889957;275.06;274.66;278.36;275.06;339.36;295.16;278.26000000000005;281.76000000000005;301.36;287.96000000000004;300.36;341.36;275.16;275.06;328.16;345.76;275.26000000000005;242.14157278889297;263.6948088759802;272.3289490889957;290.16;6180000.0;3410000.0;3450000.0;1380000.0;3450000.0;2690000.0;6190000.0;0.015166666666666667;0.0;0.12783333333333333;0.03866666666666666;0.0;0.015166666666666667;0.0;11019.009765625;3146.05712890625;2107.36303710938;18999.27734375;501536.53929579555;499589.6741649427;248968.44605533118;248968.44605533118;242579.67452214225;431359.6534126046;435205.3218548559;455025.47894782707;470888.190022284;522192.6690848804;474958.6987952677;454899.8186926762;459237.05021301453;472373.2082144959;455582.6571419901;417467.8695767977;492849.2761984947;435377.941183302;435205.3218548559;230795.22267914342;304465.6318710359;471084.70712553355;198044.95836118338;198044.95836118338;272.3289490889957;3018845.43822383;1242020.04756799;167936.0524521325;1234521.6043653665;0;124;125;2;35;49;37;13;95;83;1055565893019.3169;406919260464.74854;802587337805.0614;32850.67654832595;10557.536952221539;-0.0;3596.9321796540335;3720374.5954423887;739791.1124269663;0.0;766049.717450682;2.8886371536191544;0.21984953910629004
