;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4917;2019-08-26 02:57:45.106;747;733;187;187;168;27;19;16;54;20;664;220;53;87;282;148;272;680;173;20;19;21;613;341;345;138;345;269;615;-2.0;-2.0;826.0;286.0;0.0;0;1;78;1;0;0;1;0;0;0;1;0;1;0;0;18396.857421875;10647.21484375;3088.623046875;2097.36108398438;728.0;346211;542.0;0.0;Calculated values ==>;1566781065.106;347.86;346.46000000000004;291.86;291.86;289.96000000000004;275.86;272.3289490889957;275.06;274.76000000000005;278.56;275.16;339.56000000000006;295.16;278.46000000000004;281.86;301.36;287.96000000000004;300.36;341.16;275.16;275.06;327.36;345.96000000000004;275.26000000000005;242.14157278889297;263.6948088759802;272.3289490889957;290.46000000000004;6130000.0;3410000.0;3450000.0;1380000.0;3450000.0;2690000.0;6150000.0;0.0;0.0;0.13766666666666666;0.04766666666666666;0.0;0.0;0.0;10647.21484375;3088.623046875;2097.36108398438;18396.857421875;502134.2057786063;500102.2663517647;248779.95609617833;248779.95609617833;242384.33744671638;431359.6534126046;435205.3218548559;455276.47423739;470986.4579689568;522398.8254554318;474958.6987952677;455151.0305933113;459359.2421160305;472373.2082144959;455582.6571419901;419146.9468976453;492982.8065753385;435377.941183302;435205.3218548559;227449.86971758792;305303.7579410727;471084.70712553355;198028.3999852565;198044.95836118338;272.3289490889957;3019156.9688021573;1242200.5392558349;167971.08014003022;1234573.5427149585;0;124;125;2;35;49;37;13;95;83;1055772824019.3827;407002032864.77484;802748684005.1127;35414.48488871037;13015.683973686539;-0.0;0.0;3720943.2821624298;739987.4904535754;0.0;766079.6818940437;3.0587734632818715;0.27041242202163396
4918;2019-08-26 02:58:45.097;746;732;187;187;168;25;19;16;55;21;664;220;54;88;282;148;272;675;175;22;19;20;612;340;344;136;344;268;613;-2.0;-1.0;525.0;242.0;0.0;0;1;74;1;0;0;1;0;0;0;1;0;1;0;0;18198.640625;10380.373046875;3079.24267578125;2108.91455078125;729.0;346212;534.0;0.0;Calculated values ==>;1566781125.097;347.76;346.36;291.86;291.86;289.96000000000004;275.66;272.21867820750657;275.06;274.76000000000005;278.66;275.26000000000005;339.56000000000006;295.16;278.56;281.96000000000004;301.36;287.96000000000004;300.36;340.66;275.36;275.06;326.56;346.06000000000006;275.16;241.71165711629368;263.56353331371673;272.21867820750657;290.66;6120000.0;3400000.0;3440000.0;1360000.0;3440000.0;2680000.0;6130000.0;0.0;0.0;0.0875;0.04033333333333333;0.0;0.0;0.0;10380.373046875;3079.24267578125;2108.91455078125;18198.640625;502096.15154893586;500159.61914030043;248862.1582480578;248862.1582480578;242448.24732514366;431420.45991060114;435445.3407593215;455568.34810058575;471351.1979698544;522479.7642095905;475087.1826065089;455443.32401979016;459638.2961607305;472505.8083045939;455749.4062795369;419474.5711144436;492503.9721715571;435959.2455354026;435445.3407593215;224104.74344509715;305722.83045113535;471253.26030847814;197705.12304234042;198044.95836118338;272.20638671287355;3019461.885541189;1242375.7428702547;168006.12717910527;1234624.9338860947;0;124;125;2;35;49;37;13;95;83;1055979493014.1659;407084220534.6886;802909759839.9437;22563.032192596464;11033.108203067555;-0.0;0.0;3721426.3556657042;740187.8669938479;0.0;766079.6818940437;2.157951958572777;0.20439104953678738
4919;2019-08-26 02:59:45.137;744;731;187;187;168;24;17;17;57;21;665;221;56;90;282;148;272;670;170;26;17;18;609;339;343;137;343;268;611;85.0;-1.0;295.0;285.0;0.0;0;0;69;1;0;0;1;0;0;0;1;0;1;0;0;17721.5859375;9982.3876953125;3064.513671875;2099.4423828125;730.0;346213;527.0;0.0;Calculated values ==>;1566781185.137;347.56000000000006;346.26;291.86;291.86;289.96000000000004;275.56;272.10816812424576;274.86;274.86;278.86;275.26000000000005;339.66;295.26000000000005;278.76000000000005;282.16;301.36;287.96000000000004;300.36;340.16;275.76000000000005;274.86;325.86;346.16;274.96000000000004;241.92719264551067;263.56353331371673;272.10816812424576;290.16;6090000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;2680000.0;6110000.0;0.014166666666666666;0.0;0.04916666666666667;0.0475;0.0;0.014166666666666666;0.0;9982.3876953125;3064.513671875;2099.4423828125;17721.5859375;502113.4980744468;500217.11511237564;248945.0453604119;248945.0453604119;242512.5801539592;431480.97241316177;435341.07594439475;455818.0805810593;471218.06502558704;522582.7609644943;475200.32569459046;455693.2667597771;459881.69251589297;472638.19439723936;455915.7324819504;420442.11104041646;492025.4527395038;436871.3530498247;435341.07594439475;221177.93781777218;306141.9092990094;470923.7305949869;197342.44656377696;197342.44656377696;272.05791321966103;3019761.4203203567;1242545.5456701212;168041.22020009634;1234676.1659878092;0;124;125;2;35;49;37;13;95;83;1056185730414.8539;407166175134.962;803070667040.4805;12708.385339183049;12995.11099148247;-0.0;3371.647249558752;3721720.4800984366;740388.2356445774;0.0;766107.7976859241;1.919614664775073;0.17882489718617745
4920;2019-08-26 03:00:45.118;742;729;188;188;169;23;17;17;59;21;665;222;58;92;282;149;272;661;170;30;17;15;605;338;343;134;343;268;607;-3.0;-1.0;627.0;215.0;9.0;0;0;66;1;0;0;1;0;0;0;1;0;1;0;0;17452.330078125;9723.57421875;3019.01806640625;2113.57763671875;731.0;346214;519.0;0.0;Calculated values ==>;1566781245.118;347.36;346.06000000000006;291.96000000000004;291.96000000000004;290.06;275.46000000000004;271.99741764416325;274.86;274.86;279.06;275.26000000000005;339.66;295.36;278.96000000000004;282.36;301.36;288.06;300.36;339.26;276.16;274.86;325.06;346.26;274.66;241.2770596917726;263.56353331371673;271.99741764416325;290.16;6050000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;2680000.0;6070000.0;0.0;0.0;0.1045;0.035833333333333335;0.0015;0.0015;0.0;9723.57421875;3019.01806640625;2113.57763671875;17452.330078125;502224.52138987393;500332.5339274272;249471.10603656634;249471.10603656634;242969.20448901763;431541.1909327263;435341.07594439475;456067.3960220159;471616.79343737353;522582.7609644943;475313.4212139591;455942.7901435855;460124.73923734255;472638.19439723936;456217.72235203144;421698.33108130126;491206.4180356666;437540.82837247645;435341.07594439475;217833.21561994078;306560.99450073834;471030.75637644227;197051.18507450246;249471.10603656634;271.93772095474577;3020054.4434668366;1242709.710017415;168076.31758253614;1234726.8460318188;0;124;125;2;35;49;37;13;95;83;1056391465244.6707;407247449389.8896;803231416120.3374;27067.194044015152;9817.601304986176;-0.0;278.8049548617426;3722051.838296334;740578.2813799991;0.0;766138.2084877961;2.5015599915252347;0.21554098680508138
4921;2019-08-26 03:01:45.148;739;727;189;190;169;23;19;16;61;22;667;221;59;93;282;149;272;654;168;35;19;12;602;338;343;131;342;267;604;89.0;0.0;432.0;194.0;20.0;0;0;61;1;0;0;1;0;0;0;1;0;1;0;0;17138.951171875;9438.3505859375;3028.60888671875;2121.59521484375;732.0;346215;512.0;0.0;Calculated values ==>;1566781305.148;347.06000000000006;345.86;292.06;292.16;290.06;275.46000000000004;271.99741764416325;275.06;274.76000000000005;279.26000000000005;275.36;339.86;295.26000000000005;279.06;282.46000000000004;301.36;288.06;300.36;338.56000000000006;276.66;275.06;324.36;346.36;274.36;240.61611355647437;263.43189868330234;271.99741764416325;289.96000000000004;6020000.0;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;2670000.0;6040000.0;0.014833333333333334;0.0;0.07200000000000001;0.03233333333333333;0.0033333333333333335;0.018166666666666668;0.0;9438.3505859375;3028.60888671875;2121.59521484375;17138.951171875;502112.6429555632;500353.7646132335;249963.07732754067;250327.46828170412;243069.07209635785;431541.1909327263;435684.11743550544;456480.5776664727;472110.68294196425;522869.4142690671;475328.438857415;456232.27956913534;460401.3921927721;472770.3674508156;456217.72235203144;422616.78341924754;490559.04400730954;438369.0150296301;435684.11743550544;214906.75144652807;306980.0860723078;471138.3846282677;196937.01395719263;206666.5668691831;271.8921392630054;3020342.848274121;1242869.4725653979;168111.6283361692;1234777.2681215163;0;124;125;2;35;49;37;13;95;83;1056597368144.5725;407326989139.8517;803391996370.2609;18687.13658706817;8865.84431836476;-0.0;4160.485501954856;3722433.3150277887;740734.0546078095;0.0;766175.2210719622;2.1738593772117145;0.16398129683079973
4922;2019-08-26 03:02:45.129;736;725;191;191;170;22;21;15;62;21;671;221;61;94;282;148;272;642;169;39;21;9;595;337;342;126;342;266;597;202.0;0.0;571.0;149.0;2.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;16701.765625;8860.86328125;2972.20849609375;2140.31958007812;732.0;346216;506.0;0.0;Calculated values ==>;1566781365.129;346.76;345.66;292.26000000000005;292.26000000000005;290.16;275.36;271.8864255623528;275.26000000000005;274.66;279.36;275.26000000000005;340.26;295.26000000000005;279.26000000000005;282.56;301.36;287.96000000000004;300.36;337.36;277.06;275.26000000000005;323.76000000000005;346.36;274.06;239.4893008659735;263.299902668528;271.8864255623528;290.06;5950000.0;3370000.0000000005;3420000.0000000005;1260000.0;3420000.0000000005;2660000.0;5970000.0;0.033666666666666664;0.0;0.09516666666666666;0.024833333333333332;0.0003333333333333333;0.033999999999999996;0.0;8860.86328125;2972.20849609375;2140.31958007812;16701.765625;502374.77238840424;500754.3031126059;251018.59025839824;251018.59025839824;243638.54228591663;431601.1154718507;436261.27588737174;456768.14427255985;472670.39555350883;523361.34226840705;475456.35476137494;456644.4447987977;460677.08567040286;472770.3674508156;456247.12823609886;424687.5730565733;489647.83859985473;439246.7956858887;436261.27588737174;212398.47392691602;306980.0860723078;471512.31682661234;196745.57905722942;197277.66740233894;271.8116615835001;3020624.764945286;1243021.9177245633;168147.13304604235;1234827.259097505;0;124;125;2;35;49;37;13;95;83;1056802803069.3896;407404064724.7831;803551845735.1185;24745.480789658945;6823.373987939674;-0.0;8125.4426884911145;3722795.1388917547;740864.7566914752;0.0;766277.571385592;2.840706057016458;0.16761532141590788
4923;2019-08-26 03:03:45.110;731;721;192;192;172;21;23;15;62;22;678;221;61;89;281;148;272;618;169;44;23;8;589;335;340;133;340;266;591;210.0;-1.0;335.0;63.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15471.56640625;8373.9248046875;2954.8017578125;1255.80810546875;731.0;346217;500.0;0.0;Calculated values ==>;1566781425.11;346.26;345.26;292.36;292.36;290.36;275.26000000000005;271.6637117239857;275.46000000000004;274.66;279.36;275.36;340.96000000000004;295.26000000000005;279.26000000000005;282.06;301.26000000000005;287.96000000000004;300.36;334.96000000000004;277.56;275.46000000000004;323.16;346.26;273.96000000000004;241.05796691057077;263.299902668528;271.6637117239857;290.06;5890000.0;3350000.0;3400000.0;1330000.0;3400000.0;2660000.0;5910000.0;0.035;0.0;0.05583333333333333;0.0105;0.0;0.035;0.0;8373.9248046875;2954.8017578125;1255.80810546875;15471.56640625;502286.21689407254;500799.80271292874;251684.51394483645;251684.51394483645;244524.1636939273;431720.082569444;437064.1278782879;456768.14427255985;471846.71735943656;524080.7750943029;475456.35476137494;456644.4447987977;460072.3303614313;472911.2673570051;456576.8683572093;426389.43277187005;486981.0167667043;440489.1647061698;437064.1278782879;209890.3038832737;306560.99450073834;470480.72048741754;196253.98922718762;196253.98922718762;271.60703198131887;3020892.7911434593;1243165.4954777942;168175.42514805976;1234876.6352088554;0;124;125;2;35;49;37;13;95;83;1057007338279.2075;407481740119.7139;803711395194.9764;14545.373656699949;2879.3806782324145;-0.0;8428.354852788512;3723122.458994317;740945.5873757965;0.0;766415.4760146808;2.0543555935782396;0.0866504760346024
4924;2019-08-26 03:04:45.110;726;717;193;193;173;20;26;14;63;22;686;221;62;86;281;148;272;598;170;51;26;9;589;333;338;136;337;267;591;332.0;-1.0;299.0;45.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15685.5693359375;8189.63623046875;2984.90356445312;1252.95397949219;730.0;346218;495.0;0.0;Calculated values ==>;1566781485.11;345.76;344.86;292.46000000000004;292.46000000000004;290.46000000000004;275.16;271.4400167685773;275.76000000000005;274.56;279.46000000000004;275.36;341.76;295.26000000000005;279.36;281.76000000000005;301.26000000000005;287.96000000000004;300.36;332.96000000000004;278.26000000000005;275.76000000000005;322.66;346.16;274.06;241.71165711629368;263.43189868330234;271.4400167685773;290.16;5890000.0;3329999.9999999995;3379999.9999999995;1360000.0;3370000.0000000005;2670000.0;5910000.0;0.05533333333333333;0.0;0.049833333333333334;0.007500000000000001;0.0005;0.05583333333333333;0.0;8189.63623046875;2984.90356445312;1252.95397949219;15685.5693359375;501638.36400059814;500278.1270582437;252066.16187184487;252066.16187184487;244864.04980263888;431837.87352777255;438018.97309430427;456728.47301133536;471449.11765258067;524823.1119794903;475328.438857415;456604.5754085982;459551.67958315444;473305.85159361735;456904.97624035104;426389.43277187005;484188.472108678;442019.2963852132;438018.97309430427;207800.24178383037;306141.9092990094;470174.7356409916;195772.13833154968;196276.2639154926;271.4059658441177;3021152.4339413107;1243303.5251530872;168196.33149876777;1234926.1327532076;0;124;125;2;35;49;37;13;95;83;1057210738279.2075;407562440119.7139;803871295194.9764;13004.324011542652;2058.0194798208145;-0.0;13497.301262483652;3723352.039808219;740986.7323771137;0.0;766598.1898156414;2.298101714816081;0.05824738311367753
4925;2019-08-26 03:05:45.130;720;714;193;194;173;18;29;12;64;22;688;219;63;85;281;147;272;596;169;58;29;9;589;331;336;138;335;268;591;337.0;-1.0;265.0;73.0;3.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15712.21484375;8067.86376953125;2970.013671875;1242.34533691406;729.0;346219;491.0;0.0;Calculated values ==>;1566781545.13;345.16;344.56000000000006;292.46000000000004;292.56;290.46000000000004;274.96000000000004;271.215330690691;276.06;274.36;279.56;275.36;341.96000000000004;295.06;279.46000000000004;281.66;301.26000000000005;287.86;300.36;332.76000000000005;278.96000000000004;276.06;322.26000000000005;346.06000000000006;274.06;242.14157278889297;263.56353331371673;271.215330690691;290.06;5890000.0;3310000.0;3360000.0;1380000.0;3350000.0;2680000.0;5910000.0;0.05616666666666667;0.0;0.04416666666666667;0.012166666666666666;0.0005;0.05666666666666667;0.0;8067.86376953125;2970.013671875;1242.34533691406;15712.21484375;500858.82957026473;499886.1709632046;252066.16187184487;252450.5280407899;244864.04980263888;431954.4880088244;438957.2184469041;456688.88995733054;471182.93757713656;524949.2972331202;474973.9917484302;456564.7940334029;459272.5380937317;473567.86440107424;457097.57176579855;426389.43277187005;483906.89909113746;443514.5505584374;438957.2184469041;206128.24275125185;305722.83045113535;469904.45810332865;195178.76290795187;195680.71054586858;271.15968544675945;3021414.1693598316;1243439.0494799714;168217.13259120085;1234975.7736051285;0;124;125;2;35;49;37;13;95;83;1057413005679.9467;407644667520.0144;804031848695.5632;11550.030611347558;3342.495958210417;-0.0;13785.668781058679;3723556.727637365;741031.7516740268;0.0;766825.6236861966;2.3353155613142107;0.06628409557608579
4926;2019-08-26 03:06:45.111;716;712;193;194;172;16;32;10;64;21;684;217;64;86;280;147;272;603;168;65;32;8;589;329;334;140;333;268;591;371.0;-1.0;350.0;111.0;3.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15764.837890625;7897.982421875;2974.00927734375;1241.53747558594;728.0;346220;486.0;0.0;Calculated values ==>;1566781605.111;344.76;344.36;292.46000000000004;292.56;290.36;274.76000000000005;270.9896433162861;276.36;274.16;279.56;275.26000000000005;341.56000000000006;294.86;279.56;281.76000000000005;301.16;287.86;300.36;333.46000000000004;279.66;276.36;321.76000000000005;345.96000000000004;273.96000000000004;242.56692532238324;263.56353331371673;270.9896433162861;289.96000000000004;5890000.0;3290000.0;3340000.0;1400000.0;3329999.9999999995;2680000.0;5910000.0;0.06183333333333333;0.0;0.058333333333333334;0.018500000000000003;0.0005;0.06233333333333333;0.0;7897.982421875;2974.00927734375;1241.53747558594;15764.837890625;500337.83698400296;499624.5301569221;252066.16187184487;252450.5280407899;244524.1636939273;432069.9255137471;439879.77243309154;456688.88995733054;470817.3119576869;524538.0460871413;474747.465911575;456688.88995733054;459394.54653447325;473707.5397998997;457423.12617423973;426389.43277187005;484890.5191006707;444977.67593016534;439879.77243309154;204038.30555042345;305303.7579410727;469534.43403505563;194604.5262599739;195065.4484707643;270.92058461220046;3021676.39506794;1243572.0560660206;168237.82505992916;1235025.291444045;0;124;125;2;35;49;37;13;95;83;1057613942029.7677;407728041109.9402;804192597775.4202;15288.25454901247;5086.203293839012;-0.0;15260.092860318397;3723780.3091902495;741101.9685919973;0.0;767067.5950511217;2.94171501871538;0.10385327733165113
4927;2019-08-26 03:07:45.142;714;711;192;193;172;15;34;8;63;20;678;216;63;88;280;147;272;611;167;72;35;8;586;328;333;141;333;267;589;399.0;-1.0;252.0;167.0;3.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15344.2294921875;7464.6787109375;2961.39184570312;1223.28881835938;725.0;346221;483.0;0.0;Calculated values ==>;1566781665.142;344.56000000000006;344.26;292.36;292.46000000000004;290.36;274.66;270.87642091645444;276.56;273.96000000000004;279.46000000000004;275.16;340.96000000000004;294.76000000000005;279.46000000000004;281.96000000000004;301.16;287.86;300.36;334.26000000000005;280.36;276.66;321.46000000000004;345.66;273.96000000000004;242.77792619122317;263.43189868330234;270.87642091645444;289.86;5860000.0;3279999.9999999995;3329999.9999999995;1410000.0;3329999.9999999995;2670000.0;5890000.0;0.0665;0.0;0.042;0.02783333333333333;0.0005;0.067;0.0;7464.6787109375;2961.39184570312;1223.28881835938;15344.2294921875;500362.585506506;499685.10319148673;251783.72304960247;252167.10190984514;244597.36282503285;432127.2027000197;440414.4761956231;456728.47301133536;470584.5501933917;524000.87175036455;474763.1074097393;456728.47301133536;459794.88859866647;473707.5397998997;457585.3116232576;427217.29793041706;486227.9928719528;446217.03652929445;440572.3411947954;202784.37528459195;304046.57827927166;469398.3044737421;194262.2913868803;194691.55580227377;270.7785635975401;3021935.771237511;1243700.1443867027;168258.3758914573;1235074.7786751864;0;124;125;2;35;49;37;13;95;83;1057814145414.4305;407812384664.79816;804353180700.1498;11023.579628227111;7657.952364250987;-0.0;16474.01262129895;3723999.6877617543;741208.2247596392;0.0;767332.1825626438;3.0178092616167613;0.11529410913797067
4928;2019-08-26 03:08:45.112;713;710;191;193;172;14;38;7;59;18;671;214;60;89;280;146;272;616;169;78;38;8;593;325;330;140;329;265;596;555.0;0.0;-1.0;62.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14968.755859375;7057.23828125;2998.90502929688;1225.56262207031;723.0;346222;479.0;0.0;Calculated values ==>;1566781725.112;344.46000000000004;344.16;292.26000000000005;292.46000000000004;290.36;274.56;270.5352231155435;276.96000000000004;273.86;279.06;274.96000000000004;340.26;294.56;279.16;282.06;301.16;287.76000000000005;300.36;334.76000000000005;280.96000000000004;276.96000000000004;321.06;345.46000000000004;273.96000000000004;242.56692532238324;263.1675429290057;270.5352231155435;290.06;5930000.0;3250000.0;3300000.0;1400000.0;3290000.0;2650000.0;5960000.0;0.0925;0.0;0.0;0.010333333333333333;0.0005;0.093;0.0;7057.23828125;2998.90502929688;1225.56262207031;14968.755859375;499564.09290667536;498882.04001722735;251065.8325636721;251818.26532170514;244343.53571018908;432297.2667888766;441681.0517774036;456560.80161805527;470521.56202125014;523441.6628984281;474794.6839519775;456684.40183009306;460227.9456237871;474228.22842975333;457937.4063444224;425261.9656895488;486156.65448546136;447671.87777338515;441681.0517774036;201112.50472608567;303208.48990285693;469534.43403505563;193589.48350156483;193898.49613093102;270.49501049206873;3022188.253144789;1243821.0998537077;168278.77278325628;1235124.4229812648;0;124;125;2;35;49;37;13;95;83;1058012945964.5254;407896642514.8384;804512700900.2258;0.0;2851.4311555127383;-0.0;23043.777675121954;3724091.5049937847;741295.7591665811;0.0;767661.332824478;2.295327407512685;-0.02290839406649528
4929;2019-08-26 03:09:45.102;713;710;190;192;169;13;41;6;57;17;665;214;57;90;279;145;272;627;170;86;42;8;596;323;327;138;327;266;598;661.0;-1.0;32.0;48.0;2.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14699.9228515625;6785.20703125;3054.09448242188;1229.52807617188;722.0;346223;477.0;0.0;Calculated values ==>;1566781785.102;344.46000000000004;344.16;292.16;292.36;290.06;274.46000000000004;270.30646906291605;277.26000000000005;273.76000000000005;278.86;274.86;339.66;294.56;278.86;282.16;301.06;287.66;300.36;335.86;281.76000000000005;277.36;320.86;345.36;273.96000000000004;242.14157278889297;263.299902668528;270.30646906291605;290.16;5960000.0;3229999.9999999995;3270000.0000000005;1380000.0;3270000.0000000005;2660000.0;5980000.0;0.11016666666666668;0.0;0.005333333333333333;0.008;0.0003333333333333333;0.11050000000000001;0.0;6785.20703125;3054.09448242188;1229.52807617188;14699.9228515625;499276.63181917334;498689.3129274019;250600.57864766478;251344.96837593618;243271.93672424005;432409.1687467413;442768.3663356392;456148.64740695804;470691.5974162874;522744.35486524936;474665.76280686975;456148.64740695804;460193.45115688175;474366.92154761526;458127.2890999852;424397.6026729892;487470.4555313876;449381.4909880946;442920.5202595193;200276.58477070546;302789.4550866088;469805.9777390899;193085.6079337551;193259.1070912631;270.2831580475687;3022435.4509275877;1243936.434339045;168299.22846256336;1235174.8562369267;0;124;125;2;35;49;37;13;95;83;1058210013114.5568;407980028614.8516;804671974350.2511;1403.0028771904158;2213.7629584426786;-0.0;27587.58615509231;3724103.194735815;741337.9620825456;0.0;768083.1905351249;2.8191193782002983;-0.0359417659765644
4930;2019-08-26 03:10:45.123;715;710;189;191;168;12;44;4;58;15;661;213;58;92;279;145;272;635;170;91;45;8;597;321;326;138;326;267;599;738.0;-3.0;195.0;25.0;2.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14568.8271484375;6556.77197265625;3092.86401367188;1241.04333496094;719.0;346224;474.0;0.0;Calculated values ==>;1566781845.123;344.66;344.16;292.06;292.26000000000005;289.96000000000004;274.36;270.0766712529157;277.56;273.56;278.96000000000004;274.66;339.26;294.46000000000004;278.96000000000004;282.36;301.06;287.66;300.36;336.66;282.26000000000005;277.66;320.56;345.06000000000006;273.96000000000004;242.14157278889297;263.43189868330234;270.0766712529157;290.16;5970000.0;3210000.0;3260000.0;1380000.0;3260000.0;2670000.0;5990000.0;0.123;0.0;0.0325;0.004166666666666667;0.0003333333333333333;0.12333333333333334;0.0;6556.77197265625;3092.86401367188;1241.04333496094;14568.8271484375;499443.62850804307;498592.8426468998;250186.60348671649;250924.77908901032;242907.7863807204;432519.89010106167;443428.6486781019;456107.97810590366;470494.9286190506;522251.8132149156;474423.33324497787;456107.97810590366;460280.2632872368;474496.3726612292;458447.89670818474;424105.7388666231;488471.17481712974;450271.88762065466;443579.4536667343;199022.72361097817;301532.38793589;469805.9777390899;192577.8001060294;192733.49957462584;270.06934875691036;3022679.442544403;1244047.6564113467;168319.823763458;1235226.0988196116;0;124;125;2;35;49;37;13;95;83;1058405981679.2578;408062857594.7253;804831930315.0071;8564.730784995912;1155.1174068044188;-0.0;30937.667671360043;3724186.2882554294;741366.0459114476;0.0;768571.0716815914;3.733239650504002;-0.01992146328819145
4931;2019-08-26 03:11:45.094;717;711;188;189;167;10;48;1;61;14;660;214;60;93;279;144;272;642;173;98;48;9;602;319;323;138;323;271;605;913.0;0.0;1235.0;0.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14996.0078125;6939.1171875;3150.6796875;1258.65954589844;717.0;346225;472.0;0.0;Calculated values ==>;1566781905.094;344.86;344.26;291.96000000000004;292.06;289.86;274.16;269.84581860846123;277.96000000000004;273.26000000000005;279.26000000000005;274.56;339.16;294.56;279.16;282.46000000000004;301.06;287.56;300.36;337.36;282.96000000000004;277.96000000000004;320.36;344.86;274.06;242.14157278889297;263.95629194202945;269.84581860846123;290.46000000000004;6020000.0;3190000.0;3229999.9999999995;1380000.0;3229999.9999999995;2710000.0;6050000.0;0.15216666666666667;0.0;0.20583333333333334;0.0;0.0;0.15216666666666667;0.0;6939.1171875;3150.6796875;1258.65954589844;14996.0078125;499227.8935471265;498145.23608474457;249557.4107540212;249918.97132713383;242382.042239716;432629.4295301525;444632.99633846094;455820.9636019995;470396.5654319022;521823.9036105331;474018.109869916;455695.6443231327;459778.24126687995;474883.52741400973;458636.4638669391;422616.78341924754;488799.631258818;451786.91521854774;444632.99633846094;198186.82848740023;300694.37409284414;469904.45810332865;192047.06157970574;192047.06157970574;269.84581860846123;3022925.697089291;1244160.0677962704;168340.64455261832;1235278.1032030168;0;124;125;2;35;49;37;13;95;83;1058600587574.8892;408145617574.9938;804993252305.5304;54293.461499588804;0.0;-0.0;38435.15973912392;3724709.853347336;741375.6672373126;0.0;769148.8991602208;8.171033821652685;0.20480063452241914
4932;2019-08-26 03:12:45.134;720;713;186;188;165;9;51;0;65;12;661;214;63;94;278;143;271;651;173;102;51;11;605;319;324;138;324;272;607;956.0;-1.0;1059.0;122.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15025.89453125;7186.95654296875;3118.30981445312;1264.95764160156;714.0;346226;471.0;0.0;Calculated values ==>;1566781965.134;345.16;344.46000000000004;291.76000000000005;291.96000000000004;289.66;274.06;269.84581860846123;278.26000000000005;273.16;279.66;274.36;339.26;294.56;279.46000000000004;282.56;300.96000000000004;287.46000000000004;300.26000000000005;338.26;283.36;278.26000000000005;320.26000000000005;344.56000000000006;274.26000000000005;242.14157278889297;264.08650396036035;269.84581860846123;290.46000000000004;6050000.0;3190000.0;3240000.0;1380000.0;3240000.0;2720000.0;6070000.0;0.15933333333333335;0.0;0.1765;0.02033333333333333;0.0005;0.15983333333333336;0.0;7186.95654296875;3118.30981445312;1264.95764160156;15025.89453125;499336.42793582653;498217.1856523199;248756.7468810113;249471.10603656634;241670.51824752116;432629.4295301525;444878.3175500379;456156.46186477825;470199.78104355885;521845.8486201283;473887.9634693235;455905.94749238197;459743.9444041836;474634.7361548708;458505.81211411627;421394.4410319091;489831.7944889198;452163.59946714016;444878.3175500379;197768.88456892778;299437.39939995663;470101.35966640816;192041.44276453851;192218.86290254624;269.8435247214345;3023176.04639701;1244277.8635554702;168361.6887159296;1235330.379609886;0;124;125;2;35;49;37;13;95;83;1058794816974.7657;408228472774.94116;805156260905.4269;46616.30087119231;5653.884977004683;-0.0;40383.40283449075;3725551.3286430156;741422.8143558964;0.0;769806.1583954864;8.007933873234265;0.23041969213493446
4933;2019-08-26 03:13:45.124;724;716;186;187;165;10;53;-1;68;11;663;214;66;94;278;142;271;658;171;105;53;12;615;319;324;138;323;273;618;1042.0;0.0;628.0;119.0;13.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15255.27734375;7507.6181640625;3207.39233398438;1272.83544921875;710.0;346227;472.0;0.0;Calculated values ==>;1566782025.124;345.56000000000006;344.76;291.76000000000005;291.86;289.66;274.16;269.84581860846123;278.46000000000004;273.06;279.96000000000004;274.26000000000005;339.46000000000004;294.56;279.76000000000005;282.56;300.96000000000004;287.36;300.26000000000005;338.96000000000004;283.66;278.46000000000004;320.36;344.16;274.36;242.14157278889297;264.2163659402789;269.84581860846123;290.26000000000005;6150000.0;3190000.0;3240000.0;1380000.0;3229999.9999999995;2730000.0;6180000.0;0.17366666666666666;0.0;0.10466666666666667;0.01983333333333333;0.0021666666666666666;0.17583333333333334;0.0;7507.6181640625;3207.39233398438;1272.83544921875;15255.27734375;498908.4418643148;497551.2907014292;248308.28236804597;248657.91144514715;241329.84555002744;432629.4295301525;445174.1178413344;456367.22056082176;470101.35966640816;521971.2275880202;473757.60964269686;456116.7254362966;459587.18126854446;474763.77474793047;458375.0404104785;418152.4055498902;489643.60571789223;452577.35851243243;445174.1178413344;198186.82848740023;297761.5184850505;470199.78104355885;192053.6083342507;192746.79389106523;269.84581860846123;3023428.3474388253;1244400.2979355834;168382.83346697717;1235383.0850087674;0;124;125;2;35;49;37;13;95;83;1058989184574.7966;408311258974.95435;805319733655.4529;27664.824746381106;5516.565758734611;-0.0;44385.13779458899;3726170.23485503;741515.8859308608;0.0;770512.4451667569;6.470430854793998;0.10618721273731624
4934;2019-08-26 03:14:45.135;730;720;186;187;163;11;55;-1;71;10;665;214;69;94;279;141;272;667;173;108;56;14;625;319;324;139;324;275;627;995.0;-1.0;670.0;128.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15715.5625;8025.3447265625;3330.265625;1277.21606445312;704.0;346228;474.0;0.0;Calculated values ==>;1566782085.135;346.16;345.16;291.76000000000005;291.86;289.46000000000004;274.26000000000005;269.84581860846123;278.66;273.06;280.26000000000005;274.16;339.66;294.56;280.06;282.56;301.06;287.26000000000005;300.36;339.86;283.96000000000004;278.76000000000005;320.56;343.56000000000006;274.56;242.35481222062532;264.4750485637546;269.84581860846123;290.46000000000004;6250000.0;3190000.0;3240000.0;1390000.0;3240000.0;2750000.0;6270000.0;0.16583333333333333;0.0;0.11166666666666666;0.021333333333333333;0.0;0.16583333333333333;0.0;8025.3447265625;3330.265625;1277.21606445312;15715.5625;498749.9283280916;497214.1401467357;247955.8110448613;248300.4888048052;240432.36594644794;432629.4295301525;445468.9958483503;456414.30994734116;469867.5881872505;522015.6243776432;473496.2759554444;456163.22495542804;459272.57137703313;474754.674735992;458244.1480754085;414990.1480727306;489952.0907955635;452989.67652891384;445616.0934026106;199022.72361097817;295247.87795992935;470261.8752935162;192075.20923704095;192075.20923704095;269.84581860846123;3023686.4850870646;1244529.7630237439;168404.08779214075;1235437.575479773;0;124;125;2;35;49;37;13;95;83;1059183620214.5309;408394374209.84076;805484163795.2281;29517.86624598352;5934.648875871472;-0.0;42045.52995745697;3726646.84464176;741611.3302142633;0.0;771232.8327772262;6.134656056150796;0.12492148253634464
4935;2019-08-26 03:15:45.125;737;725;185;186;163;12;57;0;74;9;665;214;72;94;279;140;272;674;173;110;58;15;628;322;327;139;327;274;631;998.0;-2.0;720.0;195.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15863.171875;8335.626953125;3287.91674804688;1274.18041992188;694.0;346229;484.0;0.0;Calculated values ==>;1566782145.125;346.86;345.66;291.66;291.76000000000005;289.46000000000004;274.36;270.1917013154234;278.86;273.16;280.56;274.06;339.66;294.56;280.36;282.56;301.06;287.16;300.36;340.56000000000006;284.16;278.96000000000004;321.56;342.56000000000006;274.66;242.35481222062532;264.3458800820626;270.1917013154234;290.46000000000004;6280000.0;3220000.0000000005;3270000.0000000005;1390000.0;3270000.0000000005;2740000.0;6310000.0;0.16633333333333333;0.0;0.12000000000000001;0.0325;0.0;0.16633333333333333;0.0;8335.626953125;3287.91674804688;1274.18041992188;15863.171875;499399.20750020345;497500.0902432185;247462.1167574161;247803.06461853956;240317.3649790646;432464.67707800725;445172.3610877343;456953.3821998456;469768.9665190196;522096.7928586843;473627.0474528029;456703.53087032825;459430.0577252102;474366.92154761526;457629.3074636688;413876.9525882903;490510.6711035347;452742.7576156406;445320.5427087499;203202.34940748036;291058.95107146574;470360.39762778033;192929.85308384718;192929.85308384718;270.1917013154234;3023949.597347545;1244666.0817308577;168425.3458859077;1235492.7178076373;0;124;125;2;35;49;37;13;95;83;1059378887664.5619;408477760309.854;805648836345.2543;31682.823493919812;9016.492697677826;-0.0;41980.98470760882;3727156.7653887155;741735.902295255;0.0;771932.9370293871;6.410456614123558;0.1705381319564759
4936;2019-08-26 03:16:45.136;744;731;184;184;162;15;4;1;76;10;664;214;75;94;279;139;272;679;173;110;5;16;624;325;330;142;330;275;626;996.0;-1.0;852.0;207.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15733.205078125;8493.55859375;3280.64135742188;1267.28857421875;678.0;346230;516.0;0.0;Calculated values ==>;1566782205.136;347.56000000000006;346.26;291.56;291.56;289.36;274.66;270.5352231155435;273.56;273.26000000000005;280.76000000000005;274.16;339.56000000000006;294.56;280.66;282.56;301.06;287.06;300.36;341.06000000000006;284.16;273.66;324.76000000000005;340.96000000000004;274.76000000000005;242.98782864720522;264.4750485637546;270.5352231155435;290.46000000000004;6240000.0;3250000.0;3300000.0;1420000.0;3300000.0;2750000.0;6260000.0;0.166;0.0;0.142;0.034499999999999996;0.0;0.166;0.0;8493.55859375;3280.64135742188;1267.28857421875;15733.205078125;500709.53296928055;498787.9010609455;247308.99091448757;247308.99091448757;240148.96004259743;432297.2667888766;436230.32993556774;457040.1857366133;469460.1756994288;521912.15002533764;473496.2759554444;456915.21818313224;459272.57137703313;473977.35747254244;457008.9382579074;415354.0174938096;491721.0489211321;452217.36647686764;436396.46446335147;216578.99785978085;284357.86631585273;470054.39208017604;193748.53163782868;193748.53163782868;270.5352231155435;3024212.9487607037;1244806.3506548123;168446.52867696312;1235547.4658270718;0;124;125;2;35;49;37;13;95;83;1059576023799.2925;408562075764.7388;805813566540.0292;37387.41488202741;9532.552185260984;-0.0;40279.55684903679;3727732.4562317035;741890.5060078867;0.0;772618.5672172495;6.6863168070543;0.2063615831220271
4937;2019-08-26 03:17:48.177;748;735;183;183;162;18;3;3;77;10;660;215;76;95;280;138;272;680;175;108;3;18;621;329;334;144;334;275;623;973.0;-1.0;993.0;217.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15698.0966796875;8757.025390625;3194.97216796875;1270.86987304688;665.0;346231;581.0;0.0;Calculated values ==>;1566782268.177;347.96000000000004;346.66;291.46000000000004;291.46000000000004;289.36;274.96000000000004;270.9896433162861;273.46000000000004;273.46000000000004;280.86;274.16;339.16;294.66;280.76000000000005;282.66;301.16;286.96000000000004;300.36;341.16;283.96000000000004;273.46000000000004;331.26000000000005;339.66;274.96000000000004;243.40439225979637;264.4750485637546;270.9896433162861;290.66;6210000.0;3290000.0;3340000.0;1440000.0;3340000.0;2750000.0;6230000.0;0.16216666666666668;0.0;0.1655;0.036166666666666666;0.0;0.16216666666666668;0.0;8757.025390625;3194.97216796875;1270.86987304688;15698.0966796875;501519.99840518524;499608.14587579813;247080.66819278343;247080.66819278343;240235.39337864448;432069.9255137471;435110.08517364203;457165.05062176666;469187.37098983396;521498.1552213111;473610.95541515533;457040.1857366133;459395.6799107576;473576.8558006229;456217.7724760213;416425.3144134021;492166.5998897795;451227.98768509703;435110.08517364203;243760.74795305103;278914.2836208781;469982.10152365523;194854.67922715738;194854.67922715738;270.9896433162861;3024488.1516354443;1244957.391497474;168468.752016824;1235604.1643205553;0;124;125;2;35;49;37;13;95;83;1059785319919.7168;408652224394.9215;805986929290.3806;43412.366465807834;9950.441773056673;-0.0;38961.418330988265;3728439.9144297973;742061.0931501945;0.0;773312.3769848121;6.982163819394627;0.2452214851293233
4938;2019-08-26 03:18:45.127;750;737;184;184;162;21;4;4;77;11;654;215;76;96;280;138;272;682;170;15;5;18;626;331;335;144;335;275;628;1034.0;0.0;888.0;101.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15935.8056640625;9082.767578125;3233.8955078125;1253.78210449219;655.0;346232;633.0;0.0;Calculated values ==>;1566782325.127;348.16;346.86;291.56;291.56;289.36;275.26000000000005;271.215330690691;273.56;273.56;280.86;274.26000000000005;338.56000000000006;294.66;280.76000000000005;282.76000000000005;301.16;286.96000000000004;300.36;341.36;274.66;273.66;336.46000000000004;338.66;274.96000000000004;243.40439225979637;264.4750485637546;271.215330690691;290.16;6260000.0;3310000.0;3350000.0;1440000.0;3350000.0;2750000.0;6280000.0;0.17233333333333334;0.0;0.14800000000000002;0.016833333333333332;0.0;0.17233333333333334;0.0;9082.767578125;3233.8955078125;1253.78210449219;15935.8056640625;501317.1464390663;499399.20750020345;247234.08485551496;247234.08485551496;240091.76675793197;431954.4880088244;435039.3408449354;457165.05062176666;469286.7883828044;520876.8667318753;473610.95541515533;457040.1857366133;459518.6957150432;473445.965264111;455886.2897583818;414622.7448161512;491930.22744000197;436890.52149434394;435209.71732162195;265518.4816520846;274727.5295995403;469982.10152365523;195351.74219693593;195351.74219693593;271.21533069069096;3024738.367015998;1245098.499304477;168488.72131269085;1235655.0148781168;0;124;125;2;35;49;37;13;95;83;1059975817669.8763;408734232394.9902;806143541790.5117;38748.369646874955;4622.944381999775;-0.0;41335.52437982089;3729089.7830305663;742176.3645866147;0.0;773947.5034974801;6.242008808114385;0.13918845967844154
4939;2019-08-26 03:19:45.107;752;739;186;186;163;23;6;5;76;11;649;215;76;96;280;137;272;687;168;12;7;19;627;332;337;139;337;275;629;1080.0;-1.0;791.0;154.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17118.861328125;9323.91015625;3274.20336914062;2391.67138671875;643.0;346233;667.0;0.0;Calculated values ==>;1566782385.107;348.36;347.06000000000006;291.76000000000005;291.76000000000005;289.46000000000004;275.46000000000004;271.32779825182536;273.76000000000005;273.66;280.76000000000005;274.26000000000005;338.06000000000006;294.66;280.76000000000005;282.76000000000005;301.16;286.86;300.36;341.86;274.36;273.86;339.86;337.46000000000004;275.06;242.35481222062532;264.4750485637546;271.32779825182536;289.96000000000004;6270000.0;3320000.0000000005;3370000.0000000005;1390000.0;3370000.0000000005;2750000.0;6290000.0;0.18000000000000002;0.0;0.13183333333333333;0.025666666666666667;0.0;0.18000000000000002;0.0;9323.91015625;3274.20336914062;2391.67138671875;17118.861328125;501488.59033214784;499571.31177731155;247879.14603113767;247879.14603113767;240374.69372448273;431896.3278553544;434898.03439713374;457040.1857366133;469966.18980854325;520358.84954264294;473610.95541515533;457040.1857366133;459518.6957150432;473183.5609263191;455584.2909285015;414251.7127273742;492518.01888432517;435919.2005729122;435069.31017817045;279751.69817897916;269704.110367413;470754.2918620804;195647.1087201812;195647.1087201812;271.32779825182536;3025013.7307558344;1245251.8371559852;168519.08996553422;1235709.2309573896;0;124;125;2;35;49;37;13;95;84;1060177350469.9404;408819104095.01715;806308486790.5642;34460.320653332965;7061.084367308746;-0.0;43095.99626243807;3729699.6520924554;742273.6990372544;0.0;774650.8649710541;5.645004366588498;0.12594913874149982
4940;2019-08-26 03:20:45.108;753;739;187;187;165;26;8;7;75;11;632;214;75;102;279;138;272;684;166;14;8;18;617;337;341;131;341;274;619;1072.0;-1.0;848.0;133.0;0.0;0;0;57;1;0;0;1;0;0;0;1;0;1;0;0;16940.869140625;9335.4794921875;3145.59594726562;2194.05615234375;629.0;346234;681.0;0.0;Calculated values ==>;1566782445.108;348.46000000000004;347.06000000000006;291.86;291.86;289.66;275.76000000000005;271.8864255623528;273.96000000000004;273.86;280.66;274.26000000000005;336.36;294.56;280.66;283.36;301.06;286.96000000000004;300.36;341.56000000000006;274.56;273.96000000000004;341.26;336.06;274.96000000000004;240.61611355647437;264.3458800820626;271.8864255623528;289.76000000000005;6170000.0;3370000.0000000005;3410000.0;1310000.0;3410000.0;2740000.0;6190000.0;0.17866666666666667;0.0;0.14133333333333334;0.022166666666666668;0.0;0.17866666666666667;0.0;9335.4794921875;3145.59594726562;2194.05615234375;16940.869140625;502549.95020935114;500518.0859052189;248617.5597990505;248617.5597990505;241299.462270997;431601.1154718507;434268.6076614878;457078.1538310574;471041.0630420859;518679.13398004253;473627.0474528029;457078.1538310574;460410.1869109519;472533.0731578745;454881.6337769999;417809.3547248247;493122.8300642275;435305.8235598911;434268.6076614878;285614.20965156396;263844.3676079864;471721.96164693194;196976.8414290187;196976.8414290187;271.8864255623528;3025297.566573249;1245407.3346611161;168557.3049985535;1235762.7301766004;0;124;125;2;35;49;37;13;95;84;1060380753859.6947;408900105444.9193;806473189535.3652;36760.98548615481;6090.183498163744;-0.0;42396.12890020115;3730293.1728680823;742383.294762566;0.0;775363.3112204551;5.808963098645833;0.12544306394106725
4941;2019-08-26 03:21:45.119;752;738;188;188;167;28;10;8;74;12;631;215;73;103;279;139;272;673;168;15;11;18;613;338;342;127;342;274;615;1127.0;-1.0;807.0;203.0;8.0;0;0;60;1;0;0;1;0;0;0;1;0;1;0;0;16995.283203125;9499.1875;3121.994140625;2204.23901367188;612.0;346235;688.0;0.0;Calculated values ==>;1566782505.119;348.36;346.96000000000004;291.96000000000004;291.96000000000004;289.86;275.96000000000004;271.99741764416325;274.16;273.96000000000004;280.56;274.36;336.26000000000005;294.66;280.46000000000004;283.46000000000004;301.06;287.06;300.36;340.46000000000004;274.66;274.26000000000005;341.96000000000004;334.36;274.96000000000004;239.71726792356844;264.3458800820626;271.99741764416325;289.96000000000004;6130000.0;3379999.9999999995;3420000.0000000005;1270000.0;3420000.0000000005;2740000.0;6150000.0;0.18783333333333332;0.0;0.1345;0.03383333333333333;0.0013333333333333333;0.18916666666666665;0.0;9499.1875;3121.994140625;2204.23901367188;16995.283203125;502789.03884170565;500763.0182360392;249133.19558184364;249133.19558184364;242062.1633126101;431541.1909327263;434371.85869527294;456953.3821998456;471669.75213563856;518575.391691893;473741.54627947276;456828.508067201;460532.3006771913;472400.5093048084;454850.24555414286;419146.9468976453;492025.33368489513;435237.3227217684;434545.87023831584;288545.87390705565;256730.23209357203;472249.68873499724;197255.91627303936;197621.5711051719;271.99741764416325;3025580.4196892935;1245564.3189943554;168593.96417783783;1235814.969669413;0;124;125;2;35;49;37;13;95;84;1060585691424.4147;408977519634.81354;806637619675.1405;34929.30916715544;9303.95596829624;-0.0;44818.17991935306;3730890.7015162157;742511.6027767686;0.0;776090.2303703742;6.006672399477231;0.1491017121450254
4942;2019-08-26 03:22:45.099;748;736;191;190;169;29;13;10;72;13;647;216;72;98;279;140;272;664;170;17;13;19;607;339;344;134;343;274;609;1139.0;-1.0;932.0;85.0;16.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16186.603515625;9494.76171875;3057.837890625;1287.08276367188;592.0;346236;692.0;0.0;Calculated values ==>;1566782565.099;347.96000000000004;346.76;292.26000000000005;292.16;290.06;276.06;272.10816812424576;274.46000000000004;274.16;280.36;274.46000000000004;337.86;294.76000000000005;280.36;282.96000000000004;301.06;287.16;300.36;339.56000000000006;274.86;274.46000000000004;342.36;332.36;275.06;241.2770596917726;264.3458800820626;272.10816812424576;290.16;6070000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2740000.0;6090000.0;0.18983333333333335;0.0;0.15533333333333335;0.014166666666666666;0.0026666666666666666;0.19250000000000003;0.0;9494.76171875;3057.837890625;1287.08276367188;16186.603515625;502821.6519810458;501064.41158639186;250468.61805860078;250105.48950906287;242903.19092070515;431480.97241316177;434405.46270444314;456703.53087032825;470835.2695607642;520233.9917342107;473855.99313525663;456703.53087032825;459920.8438636991;472267.7304582525;454818.97514279664;421074.88954364735;491410.2665764477;435100.535971394;434405.46270444314;290221.2356813373;248362.34728340767;471421.5176682964;197491.70264124207;198225.581989015;272.10816812424576;3025856.84324013;1245722.549143592;168623.04882787555;1235866.4511034898;0;124;125;2;35;49;37;13;95;84;1060791422824.4801;409055793534.83844;806801964875.1927;40264.23731825139;3880.6723795499365;-0.0;45464.627037719925;3731517.105532831;742621.4380557346;0.0;776842.3363096807;6.474826106561377;0.12600483671749246
4943;2019-08-26 03:23:45.130;744;733;193;193;172;28;14;11;69;15;663;217;70;93;279;141;272;653;171;18;15;21;606;338;343;137;343;274;608;516.0;0.0;744.0;124.0;8.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;16689.33203125;9686.0703125;3066.46508789062;1272.0439453125;567.0;346237;691.0;0.0;Calculated values ==>;1566782625.13;347.56000000000006;346.46000000000004;292.46000000000004;292.46000000000004;290.36;275.96000000000004;271.99741764416325;274.56;274.26000000000005;280.06;274.66;339.46000000000004;294.86;280.16;282.46000000000004;301.06;287.26000000000005;300.36;338.46000000000004;274.96000000000004;274.66;342.26;329.86;275.26000000000005;241.92719264551067;264.3458800820626;271.99741764416325;290.26000000000005;6060000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2740000.0;6080000.0;0.08600000000000001;0.0;0.12400000000000001;0.020666666666666667;0.0013333333333333333;0.08733333333333335;0.0;9686.0703125;3066.46508789062;1272.0439453125;16689.33203125;502392.5741467278;500764.26383768034;251247.56251627562;251247.56251627562;243923.19857115368;431541.1909327263;434823.179224515;456327.9752008312;470629.2288316383;521889.9718008104;473970.3882431819;456453.26501091133;459307.13215696387;472267.7304582525;455124.9386011271;421387.7539256731;490002.49268749636;435512.81572856725;434996.26267057884;289802.386634966;237904.88540968279;471218.06502558704;197253.58336681887;198077.91892635258;271.99741764416325;3026130.9509194815;1245882.4719950228;168644.38590229477;1235917.5133302878;0;124;125;2;35;49;37;13;95;84;1060997629309.9518;409137135540.02454;806966449815.5691;32125.22458741753;5661.932620947875;-0.0;20690.868686995764;3732120.662726942;742701.00085047;0.0;777393.9169448107;4.169681275558385;0.16250938650676527
4944;2019-08-26 03:24:45.140;739;730;194;195;174;27;15;11;66;17;669;217;67;90;280;143;272;649;170;18;16;21;604;338;343;141;342;274;605;586.0;-1.0;776.0;61.0;2.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;16788.599609375;9859.486328125;3062.6611328125;1263.40637207031;549.0;346238;688.0;0.0;Calculated values ==>;1566782685.14;347.06000000000006;346.16;292.56;292.66;290.56;275.86;271.99741764416325;274.66;274.26000000000005;279.76000000000005;274.86;340.06000000000006;294.86;279.86;282.16;301.16;287.46000000000004;300.36;338.06000000000006;274.96000000000004;274.76000000000005;341.96000000000004;328.06;275.26000000000005;242.77792619122317;264.3458800820626;271.99741764416325;290.16;6040000.0;3379999.9999999995;3429999.9999999995;1410000.0;3420000.0000000005;2740000.0;6050000.0;0.09766666666666667;0.0;0.12933333333333333;0.010166666666666666;0.0003333333333333333;0.098;0.0;9859.486328125;3062.6611328125;1263.40637207031;16788.599609375;501926.0145728305;500653.2715797659;251760.01908808047;252135.2915668366;244694.53671573853;431541.1909327263;434996.26267057884;455951.47126951953;470288.2636984603;522510.32059246674;473970.3882431819;456077.0789174574;458937.798030907;472523.871050545;455399.0254274343;422006.6661413332;489766.61622252304;435512.81572856725;435168.89323627844;288545.87390705565;230377.04089860234;470683.2724168255;197217.75927740865;197403.27716792113;271.99741764416325;3026409.980180236;1246045.3787802754;168665.51817639504;1235968.597894794;0;124;125;2;35;49;37;13;95;84;1061203463609.9191;409220549440.0113;807130877215.543;33462.89341764634;2780.2327169174046;-0.0;23301.030374699018;3732667.321471506;742771.363953504;0.0;777760.5772034597;4.197520746120732;0.1279790370601057
