;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4945;2019-08-26 03:25:45.121;735;726;194;195;175;26;16;12;60;18;667;216;62;88;280;144;272;643;169;18;16;22;601;338;343;140;343;273;603;514.0;0.0;648.0;54.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17210.8671875;9986.6728515625;3016.50317382812;1259.69934082031;558.0;346239;684.0;0.0;Calculated values ==>;1566782745.121;346.66;345.76;292.56;292.66;290.66;275.76000000000005;271.99741764416325;274.76000000000005;274.36;279.16;274.96000000000004;339.86;294.76000000000005;279.36;281.96000000000004;301.16;287.56;300.36;337.46000000000004;274.96000000000004;274.76000000000005;341.56000000000006;328.96000000000004;275.36;242.56692532238324;264.2163659402789;271.99741764416325;290.06;6010000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2730000.0;6030000.0;0.08566666666666665;0.0;0.10800000000000001;0.009000000000000001;0.0;0.08566666666666665;0.0;9986.6728515625;3016.50317382812;1259.69934082031;17210.8671875;501684.2353244509;500317.17678277293;251855.75450444996;252232.62415534016;245103.13742855832;431541.1909327263;435168.89323627844;455362.68259601;470521.56202125014;522384.55774294864;473986.19631156547;455614.4612195893;458849.8921229486;472391.29483536363;455535.8438390548;422918.64900218905;489150.37419135036;435512.81572856725;435168.89323627844;286870.6033266602;234140.81001818314;470915.85626126267;197218.33614388882;197218.33614388882;271.99741764416325;3026693.2193491426;1246210.71106815;168686.53739912144;1236019.2415550651;0;124;125;2;35;49;37;13;95;84;1061409198439.7358;409304822744.9363;807294925250.3969;27879.589416829087;2463.277681056365;-0.0;20384.431057581376;3733178.3469520085;742815.0460364069;0.0;778124.5074339926;3.5565968889864195;0.1043392737721034
4946;2019-08-26 03:26:45.131;732;724;194;194;175;24;16;12;36;19;663;214;43;84;280;146;271;642;167;18;16;22;602;337;342;143;342;273;604;529.0;-1.0;632.0;127.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17328.6015625;10085.318359375;3042.69262695312;1245.38293457031;551.0;346240;681.0;0.0;Calculated values ==>;1566782805.131;346.36;345.56000000000006;292.56;292.56;290.66;275.56;271.8864255623528;274.76000000000005;274.36;276.76000000000005;275.06;339.46000000000004;294.56;277.46000000000004;281.56;301.16;287.76000000000005;300.26000000000005;337.36;274.96000000000004;274.76000000000005;341.26;328.26000000000005;275.36;243.1966462407574;264.2163659402789;271.8864255623528;289.86;6020000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2730000.0;6040000.0;0.08816666666666667;0.0;0.10533333333333333;0.021166666666666667;0.0;0.08816666666666667;0.0;10085.318359375;3042.69262695312;1245.38293457031;17328.6015625;501198.29884172516;499959.17816424783;251807.7711564536;251807.7711564536;245066.8964295321;431601.1154718507;435409.0635038747;452305.7371264461;470216.3998685916;521971.2275880202;473757.60964269686;453204.3866702287;458356.49456860044;472523.871050545;455975.20571999945;422320.01965715556;488905.9915160853;435751.23265865544;435409.0635038747;285614.20965156396;231213.40812182956;470513.52464679367;196962.0278498681;196962.0278498681;271.8864255623528;3026981.0962268314;1246378.0055393134;168707.4165640273;1236069.7432689467;0;124;125;2;35;49;37;13;95;84;1061614732689.7031;409389736894.9228;807458752550.3708;26896.20404379955;5790.173348868258;-0.0;21023.080310161586;3733634.8879749323;742883.8362581051;0.0;778469.6275391014;3.7367275953341577;0.13114235812557995
4947;2019-08-26 03:27:48.092;729;722;192;193;174;23;16;13;25;20;656;213;28;77;280;147;271;646;168;22;16;22;600;338;342;144;342;272;602;537.0;-1.0;641.0;97.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17191.009765625;9949.4482421875;3039.33129882812;1235.85339355469;543.0;346241;677.0;0.0;Calculated values ==>;1566782868.092;346.06000000000006;345.36;292.36;292.46000000000004;290.56;275.46000000000004;271.99741764416325;274.76000000000005;274.46000000000004;275.66;275.16;338.76;294.46000000000004;275.96000000000004;280.86;301.16;287.86;300.26000000000005;337.76;275.36;274.76000000000005;340.86;327.46000000000004;275.36;243.40439225979637;264.08650396036035;271.99741764416325;289.96000000000004;6000000.0;3379999.9999999995;3420000.0000000005;1440000.0;3420000.0000000005;2720000.0;6020000.0;0.0895;0.0;0.10683333333333334;0.016166666666666666;0.0;0.0895;0.0;9949.4482421875;3039.33129882812;1235.85339355469;17191.009765625;500994.14127864974;499886.4120475382;251156.06774075728;251528.79943432202;244801.82365170497;431541.1909327263;435409.0635038747;451059.66023283626;470180.5696925624;521329.22006385546;473773.7722372557;451448.68046149536;457650.88640546985;472523.871050545;455945.41005762987;422926.19047102873;489669.71827568853;436430.45240459184;435409.0635038747;283939.0963198885;227868.02628245065;470378.9536012187;197215.91910336312;197215.91910336312;271.99741764416325;3027282.9558445597;1246553.2012253292;168729.11394185646;1236122.928033972;0;124;125;2;35;49;37;13;95;84;1061830059309.5857;409480085929.87354;807630321275.2773;27118.97301066538;4416.135724381998;-0.0;21318.286423845784;3734107.2281916924;742973.0861782732;0.0;778839.8851487522;3.715624536816193;0.11926158557127237
4948;2019-08-26 03:28:45.122;728;722;193;194;176;20;17;11;34;20;649;212;33;71;279;147;271;653;167;32;17;23;663;324;329;144;329;274;665;695.0;-1.0;854.0;0.0;2.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;19493.001953125;11479.6611328125;3574.82104492188;1251.25659179688;538.0;346242;674.0;0.0;Calculated values ==>;1566782925.122;345.96000000000004;345.36;292.46000000000004;292.56;290.76000000000005;275.16;270.42097587401844;274.86;274.26000000000005;276.56;275.16;338.06000000000006;294.36;276.46000000000004;280.26000000000005;301.06;287.86;300.26000000000005;338.46000000000004;276.36;274.86;340.56000000000006;326.96000000000004;275.46000000000004;243.40439225979637;264.3458800820626;270.42097587401844;289.86;6630000.0;3240000.0;3290000.0;1440000.0;3290000.0;2740000.0;6650000.0;0.11583333333333333;0.0;0.1423333333333333;0.0;0.0003333333333333333;0.11616666666666667;0.0;11479.6611328125;3574.82104492188;1251.25659179688;19493.001953125;494780.03559824853;493745.8500908005;248908.42515730584;249245.22768269043;243389.8182984679;432353.3652672049;438585.29374779126;451871.98752024537;470180.5696925624;520441.12928413;473397.8929883415;451742.5001806335;456578.4500420801;474107.4148300945;458230.1712323794;396333.144093337;483861.6299041538;440960.6979266756;438585.29374779126;282682.81946839223;225777.27872811773;470478.11419285595;193416.01176855696;193575.24394470832;270.42097587401844;3027573.5237872363;1246722.9376290853;168748.8139255222;1236175.3176323017;0;124;125;2;35;49;37;13;95;84;1062021394959.4897;409562209129.83234;807786013175.1992;36786.90054865698;0.0;-0.0;28462.000785458134;3734613.415964923;743008.0656533058;0.0;779234.1865068248;4.001591234617259;0.08380899602123103
4949;2019-08-26 03:29:45.143;743;731;201;202;182;13;24;5;46;19;645;212;42;69;277;144;272;677;166;46;24;23;778;319;323;143;323;270;781;629.0;-1.0;221.0;7.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;23554.681640625;13070.0986328125;4349.55224609375;1234.5224609375;534.0;346243;669.0;0.0;Calculated values ==>;1566782985.143;347.46000000000004;346.26;293.26000000000005;293.36;291.36;274.46000000000004;269.84581860846123;275.56;273.66;277.76000000000005;275.06;337.66;294.36;277.36;280.06;300.86;287.56;300.36;340.86;277.76000000000005;275.56;340.06000000000006;326.56;275.46000000000004;243.1966462407574;263.82572766246335;269.84581860846123;289.76000000000005;7780000.0;3190000.0;3229999.9999999995;1430000.0;3229999.9999999995;2700000.0;7809999.999999999;0.10483333333333333;0.0;0.036833333333333336;0.0011666666666666668;0.0;0.10483333333333333;0.0;13070.0986328125;4349.55224609375;1234.5224609375;23554.681640625;485247.3216011783;483059.3210105058;247758.01138372615;248061.87053906996;242140.82336364532;432629.4295301525;441000.9464355833;454100.0146705789;470216.3998685916;520356.5375594029;473920.3298506402;453592.71452856576;456982.8607938469;474643.95793546626;458636.4638669391;272856.2972354604;474341.907521211;444335.8998294876;441000.9464355833;280589.13426710566;224104.74344509715;470612.52513297374;192050.29714195858;192050.29714195858;269.8458186084612;3027932.3800390474;1246927.5905636193;168769.53600111895;1236241.377189048;0;124;125;2;35;49;37;13;95;84;1062217063419.1913;409648339264.7009;807949270294.9502;9652.164595637514;324.9892659895177;-0.0;26098.326400948325;3735000.5436211415;743010.7748450703;0.0;779689.0150336387;1.9339093512935874;-0.009772500489353084
4950;2019-08-26 03:30:45.103;788;753;203;206;170;12;0;3;52;16;641;211;49;69;277;142;272;701;166;51;1;23;789;321;326;141;326;263;791;685.0;-1.0;494.0;78.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;23614.095703125;11112.876953125;4371.23974609375;1197.16870117188;529.0;346244;665.0;0.0;Calculated values ==>;1566783045.103;351.96000000000004;348.46000000000004;293.46000000000004;293.76000000000005;290.16;274.36;270.0766712529157;273.16;273.46000000000004;278.36;274.76000000000005;337.26;294.26000000000005;278.06;280.06;300.86;287.36;300.36;343.26;278.26000000000005;273.26000000000005;339.66;326.06;275.46000000000004;242.77792619122317;262.9017227912062;270.0766712529157;289.76000000000005;7890000.000000001;3210000.0;3260000.0;1410000.0;3260000.0;2630000.0;7909999.999999999;0.11416666666666667;0.0;0.08233333333333334;0.013000000000000001;0.0;0.11416666666666667;0.0;11112.876953125;4371.23974609375;1197.16870117188;23614.095703125;490984.2977384844;485433.16466389934;248085.61791601835;248996.7669531119;238520.867568383;432519.89010106167;436506.1589953227;456023.87960659934;470189.461290968;520520.15856766584;474713.94363364304;455652.1820626169;458113.51224297343;474255.6807233521;458054.11040083825;272099.70954867336;477142.573295431;444479.03649852175;436670.6082257079;278914.2836208781;222014.15119762826;470880.6574889378;192638.66944740442;192638.66944740442;270.0766712529157;3028325.1911350656;1247128.9810104326;168789.78658475407;1236314.0020068514;0;124;125;2;35;49;37;13;95;84;1062411633619.3151;409733482464.7551;808109063695.0519;21685.38230310705;3617.1458445399344;-0.0;27860.31301052298;3735261.515747981;743043.6040702617;0.0;780138.3705921345;3.1869750970704596;0.05996160414516506
4951;2019-08-26 03:31:45.124;837;778;194;198;174;12;0;2;55;14;634;211;53;74;277;142;272;721;164;56;0;22;792;321;326;138;325;259;795;716.0;-1.0;279.0;41.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;21220.431640625;9187.78515625;4421.80419921875;1200.66455078125;529.0;346245;661.0;0.0;Calculated values ==>;1566783105.124;356.86;350.96000000000004;292.56;292.96000000000004;290.56;274.36;270.0766712529157;273.16;273.36;278.66;274.56;336.56;294.26000000000005;278.46000000000004;280.56;300.86;287.36;300.36;345.26;278.76000000000005;273.16;339.26;326.06;275.36;242.14157278889297;262.3656120759269;270.0766712529157;289.56;7920000.0;3210000.0;3260000.0;1380000.0;3250000.0;2590000.0;7950000.0;0.11933333333333333;0.0;0.0465;0.006833333333333333;0.0;0.11933333333333333;0.0;9187.78515625;4421.80419921875;1200.66455078125;21220.431640625;497938.18547714606;488870.45972275827;245296.77785974724;246479.21150224394;239556.61718890286;432519.89010106167;436506.1589953227;457048.2817727584;470396.5654319022;520130.3702407359;475228.08624754485;456803.55129881384;459355.04744456254;474385.3073786205;458054.11040083825;271901.8206554688;479942.44369539444;445222.0324845962;436506.1589953227;277239.5186164033;222014.15119762826;471182.93757713656;192626.89989656743;192626.89989656743;270.0766712529157;3028698.9429645496;1247298.2124053559;168809.77552224958;1236387.3030196198;0;124;125;2;35;49;37;13;95;84;1062607302079.7938;409817211759.96;808265718505.4352;12295.594257242881;1903.4662574838887;-0.0;29102.92491911813;3735544.7896645255;743089.6252730098;0.0;780613.2303854874;2.9237841368520527;0.006537598731782369
4952;2019-08-26 03:32:45.124;874;796;185;190;171;12;4;0;58;12;631;211;56;81;277;143;272;735;163;61;4;23;818;319;324;132;323;261;821;732.0;-1.0;91.0;49.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;19609.83203125;8603.0166015625;4559.328125;1228.76391601562;635.0;346246;656.0;17.0;Calculated values ==>;1566783165.124;360.56000000000006;352.76;291.66;292.16;290.26000000000005;274.36;269.84581860846123;273.56;273.16;278.96000000000004;274.36;336.26000000000005;294.26000000000005;278.76000000000005;281.26000000000005;300.86;287.46000000000004;300.36;346.66;279.26000000000005;273.56;338.76;336.66;275.46000000000004;240.83765695389522;262.63441904999945;269.84581860846123;289.46000000000004;8180000.0;3190000.0;3240000.0;1320000.0;3229999.9999999995;2610000.0;8209999.999999999;0.12200000000000001;0.0;0.015166666666666667;0.008166666666666666;0.0;0.12200000000000001;0.04277697288810968;8603.0166015625;4559.328125;1228.76391601562;19609.83203125;500945.37320430356;489022.3154217242;242096.38975941585;243516.03674501888;238201.27295287675;432629.4295301525;437620.6337131274;457090.42718842515;471004.98279486166;519656.8098753489;474971.41475869535;456845.09893422684;459885.43974641827;474643.95793546626;458505.81211411627;270316.0523281395;479344.1055763789;446348.2351692173;437620.6337131274;275146.1813398168;266355.56789118156;472076.1002201579;192107.2505175951;192107.2505175951;269.84581860846123;3029039.1951618153;1247446.469086671;168830.02075947289;1236462.1457889883;0;124;125;2;35;49;37;13;95;84;1062802302079.7938;409898211759.96;808421718505.4352;4018.9115128409226;2286.4122725709294;-0.0;29952.632749854944;3735680.7438792763;743124.5409274269;0.0;781105.3600327289;2.5194693081527113;-0.026508114005236
4953;2019-08-26 03:33:45.115;903;804;179;183;164;13;1;0;61;11;636;211;59;87;277;143;272;746;162;65;1;23;793;322;327;129;327;264;796;896.0;-1.0;1147.0;218.0;0.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;13658.9189453125;7992.75;0.0;1258.08825683594;771.0;346247;650.0;20.0;Calculated values ==>;1566783225.115;363.46000000000004;353.56000000000006;291.06;291.46000000000004;289.56;274.46000000000004;270.1917013154234;273.26000000000005;273.16;279.26000000000005;274.26000000000005;336.76000000000005;294.26000000000005;279.06;281.86;300.86;287.46000000000004;300.36;347.76;279.66;273.26000000000005;338.16;350.26;275.46000000000004;240.16925963744896;263.0348170998261;270.1917013154234;289.36;7930000.0;3220000.0000000005;3270000.0000000005;1290000.0;3270000.0000000005;2640000.0;7959999.999999999;0.14933333333333335;0.0;0.19116666666666668;0.036333333333333336;0.0;0.14933333333333335;0.04992668734484598;7992.75;0.0;1258.08825683594;13658.9189453125;507242.16222496517;492696.90606830554;240944.80959453812;242083.55695622606;236761.86962412624;432464.67707800725;436437.11046808155;456970.9563086607;471307.4998227086;519923.0939532682;474584.90599642106;456724.4461298918;460141.7697677419;474125.85198646854;458024.7658165236;271836.6125228901;483812.3688470797;446351.4168270321;436437.11046808155;272634.34865687083;323329.7980282076;472470.6178721596;192981.7110166942;192981.7110166942;270.1917013154234;3029316.393167057;1247584.7463968308;168850.741418993;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1062997572784.589;409976500014.87787;808579194880.2699;50465.944058314264;10154.763615748576;-0.0;36356.00631807384;3736134.7162358235;743228.2018415843;0.0;781657.849138583;10.483019084294916;0.362134100936822
4954;2019-08-26 03:34:45.137;926;797;174;180;164;17;0;1;64;11;647;211;62;91;275;145;272;735;162;9;0;23;809;326;331;130;330;270;812;900.0;-1.0;689.0;160.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;13495.462890625;8774.3525390625;0.0;1286.59338378906;836.0;346248;640.0;21.0;Calculated values ==>;1566783285.137;365.76;352.86;290.56;291.16;289.56;274.86;270.64921214262944;273.16;273.26000000000005;279.56;274.26000000000005;337.86;294.26000000000005;279.36;282.26000000000005;300.66;287.66;300.36;346.66;274.06;273.16;337.16;356.76;275.46000000000004;240.39332010688793;263.82572766246335;270.64921214262944;289.36;8090000.000000001;3260000.0;3310000.0;1300000.0;3300000.0;2700000.0;8120000.0;0.15;0.0;0.11483333333333333;0.02666666666666667;0.0;0.15;0.05220425901695051;8774.3525390625;0.0;1286.59338378906;13495.462890625;509104.750525803;490070.57597486855;239206.68039692703;240881.8493813595;236459.70693339413;432240.87345082423;435322.6727653187;456360.901333339;471174.39379848284;520563.1532163153;473806.3942804337;456111.4010031973;459690.6155119523;473492.6563529287;457643.50518855744;270840.7023485434;480332.7654061271;436825.41323399474;435322.6727653187;268448.3696465944;350603.57178935205;472339.328242146;194067.54159331686;194067.54159331686;270.64921214262944;3029542.7626543595;1247724.5234843094;168871.95487477398;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1063195045164.8337;410054228504.9742;808739453620.4685;30120.02081014587;7420.58097730211;-0.0;36188.26967580028;3736806.5121787856;743374.7167491497;0.0;782262.6064356804;7.328224605182192;0.1721639339486435
4955;2019-08-26 03:35:45.136;947;789;174;181;170;22;1;2;67;11;659;211;65;94;274;147;272;735;162;8;1;24;834;333;337;132;337;273;837;987.0;-1.0;1020.0;241.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;14022.859375;9688.009765625;0.0;1293.16174316406;851.0;346249;622.0;21.0;Calculated values ==>;1566783345.136;367.86;352.06000000000006;290.56;291.26000000000005;290.16;275.36;271.4400167685773;273.26000000000005;273.36;279.86;274.26000000000005;339.06000000000006;294.26000000000005;279.66;282.56;300.56;287.86;300.36;346.66;273.96000000000004;273.26000000000005;335.36;358.26;275.56;240.83765695389522;264.2163659402789;271.4400167685773;289.36;8340000.000000001;3329999.9999999995;3370000.0000000005;1320000.0;3370000.0000000005;2730000.0;8370000.0;0.16449999999999998;0.0;0.16999999999999998;0.04016666666666667;0.0;0.16449999999999998;0.05215215973133501;9688.009765625;0.0;1293.16174316406;14022.859375;509976.53209050716;486317.6823255548;238714.74251453587;240641.04771587002;237625.61049766414;431837.87352777255;434034.8971969663;456242.0255909057;470907.506429493;521557.7451184299;473414.3416974384;455991.3195128801;459587.18126854446;472448.28509745817;456770.4209209786;269437.9526977001;477569.21540414524;435240.1470700293;434034.8971969663;260914.8530628454;356902.238983675;472173.3745042847;195992.68062000404;195992.68062000404;271.4400167685773;3029772.0781839495;1247878.3739388727;168893.45247580647;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1063395441824.2795;410132827194.7568;808902350905.018;44242.388645053274;11093.257871018606;-0.0;39157.944626910285;3737426.1885944195;743528.9961677592;0.0;782890.4810883811;8.605055577845388;0.2760903371414007
4956;2019-08-26 03:36:45.126;968;785;172;176;172;28;4;3;70;11;667;210;68;95;270;149;272;736;162;9;4;24;825;341;345;133;345;275;829;1006.0;-1.0;722.0;182.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;13956.4033203125;10169.4482421875;0.0;1291.32348632812;856.0;346250;597.0;18.0;Calculated values ==>;1566783405.126;369.96000000000004;351.66;290.36;290.76000000000005;290.36;275.96000000000004;272.3289490889957;273.56;273.46000000000004;280.16;274.26000000000005;339.86;294.16;279.96000000000004;282.66;300.16;288.06;300.36;346.76;274.06;273.56;332.86;358.76;275.56;241.05796691057077;264.4750485637546;272.3289490889957;289.36;8250000.0;3410000.0;3450000.0;1330000.0;3450000.0;2750000.0;8290000.000000001;0.16766666666666669;0.0;0.12033333333333333;0.030333333333333334;0.0;0.16766666666666669;0.044686852150440465;10169.4482421875;0.0;1291.32348632812;13956.4033203125;513622.66593070724;486504.3617639303;238321.21730105637;239419.6302567091;238321.21730105637;431359.6534126046;432558.9283247257;456288.82050964853;470773.7228275629;522222.5441220293;473037.02838220284;456037.52269416815;459395.6799107576;470882.2032582553;455719.76992794045;269923.7416332572;478624.54196341976;433453.4705760673;432558.9283247257;250454.15340279948;359002.21368891856;472041.5853210863;198123.9428958264;198123.9428958264;272.3289490889957;3030005.1998463604;1248043.825175828;168914.98626315952;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1063600007724.312;410212313944.7694;809066723505.0441;31065.840272863265;8308.835153566219;-0.0;39306.93255691212;3738053.652574073;743690.6533289717;0.0;783544.2460860208;6.865297542535761;0.1589194006033635
4957;2019-08-26 03:37:45.087;986;789;170;174;170;36;8;6;73;12;673;210;71;95;266;152;273;738;163;11;8;24;824;349;354;135;353;277;827;1125.0;-1.0;999.0;178.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14292.208984375;11073.4833984375;0.0;1305.62133789062;869.0;346251;568.0;14.0;Calculated values ==>;1566783465.087;371.76;352.06000000000006;290.16;290.56;290.16;276.76000000000005;273.20264511476705;273.96000000000004;273.76000000000005;280.46000000000004;274.36;340.46000000000004;294.16;280.26000000000005;282.66;299.76000000000005;288.36;300.46000000000004;346.96000000000004;274.26000000000005;273.96000000000004;329.96000000000004;360.06000000000006;275.56;241.49495122638035;264.73235714968143;273.20264511476705;289.46000000000004;8240000.000000001;3490000.0;3540000.0;1350000.0;3529999.9999999995;2770000.0;8270000.0;0.1875;0.0;0.1665;0.029666666666666668;0.0;0.1875;0.034725903731210005;11073.4833984375;0.0;1305.62133789062;14292.208984375;516170.1063728214;487333.60692269896;237812.96924568608;238908.40783897016;237812.96924568608;430862.6128555636;430954.99406356754;456336.6739060206;470603.4154074653;522681.6808842818;472773.3870244508;456084.78779867635;459080.1648897662;469286.68325174577;454791.9797414716;270361.2048884099;479174.70639669296;431515.9450285522;430954.99406356754;238323.1353838712;364463.1524481646;471777.35084692197;200219.30365136103;200219.30365136103;273.20264511476705;3030240.451935448;1248220.7345401857;168936.61340323117;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1063809571419.192;410292661684.7234;809232215864.9493;42643.54214740082;8056.222066801642;-0.0;43262.94195228872;3738667.498168069;743826.9401616701;0.0;784231.8811197169;7.590428239188024;0.19175847831380105
4958;2019-08-26 03:38:45.117;1000;802;168;172;169;44;15;11;75;14;676;210;74;94;262;155;273;745;161;15;15;24;827;357;362;134;361;280;830;1580.0;0.0;891.0;90.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;15224.9951171875;12239.6376953125;0.0;1307.18029785156;885.0;346252;549.0;0.0;Calculated values ==>;1566783525.117;373.16;353.36;289.96000000000004;290.36;290.06;277.56;274.0616903277293;274.66;274.26000000000005;280.66;274.56;340.76;294.16;280.56;282.56;299.36;288.66;300.46000000000004;347.66;274.66;274.66;328.06;361.66;275.56;241.2770596917726;265.11578078379944;274.0616903277293;289.26000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2800000.0;8300000.0;0.26333333333333336;0.0;0.1485;0.015000000000000001;0.0;0.26333333333333336;0.0;12239.6376953125;0.0;1307.18029785156;15224.9951171875;517844.0738450542;489052.3007744834;237212.70131486128;238302.0712786789;237484.2750314027;430346.717906069;430147.29620966903;456094.42057928693;470933.0218839325;522750.38019135373;472376.3044434633;455967.82037582516;458479.6117927332;467659.9626277319;453851.92248961725;270193.877586717;479993.1713282565;430147.29620966903;430147.29620966903;230377.04089860234;371186.3498439576;471909.57779161324;202268.8015601334;202268.8015601334;274.0616903277293;3030486.551625505;1248415.1076879841;168958.3976369453;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1064024478819.9431;410373402035.00555;809399399415.5337;37693.104424344296;4044.6116434721976;-0.0;60008.00359104439;3739337.3049612017;743927.8308630821;0.0;785092.9026311937;7.510672964692032;0.0629622722974607
4959;2019-08-26 03:39:45.098;1010;823;167;169;165;53;23;21;78;18;679;209;81;92;258;158;273;751;159;21;23;24;827;363;367;136;367;283;831;935.0;-1.0;524.0;258.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;16671.505859375;14045.8173828125;0.0;1308.79248046875;902.0;346253;532.0;0.0;Calculated values ==>;1566783585.098;374.16;355.46000000000004;289.86;290.06;289.66;278.46000000000004;274.69669130483857;275.46000000000004;275.26000000000005;280.96000000000004;274.96000000000004;341.06000000000006;294.06;281.26000000000005;282.36;298.96000000000004;288.96000000000004;300.46000000000004;348.26;275.26000000000005;275.46000000000004;326.36;363.36;275.56;241.71165711629368;265.49620691782997;274.69669130483857;289.06;8270000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;2830000.0;8309999.999999999;0.15583333333333332;0.0;0.08733333333333333;0.043000000000000003;0.0;0.15583333333333332;0.0;14045.8173828125;0.0;1308.79248046875;16671.505859375;519199.34768358537;492175.4932725579;236923.29612423872;237465.63614067252;236382.94698381805;429947.3805835815;430346.8208959052;455978.8934337567;471057.33072014985;522819.7774956075;471860.80767413037;456359.8376504848;457748.25639205304;466287.42677258106;453246.3397903811;270193.877586717;480863.3811674166;429957.6843255626;430346.8208959052;223268.49639005636;378332.2993749013;471644.9034095714;203890.23443936778;203890.23443936778;274.69669130483857;3030752.271628751;1248634.0837823781;168980.19050681707;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1064243109564.7484;410454376384.9335;809568245930.3833;22015.742885509968;11513.450765718757;-0.0;35289.48472281041;3739834.721123327;744057.4403270453;0.0;785886.7968869526;4.4819555160832145;0.11918031829815047
4960;2019-08-26 03:40:45.088;1019;847;169;170;161;60;28;34;79;24;682;209;85;93;256;160;273;771;160;26;28;24;842;369;374;137;374;286;844;672.0;-1.0;1144.0;177.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18663.71484375;16038.654296875;0.0;1328.81164550781;922.0;346254;517.0;0.0;Calculated values ==>;1566783645.088;375.06000000000006;357.86;290.06;290.16;289.26000000000005;279.16;275.3239800832674;275.96000000000004;276.56;281.06;275.56;341.36;294.06;281.66;282.46000000000004;298.76000000000005;289.16;300.46000000000004;350.26;275.76000000000005;275.96000000000004;324.86;365.36;275.56;241.92719264551067;265.87368984753493;275.3239800832674;289.16;8420000.0;3690000.0;3740000.0;1370000.0;3740000.0;2860000.0;8440000.0;0.112;0.0;0.19066666666666665;0.029500000000000002;0.0;0.112;0.0;16038.654296875;0.0;1328.81164550781;18663.71484375;519281.4877780008;494576.29151583853;237226.7396142415;237496.70962707954;235084.11420358784;429537.3511455088;429425.2742245962;455608.47541197494;471512.23439352604;522889.87344858696;471459.18159595935;456374.32027635194;457389.19312384975;465011.3845429449;452490.6768276049;269391.28853543254;482719.1779030135;206437.63121916703;429425.2742245962;216997.06728235667;386742.795110529;471512.23439352604;205359.68903474408;205359.68903474408;275.3239800832674;3031046.6827246286;1248884.7459290936;169002.16687786466;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1064465372514.7837;410536262734.9465;809738917480.4104;47714.10193592535;7851.500088084068;-0.0;25095.34554126344;3740415.7063165912;744218.7880217542;0.0;786389.91993808;4.64437056234159;0.18119330532469036
4961;2019-08-26 03:41:45.119;1028;870;183;181;156;65;32;43;78;30;686;209;84;95;253;162;273;786;161;29;31;24;839;370;375;135;375;296;842;484.0;-1.0;1635.0;130.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;18720.2578125;16059.1728515625;0.0;1355.955078125;939.0;346255;503.0;0.0;Calculated values ==>;1566783705.119;375.96000000000004;360.16;291.46000000000004;291.26000000000005;288.76000000000005;279.66;275.4277932560699;276.36;277.46000000000004;280.96000000000004;276.16;341.76;294.06;281.56;282.66;298.46000000000004;289.36;300.46000000000004;351.76;276.06;276.26000000000005;323.46000000000004;367.06000000000006;275.56;241.49495122638035;267.1113755279542;275.4277932560699;289.26000000000005;8390000.0;3700000.0;3750000.0;1350000.0;3750000.0;2960000.0;8420000.0;0.08066666666666666;0.0;0.2725;0.021666666666666667;0.0;0.08066666666666666;0.0;16059.1728515625;0.0;1355.955078125;18720.2578125;520726.7780796995;498200.3353762694;241093.60508743813;240539.9905840393;233792.55484161357;429467.9694778635;429945.9901957958;453790.4061127821;472363.3712700832;522500.60344382556;470105.5714815874;454576.6859973959;456006.3630305345;464465.3282542222;452606.9812142618;269547.480408289;485331.2055262685;429349.51039897517;429747.91036634677;211144.3756859795;393894.80323227023;471777.35084692197;205584.52960512097;205584.52960512097;275.41485554528174;3031358.376788344;1249152.3660205246;169024.5514932695;1236500.13449083;0;124;125;2;35;49;37;13;95;84;1064690188609.4052;410617904894.80896;809913607690.1162;67636.10134833766;5767.511126905689;-0.0;18082.51271473888;3741377.4546557157;744332.3384190974;0.0;786749.9213276079;5.253255994406231;0.24498476668473299
4962;2019-08-26 03:42:45.109;1021;909;217;210;165;61;32;43;73;34;696;210;71;91;254;164;273;783;164;34;32;24;785;362;367;139;367;288;786;437.0;-1.0;877.0;95.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;30876.72265625;26258.310546875;0.0;1331.17297363281;954.0;346256;494.0;0.0;Calculated values ==>;1566783765.109;375.26;364.06000000000006;294.86;294.16;289.66;279.26000000000005;274.5913991737795;276.36;277.46000000000004;280.46000000000004;276.56;342.76;294.16;280.26000000000005;282.26000000000005;298.56;289.56;300.46000000000004;351.46000000000004;276.56;276.36;322.56;368.56000000000006;275.56;242.35481222062532;266.1237361191953;274.5913991737795;289.56;7850000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2880000.0;7859999.999999999;0.07283333333333333;0.0;0.14616666666666667;0.01583333333333333;0.0;0.07283333333333333;0.0;26258.310546875;0.0;1331.17297363281;30876.72265625;523817.0840051995;508667.1896079915;252570.94465567183;250374.12013707808;237232.4330124636;430014.67791919125;432064.8867102419;454500.72841727413;472228.6972694908;524186.28009180847;471307.71583613445;454241.77177302947;456809.8415868218;465762.9190754383;454275.5563783949;272789.6612633625;490529.6531847823;432439.757026355;432064.8867102419;207382.2378540181;400207.84055290464;471246.2272376559;203475.1476379995;203475.1476379995;274.56580975678503;3031771.6160742873;1249504.9529412852;169046.9404949154;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1064912751509.4406;410700091194.822;810088778490.144;36691.57239057064;4239.708760327892;-0.0;16648.95266242832;3742246.7070374647;744415.7180192544;0.0;787039.3019676507;2.0870355826170623;0.08405368185095906
4963;2019-08-26 03:43:45.110;985;933;235;235;184;49;33;38;62;37;699;209;60;75;255;167;272;800;163;35;33;23;850;356;361;135;361;278;851;885.0;-2.0;1820.0;82.0;0.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;44822.203125;27959.22265625;0.0;1265.00512695312;961.0;346257;489.0;0.0;Calculated values ==>;1566783825.11;371.66;366.46000000000004;296.66;296.66;291.56;278.06;273.955091788801;276.46000000000004;276.96000000000004;279.36;276.86;343.06000000000006;294.06;279.16;280.66;298.66;289.86;300.36;353.16;276.66;276.46000000000004;322.06;369.26;275.46000000000004;241.49495122638035;264.86050150153983;273.955091788801;289.46000000000004;8500000.0;3560000.0;3610000.0;1350000.0;3610000.0;2780000.0;8510000.0;0.1475;0.0;0.30333333333333334;0.013666666666666666;0.0;0.1475;0.0;27959.22265625;0.0;1265.00512695312;44822.203125;513993.30744980276;506583.66755137144;256148.86815948653;256148.86815948653;241187.47497920794;430412.23801567365;433769.5290198815;454777.63015720475;473046.2935902154;525291.265323617;472525.7421832686;454522.6512896496;456423.9752947124;466754.22869122244;455709.01711372373;268621.0556853427;486634.2093305522;434130.71970383386;433769.5290198815;205292.2597576877;403154.7292703022;471679.62040862173;201932.0481191528;201932.0481191528;273.9394311582288;3032402.4509687754;1249956.773247645;169068.57567297446;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1065131155149.1768;410782292564.7227;810258581319.939;76696.49321820909;3686.550154622742;-0.0;34196.02843285748;3743191.6233314057;744481.7712776685;0.0;787463.0172047358;3.9206877477031106;0.13804565347135564
4964;2019-08-26 03:44:45.100;994;964;212;216;200;45;34;36;40;38;695;209;43;63;255;169;273;850;165;37;34;23;839;360;365;136;365;271;841;347.0;-1.0;1987.0;60.0;0.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;46143.4921875;27651.037109375;0.0;1186.81872558594;961.0;346258;484.0;0.0;Calculated values ==>;1566783885.1;372.56000000000006;369.56000000000006;294.36;294.76000000000005;293.16;277.66;274.38016830617;276.56;276.76000000000005;277.16;276.96000000000004;342.66;294.06;277.46000000000004;279.46000000000004;298.66;290.06;300.46000000000004;358.16;276.86;276.56;321.56;369.26;275.46000000000004;241.71165711629368;263.95629194202945;274.38016830617;289.66;8390000.0;3600000.0;3650000.0;1360000.0;3650000.0;2710000.0;8410000.0;0.057833333333333334;0.0;0.33116666666666666;0.01;0.0;0.057833333333333334;0.0;27651.037109375;0.0;1186.81872558594;46143.4921875;516097.06783460296;511786.36440465425;249426.1882377719;250619.3956076823;245918.78607924932;430148.3826014536;432949.0678229144;453166.0537454821;473013.45329280203;525431.884496498;473447.53668097954;453548.40775852394;456071.28476509376;466181.95831478277;455320.5203350088;269547.480408289;495308.7240237793;433500.59072566376;432949.0678229144;203202.34940748036;403154.7292703022;471547.0194386176;202982.7073497394;202982.7073497394;274.36593268945165;3033160.3720885897;1250420.114842627;169089.00413310464;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1065348918849.2114;410863579014.73566;810423253869.9651;82852.38488139013;2685.643120888782;-0.0;13299.721180698622;3744520.9757201164;744534.8640380378;0.0;787858.7491519261;3.427361234782017;0.17330474659457956
4965;2019-08-26 03:45:45.081;1023;996;182;183;176;47;36;36;17;39;686;209;25;52;255;171;273;872;166;39;35;23;810;361;366;136;366;265;811;419.0;0.0;1409.0;33.0;0.0;0;91;1;1;0;1;0;0;0;0;1;0;0;0;0;38813.83203125;26722.78515625;0.0;1174.19665527344;960.0;346259;478.0;0.0;Calculated values ==>;1566783945.081;375.46000000000004;372.76;291.36;291.46000000000004;290.76000000000005;277.86;274.4858918419099;276.76000000000005;276.76000000000005;274.86;277.06;341.76;294.06;275.66;278.36;298.66;290.26000000000005;300.46000000000004;360.36;277.06;276.66;320.96000000000004;369.16;275.46000000000004;241.71165711629368;263.1675429290057;274.4858918419099;289.76000000000005;8100000.0;3610000.0;3660000.0;1360000.0;3660000.0;2650000.0;8109999.999999999;0.06983333333333334;0.0;0.23483333333333334;0.0055000000000000005;0.0;0.06983333333333334;0.0;26722.78515625;0.0;1174.19665527344;38813.83203125;522223.0841642242;518532.39699088054;241466.70573632666;241749.4129763082;239783.30427014126;430081.6785162784;433065.50215134333;451272.76555757073;473111.07959547755;524981.8199343134;474229.4136345216;452295.5878413076;455692.7916117655;466038.2188692544;455434.2692257803;271175.4657012222;501280.3702156273;433616.79160117084;432880.6149027872;200694.54348549087;402733.71336850576;471547.0194386176;203252.82749475908;203252.82749475908;274.4751644182834;3033868.1255996567;1250873.0865430955;169108.67303088188;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1065568149404.8877;410945153174.9873;810584002950.4609;58243.34878841694;1475.618055691222;-0.0;16035.673820660633;3745696.40116836;744569.5302335104;0.0;788103.1333648433;2.715513856537582;0.11704608924432636
4966;2019-08-26 03:46:45.101;1042;1018;170;171;155;44;35;37;18;40;676;210;21;42;255;172;273;860;165;40;36;23;810;356;361;134;360;261;812;605.0;-1.0;623.0;100.0;0.0;0;77;1;1;0;1;0;0;0;0;1;0;0;0;0;34521.92578125;26706.1953125;0.0;1076.7646484375;958.0;346260;473.0;0.0;Calculated values ==>;1566784005.101;377.36;374.96000000000004;290.16;290.26000000000005;288.66;277.56;273.955091788801;276.66;276.86;274.96000000000004;277.16;340.76;294.16;275.26000000000005;277.36;298.66;290.36;300.46000000000004;359.16;277.16;276.76000000000005;320.46000000000004;368.96000000000004;275.46000000000004;241.2770596917726;262.63441904999945;273.955091788801;289.66;8100000.0;3560000.0;3610000.0;1340000.0;3600000.0;2610000.0;8120000.0;0.10083333333333333;0.0;0.10383333333333335;0.016666666666666666;0.0;0.10083333333333333;0.0;26706.1953125;0.0;1076.7646484375;34521.92578125;524741.4637789683;521407.06569066;238101.37566626276;238376.8679257952;234031.6082371841;430412.23801567365;434130.71970383386;452106.01007458626;473468.5566066367;524274.72841023386;474859.0055481807;452485.91005134286;455116.8370408851;466896.63142237026;456404.5795205577;271175.4657012222;499452.3619885441;435024.7519814282;434310.53623595677;198604.77482894104;401891.713450463;471812.00014122744;201847.5181142768;201847.5181142768;273.9064965080903;3034479.460625005;1251318.4764606948;169127.43729441045;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1065786322104.8184;411026180174.96155;810741855550.4108;25985.173415212135;4499.408033782511;-0.0;23440.02099393606;3746398.539487951;744619.3387148682;0.0;788432.2071429015;1.9409235919696115;0.054599786349500266
4967;2019-08-26 03:47:45.142;1051;1033;169;169;150;40;36;34;32;40;667;210;29;38;256;174;272;892;164;39;36;23;804;354;359;136;359;255;805;1026.0;-1.0;654.0;0.0;0.0;0;80;1;1;0;1;0;0;0;0;1;0;0;0;0;32390.001953125;26405.8828125;0.0;1054.14587402344;955.0;346261;469.0;0.0;Calculated values ==>;1566784065.142;378.26;376.46000000000004;290.06;290.06;288.16;277.16;273.7412296467126;276.76000000000005;276.56;276.36;277.16;339.86;294.16;276.06;276.96000000000004;298.76000000000005;290.56;300.36;362.36;277.06;276.76000000000005;320.06;368.66;275.46000000000004;241.71165711629368;261.82340779136865;273.7412296467126;289.56;8040000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;2550000.0;8050000.0;0.17099999999999999;0.0;0.109;0.0;0.0;0.17099999999999999;0.0;26405.8828125;0.0;1054.14587402344;32390.001953125;526361.7089163493;523919.58796611347;237963.00479657642;237963.00479657642;232816.18050888175;430542.39183029096;434799.06761956174;454884.978498866;473208.68934220774;523833.85036764166;475627.66438642127;454514.59662898886;455623.0332369026;467167.9790832604;457009.37578815996;271142.77699484315;504666.3364291871;435329.8517278034;434799.06761956174;196933.003932529;400628.7929637461;471547.0194386176;201446.94854128102;201446.94854128102;273.7412296467126;3035037.4410480186;1251761.3795546987;169145.20701641648;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1066002469704.4202;411107235524.8122;810896761330.1254;27624.745265376765;0.0;-0.0;39903.212362386;3746845.5940881693;744656.8594033764;0.0;788960.4281244208;2.459136456070181;0.013853279379088493
4968;2019-08-26 03:48:45.112;1058;1039;167;168;149;38;36;32;41;40;656;211;34;41;257;176;272;898;164;39;36;23;782;348;353;133;353;264;787;286.0;-1.0;90.0;30.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;20064.6015625;15054.28125;0.0;1036.36157226562;952.0;346262;466.0;0.0;Calculated values ==>;1566784125.112;378.96000000000004;377.06000000000006;289.86;289.96000000000004;288.06;276.96000000000004;273.0942459734351;276.76000000000005;276.36;277.26000000000005;277.16;338.76;294.26000000000005;276.56;277.26000000000005;298.86;290.76000000000005;300.36;362.96000000000004;277.06;276.76000000000005;319.76000000000005;368.36;275.46000000000004;241.05796691057077;263.0348170998261;273.0942459734351;289.56;7820000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2640000.0;7870000.0;0.04766666666666666;0.0;0.015000000000000001;0.005;0.0;0.04766666666666666;0.0;15054.28125;0.0;1036.36157226562;20064.6015625;528851.8525011123;526025.245639766;237767.04579002238;238045.09676530515;232855.42724318823;430925.7729439634;436234.2779913113;454487.69721986423;473598.1776897576;521980.9023830166;474584.90599642106;453608.57175709575;454487.69721986423;468141.6315617004;458254.1349349643;272575.2908986028;507055.53707592323;436749.201950118;436234.2779913113;195679.20071851107;399365.967229526;471944.1597200548;199741.72706284263;199741.72706284263;273.04612147475365;3035474.3441833425;1252106.7081713674;169162.61920136283;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1066215962904.522;411187895174.85065;811052383480.1996;3821.1895523553244;1361.012163286061;-0.0;11272.811594257004;3747107.5125203803;744668.1955005252;0.0;789386.6817574963;1.0226448683037428;0.004744090148837628
4969;2019-08-26 03:49:45.103;1060;1035;168;170;149;37;36;28;47;40;652;212;42;52;258;179;272;893;165;35;36;23;800;349;353;133;353;267;803;1013.0;-1.0;272.0;48.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;19732.05859375;15357.4609375;0.0;1021.30194091797;948.0;346263;463.0;0.0;Calculated values ==>;1566784185.103;379.16;376.66;289.96000000000004;290.16;288.06;276.86;273.20264511476705;276.76000000000005;275.96000000000004;277.86;277.16;338.36;294.36;277.36;278.36;298.96000000000004;291.06;300.36;362.46000000000004;276.66;276.76000000000005;319.46000000000004;367.96000000000004;275.46000000000004;241.05796691057077;263.43189868330234;273.20264511476705;289.66;8000000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;2670000.0;8030000.0;0.16883333333333334;0.0;0.04533333333333334;0.008;0.0;0.16883333333333334;0.0;15357.4609375;0.0;1021.30194091797;19732.05859375;527826.0543145399;524330.7050056885;237726.51409789702;238278.8437215567;232583.56006790057;430862.6128555636;436234.2779913113;454733.78008571663;473598.1776897576;521324.805813728;474309.9780811348;454104.83955248306;455359.9999389805;468269.2283463277;458500.3044742087;271390.2618428485;504980.89367776614;436061.7692676645;436234.2779913113;194425.4183739577;397682.3459771126;471944.1597200548;200068.97065313256;200068.97065313256;273.1792285283781;3035805.933271805;1252360.1013413197;169179.76382520865;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1066427731134.2998;411267683204.7669;811211659585.0325;11544.804694277145;2175.0015125353784;-0.0;39872.57605559584;3747235.5432648086;744697.657861109;0.0;789812.8293890634;3.2720653360838488;-0.014261200136851128
4970;2019-08-26 03:50:45.113;1058;1036;171;172;154;38;36;28;49;39;654;213;45;56;258;180;272;913;164;37;36;24;821;350;355;134;355;264;825;154.0;-1.0;661.0;89.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;19589.705078125;15696.98046875;0.0;951.038452148438;944.0;346264;460.0;0.0;Calculated values ==>;1566784245.113;378.96000000000004;376.76;290.26000000000005;290.36;288.56;276.96000000000004;273.3108153835814;276.76000000000005;275.96000000000004;278.06;277.06;338.56000000000006;294.46000000000004;277.66;278.76000000000005;298.96000000000004;291.16;300.36;364.46000000000004;276.86;276.76000000000005;319.16;367.56000000000006;275.56;241.2770596917726;263.0348170998261;273.3108153835814;289.56;8209999.999999999;3500000.0;3550000.0;1340000.0;3550000.0;2640000.0;8250000.0;0.025666666666666667;0.0;0.11016666666666668;0.014833333333333334;0.0;0.025666666666666667;0.0;15696.98046875;0.0;951.038452148438;19589.705078125;526055.2226941708;522842.48684684664;238124.28902779456;238398.20097053953;233544.5311904023;430799.1582183253;435760.7856976155;455485.93199604336;473371.24222306634;521775.2844280418;474810.6185908121;454987.66090120346;456353.9449326525;467989.19873683446;458475.89088345267;270146.30070485454;505929.4046554978;435934.5832721793;435760.7856976155;193171.6564234249;395998.89078040665;471909.57779161324;200248.90865446324;200248.90865446324;273.2542983417327;3036133.669249246;1252618.931484166;169196.20273450992;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1066640166534.266;411347796554.75415;811370986135.0072;28118.61207146408;4029.633258867725;-0.0;6044.804844107574;3747566.1268258826;744749.3717684108;0.0;790195.5380039735;2.2941498538601026;0.126848436642073
4971;2019-08-26 03:51:45.114;1059;1039;173;174;158;41;32;29;51;39;654;213;48;57;259;182;272;938;165;39;33;25;818;354;359;135;359;261;821;1097.0;-2.0;983.0;223.0;0.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;19293.44140625;15456.2451171875;0.0;948.76220703125;940.0;346265;458.0;0.0;Calculated values ==>;1566784305.114;379.06000000000006;377.06000000000006;290.46000000000004;290.56;288.96000000000004;277.26000000000005;273.7412296467126;276.36;276.06;278.26000000000005;277.06;338.56000000000006;294.46000000000004;277.96000000000004;278.86;299.06;291.36;300.36;366.96000000000004;277.06;276.46000000000004;318.96000000000004;367.16;275.66;241.49495122638035;262.63441904999945;273.7412296467126;289.66;8180000.0;3540000.0;3590000.0;1350000.0;3590000.0;2610000.0;8209999.999999999;0.18283333333333335;0.0;0.16383333333333333;0.03716666666666667;0.0;0.18283333333333335;0.0;15456.2451171875;0.0;948.76220703125;19293.44140625;526403.28716127;523537.2525193436;238750.9298637164;239026.57493515484;234678.85625091154;430542.39183029096;434084.4541166122;456230.09309013357;473241.2657668606;522019.24331270566;475196.0951889388;455859.91297266266;456967.8106930169;467555.0069493674;458106.5989019855;270316.0523281395;509785.38115651923;435329.8517278034;434263.8640799596;192335.8262164488;394315.6002814546;471875.0639052514;201314.6589124756;201314.6589124756;273.68955274921996;3036457.7008712823;1252878.5460249372;169212.03467057474;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1066854370104.8584;411428497899.97736;811528488760.4427;41763.64529943963;10055.828385564833;-0.0;42590.87967812166;3748148.4886781196;744866.7525720865;0.0;790600.8421310692;5.754971728890843;0.1655047444873391
4972;2019-08-26 03:52:45.124;1064;1039;171;173;160;44;30;31;54;39;651;213;50;59;258;182;272;931;167;38;30;25;793;358;363;136;363;264;796;1041.0;-1.0;1037.0;182.0;0.0;0;52;92;1;0;0;0;0;0;0;1;0;0;0;0;17764.33984375;14525.724609375;0.0;941.5556030273441;936.0;346266;456.0;0.0;Calculated values ==>;1566784365.124;379.56000000000006;377.06000000000006;290.26000000000005;290.46000000000004;289.16;277.56;274.1680685717883;276.16;276.26000000000005;278.56;277.06;338.26;294.46000000000004;278.16;279.06;298.96000000000004;291.36;300.36;366.26;276.96000000000004;276.16;318.76000000000005;366.76;275.66;241.71165711629368;263.0348170998261;274.1680685717883;289.86;7930000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2640000.0;7959999.999999999;0.17350000000000002;0.0;0.1728333333333333;0.030333333333333334;0.0;0.17350000000000002;0.0;14525.724609375;0.0;941.5556030273441;17764.33984375;528845.3800558451;525369.2700478779;238697.47869550524;239255.6771968781;235667.8805657071;430280.9020939914;432717.6920543523;456106.4472582583;473111.07959547755;521466.7909546943;474810.6185908121;455610.23969029967;456724.4461298918;466858.86781954044;457460.35787645925;271836.6125228901;510872.50494642026;434178.6716885159;432717.6920543523;191500.00471740507;392632.4731292244;471742.7696466962;202386.23157204356;202386.23157204356;274.1252600496539;3036766.5671841237;1253128.4374142434;169227.78994443078;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1067071006204.824;411509811449.9644;811686015010.4177;43851.31061110077;8170.481654931131;-0.0;39962.508393680575;3748862.0655535883;745018.663803386;0.0;791288.9016890416;5.947024906547916;0.17462115493626992
