;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4973;2019-08-26 03:53:45.145;1065;1039;172;174;163;47;32;31;57;39;649;214;53;63;258;182;272;928;167;36;32;26;833;358;363;140;363;269;836;495.0;-1.0;1049.0;160.0;0.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;18791.375;15659.716796875;0.0;1032.12854003906;930.0;346267;455.0;-1.0;Calculated values ==>;1566784425.145;379.66;377.06000000000006;290.36;290.56;289.46000000000004;277.86;274.1680685717883;276.36;276.26000000000005;278.86;277.06;338.06000000000006;294.56;278.46000000000004;279.46000000000004;298.96000000000004;291.36;300.36;365.96000000000004;276.76000000000005;276.36;318.66;366.16;275.76000000000005;242.56692532238324;263.6948088759802;274.1680685717883;289.86;8330000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2690000.0;8359999.999999999;0.0825;0.0;0.17483333333333334;0.02666666666666667;0.0;0.0825;-0.002469907490165255;15659.716796875;0.0;1032.12854003906;18791.375;526117.2182188524;522431.1151027659;238188.02315846007;238733.9279312896;235756.33308876646;430280.9020939914;433086.23799672595;455652.16317202843;472588.21769833704;520851.7506681107;474277.78410753084;455151.0305933113;456400.704995931;466858.86781954044;457460.35787645925;269490.9449190832;507130.05867405183;433816.67410848953;433086.23799672595;191082.09718829524;390108.0857378784;471309.8407669174;202376.38751158048;202376.38751158048;274.1214342113491;3037071.3047615252;1253380.0707997824;169244.24306884332;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1067288882434.4916;411592640429.8381;811845970975.1737;44281.04811130165;7171.558753475651;-0.0;19033.562665024503;3749596.7589278673;745146.5588875455;0.0;791780.7076856546;4.222790716489653;0.1930990696701704
4974;2019-08-26 03:54:45.135;1067;1043;173;174;161;50;34;33;59;40;648;213;55;67;258;183;273;946;170;37;34;26;825;361;365;137;366;273;828;994.0;-1.0;873.0;115.0;0.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;18655.787109375;15657.2998046875;0.0;1033.21923828125;925.0;346268;453.0;0.0;Calculated values ==>;1566784485.135;379.86;377.46000000000004;290.46000000000004;290.56;289.26000000000005;278.16;274.4858918419099;276.56;276.46000000000004;279.06;277.16;337.96000000000004;294.46000000000004;278.66;279.86;298.96000000000004;291.46000000000004;300.46000000000004;367.76;276.86;276.56;318.46000000000004;365.66;275.76000000000005;241.92719264551067;264.2163659402789;274.4858918419099;290.16;8250000.0;3610000.0;3650000.0;1370000.0;3660000.0;2730000.0;8280000.0;0.16566666666666666;0.0;0.14550000000000002;0.019166666666666665;0.0;0.16566666666666666;0.0;15657.2998046875;0.0;1033.21923828125;18655.787109375;526955.2714381596;523555.5828134503;238614.3641187036;238888.8584094514;235360.56644065154;430081.6785162784;432949.0678229144;455236.62953312014;473078.44118532055;520419.8636924114;473643.23894263495;454731.31114620477;456242.0255909057;466430.68673233996;457110.4087228969;270305.162709549;510327.9430902357;433500.59072566376;432949.0678229144;190246.288480595;388004.7047694111;471708.256711685;203201.0609208205;203201.0609208205;274.4551363981571;3037383.3124358724;1253641.0024423138;169261.45143179348;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1067507246034.5262;411675726579.85126;812008543875.1996;36671.1752330896;5146.387919324902;-0.0;38061.58647678022;3750271.2483555344;745249.1913349092;0.0;792256.421296427;4.785899672955083;0.11618495166330567
4975;2019-08-26 03:55:48.086;1066;1044;173;174;160;52;35;35;62;40;652;214;57;69;258;184;273;949;172;39;35;26;822;361;366;139;366;278;825;448.0;-2.0;880.0;183.0;0.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;18454.388671875;15678.1953125;0.0;1076.90307617188;920.0;346269;452.0;0.0;Calculated values ==>;1566784548.086;379.76;377.56000000000006;290.46000000000004;290.56;289.16;278.36;274.4858918419099;276.66;276.66;279.36;277.16;338.36;294.56;278.86;280.06;298.96000000000004;291.56;300.46000000000004;368.06000000000006;277.06;276.66;318.36;365.16;275.76000000000005;242.35481222062532;264.86050150153983;274.4858918419099;290.36;8220000.0;3610000.0;3660000.0;1390000.0;3660000.0;2780000.0;8250000.0;0.07466666666666667;0.0;0.14666666666666667;0.030500000000000003;0.0;0.07466666666666667;0.0;15678.1953125;0.0;1076.90307617188;18454.388671875;527038.1766493334;523908.84199164587;238672.64630844162;238947.63043990024;235144.9951504095;430081.6785162784;432880.6149027872;454777.63015720475;472817.310826017;520423.1728828753;473102.69607060007;454139.30610915436;455666.4565528745;466430.68673233996;457249.07238962216;270474.1020371686;510991.2581728595;433616.79160117084;432880.6149027872;189828.38726562503;385901.571211729;471442.86907493527;203114.1008597859;203114.1008597859;274.42147691897225;3037707.7739184676;1253914.9747690284;169279.90064148305;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1067737331939.4357;411762598959.817;812181973880.1312;36910.65096362143;8184.027430562058;-0.0;17155.899715210766;3750914.588569296;745365.7417482926;0.0;792739.1985147469;3.71532154961751;0.18496995200827956
4976;2019-08-26 03:56:45.086;1061;1044;174;175;158;52;37;37;64;41;658;214;60;71;259;185;273;956;174;39;37;26;830;361;365;139;366;282;833;-2.0;-1.0;672.0;92.0;0.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;18503.5;15815.1220703125;0.0;1123.93225097656;916.0;346270;451.0;0.0;Calculated values ==>;1566784605.086;379.26;377.56000000000006;290.56;290.66;288.96000000000004;278.36;274.4858918419099;276.86;276.86;279.56;277.26000000000005;338.96000000000004;294.56;279.16;280.26000000000005;299.06;291.66;300.46000000000004;368.76;277.06;276.86;318.26000000000005;364.76;275.76000000000005;242.35481222062532;265.3697278774862;274.4858918419099;290.56;8300000.0;3610000.0;3650000.0;1390000.0;3660000.0;2820000.0;8330000.0;0.0;0.0;0.112;0.015333333333333334;0.0;0.0;0.0;15815.1220703125;0.0;1123.93225097656;18503.5;525803.0177647565;523321.9154713213;238791.72390081856;239065.94231420002;234472.8657476504;430081.6785162784;433500.59072566376;454357.3346600176;472915.35137376806;520718.11458442704;472574.93405576923;453842.55909850844;455253.5943273464;466561.2974548907;457387.5844061984;270028.9086082646;511316.4828115304;433865.5205784961;433500.59072566376;189410.48811896544;384219.24077208963;471442.86907493527;203103.24741573763;203114.1008597859;274.417274539958;3038000.3572037867;1254164.2968649757;169297.32392115632;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1067945666939.4357;411841828959.817;812341573880.1312;28140.457771359354;4114.54086544103;-0.0;0.0;3751429.576513448;745463.1054139693;0.0;792875.0160541589;1.9041794202325804;0.14400208686877264
4977;2019-08-26 03:57:45.137;1055;1042;176;177;157;51;37;38;67;42;665;213;62;73;260;186;273;965;175;39;37;26;833;361;366;138;366;285;836;-2.0;-1.0;557.0;108.0;0.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;18562.52734375;15917.2412109375;0.0;1111.78869628906;911.0;346271;450.0;-1.0;Calculated values ==>;1566784665.137;378.66;377.36;290.76000000000005;290.86;288.86;278.26000000000005;274.4858918419099;276.86;276.96000000000004;279.86;277.36;339.66;294.46000000000004;279.36;280.46000000000004;299.16;291.76000000000005;300.46000000000004;369.66;277.06;276.86;318.16;364.26;275.76000000000005;242.14157278889297;265.74818594083865;274.4858918419099;290.66;8330000.0;3610000.0;3660000.0;1380000.0;3660000.0;2850000.0;8359999.999999999;0.0;0.0;0.09283333333333334;0.018000000000000002;0.0;0.0;-0.002473231352682387;15917.2412109375;0.0;1111.78869628906;18562.52734375;524789.1266700524;522833.4858565336;239281.92984109494;239556.73034926568;234156.63680198696;430081.6785162784;433249.8226776551;454234.30434816633;473143.7464358393;521201.18509225885;472060.2433602362;453587.31236249546;455006.6534113153;466691.8031326377;457525.94569334446;269866.22927320725;512327.69864103815;433616.79160117084;433249.8226776551;188992.59102226305;382116.546082559;471575.67402331997;203025.8976463025;203114.1008597859;274.3873165400577;3038309.5033166204;1254428.9579970806;169315.97076544364;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1068165153344.8679;411924999594.9808;812511818465.4664;23320.513755489694;4833.8959747863155;-0.0;0.0;3751858.7824588986;745537.7391058791;0.0;792875.0160541589;1.6533184734338982;0.13244374008230195
4978;2019-08-26 03:58:45.137;1049;1038;179;179;156;50;38;38;68;43;673;213;64;74;260;187;273;965;176;41;38;27;811;361;366;139;366;287;813;-2.0;-1.0;851.0;87.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;18131.81640625;15518.365234375;0.0;1158.63598632812;906.0;346272;450.0;0.0;Calculated values ==>;1566784725.137;378.06000000000006;376.96000000000004;291.06;291.06;288.76000000000005;278.16;274.4858918419099;276.96000000000004;276.96000000000004;279.96000000000004;277.46000000000004;340.46000000000004;294.46000000000004;279.56;280.56;299.16;291.86;300.46000000000004;369.66;277.26000000000005;276.96000000000004;318.16;363.76;275.86;242.35481222062532;265.9988726020314;274.4858918419099;290.76000000000005;8109999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;2870000.0;8130000.0;0.0;0.0;0.14183333333333334;0.0145;0.0;0.0;0.0;15518.365234375;0.0;1158.63598632812;18131.81640625;525591.844467717;523992.62225529726;240580.1029161691;240580.1029161691;234282.07248181087;430081.6785162784;433433.583526483;454023.169585486;473111.3802909942;521871.7643771672;471793.36246958136;453503.6041321419;454798.7770914597;466691.8031326377;457664.15716357983;271115.37495915673;514166.02304396726;433981.5763581648;433433.583526483;188992.59102226305;380014.09164345806;471541.1619817675;203134.923452926;203114.1008597859;274.42953844235075;3038615.289514537;1254690.921384125;169334.89097113212;1236500.13449083;0;124;126;2;35;49;37;13;95;84;1068384753344.8679;412008099594.9808;812683418465.4664;35584.31624313476;3891.8904586682024;-0.0;0.0;3752349.6560422205;745610.4539928245;0.0;792875.0160541589;2.3671046238694586;0.17436774029822485
4979;2019-08-26 03:59:45.098;1038;1028;182;182;158;48;37;38;68;44;679;214;64;74;261;189;273;928;177;43;37;27;855;359;364;136;364;277;858;944.0;-1.0;464.0;7.0;0.0;0;65;1;1;1;0;0;0;0;0;1;0;0;0;0;30607.01953125;28118.16796875;0.0;1080.21984863281;902.0;346273;449.0;0.0;Calculated values ==>;1566784785.098;376.96000000000004;375.96000000000004;291.36;291.36;288.96000000000004;277.96000000000004;274.27422755570615;276.86;276.96000000000004;279.96000000000004;277.56;341.06000000000006;294.56;279.56;280.56;299.26000000000005;292.06;300.46000000000004;365.96000000000004;277.46000000000004;276.86;318.06;363.36;275.86;241.71165711629368;264.73235714968143;274.27422755570615;290.86;8550000.0;3590000.0;3640000.0;1360000.0;3640000.0;2770000.0;8580000.0;0.15733333333333333;0.0;0.07733333333333332;0.0011666666666666668;0.0;0.15733333333333333;0.0;28118.16796875;0.0;1080.21984863281;30607.01953125;520886.85403199703;519300.08158607467;240497.59364011273;240497.59364011273;234058.6850750419;430214.79039162316;433749.95420475816;455706.1453028069;473598.9642825547;523302.6843533585;473234.1012262812;455199.74464283476;456462.4560975668;467106.4518600339;458261.73571072373;268737.398275653;505274.9527575255;434832.48858899495;433749.95420475816;188574.69595719432;378332.2993749013;471938.4492427271;202749.86659742004;202749.86659742004;274.27104168802765;3039021.1824784223;1255054.3227960549;169353.53597594367;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1068603610994.7426;412090545969.9336;812852508485.3696;19561.95221988325;314.0533464195249;-0.0;36344.01378355453;3752808.9095701952;745645.480742318;0.0;793177.6859721072;1.9254494358208225;0.010645040506935608
4980;2019-08-26 04:00:45.128;1017;1016;190;190;165;48;37;38;62;44;681;213;57;63;261;190;273;934;180;44;37;27;837;360;365;138;365;266;839;209.0;-1.0;844.0;86.0;0.0;0;69;1;1;1;0;0;0;0;0;1;0;0;0;0;30124.736328125;27376.44921875;0.0;1048.01599121094;897.0;346274;449.0;0.0;Calculated values ==>;1566784845.128;374.86;374.76;292.16;292.16;289.66;277.96000000000004;274.38016830617;276.86;276.96000000000004;279.36;277.56;341.26;294.46000000000004;278.86;279.46000000000004;299.26000000000005;292.16;300.46000000000004;366.56000000000006;277.56;276.86;318.06;362.86;275.86;242.14157278889297;263.299902668528;274.38016830617;291.16;8370000.0;3600000.0;3650000.0;1380000.0;3650000.0;2660000.0;8390000.0;0.034833333333333334;0.0;0.14066666666666666;0.014333333333333333;0.0;0.034833333333333334;0.0;27376.44921875;0.0;1048.01599121094;30124.736328125;519388.44687272614;519101.1566210453;243114.60097526677;243114.60097526677;236239.92356400378;430148.3826014536;433500.59072566376;456768.14427255985;473339.4428557924;524388.978929406;474552.63081566995;456148.64740695804;456891.7448795973;466964.4590515621;458238.56606086175;269652.7723439747;507730.2480868736;434768.59577993193;433500.59072566376;188574.69595719432;376230.27103398804;471673.81221397576;202893.69692146473;202893.69692146473;274.3314415770815;3039527.5334926583;1255517.009166635;169371.28014224992;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1068822420344.6383;412172787069.8944;813015489935.292;35711.67226072071;3852.5149858593254;-0.0;8032.806800846267;3753269.753414083;745680.2195057718;0.0;793547.6777135533;1.6745079879549196;0.09688186276160836
4981;2019-08-26 04:01:45.129;1030;1020;194;193;168;46;38;38;57;45;673;213;51;58;262;191;273;939;181;45;39;28;822;359;364;137;363;258;824;1018.0;-1.0;212.0;11.0;0.0;0;66;1;1;1;0;0;0;0;0;1;0;0;0;0;29481.90625;26860.98046875;0.0;991.847900390625;893.0;346275;449.0;0.0;Calculated values ==>;1566784905.129;376.16;375.16;292.56;292.46000000000004;289.96000000000004;277.76000000000005;274.27422755570615;276.96000000000004;276.96000000000004;278.86;277.66;340.46000000000004;294.46000000000004;278.26000000000005;278.96000000000004;299.36;292.26000000000005;300.46000000000004;367.06000000000006;277.66;277.06;318.06;362.46000000000004;275.96000000000004;241.92719264551067;262.23063862743834;274.27422755570615;291.26000000000005;8220000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2580000.0;8240000.000000001;0.16966666666666666;0.0;0.035333333333333335;0.0018333333333333333;0.0;0.16966666666666666;0.0;26860.98046875;0.0;991.847900390625;29481.90625;522263.3525090751;520773.9987019924;244592.95188854993;244305.71184743545;237324.415049579;430214.79039162316;433931.68165179034;457454.4531147289;473566.98283907154;524207.09183096595;475579.7867274364;456721.99942441564;457576.2050488785;467377.75337343523;458535.8290576415;270474.1020371686;509677.9296516924;435189.27008113236;434112.87870749587;188574.69595719432;374548.8164000497;471904.2073218062;202743.34261739982;202743.34261739982;274.26851135953115;3040024.263792243;1255968.9952797946;169388.27929130715;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1069041123989.3741;412255288444.79474;813172692555.102;8999.792570905629;493.4615852914117;-0.0;39255.69795661963;3753642.355163822;745716.4365807622;0.0;793941.7551539041;1.7502334580436285;-0.01292000060534827
4982;2019-08-26 04:02:45.119;1054;1038;194;194;169;44;40;37;53;45;661;214;45;54;262;192;273;924;180;47;40;28;766;355;360;137;360;262;769;-2.0;-1.0;0.0;72.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;17865.205078125;14724.4033203125;0.0;1006.9400634765599;888.0;346276;449.0;0.0;Calculated values ==>;1566784965.119;378.56000000000006;376.96000000000004;292.56;292.56;290.06;277.56;273.8482719121499;277.16;276.86;278.46000000000004;277.66;339.26;294.56;277.66;278.56;299.36;292.36;300.46000000000004;365.56000000000006;277.86;277.16;318.06;361.96000000000004;275.96000000000004;241.92719264551067;262.7682575881327;273.8482719121499;291.16;7659999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2620000.0;7690000.000000001;0.0;0.0;0.0;0.012;0.0;0.0;0.0;14724.4033203125;0.0;1006.9400634765599;17865.205078125;529477.047625637;527202.3803927907;245972.87537677446;245972.87537677446;238698.97500137944;430477.46260093397;435265.9143433108;456312.18921735487;473566.98283907154;522656.5333597422;475180.2445896887;455322.20923687884;456435.4872589836;467800.68358461093;459307.5724470408;274190.97785217053;512132.23745111853;436490.9985850829;435265.9143433108;188574.69595719432;372447.206072691;471904.2073218062;200046.97264284338;202743.34261739982;273.1964630831003;3040418.7572934963;1256315.482387281;169404.93308158097;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1069258287789.4087;412337474744.8078;813328666555.1268;0.0;3262.2868161475544;-0.0;0.0;3753717.340935546;745747.7292677952;0.0;794268.8314484585;0.20737496706792996;0.03303632264538276
4983;2019-08-26 04:03:45.100;1064;1038;194;195;169;39;40;32;46;44;654;216;45;63;263;194;273;888;179;36;40;29;792;350;355;137;355;270;795;1110.0;-1.0;287.0;93.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;18566.66015625;15201.921875;0.0;1045.71630859375;884.0;346277;449.0;0.0;Calculated values ==>;1566785025.1;379.56000000000006;376.96000000000004;292.56;292.66;290.06;277.06;273.3108153835814;277.16;276.36;277.76000000000005;277.56;338.56000000000006;294.76000000000005;277.66;279.46000000000004;299.46000000000004;292.56;300.46000000000004;361.96000000000004;276.76000000000005;277.16;318.06;361.56000000000006;276.06;241.92719264551067;263.82572766246335;273.3108153835814;291.06;7920000.0;3500000.0;3550000.0;1370000.0;3550000.0;2700000.0;7950000.0;0.185;0.0;0.04783333333333333;0.015500000000000002;0.0;0.185;0.0;15201.921875;0.0;1045.71630859375;18566.66015625;528916.4645740638;525311.1678182264;245296.77785974724;245591.220241035;238161.6770092066;430799.1582183253;436453.30209453666;454100.0146705789;473469.3076824459;521286.0019998998;474375.5695096214;453973.3620700792;456236.2029136106;468628.0947588448;460360.83308859565;272314.3001103391;504966.9654266906;435760.7856976155;436453.30209453666;188574.69595719432;370766.08264445094;472002.15594002855;200301.2375573011;200301.2375573011;273.27485610485735;3040722.2600305346;1256564.7894581063;169422.0331346009;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1069472719864.2178;412419648714.7346;813488216014.9847;12140.041505251787;4211.364234932275;-0.0;43688.13193938858;3753818.475911779;745809.9899710307;0.0;794632.7839261701;3.695277861381619;0.017464426738891918
4984;2019-08-26 04:04:45.140;1062;1044;196;196;170;38;39;28;34;43;655;217;38;64;263;196;273;916;179;37;39;29;833;349;353;137;353;268;836;874.0;-1.0;295.0;39.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;19180.076171875;15832.9931640625;0.0;1004.6049194335901;879.0;346278;450.0;0.0;Calculated values ==>;1566785085.14;379.36;377.56000000000006;292.76000000000005;292.76000000000005;290.16;276.96000000000004;273.20264511476705;277.06;275.96000000000004;276.56;277.46000000000004;338.66;294.86;276.96000000000004;279.56;299.46000000000004;292.76000000000005;300.46000000000004;364.76;276.86;277.06;318.16;361.06000000000006;276.06;241.92719264551067;263.56353331371673;273.20264511476705;291.06;8330000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2680000.0;8359999.999999999;0.14566666666666667;0.0;0.04916666666666667;0.006500000000000001;0.0;0.14566666666666667;0.0;15832.9931640625;0.0;1004.6049194335901;19180.076171875;525719.3538805768;523101.4459564314;244887.23061481025;244887.23061481025;237644.17457906206;430862.6128555636;436749.201950118;452919.762561323;473371.616014766;521552.3868006113;474747.465911575;453428.1066959028;456688.88995733054;468905.822452366;460782.9056653087;269866.22927320725;505420.3279240858;436406.3498978379;436749.201950118;188992.59102226305;368664.88234281715;472002.15594002855;200084.3174888377;200084.3174888377;273.18526316015766;3041037.025871743;1256823.5861671565;169439.130535565;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1069685261464.9268;412501903515.009;813649723615.5234;12431.076049397196;1767.4659499327406;-0.0;34474.184836526496;3754023.3717316263;745859.8467717941;0.0;795284.5708032367;2.8907167515516696;0.0097196943279189
4985;2019-08-26 04:05:45.161;1061;1046;193;195;176;40;30;29;35;42;657;217;37;61;263;196;273;936;179;40;30;30;810;353;358;137;358;265;813;1187.0;-1.0;928.0;224.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;18933.2734375;15467.7587890625;0.0;985.243041992188;874.0;346279;450.0;0.0;Calculated values ==>;1566785145.161;379.26;377.76;292.46000000000004;292.66;290.76000000000005;277.16;273.6339639331285;276.16;276.06;276.66;277.36;338.86;294.86;276.86;279.26000000000005;299.46000000000004;292.76000000000005;300.46000000000004;366.76;277.16;276.16;318.16;360.56000000000006;276.16;241.92719264551067;263.1675429290057;273.6339639331285;291.06;8100000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2650000.0;8130000.0;0.19783333333333333;0.0;0.15466666666666665;0.037333333333333336;0.0;0.19783333333333333;0.0;15467.7587890625;0.0;985.243041992188;18933.2734375;527240.746755167;525050.723140062;244564.50058147244;245144.3940577042;239742.19415895897;430607.02586249536;433972.159331108;453563.3330419943;473273.90776018414;522002.4825612747;475133.2749099312;453815.4994363159;456807.9033684444;468209.6509167154;460161.36591575533;271175.4657012222;510165.62740249734;435744.4992520704;433972.159331108;188992.59102226305;366563.90641716385;472100.0868749512;201071.44371789883;201071.44371789883;273.58999490107584;3041354.7482819394;1257084.5170602277;169455.71840560812;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1069898636119.6013;412584132284.88354;813809679580.2794;39052.07888212676;10118.402677863289;-0.0;46075.52490547988;3754452.54818127;745958.9303439915;0.0;795956.0533200492;5.788974403789048;0.1776242923548095
4986;2019-08-26 04:06:45.141;1061;1045;187;189;176;43;30;31;45;41;656;217;43;59;263;196;273;933;180;43;30;31;805;356;361;136;361;264;808;1092.0;-1.0;833.0;187.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;18510.962890625;15384.5498046875;0.0;965.8124389648441;870.0;346280;451.0;0.0;Calculated values ==>;1566785205.141;379.26;377.66;291.86;292.06;290.76000000000005;277.46000000000004;273.955091788801;276.16;276.26000000000005;277.66;277.26000000000005;338.76;294.86;277.46000000000004;279.06;299.46000000000004;292.76000000000005;300.46000000000004;366.46000000000004;277.46000000000004;276.16;318.26000000000005;360.16;276.26000000000005;241.71165711629368;263.0348170998261;273.955091788801;291.16;8050000.0;3560000.0;3610000.0;1360000.0;3610000.0;2640000.0;8080000.0;0.182;0.0;0.13883333333333334;0.03116666666666667;0.0;0.182;0.0;15384.5498046875;0.0;965.8124389648441;18510.962890625;527598.8466384393;525283.0028335671;242954.90476700792;243528.66000169978;239845.3074381387;430412.23801567365;433223.753696834;454987.66090120346;473306.2826088756;521980.9023830166;475261.4794011218;454737.8930060271;456724.4461298918;467788.9545893743;459691.5705057278;271480.68737251573;510160.93460539245;435555.27144483227;433223.753696834;189410.48811896544;364883.28560102184;472329.59916539915;201885.78163208216;201885.78163208216;273.92140699112247;3041666.6795730055;1257341.5339310667;169471.97178168938;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1070114264219.6699;412666004984.9096;813968326680.3298;35138.97757186301;8428.832313121715;-0.0;42103.51091578484;3755070.6008989816;746113.439115535;0.0;796690.6336770272;5.239720045592844;0.15504857213092696
4987;2019-08-26 04:07:45.102;1061;1043;183;185;173;47;31;32;54;41;654;217;50;59;263;196;273;934;179;36;31;31;797;359;364;138;364;264;800;1148.0;-1.0;852.0;165.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;18149.416015625;15262.2890625;0.0;984.633544921875;865.0;346281;452.0;0.0;Calculated values ==>;1566785265.102;379.26;377.46000000000004;291.46000000000004;291.66;290.46000000000004;277.86;274.27422755570615;276.26000000000005;276.36;278.56;277.26000000000005;338.56000000000006;294.86;278.16;279.06;299.46000000000004;292.76000000000005;300.46000000000004;366.56000000000006;276.76000000000005;276.26000000000005;318.36;359.66;276.26000000000005;242.14157278889297;263.0348170998261;274.27422755570615;291.06;7970000.0;3590000.0;3640000.0;1380000.0;3640000.0;2640000.0;8000000.0;0.19133333333333333;0.0;0.142;0.0275;0.0;0.19133333333333333;0.0;15262.2890625;0.0;984.633544921875;18149.416015625;528170.6932469641;525602.4408001082;241993.31675797308;242565.017501548;239173.06670511147;430214.79039162316;432648.0798993152;456106.4472582583;473045.8727645816;521775.2844280418;475261.4794011218;455610.23969029967;456724.4461298918;467365.9715764312;459218.5880301819;271986.48072957096;510957.3088678748;433567.68989926;432648.0798993152;189828.38726562503;362782.70746645995;472066.18378088326;202683.41664106643;202683.41664106643;274.2452639876845;3041971.9841533303;1257596.7582511033;169488.21493329672;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1070331622844.5454;412748151554.86255;814126623720.2393;35986.07034764124;7408.026096344963;-0.0;43999.90557007826;3755662.924370629;746245.3271525553;0.0;797407.6957538262;5.379111116965706;0.1444487658899462
4988;2019-08-26 04:08:45.132;1059;1043;181;182;170;50;34;33;61;42;651;217;55;63;264;196;273;934;178;37;33;32;800;360;364;140;364;266;803;972.0;0.0;649.0;105.0;0.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;18011.021484375;15202.740234375;0.0;1044.03125;862.0;346282;453.0;0.0;Calculated values ==>;1566785325.132;379.06000000000006;377.46000000000004;291.26000000000005;291.36;290.16;278.16;274.38016830617;276.56;276.46000000000004;279.26000000000005;277.36;338.26;294.86;278.66;279.46000000000004;299.56;292.76000000000005;300.46000000000004;366.56000000000006;276.86;276.46000000000004;318.46000000000004;359.36;276.36;242.56692532238324;263.299902668528;274.38016830617;290.96000000000004;8000000.0;3600000.0;3640000.0;1400000.0;3640000.0;2660000.0;8030000.0;0.162;0.0;0.10816666666666667;0.0175;0.0;0.162;0.0;15202.740234375;0.0;1044.03125;18011.021484375;527695.648618149;525383.9899049995;241358.29550446037;241641.91912780044;238278.8437215567;430148.3826014536;433201.5241952028;456644.4447987977;472882.7909566239;521303.4874270126;475004.87174727797;455900.14131549967;456891.7448795973;467495.5796977367;459060.2083140158;271794.1944430964;510710.9406968149;433749.95420475816;433017.6092021058;190246.288480595;361522.46520663094;471900.24888135743;202959.68781956972;202959.68781956972;274.3570146668642;3042273.471800843;1257850.7604327449;169505.12892601633;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1070550132044.4413;412831593254.82275;814285703220.1635;27440.234546586496;4706.459818581286;-0.0;37269.38326397084;3756191.7411874323;746346.3316788229;0.0;798085.2784491571;4.2726074959506954;0.09323977898645781
4989;2019-08-26 04:09:45.143;1057;1042;181;182;166;51;35;34;65;42;649;217;59;67;264;197;273;944;180;38;35;32;805;359;364;138;364;269;808;440.0;-1.0;769.0;51.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;17972.572265625;15259.189453125;0.0;1056.99243164062;857.0;346283;455.0;-1.0;Calculated values ==>;1566785385.143;378.86;377.36;291.26000000000005;291.36;289.76000000000005;278.26000000000005;274.27422755570615;276.66;276.56;279.66;277.36;338.06000000000006;294.86;279.06;279.86;299.56;292.86;300.46000000000004;367.56000000000006;276.96000000000004;276.66;318.66;358.86;276.36;242.14157278889297;263.6948088759802;274.27422755570615;291.16;8050000.0;3590000.0;3640000.0;1380000.0;3640000.0;2690000.0;8080000.0;0.07333333333333333;0.0;0.12816666666666668;0.0085;0.0;0.07333333333333333;-0.002482435864131682;15259.189453125;0.0;1056.99243164062;17972.572265625;527075.6741020791;524887.5919815964;241249.38099026523;241532.0373522372;237080.67583180443;430214.79039162316;433384.8821390699;456649.39548440085;473143.7464358393;520851.7506681107;474618.46147471067;455902.093392346;456897.6817181035;467495.5796977367;459354.7222566133;271480.68737251573;511682.5762510738;433931.68165179034;433384.8821390699;191082.09718829524;359422.2341604596;472164.23178385233;202718.4341378265;202718.4341378265;274.25884960059824;3042573.3900566176;1258104.6563855195;169522.64066657002;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1070768572084.1427;412915008544.70874;814446232644.9441;32545.484879252617;2290.2892799912197;-0.0;16915.539520091184;3756691.7138268133;746404.6486107091;0.0;798536.9022542613;3.171778424930106;0.12618954000905822
4990;2019-08-26 04:10:45.113;1054;1042;182;182;165;51;36;35;69;42;652;217;62;70;265;198;272;952;177;38;36;33;808;359;364;139;364;272;811;-1.0;-1.0;496.0;64.0;0.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;18068.451171875;15343.759765625;0.0;1078.35852050781;854.0;346284;456.0;-1.0;Calculated values ==>;1566785445.113;378.56000000000006;377.36;291.36;291.36;289.66;278.26000000000005;274.27422755570615;276.76000000000005;276.66;280.06;277.36;338.36;294.86;279.36;280.16;299.66;292.96000000000004;300.36;368.36;276.96000000000004;276.76000000000005;318.76000000000005;358.56000000000006;276.46000000000004;242.35481222062532;264.08650396036035;274.27422755570615;290.86;8080000.0;3590000.0;3640000.0;1390000.0;3640000.0;2720000.0;8109999.999999999;0.0;0.0;0.08266666666666667;0.010666666666666666;0.0;0.0;-0.0024829365866503835;15343.759765625;0.0;1078.35852050781;18068.451171875;526466.4411155515;524668.3653290417;241466.70573632666;241466.70573632666;236750.750822032;430214.79039162316;433567.68989926;456656.2351293225;473013.37450241524;520915.74344800285;474230.23137021245;455780.5313339164;456780.9202301007;467625.08733946737;459490.719185696;270900.4892499922;512541.7055834756;433931.68165179034;433567.68989926;191500.00471740507;358162.1983326704;472130.5325463717;202657.1849359067;202718.4341378265;274.23508492857496;3042873.581747809;1258359.5534501756;169540.42636055077;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1070986862884.2468;412998066994.74835;814608451495.0215;20997.25481598904;2874.382374511627;-0.0;0.0;3757137.6802297374;746447.6660217186;0.0;798677.794602248;1.4536271615250995;0.11057391434843938
4991;2019-08-26 04:11:45.094;1052;1041;184;184;164;50;35;36;71;43;655;217;65;74;265;199;273;961;177;40;35;33;816;357;362;142;362;277;819;939.0;-2.0;794.0;156.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;18416.61328125;15617.0283203125;0.0;1181.64416503906;849.0;346285;457.0;-1.0;Calculated values ==>;1566785505.094;378.36;377.26;291.56;291.56;289.56;278.16;274.0616903277293;276.66;276.76000000000005;280.26000000000005;277.46000000000004;338.66;294.86;279.66;280.56;299.66;293.06;300.46000000000004;369.26;277.16;276.66;318.86;358.06000000000006;276.46000000000004;242.98782864720522;264.73235714968143;274.0616903277293;290.86;8159999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2770000.0;8190000.000000001;0.1565;0.0;0.13233333333333333;0.026000000000000002;0.0;0.1565;-0.0024837686088665673;15617.0283203125;0.0;1181.64416503906;18416.61328125;525624.77460434;523950.0062017223;241857.63283620763;241857.63283620763;236330.60894735786;430346.717906069;433883.48505660606;456084.78779867635;472719.4423773052;520816.5668266578;473579.0705405047;455326.5121067421;456462.4560975668;467906.3786984534;459940.4098768325;270819.5000667014;513137.58169989235;434782.31747122854;433883.48505660606;191917.91438739494;356062.3083226806;471734.03124744946;202153.10434294323;202153.10434294323;274.0300351439544;3043177.5276724915;1258617.4783162742;169559.25375242575;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1071204593914.9185;413082340300.0083;814773099340.5293;33603.62611064201;7009.1040995171625;-0.0;36265.80458168823;3757592.543486538;746530.0023278336;0.0;798979.9139399319;4.576464887858578;0.13584205163271904
4992;2019-08-26 04:12:45.114;1049;1040;187;187;166;49;36;36;73;43;659;216;68;78;266;201;273;967;179;43;36;33;816;358;362;146;363;282;819;415.0;-1.0;969.0;192.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18565.6875;15683.3603515625;0.0;1271.18908691406;846.0;346286;458.0;0.0;Calculated values ==>;1566785565.114;378.06000000000006;377.16;291.86;291.86;289.76000000000005;278.06;274.1680685717883;276.76000000000005;276.76000000000005;280.46000000000004;277.46000000000004;339.06000000000006;294.76000000000005;279.96000000000004;280.96000000000004;299.76000000000005;293.26000000000005;300.46000000000004;369.86;277.46000000000004;276.76000000000005;318.96000000000004;357.76;276.46000000000004;243.81672145450628;265.3697278774862;274.1680685717883;291.06;8159999.999999999;3579999.9999999995;3620000.0000000005;1460000.0;3629999.9999999995;2820000.0;8190000.000000001;0.06916666666666667;0.0;0.1615;0.032;0.0;0.06916666666666667;0.0;15683.3603515625;0.0;1271.18908691406;18565.6875;525228.6572344769;523817.2034794065;242706.78304268018;242706.78304268018;236873.56202542744;430280.9020939914;434064.28222162405;455508.6203074874;472193.8583601894;520822.1364642622;472806.8143977081;454870.1885428473;456144.2006455745;467895.03022007534;460054.3744995887;270819.5000667014;513962.81862965395;435315.5984456732;434064.28222162405;192335.8262164488;354802.47531532554;471202.2589852102;202375.618919433;202375.618919433;274.12113549206776;3043485.8162408504;1258878.401833981;169579.70084294456;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1071421866314.8494;413168769099.98083;814940855240.476;40880.97972417078;8602.45248210487;-0.0;16025.132545068214;3758213.455436647;746660.141998074;0.0;799415.8170017861;3.8637750291776607;0.21316603917101495
4993;2019-08-26 04:13:45.095;1045;1037;191;191;169;48;38;36;74;43;661;216;70;82;266;202;273;969;180;46;38;33;821;358;363;151;362;286;824;619.0;-1.0;747.0;200.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18761.1953125;15773.5732421875;0.0;1276.57287597656;842.0;346287;460.0;0.0;Calculated values ==>;1566785625.095;377.66;376.86;292.26000000000005;292.26000000000005;290.06;277.96000000000004;274.1680685717883;276.96000000000004;276.76000000000005;280.56;277.46000000000004;339.26;294.76000000000005;280.16;281.36;299.76000000000005;293.36;300.46000000000004;370.06000000000006;277.76000000000005;276.96000000000004;319.16;357.36;276.46000000000004;244.82967444194236;265.87368984753493;274.1680685717883;291.16;8209999.999999999;3579999.9999999995;3629999.9999999995;1510000.0;3620000.0000000005;2860000.0;8240000.000000001;0.10316666666666667;0.0;0.1245;0.03333333333333333;0.0;0.10316666666666667;0.0;15773.5732421875;0.0;1276.57287597656;18761.1953125;524334.501160997;523049.78332200175;243733.23053338894;243733.23053338894;237596.9138468468;430280.9020939914;434178.6716885159;454967.0885796612;471531.96261553;520702.44654208445;472277.0887691927;454451.83532228007;455991.91078928474;468035.31262452714;460189.5267902755;270530.9625634733;513840.00011837756;435606.35181711527;434178.6716885159;193171.6564234249;353122.8147616358;470532.4555879976;202368.77194283137;202368.77194283137;274.1184742958318;3043796.775095848;1259140.4599356763;169600.9254693557;1236500.13449083;0;125;126;2;35;49;37;13;95;84;1071639297439.6558;413257840884.90155;815111201280.3242;31448.490421285314;8938.789454838874;-0.0;23915.054657096458;3758816.010151221;746806.2727246967;0.0;799748.546497125;3.77136559930811;0.16767043925063044
4994;2019-08-26 04:14:45.125;1039;1034;194;194;171;48;40;36;75;42;654;217;73;88;267;203;273;971;180;49;40;31;825;358;363;142;363;290;828;342.0;-2.0;744.0;219.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19721.279296875;15908.2392578125;0.0;2216.67895507812;839.0;346288;462.0;0.0;Calculated values ==>;1566785685.125;377.06000000000006;376.56000000000006;292.56;292.56;290.26000000000005;277.96000000000004;274.1680685717883;277.16;276.76000000000005;280.66;277.36;338.56000000000006;294.86;280.46000000000004;281.96000000000004;299.86;293.46000000000004;300.46000000000004;370.26;278.06;277.16;319.36;357.06000000000006;276.26000000000005;242.98782864720522;266.37251300914875;274.1680685717883;291.16;8250000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2900000.0;8280000.0;0.057;0.0;0.12400000000000001;0.0365;0.0;0.057;0.0;15908.2392578125;0.0;2216.67895507812;19721.279296875;523242.78879712947;522353.07244265254;244499.67202330648;244499.67202330648;238066.97015101547;430280.9020939914;434538.5910328508;454421.00437702815;472620.9849758201;519641.72225385247;471861.2275491829;454161.20111378224;456097.80799579265;468024.1018388634;460324.5471149659;270305.162709549;513797.4777479303;436133.76305498433;434538.5910328508;194007.49548133422;351863.15629032685;471536.72207099956;202314.46614086433;202314.46614086433;274.0973632126381;3044117.622727751;1259404.6070472691;169630.05045648324;1236500.13449083;0;125;126;2;35;49;37;13;96;84;1071857206339.5519;413345784834.8596;815284087680.2418;31261.210741284318;9826.612341449936;-0.0;13236.775118843228;3759338.8522844147;746962.7292620987;0.0;800058.2998777343;2.99723273581126;0.1805856497507389
4995;2019-08-26 04:15:45.096;1034;1033;196;196;176;50;38;36;73;41;630;216;70;83;267;202;273;974;182;51;38;30;840;365;369;137;369;271;842;1169.0;-1.0;1008.0;367.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;31216.662109375;27389.6640625;0.0;2100.92358398438;835.0;346289;463.0;-1.0;Calculated values ==>;1566785745.096;376.56000000000006;376.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;278.16;274.9066339382667;276.96000000000004;276.76000000000005;280.46000000000004;277.26000000000005;336.16;294.76000000000005;280.16;281.46000000000004;299.86;293.36;300.46000000000004;370.56000000000006;278.26000000000005;276.96000000000004;319.46000000000004;356.66;276.16;241.92719264551067;263.95629194202945;274.9066339382667;291.36;8400000.0;3650000.0;3690000.0;1370000.0;3690000.0;2710000.0;8420000.0;0.19483333333333333;0.0;0.168;0.06116666666666667;0.0;0.19483333333333333;-0.0024860814774952055;27389.6640625;0.0;2100.92358398438;31216.662109375;521461.9078393449;521178.0422779365;244749.0676166238;244749.0676166238;239165.49939819134;429811.8947417682;432675.7974509262;457316.69204578444;473176.1828425327;518722.2234927504;474245.98357784934;456944.1368567838;458552.1716222545;467178.4921496234;459088.8889116735;269495.1857950481;513099.0188685398;435055.0451425491;432675.7974509262;194425.4183739577;350183.7266411821;472100.0868749512;204167.0087912794;204167.0087912794;274.8468971255965;3044541.900405784;1259765.248513675;169666.01308727224;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1072076700199.3914;413429444379.7984;815452306335.1188;42529.14678675685;16388.573276117924;-0.0;44521.12899052119;3759953.4747188697;747181.0835531433;0.0;800539.3831089578;3.5075207823377195;0.14580227067288984
4996;2019-08-26 04:16:45.127;1045;1037;191;191;172;52;39;38;66;42;634;219;62;77;266;202;273;972;182;49;39;30;832;362;367;136;367;268;834;967.0;-2.0;722.0;224.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30916.091796875;27186.54296875;0.0;2079.32153320312;831.0;346290;464.0;-1.0;Calculated values ==>;1566785805.127;377.66;376.86;292.26000000000005;292.26000000000005;290.36;278.36;274.5913991737795;277.06;276.96000000000004;279.76000000000005;277.36;336.56;295.06;279.36;280.86;299.76000000000005;293.36;300.46000000000004;370.36;278.06;277.06;319.56;356.26;276.16;241.71165711629368;263.56353331371673;274.5913991737795;291.36;8320000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2680000.0;8340000.000000001;0.16116666666666665;0.0;0.12033333333333333;0.037333333333333336;0.0;0.16116666666666665;-0.0024867377321947624;27186.54296875;0.0;2079.32153320312;30916.091796875;523528.94453438127;522310.67766908824;243507.7424274829;243507.7424274829;238225.88243043152;430014.67791919125;433366.6693374496;456936.7813661786;473403.85947104497;519385.5427284197;474973.9917484302;456440.5972329449;458293.20129339996;467331.35969250975;459562.71824716876;269920.2054205685;513458.4534702583;435179.4868428049;433366.6693374496;194843.3435325042;348504.4273212152;472231.8376443816;203404.1531871933;203404.1531871933;274.53837185862335;3045059.940872212;1260220.2852208677;169700.8664616061;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1072297614279.8967;413511386694.98584;815614089880.4889;30508.426257537896;10036.233553068367;-0.0;37062.292186216306;3760562.4356296267;747401.4040506977;0.0;801219.5962156056;2.6517908600186164;0.09142435382462027
4997;2019-08-26 04:17:45.127;1065;1054;191;190;167;49;39;39;52;42;647;221;50;72;267;203;273;976;182;52;39;32;815;361;366;132;366;265;816;279.0;-1.0;607.0;239.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30388.201171875;26755.310546875;0.0;2085.69677734375;828.0;346291;465.0;0.0;Calculated values ==>;1566785865.127;379.66;378.56000000000006;292.26000000000005;292.16;289.86;278.06;274.4858918419099;277.06;277.06;278.36;277.36;337.86;295.26000000000005;278.16;280.36;299.86;293.46000000000004;300.46000000000004;370.76;278.36;277.06;319.66;355.96000000000004;276.36;240.83765695389522;263.1675429290057;274.4858918419099;291.36;8150000.0;3610000.0;3660000.0;1320000.0;3660000.0;2650000.0;8159999.999999999;0.0465;0.0;0.10116666666666667;0.03983333333333334;0.0;0.0465;0.0;26755.310546875;0.0;2085.69677734375;30388.201171875;527407.4022956728;525888.591308703;243917.42860175855;243630.5349499138;237202.29217836287;430081.6785162784;433616.79160117084;455692.7916117655;473921.58982693544;520973.4383632357;475584.0742616413;455443.8693591263;458160.0575274389;467602.4462039227;459855.8798952964;270878.07550230034;515432.1601503429;435951.10114504345;433616.79160117084;195261.2709748474;347245.03765724396;472950.9869074988;203074.36284011428;203074.36284011428;274.40608916640934;3045570.809980285;1260669.8006668312;169735.57494752735;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1072517514279.8967;413591786694.98584;815773989880.4889;25556.564377398718;10750.085525350818;-0.0;10720.22293738913;3761029.6438849177;747574.6233763512;0.0;801617.7838416357;1.6305558370927165;0.10907171478191835
4998;2019-08-26 04:18:45.137;1078;1066;191;190;167;46;41;38;37;42;661;223;39;65;267;204;273;947;183;55;41;34;807;357;362;133;362;263;808;645.0;0.0;227.0;82.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;29997.21484375;26547.89453125;0.0;2061.35986328125;824.0;346292;466.0;0.0;Calculated values ==>;1566785925.137;380.96000000000004;379.76;292.26000000000005;292.16;289.86;277.76000000000005;274.0616903277293;277.26000000000005;276.96000000000004;276.86;277.36;339.26;295.46000000000004;277.06;279.66;299.86;293.56;300.46000000000004;367.86;278.66;277.26000000000005;319.76000000000005;355.56000000000006;276.56;241.05796691057077;262.9017227912062;274.0616903277293;291.46000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2630000.0;8080000.0;0.1075;0.0;0.03783333333333334;0.013666666666666666;0.0;0.1075;0.0;26547.89453125;0.0;2061.35986328125;29997.21484375;529672.9227995181;528037.995809799;244105.13894791107;243816.5551176604;237354.65309024337;430346.717906069;434960.5676705249;454156.0461158545;473792.46676502546;522575.6884372966;476063.376638403;454406.46582794725;457624.3085206216;468164.148934044;460614.66830407927;271357.6307978251;512096.03788470186;437406.86254204705;434960.5676705249;195679.20071851107;345565.9636080181;473014.93639070686;202167.65117097023;202167.65117097023;274.0356948908495;3046074.1056489684;1261114.0680746408;169770.1395126613;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1072735950679.862;413671299944.9732;815932416280.4637;9533.560942081456;3701.579564669734;-0.0;25025.238523702123;3761322.110332152;747695.073990506;0.0;801915.7123335716;1.3373427529019037;0.020618075602936072
4999;2019-08-26 04:19:45.128;1082;1074;195;195;168;42;43;36;32;42;672;224;34;58;267;206;273;959;185;56;43;35;810;355;360;128;359;258;812;683.0;-1.0;458.0;68.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30214.38671875;26477.328125;0.0;2051.7529296875;820.0;346293;468.0;0.0;Calculated values ==>;1566785985.128;381.36;380.56000000000006;292.66;292.66;289.96000000000004;277.36;273.8482719121499;277.46000000000004;276.76000000000005;276.36;277.36;340.36;295.56;276.56;278.96000000000004;299.86;293.76000000000005;300.46000000000004;369.06000000000006;278.76000000000005;277.46000000000004;319.96000000000004;355.16;276.66;239.943914813709;262.23063862743834;273.8482719121499;291.66;8100000.0;3550000.0;3600000.0;1280000.0;3590000.0;2580000.0;8120000.0;0.11383333333333333;0.0;0.07633333333333334;0.011333333333333334;0.0;0.11383333333333333;0.0;26477.328125;0.0;2051.7529296875;30214.38671875;529982.1900833794;528798.8197566258;245168.700431594;245168.700431594;237552.0250488895;430477.46260093397;435793.71486953663;454379.5404932804;474436.0440701247;524104.82839841896;476806.8070593833;454627.8331398351;457576.2050488785;468582.79343563836;461191.73348062916;271175.4657012222;513423.3794105019;438034.446279952;435793.71486953663;196515.0671798046;343887.0166927713;473760.833029134;201671.77102959805;201671.77102959805;273.833461214925;3046575.7937302943;1261555.8786481177;169804.41031117574;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1072952518189.6349;413749588199.89105;816088692835.2998;19290.02640239442;3083.6760359947416;-0.0;26650.881273779672;3761562.2708636196;747751.6093055494;0.0;802346.2820696158;1.7184073899258594;0.039864744879713164
5000;2019-08-26 04:20:45.128;1083;1075;197;197;171;40;45;33;34;42;675;225;35;51;268;207;273;955;186;57;45;38;770;349;354;140;354;267;773;134.0;-1.0;-1.0;10.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18141.568359375;14833.083984375;0.0;1215.57067871094;817.0;346294;469.0;0.0;Calculated values ==>;1566786045.128;381.46000000000004;380.66;292.86;292.86;290.26000000000005;277.16;273.20264511476705;277.66;276.46000000000004;276.56;277.36;340.66;295.66;276.66;278.26000000000005;299.96000000000004;293.86;300.46000000000004;368.66;278.86;277.66;320.06;354.86;276.96000000000004;242.56692532238324;263.43189868330234;273.20264511476705;291.76000000000005;7700000.0;3490000.0;3540000.0;1400000.0;3540000.0;2670000.0;7730000.0;0.022333333333333334;0.0;0.0;0.0016666666666666668;0.0;0.022333333333333334;0.0;14833.083984375;0.0;1215.57067871094;18141.568359375;532900.6156613773;531671.4923192306;246768.310252853;246768.310252853;239178.49951848193;430862.6128555636;437539.0193056962;453092.67920619925;472882.7909566239;523692.3946330811;475779.855525177;453219.60249349655;455234.9699716218;469402.5264112042;462240.547963088;273881.02643746266;515987.91607574536;439543.0045323493;437539.0193056962;196933.003932529;342627.88924589846;472489.9908694221;200101.2524060926;200101.2524060926;273.1919215843559;3046978.760022612;1261900.1320823624;169831.6380079124;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1073166718189.6349;413829988199.89105;816246192835.2998;0.0;453.98123077221584;-0.0;5302.776794091147;3761723.0210836395;747781.0897827725;0.0;802612.5625535147;0.35870657981722787;-0.0035884120376839137
5001;2019-08-26 04:21:45.149;1079;1065;199;200;172;37;46;28;40;41;672;227;42;61;268;209;273;928;185;57;46;40;793;348;353;144;353;270;796;358.0;-1.0;1034.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18757.8203125;15173.1376953125;0.0;1208.11267089844;815.0;346295;470.0;0.0;Calculated values ==>;1566786105.149;381.06000000000006;379.66;293.06;293.16;290.36;276.86;273.0942459734351;277.76000000000005;275.96000000000004;277.16;277.26000000000005;340.36;295.86;277.36;279.26000000000005;299.96000000000004;294.06;300.46000000000004;365.96000000000004;278.86;277.76000000000005;320.16;354.66;277.16;243.40439225979637;263.82572766246335;273.0942459734351;291.66;7930000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2700000.0;7959999.999999999;0.059666666666666666;0.0;0.17233333333333334;0.025500000000000002;0.0;0.059666666666666666;0.0;15173.1376953125;0.0;1208.11267089844;18757.8203125;530785.5197381402;528761.8779711508;246750.45384775818;247048.59205947162;238976.28269275356;430925.7729439634;437936.08889810735;453338.36804366286;472259.5391352755;523142.64421328355;475623.4247825653;453592.71452856576;455986.4950298549;469540.1412769352;462654.8833256417;272247.9807784259;510459.0411642322;439762.74146204925;437936.08889810735;197350.94305643384;341788.5100793522;472160.7387857882;199854.1610271423;199854.1610271423;273.0903947271324;3047286.3625509585;1262150.271447458;169851.84243820477;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1073378892424.3113;413915218019.76105;816407349220.054;43683.77834251371;6943.81773284547;-0.0;14205.555029634248;3762087.179980292;747842.7596842889;0.0;802775.1888844322;3.9577657172447966;0.2273685227719297
