;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5002;2019-08-26 04:22:45.110;1071;1063;201;202;178;39;48;27;39;39;668;227;42;65;268;210;273;948;184;59;48;41;829;349;354;147;354;271;833;1125.0;-1.0;1113.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19613.470703125;15761.2119140625;0.0;1194.99829101562;811.0;346296;471.0;0.0;Calculated values ==>;1566786165.11;380.26;379.46000000000004;293.26000000000005;293.36;290.96000000000004;277.06;273.20264511476705;277.96000000000004;275.86;277.06;277.06;339.96000000000004;295.86;277.36;279.66;299.96000000000004;294.16;300.46000000000004;367.96000000000004;279.06;277.96000000000004;320.26000000000005;354.26;277.26000000000005;244.02132995426717;263.95629194202945;273.20264511476705;291.56;8290000.000000001;3490000.0;3540000.0;1470000.0;3540000.0;2710000.0;8330000.0;0.1875;0.0;0.18550000000000003;0.045000000000000005;0.0;0.1875;0.0;15761.2119140625;0.0;1194.99829101562;19613.470703125;527197.0540035751;525852.028519587;246400.71587615664;246691.53714056817;239891.82875949336;430862.6128555636;438045.20909982815;453038.3644007936;471664.89969118324;522649.5466578258;475495.74875847436;453421.07473185885;456321.1866243943;469402.5264112042;462635.59894138284;270083.6405382322;510198.54953523516;439871.80742436444;438045.20909982815;197768.88456892778;340109.845020078;471863.4502349779;200149.90524846854;200149.90524846854;273.20264511476705;3047605.9154647463;1262407.8901329949;169871.85534602488;1236500.13449083;0;126;126;2;35;49;37;13;96;84;1073590854559.19;414002461274.7111;816569543724.961;46910.80917275631;12227.109524392923;-0.0;44605.369472129925;3762841.644155138;748002.4135688185;0.0;803264.9613624921;6.118306326387111;0.23574566925947016
5003;2019-08-26 04:23:45.090;1067;1062;200;202;185;42;32;30;35;38;656;226;39;70;268;210;273;968;182;61;33;41;822;355;359;139;359;270;825;1309.0;0.0;1458.0;339.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20498.9609375;15638.380859375;0.0;2064.67260742188;808.0;346297;471.0;-1.0;Calculated values ==>;1566786225.09;379.86;379.36;293.16;293.36;291.66;277.36;273.8482719121499;276.36;276.16;276.66;276.96000000000004;338.76;295.76000000000005;277.06;280.16;299.96000000000004;294.16;300.46000000000004;369.96000000000004;279.26000000000005;276.46000000000004;320.26000000000005;353.96000000000004;277.26000000000005;242.35481222062532;263.82572766246335;273.8482719121499;291.36;8220000.0;3550000.0;3590000.0;1390000.0;3590000.0;2700000.0;8250000.0;0.21816666666666668;0.0;0.243;0.0565;0.0;0.21816666666666668;-0.0024904715169983844;15638.380859375;0.0;2064.67260742188;20498.9609375;527169.8322731535;526295.3810335782;246306.15225203065;246890.702573349;242009.64491093194;430477.46260093397;434084.4541166122;452700.4269021879;472621.17715536855;521492.4440120837;475510.2242565887;453211.0183327629;457106.95004262665;468710.8368602682;461725.47914583527;270474.1020371686;513622.66593070724;439100.3218987744;434263.8640799596;197768.88456892778;338850.9272812574;472915.35137376806;201741.85539128623;201741.85539128623;273.8482719121499;3047940.074305103;1262669.466185099;169899.01021554577;1236500.13449083;0;126;126;2;35;49;37;13;96;85;1073804683259.2579;414088232674.7384;816731789625.0127;60982.9328771491;15321.302523010227;-0.0;50728.55156224557;3763740.4589676675;748231.9071459196;0.0;804059.1458882504;7.1757557079439644;0.29359506739354096
5004;2019-08-26 04:24:45.130;1068;1059;194;196;185;47;31;31;41;37;628;224;42;76;268;208;273;970;183;39;31;39;820;359;364;135;364;272;823;1300.0;-1.0;876.0;299.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20263.953125;15630.0126953125;0.0;2121.42553710938;804.0;346298;471.0;0.0;Calculated values ==>;1566786285.13;379.96000000000004;379.06000000000006;292.56;292.76000000000005;291.66;277.86;274.27422755570615;276.26000000000005;276.26000000000005;277.26000000000005;276.86;335.96000000000004;295.56;277.36;280.76000000000005;299.96000000000004;293.96000000000004;300.46000000000004;370.16;277.06;276.26000000000005;320.26000000000005;353.56000000000006;277.06;241.49495122638035;264.08650396036035;274.27422755570615;291.46000000000004;8200000.0;3590000.0;3640000.0;1350000.0;3640000.0;2720000.0;8230000.0;0.21666666666666667;0.0;0.146;0.049833333333333334;0.0;0.21666666666666667;0.0;15630.0126953125;0.0;2121.42553710938;20263.953125;527444.2282192772;526043.0624454886;244616.40989461567;245193.35386333146;242052.91978623217;430214.79039162316;432648.0798993152;453121.1727066367;473046.2935902154;518431.50051431864;475027.10034837265;453248.96302749077;457526.9048634988;468013.0124104906;460843.3091966263;270588.10150546336;514057.0508306001;434112.87870749587;432648.0798993152;197768.88456892778;337172.47746341303;473241.2657668606;202781.63537392602;202781.63537392602;274.27422755570615;3048279.9917173916;1262930.2098455552;169933.91762296745;1236500.13449083;0;126;126;2;35;49;37;13;96;85;1074021727859.9819;414170487475.01276;816894498025.5554;36549.57245057576;13477.90491458124;-0.0;49804.396313834324;3764553.7716953633;748472.0605376308;0.0;804897.4789730579;5.6238752247496615;0.1877574810075653
5005;2019-08-26 04:25:45.121;1068;1057;189;191;181;51;33;33;49;37;630;225;49;79;268;207;273;971;183;38;33;37;821;361;366;135;366;277;824;671.0;-1.0;958.0;280.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20063.189453125;15693.0654296875;0.0;2163.80834960938;802.0;346299;473.0;0.0;Calculated values ==>;1566786345.121;379.96000000000004;378.86;292.06;292.26000000000005;291.26000000000005;278.26000000000005;274.4858918419099;276.46000000000004;276.46000000000004;278.06;276.86;336.16;295.66;278.06;281.06;299.96000000000004;293.86;300.46000000000004;370.26;276.96000000000004;276.46000000000004;320.46000000000004;353.36;276.86;241.49495122638035;264.73235714968143;274.4858918419099;291.46000000000004;8209999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;2770000.0;8240000.000000001;0.11183333333333333;0.0;0.15966666666666668;0.04666666666666666;0.0;0.11183333333333333;0.0;15693.0654296875;0.0;2163.80834960938;20063.189453125;527372.8429936605;525706.4672837056;243163.36545347038;243733.23053338894;240908.95521738488;430081.6785162784;432509.1113278755;453284.35323537514;473046.2935902154;518220.5619210841;474496.6661500708;453284.35323537514;457089.7819856864;467732.1305133992;460398.2616888783;270530.9625634733;514115.158240473;433433.583526483;432509.1113278755;198604.77482894104;336333.2981666971;473046.2935902154;203280.56203811016;203280.56203811016;274.4858918419099;3048616.000829595;1263191.1963424755;169969.62254877694;1236500.13449083;0;126;126;2;35;49;37;13;96;85;1074240695009.7522;414251475324.9278;817059173320.3827;39917.271994496645;12589.067472431576;-0.0;25635.392762238756;3765190.8998148483;748689.2527235792;0.0;805526.0495816293;4.376002944018337;0.2260946754275481
5006;2019-08-26 04:26:45.132;1065;1056;186;188;174;54;36;36;56;38;647;226;56;83;268;207;273;977;181;39;36;36;832;361;366;135;366;282;835;229.0;-1.0;826.0;278.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20048.302734375;15921.77734375;0.0;2207.73559570312;799.0;346300;473.0;0.0;Calculated values ==>;1566786405.132;379.66;378.76;291.76000000000005;291.96000000000004;290.56;278.56;274.4858918419099;276.76000000000005;276.76000000000005;278.76000000000005;276.96000000000004;337.86;295.76000000000005;278.76000000000005;281.46000000000004;299.96000000000004;293.86;300.46000000000004;370.86;277.06;276.76000000000005;320.46000000000004;353.06000000000006;276.76000000000005;241.49495122638035;265.3697278774862;274.4858918419099;291.26000000000005;8320000.0;3610000.0;3660000.0;1350000.0;3660000.0;2820000.0;8350000.0;0.03816666666666667;0.0;0.13766666666666666;0.04633333333333333;0.0;0.03816666666666667;0.0;15921.77734375;0.0;2207.73559570312;20048.302734375;526189.0727818203;524777.0599169027;242076.19048618551;242638.07643005278;238753.15320416325;430081.6785162784;433065.50215134333;453325.8164526585;473143.78782676667;519573.15763863863;473962.88068076444;453325.8164526585;456777.0089575782;467732.1305133992;460398.2616888783;269920.2054205685;514070.21952395956;433616.79160117084;433065.50215134333;198604.77482894104;335074.5858427641;472948.7829819323;203239.89336079286;203239.89336079286;274.47016096100725;3048950.3245454803;1263454.7016656816;170006.05876035243;1236500.13449083;0;126;126;2;35;49;37;13;96;85;1074460335269.452;414332490174.8171;817226904065.1534;34428.4954123135;12496.511885779457;-0.0;8771.677402172676;3765810.561459536;748898.3375431359;0.0;805812.827732298;3.072155599892566;0.22322927584474747
5007;2019-08-26 04:27:45.152;1061;1055;185;187;169;54;37;37;60;39;666;227;61;86;269;208;273;983;184;40;37;34;835;361;366;134;366;285;838;-2.0;0.0;1003.0;207.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20000.517578125;16002.1591796875;0.0;2243.423828125;796.0;346301;473.0;0.0;Calculated values ==>;1566786465.152;379.26;378.66;291.66;291.86;290.06;278.56;274.4858918419099;276.86;276.86;279.16;277.06;339.76;295.86;279.26000000000005;281.76000000000005;300.06;293.96000000000004;300.46000000000004;371.46000000000004;277.16;276.86;320.46000000000004;352.76;276.56;241.2770596917726;265.74818594083865;274.4858918419099;291.56;8350000.0;3610000.0;3660000.0;1340000.0;3660000.0;2850000.0;8380000.0;0.0;0.0;0.16716666666666666;0.034499999999999996;0.0;0.0;0.0;16002.1591796875;0.0;2243.423828125;20000.517578125;525442.2587697909;524425.7894619614;241733.0069315677;242292.60445725438;237336.2202036971;430081.6785162784;433249.8226776551;453327.6362687263;473371.24222306634;521305.34214870376;473687.3104339477;453457.53786824364;456665.6326409557;467861.7144681288;460533.5242618854;269759.01592731633;514661.5955557582;433799.4536676275;433249.8226776551;198604.77482894104;333815.9410454577;472884.4304738556;203197.28101985675;203239.89336079286;274.45367372013635;3049284.1759613683;1263720.8231475605;170043.16411987095;1236500.13449083;0;126;126;2;35;49;37;13;96;85;1074680008469.3822;414413217074.79144;817397060765.0994;41813.45771910269;9304.206656162958;-0.0;0.0;3766446.122851966;749080.0707551457;0.0;805885.9494097302;2.801645984859886;0.23650793446077867
5008;2019-08-26 04:28:45.102;1056;1050;184;185;165;53;38;38;63;40;684;228;64;88;269;209;273;976;187;40;38;32;836;361;366;134;366;281;837;163.0;-1.0;903.0;227.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;33688.93359375;29914.1796875;0.0;2195.08251953125;793.0;346302;473.0;0.0;Calculated values ==>;1566786525.102;378.76;378.16;291.56;291.66;289.66;278.46000000000004;274.4858918419099;276.96000000000004;276.96000000000004;279.46000000000004;277.16;341.56000000000006;295.96000000000004;279.56;281.96000000000004;300.06;294.06;300.46000000000004;370.76;277.16;276.96000000000004;320.46000000000004;352.46000000000004;276.36;241.2770596917726;265.2429198363724;274.4858918419099;291.86;8359999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;2810000.0;8370000.0;0.027166666666666665;0.0;0.1505;0.03783333333333334;0.0;0.027166666666666665;0.0;29914.1796875;0.0;2195.08251953125;33688.93359375;524704.4682522549;523830.89310608845;241474.9050946117;241754.00597741385;236275.46641941485;430081.6785162784;433433.583526483;454398.5279080716;473468.5566066367;523499.53209898534;474323.1404217345;454526.7083658545;457568.97561756196;467861.7144681288;460668.655203527;269705.7740603622;513773.5759859869;433799.4536676275;433433.583526483;198604.77482894104;332557.3633054275;472689.592463476;203143.80653888552;203143.80653888552;274.4329772163251;3049731.215211412;1264103.1404416268;170080.12084983673;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1074899425469.5568;414493550074.85535;817566719265.2343;37813.8355660625;10197.81556748034;-0.0;6256.205608163064;3767109.1306625553;749242.4521764287;0.0;805938.041010634;1.6900997722028752;0.12739910092282947
5009;2019-08-26 04:29:45.123;1039;1042;187;187;167;53;39;39;62;41;698;228;59;72;270;209;273;969;188;41;39;31;834;363;368;134;368;265;836;1325.0;-2.0;1112.0;191.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;30971.1171875;27299.373046875;0.0;2061.96337890625;790.0;346303;474.0;0.0;Calculated values ==>;1566786585.123;377.06000000000006;377.36;291.86;291.86;289.86;278.46000000000004;274.69669130483857;277.06;277.06;279.36;277.26000000000005;342.96000000000004;295.96000000000004;279.06;280.36;300.16;294.06;300.46000000000004;370.06000000000006;277.26000000000005;277.06;320.56;352.16;276.26000000000005;241.2770596917726;263.1675429290057;274.69669130483857;291.96000000000004;8340000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2650000.0;8359999.999999999;0.22083333333333333;0.0;0.18533333333333332;0.03183333333333333;0.0;0.22083333333333333;0.0;27299.373046875;0.0;2061.96337890625;30971.1171875;522578.89889262925;522833.4858565336;242335.37591517554;242335.37591517554;236832.17039429655;429947.3805835815;433115.1307267976;456931.3067663924;473565.85517348704;526212.6610105234;476371.2061122661;456560.80161805527;458160.0575274389;467710.255098415;460358.10709178087;269812.5002261543;512883.3145016738;433484.00545957795;433115.1307267976;199022.72361097817;331298.85215519386;472592.1488768574;203731.17669466574;203731.17669466574;274.66939099338146;3050270.237558915;1264580.0869198812;170115.60864865346;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1075119702539.2207;414573978214.73267;817730576594.9844;46926.42410662666;8558.740947799768;-0.0;50655.62318209579;3767815.5466511743;749398.8115204407;0.0;806412.4722426631;3.6149849140832497;0.11596005323944959
5010;2019-08-26 04:30:45.134;1041;1036;190;189;166;51;40;40;63;42;700;228;54;66;270;210;273;947;190;41;40;30;804;361;366;132;366;260;806;1831.0;-1.0;371.0;102.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;29849.0546875;26279.759765625;0.0;2034.9650878906198;788.0;346304;475.0;0.0;Calculated values ==>;1566786645.134;377.26;376.76;292.16;292.06;289.76000000000005;278.26000000000005;274.4858918419099;277.16;277.16;279.46000000000004;277.36;343.16;295.96000000000004;278.56;279.76000000000005;300.16;294.16;300.46000000000004;367.86;277.26000000000005;277.16;320.66;351.96000000000004;276.16;240.83765695389522;262.5002047102346;274.4858918419099;292.16;8040000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;2600000.0;8059999.999999999;0.30516666666666664;0.0;0.06183333333333333;0.017;0.0;0.30516666666666664;0.0;26279.759765625;0.0;2034.9650878906198;29849.0546875;525047.967705822;524242.29814754886;243863.61492001262;243575.29426762532;237118.84296979307;430081.6785162784;433799.4536676275;457862.98765851825;473921.58982693544;526809.1582936754;477001.07747387164;456762.878738187;458228.03325103875;467991.1985704127;460803.6552621485;271542.71069372003;512258.157353484;433981.5763581648;433799.4536676275;199440.67485045042;330459.8814860452;472756.67973813636;203228.99049772063;203228.99049772063;274.4659429507568;3050777.165245568;1265026.6615514911;170149.75597849538;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1075339942909.7947;414653792844.9407;817888105470.3949;15744.868824442652;4581.970717087067;-0.0;70362.4196773499;3768337.90317477;749508.3375273541;0.0;807421.1408244639;3.2029009530572727;0.007058290418995406
5011;2019-08-26 04:31:45.134;1053;1044;198;197;168;45;39;39;65;43;697;229;52;63;271;212;273;925;189;43;38;28;795;355;360;131;360;254;796;1548.0;-2.0;253.0;11.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;29535.720703125;26008.669921875;0.0;1985.06896972656;785.0;346305;476.0;0.0;Calculated values ==>;1566786705.134;378.46000000000004;377.56000000000006;292.96000000000004;292.86;289.96000000000004;277.66;273.8482719121499;277.06;277.06;279.66;277.46000000000004;342.86;296.06;278.36;279.46000000000004;300.26000000000005;294.36;300.46000000000004;365.66;277.46000000000004;276.96000000000004;320.76000000000005;351.66;275.96000000000004;240.61611355647437;261.6868853414304;273.8482719121499;292.06;7950000.0;3550000.0;3600000.0;1310000.0;3600000.0;2540000.0;7959999.999999999;0.258;0.0;0.042166666666666665;0.0018333333333333333;0.0;0.258;0.0;26008.669921875;0.0;1985.06896972656;29535.720703125;527272.1178509586;526024.2914123537;246453.1220154136;246156.58663066605;237864.54743540246;430477.46260093397;435089.031508698;459060.4261473017;474147.34029804735;526971.9724811208;477861.2685564377;457493.349522666;458820.28058645286;468956.02269969863;461991.6158825633;272116.4846221725;510044.9178742956;435793.71486953663;434911.66494596965;199858.6285646581;329201.48028520535;472693.2819402637;201700.92109502282;201700.92109502282;273.84482976775905;3051272.0383738233;1265462.3984655535;170183.25626230886;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1075557742909.7947;414732692844.9407;818042305470.3949;10851.992463037759;496.8193282162749;-0.0;60168.37191354429;3768559.543685499;749550.6607777317;0.0;808508.8974210547;2.5547564039848316;-0.021212451314370485
5012;2019-08-26 04:32:45.135;1062;1048;204;203;171;40;39;33;67;43;693;231;56;68;270;214;273;889;187;33;38;28;785;346;351;138;351;268;789;1369.0;-1.0;37.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18605.671875;15068.732421875;0.0;1221.46899414062;783.0;346306;476.0;0.0;Calculated values ==>;1566786765.135;379.36;377.96000000000004;293.56;293.46000000000004;290.26000000000005;277.16;272.8767566201714;277.06;276.46000000000004;279.86;277.46000000000004;342.46000000000004;296.26000000000005;278.76000000000005;279.96000000000004;300.16;294.56;300.46000000000004;362.06000000000006;276.46000000000004;276.96000000000004;320.76000000000005;351.46000000000004;275.96000000000004;242.14157278889297;263.56353331371673;272.8767566201714;291.86;7850000.0;3460000.0;3510000.0;1380000.0;3510000.0;2680000.0;7890000.000000001;0.22816666666666666;0.0;0.006166666666666667;0.01;0.0;0.22816666666666666;0.0;15068.732421875;0.0;1221.46899414062;18605.671875;529155.1240312126;527053.0912599212;248444.59715155477;248141.207941837;238841.28512639218;431051.2098666511;437212.9964797356;457060.57793600933;473241.6031071014;525463.1784047465;476329.1729675122;455693.2667597771;457184.2757992178;470066.87756259536;463608.28979284817;272789.6612633625;505626.17589268775;436189.31740446365;437043.4276340726;199858.6285646581;328362.5824867039;471771.9322026706;199273.7033756202;199273.7033756202;272.85301404572976;3051673.223331128;1265804.7158565328;170209.97785732796;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1075771046464.537;414813394189.8432;818198908080.2057;1589.685726455733;2724.9822882705043;-0.0;54251.12541830355;3768663.2260649637;749577.5095719758;0.0;809462.4091225985;3.5951546538553636;-0.04735699043918016
5013;2019-08-26 04:33:45.105;1064;1051;210;210;175;38;37;27;69;41;691;232;62;73;270;215;273;913;183;34;37;28;823;346;351;143;351;264;826;1189.0;-1.0;365.0;150.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19917.59375;15603.380859375;0.0;1174.53540039062;780.0;346307;477.0;0.0;Calculated values ==>;1566786825.105;379.56000000000006;378.26;294.16;294.16;290.66;276.96000000000004;272.8767566201714;276.86;275.86;280.06;277.26000000000005;342.26;296.36;279.36;280.46000000000004;300.16;294.66;300.46000000000004;364.46000000000004;276.56;276.86;320.86;351.16;275.96000000000004;243.1966462407574;263.0348170998261;272.8767566201714;291.46000000000004;8230000.0;3460000.0;3510000.0;1430000.0;3510000.0;2640000.0;8259999.999999999;0.19816666666666669;0.0;0.06083333333333333;0.025;0.0;0.19816666666666669;0.0;15603.380859375;0.0;1174.53540039062;19917.59375;526702.993298805;524766.2549969059;249232.06778278688;249232.06778278688;239203.36116671812;431051.2098666511;436873.4469329229;457953.16244400444;472391.1323836129;525573.7652697968;476945.6989509296;457094.0657969381;458442.02134100883;470066.87756259536;463738.48860894126;270417.51707912434;505844.2782784491;436360.98980129673;436873.4469329229;200276.58477070546;327104.2899505934;471107.22338200803;199220.833458683;199220.833458683;272.8321379574;3051994.090031216;1266060.189000193;170229.9345772736;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1075981541164.6375;414897652039.8834;818358428280.2817;15739.550013273722;6797.159748083126;-0.0;47094.826236811874;3768807.5641577146;749656.8210800581;0.0;810306.5364453286;4.150189744667461;0.05575148355785171
5014;2019-08-26 04:34:45.116;1069;1056;211;212;185;40;32;27;69;40;683;230;64;75;270;216;273;946;184;37;32;27;815;351;355;145;356;258;819;2318.0;-1.0;533.0;292.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;19704.548828125;14382.6298828125;0.0;1134.22607421875;777.0;346308;479.0;-1.0;Calculated values ==>;1566786885.116;380.06000000000006;378.76;294.26000000000005;294.36;291.66;277.16;273.4187578820637;276.36;275.86;280.06;277.16;341.46000000000004;296.16;279.56;280.66;300.16;294.76000000000005;300.46000000000004;367.76;276.86;276.36;321.06;350.86;275.86;243.61107973660833;262.23063862743834;273.4187578820637;291.56;8150000.0;3510000.0;3550000.0;1450000.0;3560000.0;2580000.0;8190000.000000001;0.3863333333333333;0.0;0.08883333333333333;0.048666666666666664;0.0;0.3863333333333333;-0.002495395806962116;14382.6298828125;0.0;1134.22607421875;19704.548828125;527931.8906128311;525935.5921783526;249724.2754109538;250026.31649471686;242140.05642483383;430735.4089219946;435061.0054611773;458909.56265178975;472028.77388759464;525229.3131205105;477473.9211233316;458304.8186297473;459632.41957090213;469381.02069560625;463123.7929140055;270878.07550230034;511063.2307381362;435934.5832721793;435061.0054611773;201112.50472608567;325846.0620002231;470740.5471029485;200537.1089059392;200537.1089059392;273.37181928084476;3052324.335086078;1266310.118234664;170249.17778347686;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1076193379994.3479;414984067879.7653;818515056990.0676;22952.086307756388;13149.900658921117;-0.0;90604.39870250698;3769130.0535721714;749823.0770578983;0.0;811454.240358737;8.165725454953987;0.08790164638431386
5015;2019-08-26 04:35:45.146;1077;1055;203;207;192;44;29;30;69;39;667;227;65;80;270;214;273;925;182;41;29;27;808;353;358;148;358;260;811;1580.0;0.0;467.0;223.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;17716.365234375;12689.05078125;0.0;1133.44482421875;774.0;346309;477.0;-1.0;Calculated values ==>;1566786945.146;380.86;378.66;293.46000000000004;293.86;292.36;277.56;273.6339639331285;276.06;276.16;280.06;277.06;339.86;295.86;279.66;281.16;300.16;294.56;300.46000000000004;365.66;277.26000000000005;276.06;320.86;350.56000000000006;275.86;244.22491754036054;262.5002047102346;273.6339639331285;291.36;8080000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;2600000.0;8109999.999999999;0.26333333333333336;0.0;0.07783333333333334;0.03716666666666667;0.0;0.26333333333333336;-0.0024958656803633697;12689.05078125;0.0;1133.44482421875;17716.365234375;529472.4022783099;526381.3711106486;247545.70906660135;248740.7686100238;244322.96020419252;430607.02586249536;433792.1832038272;458592.2718018564;471532.1168906075;523432.85156445944;476889.58877611;458106.44168678863;459921.10874801;469105.00981247745;462559.6743059256;271296.59009041043;508798.7146660845;435919.11457929364;433792.1832038272;200276.58477070546;324587.8981780222;470337.1587537227;201066.4673573544;201066.4673573544;273.58804774546013;3052636.3319569253;1266535.828372093;170268.08448958356;1236500.13449083;0;126;127;2;35;49;37;13;96;85;1076407386944.2458;415072011829.7234;818670534689.9935;20044.09177926374;10007.894030231688;-0.0;61284.438506237835;3769488.534206801;750016.155171027;0.0;812720.6135383613;6.60780997315686;0.09713858433191576
5016;2019-08-26 04:36:45.097;1080;1057;198;202;194;47;30;30;71;38;648;225;67;92;271;214;273;937;183;43;30;24;833;355;359;138;360;266;837;2245.0;-1.0;666.0;221.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;18543.73046875;13104.75390625;0.0;2040.95593261719;772.0;346310;477.0;0.0;Calculated values ==>;1566787005.097;381.16;378.86;292.96000000000004;293.36;292.56;277.86;273.8482719121499;276.16;276.16;280.26000000000005;276.96000000000004;337.96000000000004;295.66;279.86;282.36;300.26000000000005;294.56;300.46000000000004;366.86;277.46000000000004;276.16;320.86;350.36;275.56;242.14157278889297;263.299902668528;273.8482719121499;291.46000000000004;8330000.0;3550000.0;3590000.0;1380000.0;3600000.0;2660000.0;8370000.0;0.37416666666666665;0.0;0.111;0.036833333333333336;0.0;0.37416666666666665;0.0;13104.75390625;0.0;2040.95593261719;18543.73046875;528099.481440531;524765.154966972;245437.80822606478;246593.40820760594;244292.95853135746;430477.46260093397;433724.0844890748;457877.0538169731;472752.1489716358;520994.4992176535;475907.0925302383;457385.16926669824;460435.4372803732;468956.02269969863;462257.26908921276;269866.22927320725;508321.3548235488;436030.9469220937;433724.0844890748;200276.58477070546;323749.15769815433;471379.3427040597;201612.88028490616;201612.88028490616;273.81048728881217;3052938.2526508975;1266750.601203229;170294.51622565222;1236500.13449083;0;126;127;2;35;49;37;13;97;85;1076622311279.157;415157741759.6879;818828205819.9283;28445.32326205943;9936.398032438823;-0.0;86848.27557305977;3769892.2826679037;750182.2218728263;0.0;813954.04469643;8.268347815972982;0.0837888147916257
5017;2019-08-26 04:37:45.107;1084;1062;191;195;188;50;32;31;73;37;642;225;70;100;271;213;273;956;183;36;31;20;812;361;366;137;366;272;815;2530.0;-1.0;679.0;270.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;18793.8046875;13825.78125;0.0;2094.5947265625;769.0;346311;478.0;0.0;Calculated values ==>;1566787065.107;381.56000000000006;379.36;292.26000000000005;292.66;291.96000000000004;278.16;274.4858918419099;276.36;276.26000000000005;280.46000000000004;276.86;337.36;295.66;280.16;283.16;300.26000000000005;294.46000000000004;300.46000000000004;368.76;276.76000000000005;276.26000000000005;320.96000000000004;350.06000000000006;275.16;241.92719264551067;264.08650396036035;274.4858918419099;291.46000000000004;8120000.0;3610000.0;3660000.0;1370000.0;3660000.0;2720000.0;8150000.0;0.4216666666666667;0.0;0.11316666666666667;0.045000000000000005;0.0;0.4216666666666667;0.0;13825.78125;0.0;2094.5947265625;18793.8046875;530102.0676616934;527013.5108535935;243940.6978194533;245095.958393569;243081.39398293302;430081.6785162784;432322.48016695504;457154.36480965785;472785.1150065333;519881.35958325834;475140.74118490587;456780.9202301007;460476.3460263169;468120.5833189232;461207.877530726;271055.59391571017;512770.07413964014;433065.50215134333;432135.2526055904;200694.54348549087;322491.0997442508;471119.972000508;203151.33277348618;203151.33277348618;274.435890575384;3053249.4506360744;1266975.0597339084;170328.98489176386;1236500.13449083;0;126;127;2;35;49;37;13;97;85;1076839847529.9867;415240255510.0026;818989632720.5441;28744.676458760096;12058.588765215984;-0.0;96554.88619587061;3770368.9454312837;750365.5439787655;0.0;815482.6591102815;8.627820826723015;0.08669412059701148
5018;2019-08-26 04:38:45.138;1084;1062;185;188;181;55;34;33;75;37;653;227;71;102;271;211;273;951;185;37;34;17;822;363;368;136;368;278;825;316.0;-1.0;696.0;134.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20077.630859375;15631.515625;0.0;2163.193359375;767.0;346312;479.0;0.0;Calculated values ==>;1566787125.138;381.56000000000006;379.36;291.66;291.96000000000004;291.26000000000005;278.66;274.69669130483857;276.56;276.46000000000004;280.66;276.86;338.46000000000004;295.86;280.26000000000005;283.36;300.26000000000005;294.26000000000005;300.46000000000004;368.26;276.86;276.56;321.06;349.86;274.86;241.71165711629368;264.86050150153983;274.69669130483857;291.66;8220000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2780000.0;8250000.0;0.05266666666666667;0.0;0.116;0.022333333333333334;0.0;0.05266666666666667;0.0;15631.515625;0.0;2163.193359375;20077.630859375;529400.3205763251;526295.3810335782;242009.64491093194;242857.20844668205;240888.07654914836;429947.3805835815;432182.85202778585;456423.9752947124;472915.8103579757;520526.9768214877;474596.4809371881;455919.39967626095;459786.8078037514;467840.11440763494;460629.17054598924;270474.1020371686;511269.49670108454;432743.97865350964;432182.85202778585;201112.50472608567;321652.42942325486;470959.3386274875;203573.1773413493;203573.1773413493;274.6083926004424;3053573.546628211;1267220.6640374814;170364.48479123003;1236500.13449083;0;126;127;2;35;49;37;13;97;85;1077060161299.6157;415322197824.8646;819154717970.2661;29330.69256259012;5971.624268723753;-0.0;12040.109533485658;3770853.1568857073;750515.8733838791;0.0;816388.0849682887;2.6604776962842998;0.1488840888833411
5019;2019-08-26 04:39:45.108;1080;1064;184;185;173;56;36;35;76;39;671;228;72;101;271;212;273;966;187;39;36;14;834;362;367;135;367;283;837;483.0;-1.0;553.0;173.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19924.6640625;15851.087890625;0.0;2212.490234375;765.0;346313;479.0;0.0;Calculated values ==>;1566787185.108;381.16;379.56000000000006;291.56;291.66;290.46000000000004;278.76000000000005;274.5913991737795;276.76000000000005;276.66;280.76000000000005;277.06;340.26;295.96000000000004;280.36;283.26000000000005;300.26000000000005;294.36;300.46000000000004;369.76;277.06;276.76000000000005;321.06;349.66;274.56;241.49495122638035;265.49620691782997;274.5913991737795;291.86;8340000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2830000.0;8370000.0;0.0805;0.0;0.09216666666666667;0.028833333333333332;0.0;0.0805;0.0;15851.087890625;0.0;2212.490234375;19924.6640625;528028.6991552481;525696.7263177194;241474.9050946117;241754.00597741385;238441.6884771459;430014.67791919125;432812.2514932043;455724.37028563186;473241.2657668606;521988.4235111128;474063.5351928065;455213.95615317434;458874.8484435371;467980.47462993563;460919.05237078964;269812.5002261543;512386.5129279269;433366.6693374496;432812.2514932043;201112.50472608567;320813.78693149507;470799.25106629904;203191.95306062623;203191.95306062623;274.4562839145006;3053906.7324098237;1267482.8878893887;170400.93058918035;1236500.13449083;0;126;127;2;35;49;37;13;97;85;1077280551049.7208;415403457174.9034;819322933820.3463;23275.071120904686;7716.010425830233;-0.0;18484.434023822538;3771291.3190592634;750629.8799745769;0.0;816642.3289791227;2.7389654047601635;0.13256233725126235
5020;2019-08-26 04:40:45.099;1077;1065;184;185;168;56;37;37;66;40;689;230;68;101;271;212;273;977;188;40;37;12;835;362;367;134;367;288;838;651.0;-2.0;475.0;118.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19797.7890625;15915.203125;0.0;2247.62866210938;763.0;346314;478.0;0.0;Calculated values ==>;1566787245.099;380.86;379.66;291.56;291.66;289.96000000000004;278.76000000000005;274.5913991737795;276.86;276.86;279.76000000000005;277.16;342.06000000000006;296.16;279.96000000000004;283.26000000000005;300.26000000000005;294.36;300.46000000000004;370.86;277.16;276.86;320.96000000000004;349.46000000000004;274.36;241.2770596917726;266.1237361191953;274.5913991737795;291.96000000000004;8350000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2880000.0;8380000.0;0.1085;0.0;0.07916666666666666;0.019666666666666666;0.0;0.1085;0.0;15915.203125;0.0;2247.62866210938;19797.7890625;527561.9395922192;525757.6330123319;241454.0843625365;241733.0069315677;237065.8522944627;430014.67791919125;432997.62667057913;453592.187135189;473468.5566066367;523457.7069186975;473643.4307175547;453852.4006441934;458076.8840576333;467980.47462993563;460919.05237078964;269759.01592731633;513832.675558831;433550.350954743;432997.62667057913;200694.54348549087;319975.17213553557;470737.49932489695;203282.3341346515;203282.3341346515;274.49126120039546;3054237.7031991184;1267747.567273044;170438.09267146344;1236500.13449083;0;126;127;2;35;49;37;13;97;85;1077500718019.4899;415484145069.8187;819494208125.1666;19816.196695875886;5259.9515820748275;-0.0;24924.109240148147;3771650.359093275;750737.9967712435;0.0;817004.0125785972;2.75288887240509;0.0892077685502418
5021;2019-08-26 04:41:45.129;1070;1060;184;184;164;55;38;38;41;41;707;231;54;98;272;213;273;969;188;40;38;9;805;362;366;134;367;292;808;942.0;-1.0;778.0;117.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19242.560546875;15483.06640625;0.0;2290.7119140625;760.0;346315;480.0;0.0;Calculated values ==>;1566787305.129;380.16;379.16;291.56;291.56;289.56;278.66;274.5913991737795;276.96000000000004;276.96000000000004;277.26000000000005;277.26000000000005;343.86;296.26000000000005;278.56;282.96000000000004;300.36;294.46000000000004;300.46000000000004;370.06000000000006;277.16;276.96000000000004;321.16;349.16;274.06;241.2770596917726;266.62003547228215;274.5913991737795;291.96000000000004;8050000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2920000.0;8080000.0;0.157;0.0;0.12966666666666668;0.0195;0.0;0.157;0.0;15483.06640625;0.0;2290.7119140625;19242.560546875;528773.1257349266;527253.1137014165;242099.2459445041;242099.2459445041;236534.3117171679;430014.67791919125;433433.583526483;449566.1939008764;473565.85517348704;525013.8755836068;473235.95110203675;451312.0196078189;457049.02451555035;468109.9962351786;461053.9582046509;271480.68737251573;515108.83890539914;433799.4536676275;433433.583526483;201530.46850934727;318717.3015803363;470444.08031532593;203342.5610685408;203342.5610685408;274.514557301646;3054563.2021138314;1268009.3503451361;170475.93108599924;1236500.13449083;0;126;127;2;35;49;37;13;97;85;1077720727969.385;415564585269.7804;819668295125.0836;31926.997723926186;5208.47962531231;-0.0;36124.290525896926;3772081.7679765443;750825.2773163936;0.0;817513.003611404;4.12178921976379;0.1224667812806208
5022;2019-08-26 04:42:45.120;1053;1052;190;189;167;53;39;38;33;42;721;230;42;78;272;214;273;958;189;40;39;6;851;364;369;134;369;275;853;349.0;-1.0;978.0;148.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;31376.927734375;27824.259765625;0.0;2143.96484375;758.0;346316;480.0;0.0;Calculated values ==>;1566787365.12;378.46000000000004;378.36;292.16;292.06;289.86;278.46000000000004;274.8017692304317;277.06;276.96000000000004;276.46000000000004;277.36;345.26;296.16;277.36;280.96000000000004;300.36;294.56;300.46000000000004;368.96000000000004;277.16;277.06;321.16;348.96000000000004;273.76000000000005;241.2770596917726;264.4750485637546;274.8017692304317;292.06;8510000.0;3640000.0;3690000.0;1340000.0;3690000.0;2750000.0;8530000.0;0.05816666666666667;0.0;0.16299999999999998;0.024666666666666667;0.0;0.05816666666666667;0.0;27824.259765625;0.0;2143.96484375;31376.927734375;523209.56733101245;522928.4586098492;242813.43893530284;242534.3002253783;236529.05336604136;429879.7862731237;432862.1520614866;451565.7590020939;473663.1379967309;527795.793104659;475324.9694203692;452729.7583997895;457289.813397927;467829.49821857613;460880.48460767657;268934.7640406701;509971.95863564184;433047.9251940826;432862.1520614866;201530.46850934727;317878.7554427003;470150.4971034627;203709.77497230432;203709.77497230432;274.6658629836542;3054984.9679080388;1268370.1905953654;170512.88118226297;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1077941194894.1537;415644973209.69604;819838369609.9052;40400.5253968557;6572.204479235239;-0.0;13329.029934020771;3772684.406925848;750923.4349579733;0.0;817925.0527981537;2.012189931039406;0.11851049390367184
5023;2019-08-26 04:43:45.100;1048;1045;195;194;170;52;40;39;48;43;725;230;48;64;273;215;273;958;189;41;40;4;818;362;367;132;367;272;819;830.0;-1.0;971.0;117.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30572.2578125;26830.26171875;0.0;2126.23852539062;756.0;346317;480.0;0.0;Calculated values ==>;1566787425.1;377.96000000000004;377.66;292.66;292.56;290.16;278.36;274.5913991737795;277.16;277.06;277.96000000000004;277.46000000000004;345.66;296.16;277.96000000000004;279.56;300.46000000000004;294.66;300.46000000000004;368.96000000000004;277.26000000000005;277.16;321.16;348.76;273.56;240.83765695389522;264.08650396036035;274.5913991737795;292.06;8180000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2720000.0;8190000.000000001;0.13833333333333334;0.0;0.16183333333333336;0.0195;0.0;0.13833333333333334;0.0;26830.26171875;0.0;2126.23852539062;30572.2578125;524950.9311131366;524480.6730851671;244999.788037812;244710.80132332828;237965.66153795633;430014.67791919125;433550.350954743;454013.21601284284;474018.5663130017;528439.2611595213;475708.21789236565;454013.21601284284;456031.2574734189;468239.4185495704;461323.382721853;270703.22626509354;512724.0113829069;433733.48194404994;433550.350954743;201530.46850934727;317040.2365367038;470224.6814958697;203309.9584774274;203309.9584774274;274.50194759665715;3055501.0390400225;1268825.493123098;170548.45434867442;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1078161921294.2239;415724746609.72144;820002414909.9573;40572.143844481405;5204.837098859624;-0.0;31849.92095936199;3773358.9542456595;751021.544257151;0.0;818301.4185586325;2.6808109145859538;0.10021047374058376
5024;2019-08-26 04:44:45.111;1054;1047;202;201;173;47;38;38;60;43;725;231;55;63;273;216;273;926;189;38;38;3;800;358;363;132;363;270;801;317.0;-1.0;348.0;97.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30301.72265625;26338.033203125;0.0;2117.23168945312;753.0;346318;480.0;0.0;Calculated values ==>;1566787485.111;378.56000000000006;377.86;293.36;293.26000000000005;290.46000000000004;277.86;274.1680685717883;276.96000000000004;276.96000000000004;279.16;277.46000000000004;345.66;296.26000000000005;278.66;279.46000000000004;300.46000000000004;294.76000000000005;300.46000000000004;365.76;276.96000000000004;276.96000000000004;321.16;348.46000000000004;273.46000000000004;240.83765695389522;263.82572766246335;274.1680685717883;292.06;8000000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2700000.0;8009999.999999999;0.05283333333333333;0.0;0.058;0.016166666666666666;0.0;0.05283333333333333;0.0;26338.033203125;0.0;2117.23168945312;30301.72265625;527042.8875630343;526054.4483121067;247512.79928115904;247214.31536094556;239152.527118081;430280.9020939914;434178.6716885159;455861.48441687645;474018.5663130017;528593.4478058277;476075.75522560923;455234.8412542021;456236.2029136106;468796.4894181295;462068.13665675744;271794.1944430964;509769.0222478751;434178.6716885159;434178.6716885159;201530.46850934727;315782.5089487807;470127.0640464409;202001.04794376058;202001.04794376058;273.9753785054493;3056008.415213832;1269268.6434779414;170583.82308363647;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1078380961444.7948;415803961129.92786;820165044720.3811;14723.905315440721;4334.703926993331;-0.0;12266.717787847907;3773819.839136602;751101.0550068724;0.0;818669.1246162378;1.1008622533839925;0.050418872421761816
5025;2019-08-26 04:45:45.121;1055;1051;207;207;177;43;39;35;64;43;722;231;58;63;273;217;273;921;184;37;39;3;794;355;359;136;359;264;796;522.0;-1.0;614.0;20.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29591.771484375;26144.677734375;0.0;1198.82800292969;751.0;346319;481.0;0.0;Calculated values ==>;1566787545.121;378.66;378.26;293.86;293.86;290.86;277.46000000000004;273.8482719121499;277.06;276.66;279.56;277.46000000000004;345.36;296.26000000000005;278.96000000000004;279.46000000000004;300.46000000000004;294.86;300.46000000000004;365.26;276.86;277.06;321.26000000000005;348.26;273.46000000000004;241.71165711629368;263.0348170998261;273.8482719121499;291.56;7940000.000000001;3550000.0;3590000.0;1360000.0;3590000.0;2640000.0;7959999.999999999;0.087;0.0;0.10233333333333333;0.0033333333333333335;0.0;0.087;0.0;26144.677734375;0.0;1198.82800292969;29591.771484375;527604.5123006478;526939.2145021065;249159.0120946796;249159.0120946796;240379.28947914334;430477.46260093397;435329.8517278034;457339.9961729728;473501.42000396166;528748.1497575213;476833.7294332427;456601.04438692535;457217.078912893;469349.65363169165;462654.8538357037;272182.04385953996;509491.7155929616;434976.4790924014;435329.8517278034;201948.4348523538;314944.0575458753;469585.4881537126;201641.9984741182;201641.9984741182;273.8218476972921;3056507.6108503332;1269706.0722950052;170611.4615200404;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1078597597544.7604;415884374529.9151;820325271420.3556;26166.428431182783;893.1449655986481;-0.0;20330.843233070613;3774160.6487098997;751144.627675205;0.0;818940.816232426;1.733150719046146;0.050888230509168325
5026;2019-08-26 04:46:45.102;1056;1055;207;208;181;39;39;32;62;43;714;230;57;61;273;219;273;941;181;36;39;5;833;351;356;142;356;255;835;713.0;-1.0;698.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30576.265625;26928.578125;0.0;1120.56799316406;748.0;346320;480.0;0.0;Calculated values ==>;1566787605.102;378.76;378.66;293.86;293.96000000000004;291.26000000000005;277.06;273.4187578820637;277.06;276.36;279.36;277.46000000000004;344.56000000000006;296.16;278.86;279.26000000000005;300.46000000000004;295.06;300.46000000000004;367.26;276.76000000000005;277.06;321.16;347.96000000000004;273.66;242.98782864720522;261.82340779136865;273.4187578820637;291.26000000000005;8330000.0;3510000.0;3560000.0;1420000.0;3560000.0;2550000.0;8350000.0;0.11883333333333333;0.0;0.11633333333333334;0.0;0.0;0.11883333333333333;0.0;26928.578125;0.0;1120.56799316406;30576.265625;524922.1786541692;524643.8565995502;248105.02055070366;248399.77020469008;240681.77488560748;430735.4089219946;436044.89835179626;458541.20438114327;472719.4423773052;528625.1611611675;477847.5380927083;457937.54792035033;458420.64675073535;469762.0085067706;463517.398655582;269866.22927320725;509051.21122722136;435522.2255508693;436044.89835179626;201530.46850934727;313686.43059754226;468964.41255619563;200656.79144527;200656.79144527;273.4187578820637;3057008.852382367;1270148.209372348;170630.78369936234;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1078812029619.5695;415967748119.8409;820480922115.217;30000.553371539925;0.0;-0.0;27971.953370725536;3774628.5586727485;751152.0681930013;0.0;819343.212071386;2.066818950496452;0.04461102075261639
5027;2019-08-26 04:47:45.102;1068;1059;200;201;180;39;39;30;60;42;696;229;56;64;273;220;273;942;180;37;39;5;783;349;354;143;354;267;786;691.0;-2.0;397.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18854.37109375;15014.8974609375;0.0;1185.54956054688;746.0;346321;482.0;0.0;Calculated values ==>;1566787665.102;379.96000000000004;379.06000000000006;293.16;293.26000000000005;291.16;277.06;273.20264511476705;277.06;276.16;279.16;277.36;342.76;296.06;278.76000000000005;279.56;300.46000000000004;295.16;300.46000000000004;367.36;276.86;277.06;321.36;347.76;273.66;243.1966462407574;263.43189868330234;273.20264511476705;291.16;7830000.0;3490000.0;3540000.0;1430000.0;3540000.0;2670000.0;7859999.999999999;0.11516666666666667;0.0;0.06616666666666667;0.009166666666666667;0.0;0.11516666666666667;0.0;15014.8974609375;0.0;1185.54956054688;18854.37109375;530070.8321287782;528695.9843472248;247317.74654065366;247619.34907919294;241451.7273058246;430862.6128555636;436515.5988461327;456356.4792372799;472489.7604950056;525850.1853952967;476230.53159588756;455859.0675481126;456852.27101820137;470035.7298321475;463945.06333759974;272929.21302884904;513193.01669030794;436171.05879841355;436515.5988461327;202366.40377179522;312848.0458788934;468827.3046948051;199952.29653374845;199952.29653374845;273.133331522438;3057420.774355023;1270497.738335564;170650.00134564325;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1079025029619.5695;416053248119.8409;820637522115.217;16965.410088883666;2464.6875748096863;-0.0;27244.20698297625;3775019.9417015854;751172.6072561247;0.0;819803.3467410002;2.8810504169898534;0.0483679228258269
5028;2019-08-26 04:48:45.113;1073;1056;195;198;179;39;39;28;60;41;684;227;59;74;273;221;273;919;178;37;39;6;795;351;355;141;355;268;798;374.0;-2.0;760.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18821.345703125;15212.1162109375;0.0;1214.63244628906;743.0;346322;483.0;0.0;Calculated values ==>;1566787725.113;380.46000000000004;378.76;292.66;292.96000000000004;291.06;277.06;273.4187578820637;277.06;275.96000000000004;279.16;277.26000000000005;341.56000000000006;295.86;279.06;280.56;300.46000000000004;295.26000000000005;300.46000000000004;365.06000000000006;276.86;277.06;321.46000000000004;347.46000000000004;273.76000000000005;242.77792619122317;263.56353331371673;273.4187578820637;290.96000000000004;7950000.0;3510000.0;3550000.0;1410000.0;3550000.0;2680000.0;7980000.0;0.06233333333333334;0.0;0.12666666666666665;0.01883333333333333;0.0;0.06233333333333334;0.0;15212.1162109375;0.0;1214.63244628906;18821.345703125;529869.7360583437;527447.7391589484;245515.35012365223;246401.14416836112;240901.17322324656;430735.4089219946;436280.8366206006;456191.89878656593;472653.6706096803;524538.0460871413;475878.1922481811;456067.3960220159;457924.41966874636;469898.9866069099;463779.2430610787;272116.4846221725;509047.773293867;435934.5832721793;436280.8366206006;202784.37528459195;311590.51834565785;469200.3069803008;200343.8563288948;200343.8563288948;273.29595276386067;3057734.7962213573;1270749.6762959785;170670.00652928426;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1079237768614.2787;416138463739.7244;820798051539.9977;32407.418711305007;5063.463153934813;-0.0;14706.738438182996;3775431.4573717355;751235.3533467866;0.0;820153.0020440875;3.176381485600226;0.1529831862865393
5029;2019-08-26 04:49:45.103;1073;1059;192;194;178;41;40;29;60;40;682;225;59;77;274;221;273;931;177;39;40;6;815;352;356;139;356;270;820;-2.0;-2.0;583.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18910.369140625;15538.986328125;0.0;1217.73974609375;741.0;346323;484.0;0.0;Calculated values ==>;1566787785.103;380.46000000000004;379.06000000000006;292.36;292.56;290.96000000000004;277.26000000000005;273.5264737036516;277.16;276.06;279.16;277.16;341.36;295.66;279.06;280.86;300.56;295.26000000000005;300.46000000000004;366.26;277.06;277.16;321.56;347.26;273.76000000000005;242.35481222062532;263.82572766246335;273.5264737036516;290.86;8150000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;2700000.0;8200000.0;0.0;0.0;0.09716666666666667;0.0175;0.0;0.0;0.0;15538.986328125;0.0;1217.73974609375;18910.369140625;528455.5874310764;526259.261561686;244111.6307820613;244687.1190657016;240155.25834633902;430671.36484660726;436218.22072168795;455861.48441687645;472817.310826017;524172.85612522095;475396.9761669501;455736.36858304456;457972.81567399047;469888.8255188759;463630.7160577749;270878.07550230034;508889.07017605455;436044.89835179626;436218.22072168795;203202.34940748036;310752.19949742197;469472.9803218919;200410.07336260326;200343.8563288948;273.3263204454417;3058049.174773279;1271005.89277398;170690.27291926264;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1079451033064.3126;416222449739.7378;820959424640.0233;24821.36210744021;4708.600871787552;-0.0;0.0;3775908.2843942163;751316.7736413694;0.0;820275.5377717329;1.7622752110665234;0.14046965788410695
