;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5030;2019-08-26 04:50:45.114;1072;1062;191;193;178;44;34;30;61;39;684;223;60;77;274;221;273;958;176;42;34;7;830;355;360;139;360;269;833;964.0;-1.0;813.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19008.9375;15718.240234375;0.0;1215.763671875;739.0;346324;483.0;0.0;Calculated values ==>;1566787845.114;380.36;379.36;292.26000000000005;292.46000000000004;290.96000000000004;277.56;273.8482719121499;276.56;276.16;279.26000000000005;277.06;341.56000000000006;295.46000000000004;279.16;280.86;300.56;295.26000000000005;300.46000000000004;368.96000000000004;277.36;276.56;321.46000000000004;347.06000000000006;273.86;242.35481222062532;263.6948088759802;273.8482719121499;290.76000000000005;8300000.0;3550000.0;3600000.0;1390000.0;3600000.0;2690000.0;8330000.0;0.16066666666666668;0.0;0.1355;0.03783333333333334;0.0;0.16066666666666668;0.0;15718.240234375;0.0;1215.763671875;19008.9375;527257.6842858262;525719.3538805768;243530.05889242023;244098.9074468771;239891.82875949336;430477.46260093397;434197.24731978856;456151.60580436233;472719.2527797885;524458.4440551451;475298.50163296703;456026.9015359807;458133.2001048602;469339.4365814483;463183.32317938417;270028.9086082646;511595.2069974006;435618.25068350555;434197.24731978856;202784.37528459195;309913.9067706182;469571.6626778283;201353.20976033574;201353.20976033574;273.7090838050152;3058365.226928382;1271266.417416776;170710.55583231768;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1079665872444.8726;416305865029.9552;821121154285.4448;34525.18266396561;10147.598135378468;-0.0;37410.27536788542;3776402.9296035995;751440.5979970559;0.0;820587.3472218653;4.847232622695586;0.16399258168888978
5031;2019-08-26 04:51:45.114;1076;1064;187;190;177;47;33;33;63;40;685;221;62;77;275;220;273;969;176;39;32;7;825;359;364;139;364;271;829;817.0;-2.0;927.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18744.986328125;15665.5224609375;0.0;1225.07507324219;737.0;346325;483.0;0.0;Calculated values ==>;1566787905.114;380.76;379.56000000000006;291.86;292.16;290.86;277.86;274.27422755570615;276.46000000000004;276.46000000000004;279.46000000000004;277.16;341.66;295.26000000000005;279.36;280.86;300.66;295.16;300.46000000000004;370.06000000000006;277.06;276.36;321.46000000000004;346.86;273.86;242.35481222062532;263.95629194202945;274.27422755570615;290.76000000000005;8250000.0;3590000.0;3640000.0;1390000.0;3640000.0;2710000.0;8290000.000000001;0.13616666666666666;0.0;0.1545;0.03166666666666666;0.0;0.13616666666666666;0.0;15665.5224609375;0.0;1225.07507324219;18744.986328125;528139.8533899051;526272.2388314885;242486.58638564567;243335.57959295445;239695.58933888914;430214.79039162316;433017.6092021058;456071.28476509376;472817.310826017;524402.1215452444;474814.79400903685;455946.17688706075;457812.0453385027;468914.74651439214;462449.46005367924;270305.162709549;513441.9073487207;434112.87870749587;432833.13015370606;202784.37528459195;309075.640036128;469571.6626778283;202439.22224106992;202439.22224106992;274.15043838258873;3058679.842960283;1271527.9487725704;170730.89615519365;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1079883072444.8726;416389265029.9552;821283154285.4448;39186.15365996168;8459.193947164013;-0.0;31371.97046077062;3777017.190739632;751595.6545977438;0.0;821160.5326037708;4.678183700014013;0.1764655980759755
5032;2019-08-26 04:52:45.155;1079;1065;185;187;173;51;34;33;66;40;686;220;64;79;275;219;273;975;177;38;34;9;826;361;366;140;366;276;830;834.0;-1.0;842.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18699.34375;15745.6533203125;0.0;1259.81396484375;735.0;346326;483.0;0.0;Calculated values ==>;1566787965.155;381.06000000000006;379.66;291.66;291.86;290.46000000000004;278.26000000000005;274.4858918419099;276.56;276.46000000000004;279.76000000000005;277.16;341.76;295.16;279.56;281.06;300.66;295.06;300.46000000000004;370.66;276.96000000000004;276.56;321.46000000000004;346.66;274.06;242.56692532238324;264.60387354146746;274.4858918419099;290.86;8259999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;2760000.0;8300000.0;0.13899999999999998;0.0;0.14033333333333334;0.02783333333333333;0.0;0.13899999999999998;0.0;15745.6533203125;0.0;1259.81396484375;18699.34375;528463.1140288941;526332.7193472511;241902.30099761154;242464.83949661662;238575.71205435568;430081.6785162784;432695.15374167816;455619.69550148444;472686.4266018815;524106.60919015016;474053.66845554375;455366.90589584416;457252.3274001958;468637.13862366305;462012.88651447376;270249.38783150713;514190.12915754184;433433.583526483;432695.15374167816;202784.37528459195;308237.3991652946;469633.2381088445;203003.90306994022;203003.90306994022;274.3787951327382;3058992.0922683496;1271789.8874394603;170751.61771386876;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1080102222094.4688;416473022224.8009;821447366420.1422;35450.41620456004;7421.183158582835;-0.0;31927.08384337157;3777639.5871678237;751728.0815033062;0.0;821688.3851749476;4.398507959366973;0.15213306366479495
5033;2019-08-26 04:53:45.125;1078;1066;185;186;170;53;36;35;69;41;689;220;67;81;275;219;273;983;178;39;36;10;834;361;366;141;366;281;837;839.0;-1.0;959.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18839.619140625;15878.1240234375;0.0;1272.00415039062;732.0;346327;483.0;0.0;Calculated values ==>;1566788025.125;380.96000000000004;379.76;291.66;291.76000000000005;290.16;278.46000000000004;274.4858918419099;276.76000000000005;276.66;280.06;277.26000000000005;342.06000000000006;295.16;279.86;281.26000000000005;300.66;295.06;300.46000000000004;371.46000000000004;277.06;276.76000000000005;321.46000000000004;346.36;274.16;242.77792619122317;265.2429198363724;274.4858918419099;290.96000000000004;8340000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;2810000.0;8370000.0;0.13983333333333334;0.0;0.15983333333333333;0.0325;0.0;0.13983333333333334;0.0;15878.1240234375;0.0;1272.00415039062;18839.619140625;527764.9224352745;525962.4034540593;241754.00597741385;242033.69105857672;237625.61049766414;430081.6785162784;433065.50215134333;455165.8459305233;472653.6706096803;524017.8834689587;473401.05368441856;454910.54114744224;456688.17787956086;468637.13862366305;462012.88651447376;269812.5002261543;514740.26157401776;433616.79160117084;433065.50215134333;202784.37528459195;306980.0860723078;469596.2179012159;202981.41337872704;202981.41337872704;274.37008062811253;3059304.7605469087;1272053.2871517115;170772.7056489303;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1080321712294.5735;416557280074.8411;821614382870.2219;40307.47846952877;8664.981146980888;-0.0;32173.425080037512;3778270.587299181;751862.0658468985;0.0;822222.2889974435;4.731503104471225;0.18196962684477533
5034;2019-08-26 04:54:45.116;1075;1065;186;187;167;54;37;36;71;42;693;220;69;83;276;220;273;981;178;40;37;12;850;362;367;142;367;286;853;800.0;-1.0;881.0;133.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18828.134765625;16193.826171875;0.0;1297.54455566406;731.0;346328;482.0;0.0;Calculated values ==>;1566788085.116;380.66;379.66;291.76000000000005;291.86;289.86;278.56;274.5913991737795;276.86;276.76000000000005;280.26000000000005;277.36;342.46000000000004;295.16;280.06;281.46000000000004;300.76000000000005;295.16;300.46000000000004;371.26;277.16;276.86;321.36;346.26;274.36;242.98782864720522;265.87368984753493;274.5913991737795;290.96000000000004;8500000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2860000.0;8530000.0;0.13333333333333333;0.0;0.14683333333333334;0.022166666666666668;0.0;0.13333333333333333;0.0;16193.826171875;0.0;1297.54455566406;18828.134765625;526227.8678197539;524675.7648039447;241700.3099053276;241977.74150525648;236529.05336604136;430014.67791919125;432997.62667057913;454580.83005372924;472620.9849758201;524033.84393601964;472743.1691735824;454322.71846873;456119.4937471606;468627.09467156144;461994.71921587875;268984.6251951675;513199.43965450994;433550.350954743;432997.62667057913;202366.40377179522;306560.99450073834;469658.33171380573;203324.17172056073;203324.17172056073;274.50744518754396;3059618.611411106;1272320.513313121;170794.11534285574;1236500.13449083;0;127;127;2;35;49;37;13;97;85;1080541579309.3428;416642167339.7521;821784457355.0435;36892.85266525358;5903.740546516932;-0.0;30623.12732666912;3778913.826890882;751983.4536499815;0.0;822745.5151045932;4.197482386148555;0.14309443783188924
5035;2019-08-26 04:55:45.116;1069;1063;200;198;169;56;39;38;73;43;698;220;71;84;276;219;273;986;179;42;39;14;847;370;375;142;375;280;850;708.0;-1.0;1302.0;332.0;2.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30686.5390625;27846.458984375;0.0;1258.52307128906;729.0;346329;482.0;0.0;Calculated values ==>;1566788145.116;380.06000000000006;379.46000000000004;293.16;292.96000000000004;290.06;278.76000000000005;275.4277932560699;277.06;276.96000000000004;280.46000000000004;277.46000000000004;342.96000000000004;295.16;280.26000000000005;281.56;300.76000000000005;295.06;300.46000000000004;371.76;277.36;277.06;321.36;346.06000000000006;274.56;242.98782864720522;265.11578078379944;275.4277932560699;291.06;8470000.0;3700000.0;3750000.0;1420000.0;3750000.0;2800000.0;8500000.0;0.11800000000000001;0.0;0.217;0.05533333333333333;0.0003333333333333333;0.11833333333333335;0.0;27846.458984375;0.0;1258.52307128906;30686.5390625;525642.9740664384;524624.7763004203;245707.30130628217;245136.27541947513;237118.56591168692;429467.9694778635;431312.62288444734;455841.109608983;472719.4423773052;525029.5633692032;473531.9943965709;455587.35388636735;457228.9475220165;467506.6460026142;460631.4671354435;269135.48520988435;514132.15832838096;431888.18506813835;431312.62288444734;202366.40377179522;305722.83045113535;469856.40358979115;205212.54158665639;205326.61133234546;275.2725804022621;3060031.233693007;1272687.515689423;170815.4159064137;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1080764179309.3428;416727367339.7521;821954257355.0435;54386.39926084487;14643.627030840125;-0.0;26741.67803366539;3779674.4873235994;752154.6817131261;0.0;823223.5551492627;3.290560500679383;0.17762762917910235
5036;2019-08-26 04:56:45.107;1049;1042;232;228;183;52;36;40;71;44;699;220;68;75;276;218;273;928;178;38;36;16;788;354;359;144;359;277;791;1249.0;-1.0;82.0;187.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;33206.6484375;26334.4453125;0.0;1241.71618652344;727.0;346330;482.0;0.0;Calculated values ==>;1566788205.107;378.06000000000006;377.36;296.36;295.96000000000004;291.46000000000004;278.36;273.7412296467126;276.76000000000005;277.16;280.26000000000005;277.56;343.06000000000006;295.16;279.96000000000004;280.66;300.76000000000005;294.96000000000004;300.46000000000004;365.96000000000004;276.96000000000004;276.76000000000005;321.36;345.86;274.76000000000005;243.40439225979637;264.73235714968143;273.7412296467126;290.96000000000004;7880000.0;3540000.0;3590000.0;1440000.0;3590000.0;2770000.0;7909999.999999999;0.20816666666666667;0.0;0.013666666666666666;0.03116666666666667;0.0;0.20816666666666667;0.0;26334.4453125;0.0;1241.71618652344;33206.6484375;527255.3083950509;526125.9760850908;257273.09763094832;255949.9514593284;242197.55134241542;430542.39183029096;434799.06761956174;456084.78779867635;472555.8254779879;525370.3012146801;473923.56138035894;455706.1453028069;456588.13183887437;469731.8396837668;462937.3989142076;272583.4996090909;510871.18101984716;435153.4052875198;434799.06761956174;202366.40377179522;304884.691753025;469783.5483368761;201105.4361398397;201105.4361398397;273.60773433305684;3060563.5970572466;1273138.9555004204;170836.24810832398;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1080984346279.9868;416813154470.003;822121332290.5321;3484.7178060041006;8373.801163474302;-0.0;48647.224286362136;3780156.674295004;752346.4648435211;0.0;823851.701767639;2.194132176734722;0.00807607229794952
5037;2019-08-26 04:57:45.107;1035;1033;241;241;197;43;35;34;66;44;693;219;64;70;275;220;273;927;175;36;34;17;843;354;359;141;359;265;844;208.0;-1.0;1479.0;124.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;46759.703125;27543.177734375;0.0;1185.81591796875;725.0;346331;483.0;0.0;Calculated values ==>;1566788265.107;376.66;376.46000000000004;297.26000000000005;297.26000000000005;292.86;277.46000000000004;273.7412296467126;276.66;276.56;279.76000000000005;277.56;342.46000000000004;295.06;279.56;280.16;300.66;295.16;300.46000000000004;365.86;276.76000000000005;276.56;321.46000000000004;345.66;274.86;242.77792619122317;263.1675429290057;273.7412296467126;290.66;8430000.0;3540000.0;3590000.0;1410000.0;3590000.0;2650000.0;8440000.0;0.034666666666666665;0.0;0.2465;0.020666666666666667;0.0;0.034666666666666665;0.0;27543.177734375;0.0;1185.81591796875;46759.703125;521373.62234231917;521028.9339337263;258293.8076740068;258293.8076740068;244988.55033895624;430542.39183029096;434621.1652425816;457423.94948013773;472948.58913472976;525699.9452386639;475358.76753786707;457177.8212541745;457915.0635832555;469604.5352940741;463201.08628054545;269339.681686476;506314.61465745844;434799.06761956174;434442.7656083012;202784.37528459195;304046.57827927166;470288.2636984603;201264.79483940502;201264.79483940502;273.6700628235627;3061229.9833202674;1273587.9356924777;170856.4775425281;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1081199746279.9868;416898654470.003;822283932290.5321;63143.23161894061;5559.818356420476;-0.0;8083.502986655068;3780711.9072068785;752462.5783395203;0.0;824324.4578282475;2.672789513312862;0.16335306355905096
5038;2019-08-26 04:58:45.128;1047;1045;214;219;208;43;33;34;58;44;682;218;58;66;275;219;273;953;176;39;33;19;832;357;362;141;362;259;833;-1.0;-3.0;1741.0;240.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;45634.58203125;27039.595703125;0.0;1145.05859375;723.0;346332;482.0;0.0;Calculated values ==>;1566788325.128;377.86;377.66;294.56;295.06;293.96000000000004;277.46000000000004;274.0616903277293;276.46000000000004;276.56;278.96000000000004;277.56;341.36;294.96000000000004;278.96000000000004;279.76000000000005;300.66;295.06;300.46000000000004;368.46000000000004;277.06;276.46000000000004;321.36;345.46000000000004;275.06;242.77792619122317;262.3656120759269;274.0616903277293;290.76000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2590000.0;8330000.0;0.0;0.0;0.2901666666666667;0.04;0.0;0.0;0.0;27039.595703125;0.0;1145.05859375;45634.58203125;523795.9449069518;523455.57717204595;250239.5398118481;251751.90072440723;248451.75193859337;430346.717906069;433520.3008126533;457414.67490995815;472948.58913472976;525047.8594893127;476011.30788133683;457414.67490995815;458387.69506395434;469191.38263189426;462618.4332792204;269920.2054205685;510897.8304805536;434603.5697922251;433520.3008126533;202366.40377179522;303208.48990285693;470485.8080591802;201936.11469499735;201264.79483940502;273.9455476381137;3062000.2051787265;1274042.951336852;170875.90829514677;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1081416121984.6567;416983284079.8739;822441187310.2922;74131.36222237446;10741.987734567314;-0.0;0.0;3781856.262538043;752598.474270339;0.0;824391.8439299172;3.011331949044065;0.22967894206747164
5039;2019-08-26 04:59:45.078;1069;1063;189;190;184;45;34;35;46;43;669;218;48;63;276;219;273;965;176;41;34;20;835;357;362;140;362;255;837;-2.0;-1.0;1173.0;171.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39008.50390625;27087.81640625;0.0;1131.39904785156;721.0;346333;482.0;0.0;Calculated values ==>;1566788385.078;380.06000000000006;379.46000000000004;292.06;292.16;291.56;277.66;274.0616903277293;276.56;276.66;277.76000000000005;277.46000000000004;340.06000000000006;294.96000000000004;277.96000000000004;279.46000000000004;300.76000000000005;295.06;300.46000000000004;369.66;277.26000000000005;276.56;321.36;345.26;275.16;242.56692532238324;261.82340779136865;274.0616903277293;290.76000000000005;8350000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2550000.0;8370000.0;0.0;0.0;0.1955;0.0285;0.0;0.0;0.0;27087.81640625;0.0;1131.39904785156;39008.50390625;526503.7824531832;525563.8072293797;242876.3132559566;243158.39737082354;241474.9050946117;430346.717906069;433702.1600636701;456601.6585608984;472980.94656883925;524038.0507052045;476517.6158475921;456845.36981976614;458661.67608000233;469319.3617850966;462618.4332792204;269759.01592731633;512247.4048746463;434960.5676705249;433702.1600636701;202366.40377179522;302370.42649719206;470718.74820856744;201946.65857727666;201264.79483940502;273.9496557567688;3062704.9764295584;1274493.6372199822;170894.8629667749;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1081633140984.8293;417067513829.9409;822595258810.4148;49785.05249679805;7660.004554491787;-0.0;0.0;3782888.038797532;752751.6964145899;0.0;824391.8439299172;2.0356716558872443;0.1565507653994613
5040;2019-08-26 05:00:45.099;1086;1072;177;178;166;45;35;35;31;43;658;218;39;62;276;219;273;948;177;44;34;21;788;353;357;141;357;273;791;-2.0;-1.0;-1.0;58.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23482.681640625;15176.7529296875;0.0;1234.64526367188;719.0;346334;482.0;0.0;Calculated values ==>;1566788445.099;381.76;380.36;290.86;290.96000000000004;289.76000000000005;277.66;273.6339639331285;276.66;276.66;276.26000000000005;277.46000000000004;338.96000000000004;294.96000000000004;277.06;279.36;300.76000000000005;295.06;300.46000000000004;367.96000000000004;277.56;276.56;321.36;345.06000000000006;275.26000000000005;242.77792619122317;264.2163659402789;273.6339639331285;290.86;7880000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;2730000.0;7909999.999999999;0.0;0.0;0.0;0.009666666666666665;0.0;0.0;0.0;15176.7529296875;0.0;1234.64526367188;23482.681640625;532035.0226318473;530022.4243334925;240487.31935431555;240770.72733751236;237410.27399246884;430607.02586249536;435106.3833865666;451660.0887990883;472850.300935316;521454.3504275298;474214.5781425427;452691.6119330984;455614.4612195893;470005.64315248356;463218.971569767;272583.4996090909;513605.95126249484;436674.2638054423;434929.85772998666;202366.40377179522;301532.38793589;470683.2724168255;199016.82899944775;201264.79483940502;272.78091471007707;3063225.9185742787;1274845.9652355716;170914.58690363675;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1081848916479.5002;417151843334.81226;822753714250.1731;0.0;2626.108953034651;-0.0;0.0;3783303.059440776;752837.4440281863;0.0;824391.8439299172;0.1600173807309889;0.025300777180281002
5041;2019-08-26 05:01:45.139;1086;1070;175;177;159;42;36;32;33;42;661;219;42;71;276;221;273;927;176;46;36;21;797;352;357;140;357;280;800;-2.0;0.0;805.0;36.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21813.203125;15363.2900390625;0.0;1272.40954589844;717.0;346335;482.0;0.0;Calculated values ==>;1566788505.139;381.76;380.16;290.66;290.86;289.06;277.36;273.5264737036516;276.76000000000005;276.36;276.46000000000004;277.36;339.26;295.06;277.36;280.26000000000005;300.76000000000005;295.26000000000005;300.46000000000004;365.86;277.76000000000005;276.76000000000005;321.36;344.86;275.26000000000005;242.56692532238324;265.11578078379944;273.5264737036516;290.76000000000005;7970000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2800000.0;8000000.0;0.0;0.0;0.13416666666666668;0.006;0.0;0.0;0.0;15363.2900390625;0.0;1272.40954589844;21813.203125;531409.0191638973;529127.467949889;239732.20087331542;240293.739358909;235322.35273222518;430671.36484660726;435282.4317724447;450674.2481131922;472882.7909566239;521193.6932168857;473416.67293337936;451854.6161079829;455587.35388636735;470005.64315248356;463630.7160577749;271986.48072957096;509990.33147636167;437017.80472393817;435282.4317724447;202366.40377179522;300694.37409284414;470817.3119576869;200832.05736787297;201264.79483940502;273.49184758639745;3063603.6359242233;1275100.635260388;170935.49295511883;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1082063259279.364;417236199534.75867;822919724850.0676;33520.493924997005;1619.9115275388835;-0.0;0.0;3783582.5831149393;752872.8511211713;0.0;824391.8439299172;2.1123491244277837;0.14526303399897536
5042;2019-08-26 05:02:45.110;1074;1068;175;177;159;43;37;31;42;41;672;219;47;72;276;222;273;944;177;49;37;22;801;354;358;138;359;283;804;218.0;-1.0;972.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20898.580078125;15470.3837890625;0.0;1288.69299316406;715.0;346336;481.0;0.0;Calculated values ==>;1566788565.11;380.56000000000006;379.96000000000004;290.66;290.86;289.06;277.46000000000004;273.7412296467126;276.86;276.26000000000005;277.36;277.26000000000005;340.36;295.06;277.86;280.36;300.76000000000005;295.36;300.46000000000004;367.56000000000006;278.06;276.86;321.26000000000005;344.66;275.36;242.14157278889297;265.49620691782997;273.7412296467126;290.86;8009999.999999999;3540000.0;3579999.9999999995;1380000.0;3590000.0;2830000.0;8040000.000000001;0.036333333333333336;0.0;0.162;0.017;0.0;0.036333333333333336;0.0;15470.3837890625;0.0;1288.69299316406;20898.580078125;529576.1627351464;528583.5655552926;239648.87984446852;240208.952373017;235249.60060189123;430542.39183029096;435217.872359457;451323.46957733104;473045.8727645816;522092.37849716225;473022.66570780025;451979.9762755245;455213.95615317434;469731.8396837668;463464.3154936422;271730.8069830748;512007.8241033087;437300.0667916998;435217.872359457;201948.4348523538;299856.38484229014;471182.93757713656;201299.87471069326;201299.87471069326;273.6837748245047;3063959.3954170845;1275357.458350915;170956.82516071017;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1082277655604.2072;417319559224.6977;823088543214.9441;40503.82236839532;4588.012068729537;-0.0;8499.020581238417;3784199.154263437;752924.5588136323;0.0;824462.6348692095;3.1977211939978565;0.18592981485505763
5043;2019-08-26 05:03:45.120;1058;1059;176;178;161;44;38;32;50;41;683;219;53;72;277;222;273;956;176;51;38;23;812;355;360;141;360;284;815;87.0;-1.0;879.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20422.21484375;15626.4580078125;0.0;1283.66906738281;713.0;346337;481.0;0.0;Calculated values ==>;1566788625.12;378.96000000000004;379.06000000000006;290.76000000000005;290.96000000000004;289.26000000000005;277.56;273.8482719121499;276.96000000000004;276.36;278.16;277.26000000000005;341.46000000000004;295.06;278.46000000000004;280.36;300.86;295.36;300.46000000000004;368.76;278.26000000000005;276.96000000000004;321.26000000000005;344.46000000000004;275.46000000000004;242.77792619122317;265.62235894841564;273.8482719121499;290.76000000000005;8120000.0;3550000.0;3600000.0;1410000.0;3600000.0;2840000.0;8150000.0;0.0145;0.0;0.1465;0.02783333333333333;0.0;0.0145;0.0;15626.4580078125;0.0;1283.66906738281;20422.21484375;526703.5190381164;526619.1646673089;239701.26268194275;240258.56834722502;235591.69237480752;430477.46260093397;434911.66494596965;452197.10850303137;472653.6706096803;523154.83043764054;472890.90407314495;452589.2707968985;455046.31196981267;469722.02148053906;463315.15122866345;271055.59391571017;512770.07413964014;437181.2009864583;434911.66494596965;201948.4348523538;299018.4200587347;470880.6574889378;201448.41259862238;201448.41259862238;273.7462807979871;3064303.792764705;1275616.6418892392;170978.2650839364;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1082493091504.173;417403273174.6844;823258671564.9171;36734.68394999592;7499.197482780445;-0.0;3385.2171590365356;3784842.915758358;753025.30234767;0.0;824561.6866895818;2.816010688746578;0.20437916989807126
5044;2019-08-26 05:04:45.121;1046;1050;177;178;161;46;41;33;56;41;689;219;58;73;277;223;273;964;175;54;40;24;822;356;361;143;361;285;825;-1.0;-1.0;1066.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20048.90234375;15817.755859375;0.0;1285.71032714844;711.0;346338;481.0;0.0;Calculated values ==>;1566788685.121;377.76;378.16;290.86;290.96000000000004;289.26000000000005;277.76000000000005;273.955091788801;277.26000000000005;276.46000000000004;278.76000000000005;277.26000000000005;342.06000000000006;295.06;278.96000000000004;280.46000000000004;300.86;295.46000000000004;300.46000000000004;369.56000000000006;278.56;277.16;321.26000000000005;344.26;275.56;243.1966462407574;265.74818594083865;273.955091788801;290.66;8220000.0;3560000.0;3610000.0;1430000.0;3610000.0;2850000.0;8250000.0;0.0;0.0;0.17766666666666667;0.026000000000000002;0.0;0.0;0.0;15817.755859375;0.0;1285.71032714844;20048.90234375;524394.1416493255;524706.2897901761;239775.87081141706;240053.06575415318;235413.37413163437;430412.23801567365;435202.0721543156;452806.74355237064;472391.1323836129;523698.06741592987;472758.92786144617;453067.4487139612;455006.6534113153;469584.7532979428;463297.66702555475;270474.1020371686;513070.8556061598;437465.24820655317;435024.7519814282;201948.4348523538;298180.4796168596;470711.50521904713;201757.8383228798;201448.41259862238;273.8715358211943;3064641.057696522;1275878.6813727757;170999.6769358083;1236500.13449083;0;127;128;2;35;49;37;13;97;85;1082709395109.7712;417488474594.92004;823429374410.3892;44603.022162439534;6992.795339300351;-0.0;0.0;3785520.7412747396;753146.0709676314;0.0;824589.8973028209;3.0166877835788894;0.23149178367229845
5045;2019-08-26 05:05:45.141;1037;1043;177;178;164;51;36;35;56;42;686;217;55;62;277;220;273;971;174;42;36;25;839;363;368;144;368;262;841;94.0;-1.0;1138.0;209.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30680.4296875;27274.291015625;0.0;1152.68359375;710.0;346339;480.0;0.0;Calculated values ==>;1566788745.141;376.86;377.46000000000004;290.86;290.96000000000004;289.56;278.26000000000005;274.69669130483857;276.76000000000005;276.66;278.76000000000005;277.36;341.76;294.86;278.66;279.36;300.86;295.16;300.46000000000004;370.26;277.36;276.76000000000005;321.16;344.16;275.66;243.40439225979637;262.7682575881327;274.69669130483857;290.56;8390000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2620000.0;8410000.0;0.015666666666666666;0.0;0.18966666666666668;0.034833333333333334;0.0;0.015666666666666666;0.0;27274.291015625;0.0;1152.68359375;30680.4296875;521940.2571116022;522599.2048222978;239458.7931317641;239733.31380939463;235936.51619151124;429947.3805835815;432557.5304485172;456681.78964787815;472358.32031004626;525219.5331368754;475517.2958277084;456558.6872258107;457418.38492534845;468617.1724972484;461842.5002642921;269547.480408289;512761.7201517411;433667.60643972526;432557.5304485172;201530.46850934727;297761.5184850505;470676.3731168869;203557.99800248156;203557.99800248156;274.60252897398516;3065063.943044793;1276237.9014634166;171020.0036584591;1236500.13449083;0;128;128;2;35;49;37;13;97;85;1082928168009.7017;417574603294.8927;823593529110.337;48009.14581541022;9304.62339981845;-0.0;3587.659341654558;3786292.7665969986;753281.9280610218;0.0;824619.8044297122;2.1423816425684077;0.1553822347258211
5046;2019-08-26 05:06:45.102;1048;1046;176;177;160;53;37;38;55;42;669;216;51;59;278;219;274;974;175;40;37;25;822;362;367;138;367;258;824;335.0;-1.0;1226.0;121.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30465.919921875;26783.89453125;0.0;2001.61145019531;708.0;346340;480.0;0.0;Calculated values ==>;1566788805.102;377.96000000000004;377.76;290.76000000000005;290.86;289.16;278.46000000000004;274.5913991737795;276.86;276.96000000000004;278.66;277.36;340.06000000000006;294.76000000000005;278.26000000000005;279.06;300.96000000000004;295.06;300.56;370.56000000000006;277.16;276.86;321.16;343.96000000000004;275.66;242.14157278889297;262.23063862743834;274.5913991737795;290.66;8220000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2580000.0;8240000.000000001;0.05583333333333333;0.0;0.20433333333333334;0.020166666666666666;0.0;0.05583333333333333;0.0;26783.89453125;0.0;2001.61145019531;30465.919921875;524659.499691294;524247.9873063039;239519.24501806143;239796.04886913387;235162.524985034;430014.67791919125;432997.62667057913;457210.67377449246;473143.7464358393;523797.99216536846;475914.9491192201;456721.99942441564;457697.8658057291;468885.05793101527;461860.70334265823;270860.1881435803;514527.3745314281;433550.350954743;432997.62667057913;201530.46850934727;296923.61432157;471477.517547777;203421.5239522702;203421.5239522702;274.5450864973673;3065573.164748519;1276688.0935275445;171046.27236471212;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1083148524684.5754;417659148304.8443;823749427710.2478;51857.58294700742;5405.7958708427195;-0.0;12817.999068438916;3787124.448391428;753404.4352067695;0.0;824756.4293857351;2.434606427674484;0.13239013481876052
5047;2019-08-26 05:07:45.122;1068;1058;177;177;158;52;38;38;52;42;633;216;46;62;278;219;273;950;176;41;38;23;801;360;364;133;365;257;803;-1.0;0.0;621.0;63.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;29727.625;26229.67578125;0.0;1997.5383300781198;707.0;346341;481.0;0.0;Calculated values ==>;1566788865.122;379.96000000000004;378.96000000000004;290.86;290.86;288.96000000000004;278.36;274.38016830617;276.96000000000004;276.96000000000004;278.36;277.36;336.46000000000004;294.76000000000005;277.76000000000005;279.36;300.96000000000004;295.06;300.46000000000004;368.16;277.26000000000005;276.96000000000004;321.26000000000005;343.86;275.46000000000004;241.05796691057077;262.0952818180154;274.38016830617;290.76000000000005;8009999.999999999;3600000.0;3640000.0;1330000.0;3650000.0;2570000.0;8030000.0;0.0;0.0;0.1035;0.0105;0.0;0.0;0.0;26229.67578125;0.0;1997.5383300781198;29727.625;528796.597418226;527350.0675284223;240230.07824686775;240230.07824686775;234997.1256739229;430148.3826014536;433931.68165179034;457007.1687273485;473792.46676502546;520192.7891664621;476041.952821855;456273.6486729509;458222.31918054936;469161.7719456585;462164.74920835934;271730.8069830748;512912.49473746656;434473.7075064044;433931.68165179034;201948.4348523538;296504.67125881097;471944.1597200548;202849.22127114082;203421.5239522702;274.31419992168486;3066074.944827;1277130.020539926;171079.60972161987;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1083367897784.5057;417740475404.8185;823903979210.1987;26305.34756171749;2825.496853713597;-0.0;0.0;3787776.0232647117;753473.0521774876;0.0;824863.2816501578;1.0320127342549303;0.0758675471026422
5048;2019-08-26 05:08:45.163;1076;1065;180;180;158;47;38;37;51;42;625;219;46;68;278;221;273;930;177;44;38;23;783;352;357;126;357;276;786;240.0;-1.0;-1.0;71.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18952.119140625;15133.3623046875;0.0;2204.24951171875;705.0;346342;480.0;0.0;Calculated values ==>;1566788925.163;380.76;379.66;291.16;291.16;288.96000000000004;277.86;273.5264737036516;276.96000000000004;276.86;278.26000000000005;277.36;335.66;295.06;277.76000000000005;279.96000000000004;300.96000000000004;295.26000000000005;300.46000000000004;366.16;277.56;276.96000000000004;321.16;343.66;275.46000000000004;239.4893008659735;264.60387354146746;273.5264737036516;290.86;7830000.0;3520000.0000000005;3570000.0000000005;1260000.0;3570000.0000000005;2760000.0;7859999.999999999;0.04;0.0;0.0;0.011833333333333333;0.0;0.04;0.0;15133.3623046875;0.0;2204.24951171875;18952.119140625;531099.8169583629;529471.6949796992;241451.7273058246;241451.7273058246;235308.51004653057;430671.36484660726;435633.1181867728;453712.705894102;474692.06153167784;517784.6491585194;473939.0705692668;453071.167222556;455872.0454851437;470259.0980145848;463630.7160577749;272929.21302884904;511556.21100061224;436674.2638054423;435633.1181867728;201530.46850934727;295666.80309349706;472863.20171499666;200502.95158872567;200502.95158872567;273.3627903463864;3066480.886566468;1277474.948064232;171114.6485472235;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1083584345589.9664;417818228499.98395;824063988475.5393;0.0;3222.9296264942063;-0.0;9405.206663921885;3787995.3842892;753523.4901740253;0.0;824941.7119299509;0.7283665376834846;0.014358976895301061
5049;2019-08-26 05:09:45.123;1072;1064;185;185;158;43;38;33;52;42;645;222;52;74;277;223;273;928;179;46;38;24;794;352;357;135;357;278;797;140.0;-1.0;438.0;115.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18291.673828125;15302.3330078125;0.0;1277.64587402344;703.0;346343;480.0;0.0;Calculated values ==>;1566788985.123;380.36;379.56000000000006;291.66;291.66;288.96000000000004;277.46000000000004;273.5264737036516;276.96000000000004;276.46000000000004;278.36;277.36;337.66;295.36;278.36;280.56;300.86;295.46000000000004;300.46000000000004;365.96000000000004;277.76000000000005;276.96000000000004;321.16;343.46000000000004;275.56;241.49495122638035;264.86050150153983;273.5264737036516;291.06;7940000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2780000.0;7970000.0;0.02333333333333333;0.0;0.073;0.019166666666666665;0.0;0.02333333333333333;0.0;15302.3330078125;0.0;1277.64587402344;18291.673828125;529810.8624899038;528560.829476117;242633.84916891772;242633.84916891772;235105.79466743016;430671.36484660726;435633.1181867728;453498.0135181044;473533.6025564079;519696.2492112189;474023.0043685343;453498.0135181044;456297.99369759706;470132.41473000357;463892.64845557977;272182.04385953996;510376.5071157472;437017.80472393817;435633.1181867728;201530.46850934727;294828.9587717387;471777.35084692197;200629.0311587502;200629.0311587502;273.4122633341446;3066791.0445968774;1277728.40977046;171143.6449981446;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1083798402789.2515;417896476299.7226;824230077674.9845;18459.435712232855;5197.009460689957;-0.0;5483.428697320526;3788149.1103672013;753593.6095554116;0.0;825065.7011762395;1.7575338351104468;0.11386726305070737
5050;2019-08-26 05:10:45.134;1061;1055;193;192;165;42;39;31;53;41;673;223;54;74;277;224;273;941;177;48;39;25;835;351;356;139;356;278;837;288.0;-1.0;290.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19106.296875;15938.853515625;0.0;1264.84985351562;701.0;346344;479.0;0.0;Calculated values ==>;1566789045.134;379.26;378.66;292.46000000000004;292.36;289.66;277.36;273.4187578820637;277.06;276.26000000000005;278.46000000000004;277.26000000000005;340.46000000000004;295.46000000000004;278.56;280.56;300.86;295.56;300.46000000000004;367.26;277.96000000000004;277.06;321.06;343.26;275.66;242.35481222062532;264.86050150153983;273.4187578820637;290.86;8350000.0;3510000.0;3560000.0;1390000.0;3560000.0;2780000.0;8370000.0;0.048;0.0;0.04833333333333333;0.016666666666666666;0.0;0.048;0.0;15938.853515625;0.0;1264.84985351562;19106.296875;525442.2587697909;524498.5000984718;244008.37109461962;243724.41962165962;236275.46641941485;430735.4089219946;436044.89835179626;453626.51368498756;472915.35137376806;522600.91076692316;474137.8039299499;453754.8923217191;456297.99369759706;470268.74577182234;464171.182377635;269759.01592731633;508885.9951753241;437589.2515478474;436044.89835179626;201112.50472608567;293991.1381695566;471344.5575217925;200425.11093612906;200425.11093612906;273.3278626169948;3067102.7514893375;1277988.8007217578;171164.83634696444;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1084012342004.8091;417978691369.9369;824396908255.4193;12238.06779952816;4515.324109761057;-0.0;11309.749795952026;3788404.9697960964;753674.560506997;0.0;825205.6699869599;1.6312267831576246;0.0694028103732429
5051;2019-08-26 05:11:45.154;1055;1003;196;197;172;44;41;31;54;41;685;223;55;72;278;224;274;931;176;51;41;25;818;354;359;142;359;276;821;-2.0;0.0;953.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18988.5546875;15652.7861328125;0.0;1247.92785644531;703.0;346345;473.0;0.0;Calculated values ==>;1566789105.154;378.66;373.46000000000004;292.76000000000005;292.86;290.36;277.56;273.7412296467126;277.26000000000005;276.26000000000005;278.56;277.26000000000005;341.66;295.46000000000004;278.66;280.36;300.96000000000004;295.56;300.56;366.26;278.26000000000005;277.26000000000005;320.46000000000004;343.46000000000004;275.66;242.98782864720522;264.60387354146746;273.7412296467126;290.76000000000005;8180000.0;3540000.0;3590000.0;1420000.0;3590000.0;2760000.0;8209999.999999999;0.0;0.0;0.15883333333333333;0.030500000000000003;0.0;0.0;0.0;15652.7861328125;0.0;1247.92785644531;18988.5546875;525875.8893612204;518710.63373739144;245241.29732669858;245531.2455325148;238475.83104327318;430542.39183029096;435681.3269337161;454096.1863580534;472522.5091947854;524003.263755217;474397.15137416637;454223.7768936869;456375.44611769775;469986.17777001124;463727.09145321214;271092.7308026087;508805.98959037516;437411.6681645412;435681.3269337161;198604.77482894104;294828.9587717387;470944.3282388252;201192.7169260163;200425.11093612906;273.64187945858646;3067420.314404623;1278252.1521399657;171185.78314114554;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1084226913504.7408;418063019469.9101;824563163655.3665;40169.50106145523;8227.424145040673;-0.0;0.0;3788841.845113046;753780.7854722763;0.0;825299.9493178679;2.863602403854492;0.2300089095539967
5052;2019-08-26 05:12:45.125;1053;967;195;196;177;46;33;33;56;41;685;222;56;73;278;223;274;915;177;53;33;26;809;358;362;145;363;277;812;238.0;-1.0;1225.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18953.8203125;15467.919921875;0.0;1238.58044433594;749.0;346346;463.0;22.0;Calculated values ==>;1566789165.125;378.46000000000004;369.86;292.66;292.76000000000005;290.86;277.76000000000005;274.1680685717883;276.46000000000004;276.46000000000004;278.76000000000005;277.26000000000005;341.66;295.36;278.76000000000005;280.46000000000004;300.96000000000004;295.46000000000004;300.56;364.66;278.46000000000004;276.46000000000004;319.46000000000004;348.06000000000006;275.76000000000005;243.61107973660833;264.73235714968143;274.1680685717883;290.86;8090000.000000001;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;2770000.0;8120000.0;0.03966666666666666;0.0;0.20416666666666666;0.042166666666666665;0.0;0.03966666666666666;0.05499416833129167;15467.919921875;0.0;1238.58044433594;18953.8203125;526262.9241338815;514519.10318202194;245168.700431594;245459.94048122596;240041.61940881365;430280.9020939914;433520.3008126533;454181.4972186479;472127.72840069426;523923.35033045243;474152.9591606639;454181.4972186479;456336.6739060206;469437.5237767039;462998.3561934723;271633.5793806636;507313.8771312545;437062.7516608749;433520.3008126533;194425.4183739577;314105.63291466556;470641.3097209141;202277.2714321832;202277.2714321832;274.0828996808704;3067736.3480392704;1278511.3660096102;171206.494028534;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1084443108959.5826;418149077854.84717;824728983470.2451;51430.44609806988;11316.016947841486;-0.0;9172.640165425315;3789604.8090612525;753943.5687646269;0.0;825376.3510405009;4.30485748869307;0.2914774504182394
5053;2019-08-26 05:13:45.155;1051;942;192;193;179;49;34;35;58;41;680;221;59;74;278;222;274;899;178;54;34;25;817;359;364;147;364;281;820;261.0;-1.0;961.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18944.41796875;15690.44921875;0.0;1247.59777832031;922.0;346347;448.0;25.0;Calculated values ==>;1566789225.155;378.26;367.36;292.36;292.46000000000004;291.06;278.06;274.27422755570615;276.56;276.66;278.96000000000004;277.26000000000005;341.16;295.26000000000005;279.06;280.56;300.96000000000004;295.36;300.56;363.06000000000006;278.56;276.56;317.96000000000004;365.36;275.66;244.02132995426717;265.2429198363724;274.27422755570615;290.96000000000004;8170000.0;3590000.0;3640000.0;1470000.0;3640000.0;2810000.0;8200000.0;0.0435;0.0;0.16016666666666665;0.03116666666666667;0.0;0.0435;0.06178280912756291;15690.44921875;0.0;1247.59777832031;18944.41796875;525420.233991054;510425.3199458249;244111.6307820613;244399.03524394435;240433.89708501185;430214.79039162316;433201.5241952028;453755.8230418441;471863.4502349779;523084.6780268976;473516.50350467325;453884.60670085205;455802.1033359119;469299.76755215897;462715.43254397233;271151.59815404075;504364.3799507481;436771.22864446876;433201.5241952028;188156.80290529504;386742.795110529;470272.71409377275;202546.96145867003;202546.96145867003;274.19229429550273;3068052.3246007897;1278771.1489121963;171227.22253945554;1236500.13449083;0;128;128;2;35;49;37;13;97;86;1084661017859.4788;418236721654.8054;824896467170.1653;40235.28599690505;8344.119290460701;-0.0;10033.473479039174;3790369.07210223;754107.4851504356;0.0;825536.4820129353;3.4604272131576272;0.21675304691000896
5054;2019-08-26 05:14:45.106;1047;932;190;191;176;51;36;35;61;41;670;221;62;83;279;222;274;892;178;39;35;23;831;360;365;138;365;288;834;296.0;-1.0;1073.0;133.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20059.75;15932.2666015625;0.0;2206.16821289062;983.0;346348;432.0;22.0;Calculated values ==>;1566789285.106;377.86;366.36;292.16;292.26000000000005;290.76000000000005;278.26000000000005;274.38016830617;276.76000000000005;276.66;279.26000000000005;277.26000000000005;340.16;295.26000000000005;279.36;281.46000000000004;301.06;295.36;300.56;362.36;277.06;276.66;316.36;371.46000000000004;275.46000000000004;242.14157278889297;266.1237361191953;274.38016830617;290.96000000000004;8309999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;2880000.0;8340000.000000001;0.04933333333333333;0.0;0.17883333333333334;0.022166666666666668;0.0;0.04933333333333333;0.05412892035377698;15932.2666015625;0.0;2206.16821289062;20059.75;523869.1356560749;507864.2239003833;243224.46377580662;243507.7424274829;239321.0658603321;430148.3826014536;433317.3069910173;452939.3943500931;473045.8727645816;521477.59622815374;472595.2647713215;453070.2141815135;455788.236940495;469290.15120443737;462564.72855843324;270353.28183489083;502137.9914029309;433865.5205784961;433133.46834165603;181470.77258748977;412419.8139869759;471281.1494085178;202863.19629205792;202863.19629205792;274.3196180909296;3068377.0938886963;1279034.456333774;171255.9804179074;1236500.13449083;0;128;128;2;35;49;37;13;97;87;1084879539254.3884;418322151829.7701;825067027765.0947;44721.96008604529;5949.931294081528;-0.0;11360.000087780174;3791076.4709713706;754226.5049596356;0.0;825714.6153647789;3.419914237499619;0.1956118494660727
5055;2019-08-26 05:15:45.116;1042;980;188;188;173;56;37;37;60;41;664;221;59;75;279;219;274;916;178;41;37;21;839;367;371;132;371;272;841;0.0;-1.0;1193.0;213.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;31221.416015625;27543.96875;0.0;2125.45166015625;982.0;346349;417.0;0.0;Calculated values ==>;1566789345.116;377.36;371.16;291.96000000000004;291.96000000000004;290.46000000000004;278.76000000000005;275.1157276137837;276.86;276.86;279.16;277.26000000000005;339.56000000000006;295.26000000000005;279.06;280.66;301.06;295.06;300.56;364.76;277.26000000000005;276.86;314.86;371.36;275.26000000000005;240.83765695389522;264.08650396036035;275.1157276137837;290.96000000000004;8390000.0;3670000.0000000005;3710000.0;1320000.0;3710000.0;2720000.0;8410000.0;0.0;0.0;0.19883333333333333;0.0355;0.0;0.0;0.0;27543.96875;0.0;2125.45166015625;31221.416015625;522612.3451592331;514010.4691552217;242508.93825948733;242508.93825948733;238365.96892468646;429675.2189834977;431974.0715495897;455529.37811051385;473824.5983165287;522155.7116679477;474685.883135703;455403.63984674186;457402.8244415097;468458.4720059176;461094.9126814693;269920.3758127669;504993.866505607;432727.05303922435;431974.0715495897;175203.01333496982;411998.5585819183;471881.50233233685;204547.12288132036;202863.19629205792;275.00271798880794;3068804.5081626005;1279396.8186786396;171292.08326631578;1236500.13449083;0;128;129;2;35;49;37;13;97;87;1085100376054.3533;418403165329.7572;825235055765.068;49903.63841473797;9490.370470511085;-0.0;0.0;3791865.149049861;754355.1955858503;0.0;825809.29780994;2.0018594250974204;0.16037243471028498
5056;2019-08-26 05:16:45.107;1047;1021;185;185;165;56;39;40;58;42;671;222;55;69;279;219;274;931;178;43;39;19;837;363;368;131;368;270;839;136.0;0.0;1010.0;151.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;30971.90234375;27489.15234375;0.0;2129.31274414062;968.0;346350;413.0;0.0;Calculated values ==>;1566789405.107;377.86;375.26;291.66;291.66;289.66;278.76000000000005;274.69669130483857;277.06;277.16;278.96000000000004;277.36;340.26;295.36;278.66;280.06;301.06;295.06;300.56;366.26;277.46000000000004;277.06;314.46000000000004;369.96000000000004;275.06;240.61611355647437;263.82572766246335;274.69669130483857;290.96000000000004;8370000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2700000.0;8390000.0;0.02266666666666667;0.0;0.16833333333333333;0.025166666666666667;0.0;0.02266666666666667;0.0;27489.15234375;0.0;2129.31274414062;30971.90234375;523429.6569709162;519779.5795233464;241712.0538283039;241712.0538283039;236239.92356400378;429947.3805835815;433115.1307267976;455611.1469425823;474050.5081408163;523039.5747667083;475056.9445034598;455234.8412542021;456982.8607938469;468875.40457176813;461708.1977795224;270027.11767088046;507304.5517416263;433850.6589431533;433115.1307267976;173531.66647045466;406102.1402017209;471819.166456567;203542.16613460614;203542.16613460614;274.59641265176657;3069322.708075463;1279855.3592310273;171327.5343179998;1236500.13449083;0;128;129;2;35;49;37;13;97;87;1085322042800.0017;418482053494.988;825397631375.5436;42431.61176934265;6751.637841436016;-0.0;5203.653864089674;3792634.494051249;754490.525353002;0.0;825852.6550877002;1.8362498972677752;0.1247323872211079
5057;2019-08-26 05:17:45.117;1060;1044;191;190;166;51;39;40;48;43;682;224;48;66;279;220;274;945;179;40;39;16;820;362;366;127;366;269;821;-2.0;0.0;857.0;114.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;30590.037109375;26993.611328125;0.0;2137.02075195312;961.0;346351;414.0;0.0;Calculated values ==>;1566789465.117;379.16;377.56000000000006;292.26000000000005;292.16;289.76000000000005;278.26000000000005;274.5913991737795;277.06;277.16;277.96000000000004;277.46000000000004;341.36;295.56;277.96000000000004;279.76000000000005;301.06;295.16;300.56;367.66;277.16;277.06;314.56;369.26;274.76000000000005;239.71726792356844;263.6948088759802;274.5913991737795;291.06;8200000.0;3620000.0000000005;3660000.0;1270000.0;3660000.0;2690000.0;8209999.999999999;0.0;0.0;0.14283333333333334;0.019;0.0;0.0;0.0;26993.611328125;0.0;2137.02075195312;30590.037109375;526391.129589147;524201.76296119834;243801.90086603636;243516.03674501888;236836.40591840714;430014.67791919125;433616.79160117084;454522.18011340883;474660.41424755106;524252.63722875464;475411.67364220234;454522.18011340883;456773.58885773347;469152.14324221393;461994.71921587875;270975.8803086156;510760.99406185903;433799.4536676275;433616.79160117084;173949.5011765382;403154.7292703022;472056.437662889;203235.67022028;203542.16613460614;274.4732049695905;3069835.8097401843;1280309.4579320592;171363.09302259143;1236500.13449083;0;128;129;2;35;49;37;13;97;87;1085542279499.9667;418559466394.97565;825559358325.5178;35892.08982973523;5107.594581409571;-0.0;0.0;3793287.30034739;754589.3687609995;0.0;825896.0260971911;1.4074423204563316;0.10864950078479126
5058;2019-08-26 05:18:45.133;1067;1055;201;200;170;46;40;39;15;44;690;226;25;54;279;222;274;933;180;39;40;17;793;357;362;140;362;264;795;132.0;-1.0;0.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29074.431640625;26183.89453125;0.0;1201.91748046875;955.0;346352;412.0;0.0;Calculated values ==>;1566789525.133;379.86;378.66;293.26000000000005;293.16;290.16;277.76000000000005;274.0616903277293;277.16;277.06;274.66;277.56;342.16;295.76000000000005;275.66;278.56;301.06;295.36;300.56;366.46000000000004;277.06;277.16;314.36;368.66;274.86;242.56692532238324;263.0348170998261;274.0616903277293;291.16;7930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2640000.0;7950000.0;0.022000000000000002;0.0;0.0;0.0;0.0;0.022000000000000002;0.0;26183.89453125;0.0;1201.91748046875;29074.431640625;529234.2365902133;527532.7380726615;247374.40342855622;247075.18936921036;238439.4922785954;430346.717906069;434782.31747122854;451193.9005649436;473079.08457772195;525471.2484380689;476273.2220800747;452470.1293969689;456106.4472582583;469702.74350475933;463015.90774916107;272662.3602550943;511229.7964739068;434603.5697922251;434782.31747122854;173113.83306960555;400628.7929637461;470422.9394058528;202234.48292222194;202234.48292222194;274.0616903277293;3070333.1462324355;1280752.7219849345;171390.92492762883;1236500.13449083;0;128;129;2;35;49;37;13;97;87;1085760737739.2168;418639587754.7006;825719300964.9689;0.0;0.0;-0.0;5116.052360078145;3793586.480855144;754631.943399242;0.0;825938.6712357174;0.18681397352355003;-0.004989616073719395
