;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5059;2019-08-26 05:19:45.108;1064;1056;210;210;176;40;39;35;4;44;685;227;16;42;279;224;274;922;180;34;39;17;804;351;356;144;356;256;806;92.0;-1.0;449.0;35.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30008.623046875;26436.626953125;0.0;1126.09484863281;949.0;346353;410.0;0.0;Calculated values ==>;1566789585.108;379.56000000000006;378.76;294.16;294.16;290.76000000000005;277.16;273.4187578820637;277.06;276.66;273.56;277.56;341.66;295.86;274.76000000000005;277.36;301.06;295.56;300.56;365.36;276.56;277.06;314.16;368.06000000000006;274.86;243.40439225979637;261.9595390733887;273.4187578820637;291.16;8040000.000000001;3510000.0;3560000.0;1440000.0;3560000.0;2560000.0;8059999.999999999;0.015333333333333334;0.0;0.07483333333333334;0.005833333333333333;0.0;0.015333333333333334;0.0;26436.626953125;0.0;1126.09484863281;30008.623046875;528062.0489113425;526872.8152397729;249787.42659475177;249787.42659475177;239886.87028803653;430735.4089219946;436044.89835179626;451213.3075226269;472555.8254779879;525591.6721777787;477390.7731347617;452725.5354362392;455948.12673956703;470521.5878349826;464171.182377635;271945.3193433716;508797.22420193115;435171.47162705613;436044.89835179626;172278.17009871884;398103.2356692896;469882.8356051178;200494.3701856338;200494.3701856338;273.35504893666615;3070825.2998731765;1281191.0436215391;171410.31694704146;1236500.13449083;0;128;129;2;35;49;37;13;97;87;1085976047989.7303;418724752254.90375;825875235965.3408;18762.133810718315;1571.4327149469896;-0.0;3611.7747652144913;3793742.7668243083;754645.0332155342;0.0;826011.3728236463;0.8687582258060118;0.050464715602598076
5060;2019-08-26 05:20:45.139;1062;1055;211;212;182;37;38;30;17;43;666;226;23;40;278;225;274;929;177;34;38;16;787;346;351;147;351;266;789;156.0;-1.0;0.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19849.275390625;15117.8173828125;0.0;1179.31567382812;942.0;346354;408.0;0.0;Calculated values ==>;1566789645.139;379.36;378.66;294.26000000000005;294.36;291.36;276.86;272.8767566201714;276.96000000000004;276.16;274.86;277.46000000000004;339.76;295.76000000000005;275.46000000000004;277.16;300.96000000000004;295.66;300.56;366.06000000000006;276.56;276.96000000000004;313.96000000000004;367.36;274.76000000000005;244.02132995426717;263.299902668528;272.8767566201714;290.86;7870000.0;3460000.0;3510000.0;1470000.0;3510000.0;2660000.0;7890000.000000001;0.026000000000000002;0.0;0.0;0.0;0.0;0.026000000000000002;0.0;15117.8173828125;0.0;1179.31567382812;19849.275390625;529012.9487414245;527963.0540882647;250593.8398679147;250904.66935693636;241956.41632551674;431051.2098666511;437043.4276340726;451094.88097808824;472061.919703908;522847.20763529604;476019.6619867315;451864.8787172118;454022.92624855007;471072.33732336207;465034.60747045826;273073.266535755;511173.00179756153;436360.98980129673;437043.4276340726;171442.51209473662;395157.2250283337;469375.5011993562;199333.85361727496;199333.85361727496;272.8767566201714;3071240.9970254074;1281537.5095720573;171429.538627436;1236500.13449083;0;128;129;2;35;49;37;13;97;87;1086188257574.373;418812097359.75665;826031916875.077;0.0;0.0;-0.0;6180.44892443674;3793899.1987205436;754658.1352540276;0.0;826093.0168485524;0.3792353478956461;-0.010509313167490871
5061;2019-08-26 05:21:45.099;1061;1050;208;211;185;37;37;27;29;40;648;224;33;59;278;227;274;919;177;33;37;14;799;348;353;138;353;272;801;264.0;-1.0;1120.0;250.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21490.2578125;15357.6416015625;0.0;2079.94262695312;936.0;346355;406.0;0.0;Calculated values ==>;1566789705.099;379.26;378.16;293.96000000000004;294.26000000000005;291.66;276.86;273.0942459734351;276.86;275.86;276.06;277.16;337.96000000000004;295.56;276.46000000000004;279.06;300.96000000000004;295.86;300.56;365.06000000000006;276.46000000000004;276.86;313.76000000000005;366.76;274.56;242.14157278889297;264.08650396036035;273.0942459734351;290.86;7990000.000000001;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2720000.0;8009999.999999999;0.044000000000000004;0.0;0.18666666666666665;0.041666666666666664;0.0;0.044000000000000004;0.0;15357.6416015625;0.0;2079.94262695312;21490.2578125;528027.8602072496;526447.5175957412;249321.26226669186;250237.27248260257;242542.18130805108;430925.7729439634;436406.3498978379;451578.09266945586;472947.9820155742;520502.1097931759;475027.10034837265;452094.4563871022;455403.63984674186;470802.1691614572;465001.2614265554;272265.71223540255;508797.16080875025;435715.42218331463;436406.3498978379;170606.85888663295;392632.4731292244;470396.5654319022;199473.58152502874;199473.58152502874;272.94040964071604;3071585.263471579;1281791.3024223165;171456.68100630256;1236500.13449083;0;128;129;2;35;49;37;13;98;87;1086399316774.5073;418897540359.81104;826193209275.1797;47059.50874695972;11288.457662786393;-0.0;10425.041808403605;3794291.099851969;754752.1430209569;0.0;826231.3036853544;3.9439527469456146;0.2607648739377625
5062;2019-08-26 05:22:45.100;1059;1050;204;208;192;40;33;27;40;37;638;222;40;70;279;227;274;941;176;35;33;11;825;353;357;133;357;274;828;-2.0;-1.0;1426.0;425.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22193.73828125;15802.400390625;0.0;2149.33740234375;929.0;346356;405.0;0.0;Calculated values ==>;1566789765.1;379.06000000000006;378.16;293.56;293.96000000000004;292.36;277.16;273.6339639331285;276.46000000000004;275.86;277.16;276.86;336.96000000000004;295.36;277.16;280.16;301.06;295.86;300.56;367.26;276.66;276.46000000000004;313.66;366.06000000000006;274.26000000000005;241.05796691057077;264.3458800820626;273.6339639331285;290.76000000000005;8250000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2740000.0;8280000.0;0.0;0.0;0.23766666666666666;0.07083333333333333;0.0;0.0;0.0;15802.400390625;0.0;2149.33740234375;22193.73828125;525898.822662321;524487.7384700563;247401.65183387892;248582.86942690297;243927.5113816123;430607.02586249536;434752.8493145431;452646.2307552403;473306.6277234293;519301.36179865705;474541.59528312803;452646.2307552403;456453.26501091133;470385.6934277256;464267.95083290053;270688.7694383128;509628.408544813;435106.3833865666;434752.8493145431;170189.03402730724;389687.3896272703;470773.7228275629;200602.288322507;199473.58152502874;273.4061543352795;3071949.3028391423;1282050.973766388;171491.92559390413;1236500.13449083;0;128;129;2;35;49;37;13;98;87;1086612320324.25;418978841714.7128;826357012004.9818;59902.44365151295;19137.143277441457;-0.0;0.0;3795182.4643100398;755005.6939209304;0.0;826318.1804815753;4.4028933488496165;0.38325649219836133
5063;2019-08-26 05:23:45.100;1059;1050;195;199;192;45;30;30;48;37;652;222;48;74;279;224;274;955;175;35;30;8;833;358;362;130;363;279;837;160.0;0.0;1262.0;329.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21446.22265625;15980.533203125;0.0;2196.146484375;923.0;346357;403.0;0.0;Calculated values ==>;1566789825.1;379.06000000000006;378.16;292.66;293.06;292.36;277.66;274.1680685717883;276.16;276.16;277.96000000000004;276.86;338.36;295.36;277.96000000000004;280.56;301.06;295.56;300.56;368.66;276.66;276.16;313.46000000000004;365.46000000000004;273.96000000000004;240.39332010688793;264.9883086891361;274.1680685717883;290.66;8330000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2790000.0;8370000.0;0.02666666666666667;0.0;0.21033333333333332;0.05483333333333333;0.0;0.02666666666666667;0.0;15980.533203125;0.0;2196.146484375;21446.22265625;525321.0088423198;523830.89310608845;244578.1888645963;245725.68169559137;243724.41962165962;430280.9020939914;432971.4512641538;452809.3800945537;473695.5629922598;520340.8968229197;473892.8433404231;452809.3800945537;456133.1161372138;469565.45018830063;463130.76999981416;270243.5515126175;510852.209212274;433883.48505660606;432971.4512641538;169353.38768963216;387163.4218014882;470882.7909457206;201967.92375896426;201967.92375896426;273.96247191068596;3072312.9691802883;1282315.8315463357;171528.1379596268;1236500.13449083;0;128;129;2;35;49;37;13;98;87;1086828020324.25;419057741714.7128;826522912004.9818;52760.319649252306;14745.498550740473;-0.0;6160.094066805055;3796121.3206708794;755288.0492694986;0.0;826369.5145987987;4.052770557290366;0.3040724758244718
5064;2019-08-26 05:24:45.131;1059;1050;186;189;182;51;32;32;54;37;675;223;55;78;279;222;274;962;177;36;32;7;812;363;367;131;368;285;814;94.0;-2.0;608.0;127.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20482.845703125;15650.626953125;0.0;2234.9580078125;917.0;346358;402.0;0.0;Calculated values ==>;1566789885.131;379.06000000000006;378.16;291.76000000000005;292.06;291.36;278.26000000000005;274.69669130483857;276.36;276.36;278.56;276.86;340.66;295.46000000000004;278.66;280.96000000000004;301.06;295.36;300.56;369.36;276.76000000000005;276.36;313.36;364.86;273.86;240.61611355647437;265.74818594083865;274.69669130483857;290.86;8120000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2850000.0;8140000.000000001;0.015666666666666666;0.0;0.10133333333333333;0.021166666666666667;0.0;0.015666666666666666;0.0;15650.626953125;0.0;2234.9580078125;20482.845703125;526834.8488952303;525505.940390683;242534.11686164254;243390.07232749488;241401.81550648154;429947.3805835815;432064.8867102419;452545.5145307812;473566.1253818903;522242.2768350141;473223.5691957409;452676.1949191637;455647.0125442341;468875.40457176813;462110.72912221303;271450.4850983941;513675.09046322224;432812.2514932043;432064.8867102419;168935.5661677829;384639.8087634594;470651.6059640497;203355.45001110816;203355.45001110816;274.5242301639503;3072662.558612016;1282579.5607379584;171565.08290884612;1236500.13449083;0;128;129;2;35;49;37;13;98;87;1087046833319.7506;419136082169.892;826692199425.3691;25251.259871326867;5657.7686343372625;-0.0;3583.114508286428;3796771.753051562;755458.1643438304;0.0;826450.7499537028;1.92848839382565;0.13600143560346925
5065;2019-08-26 05:25:45.111;1052;1044;182;184;172;56;35;39;59;39;698;224;61;80;279;221;274;938;177;38;35;6;864;365;370;133;370;278;866;199.0;-1.0;1416.0;274.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;32192.4375;28218.380859375;0.0;2168.50170898438;912.0;346359;401.0;0.0;Calculated values ==>;1566789945.111;378.36;377.56000000000006;291.36;291.56;290.36;278.76000000000005;274.9066339382667;276.66;277.06;279.06;277.06;342.96000000000004;295.56;279.26000000000005;281.16;301.06;295.26000000000005;300.56;366.96000000000004;276.96000000000004;276.66;313.26000000000005;364.36;273.76000000000005;241.05796691057077;264.86050150153983;274.9066339382667;290.86;8640000.0;3650000.0;3700000.0;1330000.0;3700000.0;2780000.0;8660000.0;0.033166666666666664;0.0;0.23600000000000002;0.04566666666666667;0.0;0.033166666666666664;0.0;28218.380859375;0.0;2168.50170898438;32192.4375;522121.10968170775;520885.6580475247;240342.09590192555;240888.88175920074;237638.16813621484;429811.8947417682;431854.3060553472;454394.98715434567;473501.00995365425;525187.903817066;474252.5511441494;454650.1987343439;457052.28699861636;468597.6943912018;461671.84584197105;268661.6670409284;506042.9772236973;432420.26882306463;431854.3060553472;168517.74571465285;382537.0657193194;470285.29593420913;203855.80722362088;203855.80722362088;274.7269568945648;3073101.372985284;1282945.0139448238;171601.76617466522;1236500.13449083;0;129;129;2;35;49;37;13;98;87;1087267859619.8209;419215255769.91724;826861043125.4229;59127.246463651056;12166.946651116863;-0.0;7561.950211252256;3797474.6728865034;755606.654124825;0.0;826543.5945345487;2.5950718422208228;0.18257144862944896
5066;2019-08-26 05:26:45.122;1041;1039;180;181;165;59;38;41;60;42;713;224;58;68;279;219;274;948;176;40;38;5;833;365;370;131;370;274;834;-2.0;-1.0;1143.0;151.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;30897.625;27415.712890625;0.0;2157.03344726562;906.0;346360;400.0;0.0;Calculated values ==>;1566790005.122;377.26;377.06000000000006;291.16;291.26000000000005;289.66;279.06;274.9066339382667;276.96000000000004;277.26000000000005;279.16;277.36;344.46000000000004;295.56;278.96000000000004;279.96000000000004;301.06;295.06;300.56;367.96000000000004;277.16;276.96000000000004;313.16;363.76;273.66;240.61611355647437;264.3458800820626;274.9066339382667;290.76000000000005;8330000.0;3650000.0;3700000.0;1310000.0;3700000.0;2740000.0;8340000.000000001;0.0;0.0;0.1905;0.025166666666666667;0.0;0.0;0.0;27415.712890625;0.0;2157.03344726562;30897.625;522920.59083894634;522578.89889262925;240424.8664397333;240702.20434703503;236329.04603832593;429811.8947417682;432420.26882306463;455195.55455716455;474050.5081408163;527049.678406552;474769.72353041265;454942.7025509455;456202.5800313555;468597.6943912018;461402.2117313213;270243.5515126175;510116.71786516777;432794.5550643631;432420.26882306463;168099.92630828856;380014.09164345806;470456.773871109;203902.8859059955;203855.80722362088;274.745117549396;3073627.219892994;1283408.7163886388;171637.8189093745;1236500.13449083;0;129;129;2;35;49;37;13;98;87;1087489900319.5175;419294470289.80896;827026673485.1965;47871.2533780477;6708.272847122023;-0.0;0.0;3798366.4905205625;755763.9764575696;0.0;826606.6223392024;1.8456022177162055;0.14013764775810691
5067;2019-08-26 05:27:45.142;1048;1044;183;183;162;55;39;41;59;44;716;225;55;63;280;221;274;954;175;42;38;5;827;363;367;142;367;271;829;-2.0;-1.0;1243.0;137.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29992.123046875;27192.966796875;0.0;1227.99267578125;901.0;346361;400.0;0.0;Calculated values ==>;1566790065.142;377.96000000000004;377.56000000000006;291.46000000000004;291.46000000000004;289.36;278.66;274.69669130483857;277.06;277.26000000000005;279.06;277.56;344.76;295.66;278.66;279.46000000000004;301.16;295.26000000000005;300.56;368.56000000000006;277.36;276.96000000000004;313.16;363.26;273.66;242.98782864720522;263.95629194202945;274.69669130483857;290.66;8270000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;2710000.0;8290000.000000001;0.0;0.0;0.20716666666666667;0.022833333333333334;0.0;0.0;0.0;27192.966796875;0.0;1227.99267578125;29992.123046875;524294.7087183335;523615.5593033304;241363.16787291152;241363.16787291152;235611.31946349805;429947.3805835815;433366.6693374496;455570.218459065;472817.88148187683;527591.7531272719;475268.95745242346;455067.43715841207;456071.28476509376;469142.6356734869;461976.67714593874;270575.86973029847;511362.1313306937;433916.0690215914;433182.4302400453;168099.92630828856;377911.8749294572;468964.41255619563;203419.390018166;203855.80722362088;274.5489587531577;3074134.803598079;1283863.9404100003;171666.03686324126;1236500.13449083;0;129;129;2;35;49;37;13;98;87;1087711074019.4471;419376397589.7829;827190227985.1445;52237.246625339576;6063.278014618342;-0.0;0.0;3799201.0060994923;755870.4415245805;0.0;826606.6223392024;2.0513214797005266;0.1513836203607066
5068;2019-08-26 05:28:45.123;1058;1053;192;191;165;49;39;39;55;45;705;226;51;60;280;222;274;951;175;38;39;6;802;359;364;147;364;268;803;468.0;-1.0;841.0;184.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29318.095703125;26445.921875;0.0;1186.33984375;896.0;346362;399.0;0.0;Calculated values ==>;1566790125.123;378.96000000000004;378.46000000000004;292.36;292.26000000000005;289.66;278.06;274.27422755570615;277.06;277.06;278.66;277.66;343.66;295.76000000000005;278.26000000000005;279.16;301.16;295.36;300.56;368.26;276.96000000000004;277.06;313.06;362.76;273.76000000000005;244.02132995426717;263.56353331371673;274.27422755570615;290.66;8020000.0;3590000.0;3640000.0;1470000.0;3640000.0;2680000.0;8030000.0;0.078;0.0;0.14016666666666666;0.03066666666666667;0.0;0.078;0.0;26445.921875;0.0;1186.33984375;29318.095703125;527421.7981047987;526695.9649172637;244514.67580117212;244224.29676562792;236902.14790322317;430214.79039162316;434112.87870749587;455568.34810058575;472260.30881630094;526695.6875899945;475765.3315914973;455067.61334165884;456191.89878656593;469555.97876797494;462715.43254397233;272072.40942557604;513049.49005368305;433931.68165179034;434112.87870749587;167682.10792650707;375809.8934319422;468376.4423403215;202279.42648324542;202279.42648324542;274.0883049197055;3074628.8989074784;1284310.7896014673;171686.14992973086;1236500.13449083;0;129;129;2;35;49;37;13;98;87;1087930304574.252;419463070134.70575;827351876780.0006;35502.6638466972;8160.308486283666;-0.0;18083.009273491534;3799931.940483567;755988.933877518;0.0;826757.2663639619;2.2345612615768755;0.11024824792701532
5069;2019-08-26 05:29:45.133;1060;1024;203;202;170;43;36;36;49;45;687;225;48;57;279;224;274;919;176;35;36;7;800;353;358;142;358;263;802;424.0;-1.0;394.0;101.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30223.150390625;26372.80859375;0.0;2113.19750976562;893.0;346363;398.0;-1.0;Calculated values ==>;1566790185.133;379.16;375.56000000000006;293.46000000000004;293.36;290.16;277.46000000000004;273.6339639331285;276.76000000000005;276.76000000000005;278.06;277.66;341.86;295.66;277.96000000000004;278.86;301.06;295.56;300.56;365.06000000000006;276.66;276.76000000000005;312.96000000000004;362.46000000000004;273.86;242.98782864720522;262.9017227912062;273.6339639331285;290.76000000000005;8000000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2630000.0;8020000.0;0.07066666666666667;0.0;0.06566666666666666;0.016833333333333332;0.0;0.07066666666666667;-0.0024763395787617314;26372.80859375;0.0;2113.19750976562;30223.150390625;527826.0543145399;522951.1965347351;247785.14789626334;247486.1049601959;238298.7736727688;430607.02586249536;435041.38555822254;455652.1820626169;472916.3023718174;525242.8245666802;476287.6468560409;455528.07940442604;456641.3738539494;470249.5686241133;463875.4189427811;272200.9165657878;508713.5499561252;434864.4174955049;435041.38555822254;167264.2905471822;374548.8164000497;469162.7822548786;200771.33789681658;200771.33789681658;273.4724596757723;3075125.158654356;1284751.0190479849;171713.65065702988;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1088146940674.2175;419549784584.69196;827511203329.9753;16737.17543355422;4517.922646694044;-0.0;16555.08336807269;3800367.345032832;756094.6034122638;0.0;827045.965244391;1.3273247682009937;0.046594205918454625
5070;2019-08-26 05:30:45.134;1059;983;210;210;179;39;35;31;45;42;663;223;44;59;279;226;274;908;177;33;35;4;824;351;356;136;356;254;826;-2.0;-1.0;843.0;153.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;31327.59375;26795.220703125;0.0;1946.2639160156198;885.0;346364;395.0;0.0;Calculated values ==>;1566790245.134;379.06000000000006;371.46000000000004;294.16;294.16;291.06;277.06;273.4187578820637;276.66;276.26000000000005;277.66;277.36;339.46000000000004;295.46000000000004;277.56;279.06;301.06;295.76000000000005;300.56;363.96000000000004;276.46000000000004;276.66;312.66;361.66;273.56;241.71165711629368;261.6868853414304;273.4187578820637;290.86;8240000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;2540000.0;8259999.999999999;0.0;0.0;0.14049999999999999;0.025500000000000002;0.0;0.0;0.0;26795.220703125;0.0;1946.2639160156198;31327.59375;525970.9532516915;515603.71056935244;249232.06778278688;249232.06778278688;240310.3479148064;430735.4089219946;435347.08258078195;456643.3452794333;473403.85947104497;523505.6786977752;477197.7581681382;456521.5489337401;458338.9730458517;470521.5878349826;464431.93050373014;270745.6302885417;505132.2599024684;434995.3873680092;435347.08258078195;166010.84420003442;371186.3498439576;469683.74434536137;200085.327977168;200771.33789681658;273.1943175179826;3075638.0900723273;1285194.093344466;171747.48006615238;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1088361144244.8099;419633185974.9226;827666305915.4043;36046.40143096827;6874.759617388931;-0.0;0.0;3800807.2155056386;756189.5440137107;0.0;827183.926572157;1.49335226127371;0.11913432298475095
5071;2019-08-26 05:31:45.124;1067;977;206;207;183;38;35;29;45;39;653;224;45;65;279;227;274;893;178;33;35;2;791;348;353;132;353;267;795;-2.0;-1.0;298.0;51.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20664.220703125;15180.71484375;0.0;2095.37866210938;860.0;346365;390.0;15.0;Calculated values ==>;1566790305.124;379.86;370.86;293.76000000000005;293.86;291.46000000000004;276.96000000000004;273.0942459734351;276.66;276.06;277.66;277.06;338.46000000000004;295.56;277.66;279.66;301.06;295.86;300.56;362.46000000000004;276.46000000000004;276.66;312.16;359.16;273.36;240.83765695389522;263.43189868330234;273.0942459734351;290.96000000000004;7909999.999999999;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2670000.0;7950000.0;0.0;0.0;0.049666666666666665;0.0085;0.0;0.0;0.03722901017901408;15180.71484375;0.0;2095.37866210938;20664.220703125;529375.9594551738;517212.38611992967;248883.14612251864;249187.50602011828;242106.24892979272;430925.7729439634;436061.7692676645;454482.53466479125;473630.5699406402;521427.8431952973;475667.07127483474;454482.53466479125;456975.9699685958;470927.899460397;465001.2614265554;272797.6903938912;505670.7717537575;435715.42218331463;436061.7692676645;163921.7849024954;360682.3469749009;470029.42859260336;199337.70385360537;200771.33789681658;272.8867757642145;3076071.2829819852;1285543.834507502;171781.15480758296;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1088573808794.8438;419713572574.93536;827822579865.4292;12672.193263622232;2300.879660281483;-0.0;0.0;3801213.13613011;756265.9949304267;0.0;827183.926572157;0.8666932092504265;0.06893746869482822
5072;2019-08-26 05:32:45.115;1071;955;201;203;184;39;35;28;47;37;660;226;49;77;279;228;274;864;178;34;35;1;812;350;355;130;355;271;815;279.0;-1.0;816.0;222.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20845.4140625;15552.3232421875;0.0;2138.18701171875;939.0;346366;382.0;15.0;Calculated values ==>;1566790365.115;380.26;368.66;293.26000000000005;293.46000000000004;291.56;277.06;273.3108153835814;276.66;275.96000000000004;277.86;276.86;339.16;295.76000000000005;278.06;280.86;301.06;295.96000000000004;300.56;359.56000000000006;276.56;276.66;311.36;367.06000000000006;273.26000000000005;240.39332010688793;263.95629194202945;273.3108153835814;290.96000000000004;8120000.0;3500000.0;3550000.0;1300000.0;3550000.0;2710000.0;8150000.0;0.0465;0.0;0.136;0.037000000000000005;0.0;0.0465;0.037024766027203164;15552.3232421875;0.0;2138.18701171875;20845.4140625;528406.9104642438;512632.3071082697;246850.2967673231;247441.06903239863;241944.79386162834;430799.1582183253;435586.53424517426;454056.57264714385;473695.5629922598;521823.9036105331;475382.3771367251;454309.9641204512;457812.0453385027;470657.252928197;464838.65123271244;271450.4850983941;499763.0244231275;435411.8238451251;435586.53424517426;160579.3303088084;393894.80323227023;470201.7900079065;199803.8838934416;199803.8838934416;273.07919717305924;3076417.144717626;1285799.9047416518;171816.42922953743;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1088786176934.621;419792160784.8529;827983955655.2599;34578.36567050351;10004.7225262352;-0.0;10963.893241355569;3801606.8317242824;756368.5262332041;0.0;827275.2786442059;3.1399309935579116;0.2001231280307005
5073;2019-08-26 05:33:45.115;1071;964;198;201;186;42;33;29;49;36;674;226;50;81;280;228;274;884;179;35;33;0;828;353;358;129;358;273;832;-2.0;-1.0;1330.0;260.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20957.880859375;15785.33203125;0.0;2155.52270507812;995.0;346367;375.0;0.0;Calculated values ==>;1566790425.115;380.26;369.56000000000006;292.96000000000004;293.26000000000005;291.76000000000005;277.36;273.6339639331285;276.46000000000004;276.06;278.06;276.76000000000005;340.56000000000006;295.76000000000005;278.16;281.26000000000005;301.16;295.96000000000004;300.56;361.56000000000006;276.66;276.46000000000004;310.66;372.66;273.16;240.16925963744896;264.2163659402789;273.6339639331285;291.06;8280000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2730000.0;8320000.0;0.0;0.0;0.22166666666666668;0.043333333333333335;0.0;0.0;0.0;15785.33203125;0.0;2155.52270507812;20957.880859375;527268.3858882323;512509.856385333;245556.25900167043;246425.17389752838;242140.29369860436;430607.02586249536;434509.0152533873;453969.9451753486;473728.1634681915;523107.52596169815;475126.091739751;454097.1267388454;457985.4410881629;470376.29479287425;464398.57556835364;270519.82534597075;501152.46498175216;434864.4174955049;434509.0152533873;157654.71494818805;417475.75414066855;470239.2504615189;200613.34344137541;199803.8838934416;273.4104925675063;3076765.5055086412;1286061.0518689305;171852.21014384407;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1089000076934.621;419869860784.8529;828147155655.2599;56160.71338436406;11683.789304206217;-0.0;0.0;3802362.990716406;756549.2638317911;0.0;827366.6444212171;3.7815646849418574;0.30873812604433615
5074;2019-08-26 05:34:45.156;1074;1006;191;194;184;45;31;31;52;37;688;227;53;78;280;227;274;909;179;38;31;0;833;357;362;138;362;278;836;265.0;-1.0;1547.0;223.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19927.396484375;15905.9658203125;0.0;1275.91247558594;1006.0;346368;371.0;0.0;Calculated values ==>;1566790485.156;380.56000000000006;373.76;292.26000000000005;292.56;291.56;277.66;274.0616903277293;276.26000000000005;276.26000000000005;278.36;276.86;341.96000000000004;295.86;278.46000000000004;280.96000000000004;301.16;295.86;300.56;364.06000000000006;276.96000000000004;276.26000000000005;310.26000000000005;373.76;273.16;242.14157278889297;264.86050150153983;274.0616903277293;291.06;8330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2780000.0;8359999.999999999;0.04416666666666667;0.0;0.25783333333333336;0.03716666666666667;0.0;0.04416666666666667;0.0;15905.9658203125;0.0;1275.91247558594;19927.396484375;527307.970731287;517969.5252219799;243463.2618336787;244315.7138687365;241495.7713110121;430346.717906069;433154.95317096787;453498.0135181044;472654.2065195329;524153.7982080804;474596.4809371881;453626.51368498756;456801.2792242357;469830.35365861515;463676.0370021611;270243.5515126175;504417.18007955624;434424.3181684167;433154.95317096787;155983.51637300098;422111.8082383819;469017.4129134338;201835.95467939143;201835.95467939143;273.9065092959789;3077106.448971485;1286325.3264815416;171880.82497708054;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1089216224534.2227;419950015519.7052;828312568609.9551;64886.86750391483;9930.244197698576;-0.0;10216.589100044626;3803372.4098540065;756729.5038572212;0.0;827451.8408413596;4.949034054207961;0.3233779894174841
5075;2019-08-26 05:35:45.126;1073;1033;186;188;179;50;33;32;55;39;700;227;57;76;280;225;274;929;179;37;33;3;827;362;367;142;367;285;829;506.0;-1.0;1356.0;237.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19294.58984375;15870.912109375;0.0;1299.15869140625;1007.0;346369;370.0;0.0;Calculated values ==>;1566790545.126;380.46000000000004;376.46000000000004;291.76000000000005;291.96000000000004;291.06;278.16;274.5913991737795;276.46000000000004;276.36;278.66;277.06;343.16;295.86;278.86;280.76000000000005;301.16;295.66;300.56;366.06000000000006;276.86;276.46000000000004;310.16;373.86;273.46000000000004;242.98782864720522;265.74818594083865;274.5913991737795;291.06;8270000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2850000.0;8290000.000000001;0.08433333333333333;0.0;0.226;0.0395;0.0;0.08433333333333333;0.0;15870.912109375;0.0;1299.15869140625;19294.58984375;527603.1757431587;522144.961684429;242204.82634286166;242768.9608364718;240249.17345764357;430014.67791919125;432252.62270688626;452676.1949191637;472325.50216173066;524840.5408636048;473687.3104339477;452937.16122229607;455391.2189624211;469142.6356734869;462662.94749955734;270575.86973029847;507857.92533137504;432997.62667057913;432252.62270688626;155565.71764046347;422533.3371979657;468765.9560302198;203139.47781461346;203139.47781461346;274.43596653389875;3077433.1354327654;1286590.0013940905;171902.27317401918;1236500.13449083;0;129;129;2;35;49;37;13;98;88;1089434815184.3269;420033973519.74524;828481384160.0356;56395.298065628354;10492.24588951645;-0.0;19321.875219248337;3804382.589225211;756899.6061809871;0.0;827697.8716338697;5.020912270814315;0.2820333827252779
5076;2019-08-26 05:36:45.117;1066;1040;182;183;170;55;35;38;57;41;707;227;60;77;280;223;274;925;177;39;35;5;857;364;368;146;369;281;861;148.0;-2.0;742.0;140.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;31027.34375;28277.95703125;0.0;1264.22705078125;1005.0;346370;370.0;0.0;Calculated values ==>;1566790605.117;379.76;377.16;291.36;291.46000000000004;290.16;278.66;274.8017692304317;276.66;276.96000000000004;278.86;277.26000000000005;343.86;295.86;279.16;280.86;301.16;295.46000000000004;300.56;365.66;277.06;276.66;310.16;373.66;273.66;243.81672145450628;265.2429198363724;274.8017692304317;290.86;8570000.0;3640000.0;3679999.9999999995;1460000.0;3690000.0;2810000.0;8610000.0;0.024666666666666667;0.0;0.12366666666666666;0.02333333333333333;0.0;0.024666666666666667;0.0;28277.95703125;0.0;1264.22705078125;31027.34375;524520.7938471152;520712.27804578905;240438.97937663732;240712.91049434507;237191.08090398865;429879.7862731237;432370.4908045253;453626.9166139574;471995.6991225075;525882.0255858229;474208.0669347577;454013.2683084627;456182.5089633356;468865.8730050395;462092.9729319857;269000.81746184645;504586.42664894456;433115.1307267976;432370.4908045253;155565.71764046347;421690.29093751;468414.5045189802;203575.46547231515;203575.46547231515;274.61398916621334;3077852.421978189;1286957.8534519186;171923.63151770103;1236500.13449083;0;129;130;2;35;49;37;13;98;88;1089655282109.9718;420120360559.9979;828651158690.5322;30923.029457849756;6179.577577755517;-0.0;5643.610624861184;3805110.1328087924;757038.5172038414;0.0;827905.8861429885;1.4469552265252599;0.09564646593259675
5077;2019-08-26 05:37:45.107;1049;1040;183;183;166;59;38;41;24;43;703;224;35;61;281;222;274;938;177;40;38;2;835;367;371;148;371;272;836;155.0;-1.0;1210.0;166.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30151.927734375;27529.55078125;0.0;1201.81457519531;1000.0;346371;369.0;0.0;Calculated values ==>;1566790665.107;378.06000000000006;377.16;291.46000000000004;291.46000000000004;289.76000000000005;279.06;275.1157276137837;276.96000000000004;277.26000000000005;275.56;277.46000000000004;343.46000000000004;295.56;276.66;279.26000000000005;301.26000000000005;295.36;300.56;366.96000000000004;277.16;276.96000000000004;310.06;373.16;273.36;244.22491754036054;264.08650396036035;275.1157276137837;290.86;8350000.0;3670000.0000000005;3710000.0;1480000.0;3710000.0;2720000.0;8359999.999999999;0.025833333333333333;0.0;0.20166666666666666;0.027666666666666666;0.0;0.025833333333333333;0.0;27529.55078125;0.0;1201.81457519531;30151.927734375;523843.4776200075;522565.2963417594;241217.0717138675;241217.0717138675;236562.4880692093;429675.2189834977;432163.2314376127;450929.7229579562;471929.76187575347;526176.5977395504;475027.10034837265;452351.87791029084;455655.00840564485;468717.7067958345;461500.9224690353;270134.8366132384;508545.5634361846;432539.7142654744;432163.2314376127;155147.91922209063;419582.87851429643;467837.30044707935;204397.76081268577;204397.76081268577;274.9452903336129;3078362.1642694296;1287422.838506669;171944.1784395296;1236500.13449083;0;129;130;2;35;49;37;13;98;88;1089876945160.0071;420208545860.01196;828817031040.5586;49717.279032629536;7288.493929884889;-0.0;5883.941324477279;3805782.023379225;757150.7324274346;0.0;828001.9330654261;2.1888870753886276;0.14662813105827668
5078;2019-08-26 05:38:45.128;1047;1042;190;189;166;55;39;40;7;43;683;222;21;52;281;223;274;948;178;41;39;-2;919;362;367;137;367;269;905;0.0;-1.0;472.0;142.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;32568.96875;29430.310546875;0.0;2067.93994140625;997.0;346372;369.0;-1.0;Calculated values ==>;1566790725.128;377.86;377.36;292.16;292.06;289.76000000000005;278.66;274.5913991737795;277.06;277.16;273.86;277.46000000000004;341.46000000000004;295.36;275.26000000000005;278.36;301.26000000000005;295.46000000000004;300.56;367.96000000000004;277.26000000000005;277.06;310.06;372.86;272.96000000000004;241.92719264551067;263.6948088759802;274.5913991737795;290.96000000000004;9190000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2690000.0;9050000.0;0.0;0.0;0.07866666666666666;0.023666666666666666;0.0;0.0;-0.002457839557422843;29430.310546875;0.0;2067.93994140625;32568.96875;517344.3057546913;517696.2508336342;241770.89685429714;241500.27372078813;235400.68137536853;430014.67791919125;433366.6693374496;449253.0519729669;473371.616014766;524355.5448416632;475185.2819566202;451076.2780398682;455025.47894782707;469271.2811572483;462396.02367842785;266288.4228641036;504223.4976541745;433733.48194404994;433366.6693374496;155147.91922209063;418318.5695056699;468957.112008979;202520.44548419424;204397.76081268577;274.1957613450817;3078885.02134195;1287897.6701499412;171971.43593057705;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1090098422649.6692;420294075784.8815;828979387845.3109;19409.631710450114;6305.667774419906;-0.0;0.0;3806358.282588028;757264.0567577693;0.0;828050.9830712174;0.8164040569312653;0.07191094006777957
5079;2019-08-26 05:39:45.128;1060;1040;212;210;178;52;39;40;15;44;673;222;25;45;281;223;275;907;179;41;39;-5;741;358;363;133;363;267;742;1307.0;-1.0;148.0;186.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;29132.1328125;24781.00390625;0.0;2089.85961914062;993.0;346373;368.0;0.0;Calculated values ==>;1566790785.128;379.16;377.16;294.36;294.16;290.96000000000004;278.36;274.1680685717883;277.06;277.16;274.66;277.56;340.46000000000004;295.36;275.66;277.66;301.26000000000005;295.46000000000004;300.66;363.86;277.26000000000005;277.06;309.96000000000004;372.46000000000004;272.66;241.05796691057077;263.43189868330234;274.1680685717883;291.06;7409999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2670000.0;7420000.0;0.21783333333333335;0.0;0.024666666666666667;0.031000000000000003;0.0;0.21783333333333335;0.0;24781.00390625;0.0;2089.85961914062;29132.1328125;532008.7615232142;529403.9283046905;252448.02425530876;251793.84426239572;241909.72386985915;430280.9020939914;434358.88782729313;450658.05481633596;473986.6944556456;523486.70097703574;475441.3631370635;451945.0111460462;454482.53466479125;469821.0261750935;462998.3561934723;277365.7824283414;512060.3090289646;434717.7860891638;434358.88782729313;154730.12109240866;416632.9844105598;469209.1468372239;201954.9092801762;201954.9092801762;273.95740016257264;3079399.1971883043;1288349.4311037173;172006.08426024826;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1090317422649.6692;420375075784.8815;829140187845.3109;6134.677589891941;8284.881364268482;-0.0;50625.33332684698;3806571.1518321973;757385.6446672584;0.0;828472.8608489411;2.4206476364090665;0.013014380196341716
5080;2019-08-26 05:40:45.139;1052;1033;224;223;182;40;33;34;22;43;678;225;28;43;280;225;274;853;180;33;33;-8;800;349;354;128;354;254;802;264.0;-1.0;329.0;17.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;33078.81640625;26222.0859375;0.0;2004.69201660156;988.0;346374;368.0;0.0;Calculated values ==>;1566790845.139;378.36;376.46000000000004;295.56;295.46000000000004;291.36;277.16;273.20264511476705;276.46000000000004;276.56;275.36;277.46000000000004;340.96000000000004;295.66;275.96000000000004;277.46000000000004;301.16;295.66;300.56;358.46000000000004;276.46000000000004;276.46000000000004;309.96000000000004;371.96000000000004;272.36;239.943914813709;261.6868853414304;273.20264511476705;291.16;8000000.0;3490000.0;3540000.0;1280000.0;3540000.0;2540000.0;8020000.0;0.044000000000000004;0.0;0.05483333333333333;0.0028333333333333335;0.0;0.044000000000000004;0.0;26222.0859375;0.0;2004.69201660156;33078.81640625;526781.4385030281;524140.4583111292;254273.29319634094;253954.43963744512;241664.04670931643;430862.6128555636;435476.654632479;453817.51030164596;474532.44719515945;525035.9253926354;477419.08905678283;454559.7729374544;456399.65931981895;470918.5496646508;464595.6765359818;272200.9165657878;499343.5077713849;435476.654632479;435476.654632479;154730.12109240866;414526.25855555566;469596.8923075017;199990.98193895855;199990.98193895855;273.1485531805462;3079917.7168089245;1288774.5347732215;172040.2117793978;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1090532562084.3751;420453390139.7744;829296516500.0973;13918.154638554026;763.8834127108722;-0.0;10361.3695985149;3806738.289403477;757461.0648647986;0.0;828981.176546754;0.8872216195026542;0.027018185761924683
5081;2019-08-26 05:41:45.129;1046;1037;228;228;190;37;32;27;27;41;683;226;31;44;279;227;274;884;180;35;32;-9;795;345;349;132;349;259;798;288.0;-1.0;526.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27370.212890625;15162.3681640625;0.0;1201.216796875;982.0;346375;368.0;-1.0;Calculated values ==>;1566790905.129;377.76;376.86;295.96000000000004;295.96000000000004;292.16;276.86;272.7676641592781;276.36;275.86;275.86;277.26000000000005;341.46000000000004;295.76000000000005;276.26000000000005;277.56;301.06;295.86;300.56;361.56000000000006;276.66;276.36;309.96000000000004;371.36;272.26000000000005;240.83765695389522;262.3656120759269;272.7676641592781;291.16;7950000.0;3450000.0;3490000.0;1320000.0;3490000.0;2590000.0;7980000.0;0.048;0.0;0.08766666666666666;0.024833333333333332;0.0;0.048;-0.0024605878612343783;15162.3681640625;0.0;1201.216796875;27370.212890625;526358.4036499443;524960.5750772285;255700.05468015824;255700.05468015824;244054.13247160212;431113.4868728058;436488.0602253265;453585.9700613995;473824.5983165287;525150.113036664;476903.79497386736;454085.5402716301;455697.50911575207;471466.4874687927;465437.81466994097;272528.61326846346;504141.05981413455;436998.0609936863;436488.0602253265;154730.12109240866;411998.5585819183;468954.22625790193;198314.7746426769;198314.7746426769;272.4691997916563;3080421.3747628266;1289119.3477457142;172066.92323352987;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1090743426934.4087;420531377139.7868;829450390850.1217;22378.774798374678;6720.879715111422;-0.0;11432.317707967182;3807040.713403098;757523.4274953693;0.0;829162.76033866;2.4769616387979525;0.13694255799113553
5082;2019-08-26 05:42:45.110;1052;1038;219;224;199;38;31;25;33;40;687;228;35;51;279;228;274;902;179;38;31;-8;805;346;351;135;351;260;808;303.0;-1.0;1342.0;123.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;31181.076171875;13912.91015625;0.0;1190.14428710938;976.0;346376;367.0;-1.0;Calculated values ==>;1566790965.11;378.36;376.96000000000004;295.06;295.56;293.06;276.96000000000004;272.8767566201714;276.26000000000005;275.66;276.46000000000004;277.16;341.86;295.96000000000004;276.66;278.26000000000005;301.06;295.96000000000004;300.56;363.36;276.96000000000004;276.26000000000005;309.86;370.76;272.36;241.49495122638035;262.5002047102346;272.8767566201714;291.06;8050000.0;3460000.0;3510000.0;1350000.0;3510000.0;2600000.0;8080000.0;0.050499999999999996;0.0;0.22366666666666665;0.0205;0.0;0.050499999999999996;-0.0024616797097406946;13912.91015625;0.0;1190.14428710938;31181.076171875;526420.5886597796;524359.6411131598;252501.56630071654;254075.01833428547;246439.58645131823;431051.2098666511;435844.66473665717;454165.1702643625;473338.7274854557;525480.065522103;477001.07747387164;454414.5248921489;456394.4736292281;471197.64151864214;465421.41231033526;271882.2952987178;505822.6128321752;437043.4276340726;435844.66473665717;154312.32322604544;409471.25884617114;468640.9058032574;199007.0255251311;199007.0255251311;272.74764559381333;3080909.1476609004;1289361.5650050724;172086.84493200915;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1090953360434.2218;420611451774.7155;829606041544.9832;57070.37170667475;5527.49454570159;-0.0;11960.300780182066;3807702.579965914;757625.4649586865;0.0;829357.6370953667;4.936628369590542;0.2845076184752831
5083;2019-08-26 05:43:45.150;1060;1043;209;216;207;41;30;26;38;39;688;227;38;56;280;228;274;927;178;41;30;-7;824;351;355;137;355;264;827;-2.0;-1.0;1562.0;266.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;30758.65234375;13860.248046875;0.0;1201.26965332031;970.0;346377;367.0;-1.0;Calculated values ==>;1566791025.15;379.16;377.46000000000004;294.06;294.76000000000005;293.86;277.26000000000005;273.4187578820637;276.16;275.76000000000005;276.96000000000004;277.06;341.96000000000004;295.86;276.96000000000004;278.76000000000005;301.16;295.96000000000004;300.56;365.86;277.26000000000005;276.16;309.86;370.16;272.46000000000004;241.92719264551067;263.0348170998261;273.4187578820637;290.96000000000004;8240000.000000001;3510000.0;3550000.0;1370000.0;3550000.0;2640000.0;8270000.0;0.0;0.0;0.2603333333333333;0.044333333333333336;0.0;0.0;-0.002462767274092949;13860.248046875;0.0;1201.26965332031;30758.65234375;526103.1175045049;523628.9919574827;248906.78293417732;251012.0133611072;248312.5923669735;430735.4089219946;434708.2881056637;454111.590638442;472980.6827117325;525266.1917340205;476385.41212935344;454111.590638442;456353.9449326525;470783.32775451604;464692.24815714295;270745.6302885417;507742.9439578134;436625.3330949991;434708.2881056637;154312.32322604544;406944.3545687977;468464.2129641699;199999.58085837084;199007.0255251311;273.16057174606834;3081425.656176523;1289593.1622861943;172106.78666721226;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1091165301634.9287;420693106174.9879;829763346345.5078;66153.82654607852;11901.93202335709;-0.0;0.0;3808730.132866994;757770.8070107277;0.0;829457.3727149831;5.1824630241893495;0.41164277955936
5084;2019-08-26 05:44:45.131;1066;1047;193;199;200;45;28;28;45;38;688;226;44;61;280;225;275;935;178;34;28;-7;812;357;362;138;362;270;815;466.0;-1.0;1368.0;235.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;27007.55078125;14516.873046875;0.0;1234.86828613281;964.0;346378;366.0;0.0;Calculated values ==>;1566791085.131;379.76;377.86;292.46000000000004;293.06;293.16;277.66;274.0616903277293;275.96000000000004;275.96000000000004;277.66;276.96000000000004;341.96000000000004;295.76000000000005;277.56;279.26000000000005;301.16;295.66;300.66;366.66;276.56;275.96000000000004;309.76000000000005;369.56000000000006;272.46000000000004;242.14157278889297;263.82572766246335;274.0616903277293;290.96000000000004;8120000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2700000.0;8150000.0;0.07766666666666668;0.0;0.228;0.03916666666666667;0.0;0.07766666666666668;0.0;14516.873046875;0.0;1234.86828613281;27007.55078125;527752.7520369483;525037.1484056313;244516.94195010263;246262.56804579805;246556.05647823086;430346.717906069;432602.7564472499;453973.3620700792;472752.1489716358;524790.5713766406;475510.2242565887;453846.5949541808;455986.4950298549;469830.35365861515;463412.3307658889;271847.9043012233;509861.6728957907;433702.1600636701;432602.7564472499;153894.52559728007;404417.8410061813;468326.34008773527;201731.7931746547;201731.7931746547;273.8658847110092;3081906.8887635446;1289829.5634110288;172127.0813879923;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1091380333519.7373;420775580049.9145;829923495615.3652;57511.07770815679;10441.619754095656;-0.0;17930.978147504895;3809760.3473969204;757956.9443132236;0.0;829606.750214887;5.452328970752452;0.3119690782279657
5085;2019-08-26 05:45:45.111;1067;1049;184;188;189;52;31;30;52;39;689;224;51;65;280;223;275;940;177;35;31;-8;822;362;366;142;366;278;825;-3.0;-1.0;1060.0;151.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;25178.326171875;15654.7919921875;0.0;1265.462890625;957.0;346379;366.0;-1.0;Calculated values ==>;1566791145.111;379.86;378.06000000000006;291.56;291.96000000000004;292.06;278.36;274.5913991737795;276.26000000000005;276.16;278.36;277.06;342.06000000000006;295.56;278.26000000000005;279.66;301.16;295.46000000000004;300.66;367.16;276.66;276.26000000000005;309.76000000000005;368.86;272.36;242.98782864720522;264.86050150153983;274.5913991737795;290.86;8220000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;2780000.0;8250000.0;0.0;0.0;0.17666666666666667;0.025166666666666667;0.0;0.0;-0.0024651089206813906;15654.7919921875;0.0;1265.462890625;25178.326171875;527169.8322731535;524573.5179842375;241728.353323648;242857.20844668205;243140.9815184417;430014.67791919125;432135.2526055904;453498.0135181044;472325.50216173066;524257.2494215746;474252.5511441494;453369.39110632264;455159.23490108957;469280.6556655786;462396.02367842785;271248.5707216954;509735.43131406675;432880.6149027872;432135.2526055904;153894.52559728007;401470.72939104063;467672.8576980303;202961.24959396385;201731.7931746547;274.36690769610834;3082341.6261108564;1290080.9101429202;172147.9105357742;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1091598660719.8068;420859552049.94116;830087840815.4175;44261.49495993149;6661.908803952339;-0.0;0.0;3810608.1694678334;758099.4262081177;0.0;829756.1252245577;3.009612096069046;0.23185691536557512
5086;2019-08-26 05:46:45.102;1063;1051;180;183;177;56;34;36;59;40;690;223;59;70;280;221;275;954;177;36;34;-9;835;362;367;146;367;285;838;-2.0;-1.0;11.0;313.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23219.755859375;15926.1474609375;0.0;1280.12097167969;952.0;346380;366.0;0.0;Calculated values ==>;1566791205.102;379.46000000000004;378.26;291.16;291.46000000000004;290.86;278.76000000000005;274.5913991737795;276.56;276.76000000000005;279.06;277.16;342.16;295.46000000000004;279.06;280.16;301.16;295.26000000000005;300.66;368.56000000000006;276.76000000000005;276.56;309.76000000000005;368.36;272.26000000000005;243.81672145450628;265.74818594083865;274.5913991737795;290.86;8350000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2850000.0;8380000.0;0.0;0.0;0.0018333333333333333;0.05216666666666667;0.0;0.0;0.0;15926.1474609375;0.0;1280.12097167969;23219.755859375;525707.9598229682;523891.50990592106;240344.09636658212;241175.73788979114;239517.43207214246;430014.67791919125;432439.757026355;453197.6068055969;471896.58969717816;523801.97724361485;473223.5691957409;453197.6068055969;454621.02142792806;469142.6356734869;462128.61077188735;270512.70240694063;510630.8965117124;432812.2514932043;432439.757026355;153894.52559728007;399365.967229526;467013.8939621107;198824.4642065045;201731.7931746547;272.7418961187363;3082744.882963091;1290344.0451619125;172169.12055262466;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1091818527734.576;420945939089.8505;830256715480.2404;466.3507614316694;13990.548585584125;-0.0;0.0;3810980.8456053133;758271.5042039449;0.0;829756.1252245577;0.8402111941721463;0.1303199215525429
5087;2019-08-26 05:47:45.132;1057;1049;177;180;167;58;36;39;66;42;690;222;66;75;281;221;275;961;174;38;36;-12;803;364;369;150;369;291;806;-1.0;-1.0;240.0;61.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21140.607421875;15445.2421875;0.0;1296.43103027344;946.0;346381;366.0;0.0;Calculated values ==>;1566791265.132;378.86;378.06000000000006;290.86;291.16;289.86;278.96000000000004;274.8017692304317;276.76000000000005;277.06;279.76000000000005;277.36;342.16;295.36;279.76000000000005;280.66;301.26000000000005;295.26000000000005;300.66;369.26;276.96000000000004;276.76000000000005;309.76000000000005;367.76;271.96000000000004;244.62907804385475;266.49643012054327;274.8017692304317;290.56;8030000.0;3640000.0;3690000.0;1500000.0;3690000.0;2910000.0;8059999.999999999;0.0;0.0;0.04;0.010166666666666666;0.0;0.0;0.0;15445.2421875;0.0;1296.43103027344;21140.607421875;527219.3461133871;525954.4739865435;240166.84123830462;241010.38498963678;237393.1424354558;429879.7862731237;432301.3137403124;453074.9997359923;471565.0904229;523321.2327389534;472314.48042648716;453074.9997359923;454251.23465672845;468994.9772842707;461824.42280746065;272415.08215563267;514176.6321587935;432675.7974509262;432301.3137403124;153894.52559728007;396840.5977068294;466147.3536187088;202964.28312604318;201731.7931746547;274.3773520441484;3083114.7374917725;1290605.6041229817;172190.60255493072;1236500.13449083;0;129;130;2;35;49;37;13;99;88;1092039438134.4707;421034783489.80817;830429601880.158;10004.428664397965;2675.6945500087672;-0.0;0.0;3811068.145728735;758410.4590060217;0.0;829756.1252245577;0.7573988005538866;0.06316728912867271
