;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5088;2019-08-26 05:48:45.143;1042;1041;177;179;163;58;37;40;70;42;679;220;69;80;281;221;275;944;176;39;37;-18;855;366;370;138;370;279;856;-1.0;-2.0;1005.0;60.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;33161.25390625;27925.671875;0.0;2130.53295898438;941.0;346382;366.0;0.0;Calculated values ==>;1566791325.143;377.36;377.26;290.86;291.06;289.46000000000004;278.96000000000004;275.0112864084945;276.86;277.16;280.16;277.36;341.06000000000006;295.16;280.06;281.16;301.26000000000005;295.26000000000005;300.66;367.56000000000006;277.06;276.86;309.76000000000005;367.26;271.36;242.14157278889297;264.9883086891361;275.0112864084945;290.76000000000005;8550000.0;3660000.0;3700000.0;1380000.0;3700000.0;2790000.0;8560000.0;0.0;0.0;0.1675;0.01;0.0;0.0;0.0;27925.671875;0.0;2130.53295898438;33161.25390625;521429.4929809298;521219.72524056927;239171.01763897768;239715.81026511974;235411.96378692528;429743.705733735;432232.2269198731;455626.85928223166;473143.7464358393;523141.9089449975;473662.72528684064;455500.0174954674;456889.23809861357;468856.4634550236;461518.9443161543;269463.39813589776;507738.14436663355;432607.708960572;432232.2269198731;153894.52559728007;394736.4075397757;467238.253010327;204249.29608459803;201731.7931746547;274.8833625822752;3083567.3359633987;1290967.0946674605;172219.16582377494;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1092261178779.1676;421121199329.69006;830600633229.9242;42105.741835603636;2629.8895692572896;-0.0;0.0;3811502.476761735;758454.6803127087;0.0;829756.1252245577;1.4883992058198448;0.10411600375415497
5089;2019-08-26 05:49:45.113;1033;1032;176;176;159;56;39;40;68;43;671;221;64;72;281;221;275;944;177;41;39;-23;814;364;368;132;368;273;814;-2.0;-1.0;843.0;18.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30969.15625;26886.564453125;0.0;2142.53857421875;936.0;346383;366.0;-1.0;Calculated values ==>;1566791385.113;376.46000000000004;376.36;290.76000000000005;290.76000000000005;289.06;278.76000000000005;274.8017692304317;277.06;277.16;279.96000000000004;277.46000000000004;340.26;295.26000000000005;279.56;280.36;301.26000000000005;295.26000000000005;300.66;367.56000000000006;277.26000000000005;277.06;309.76000000000005;366.76;270.86;240.83765695389522;264.2163659402789;274.8017692304317;290.86;8140000.000000001;3640000.0;3679999.9999999995;1320000.0;3679999.9999999995;2730000.0;8140000.000000001;0.0;0.0;0.14049999999999999;0.003;0.0;0.0;-0.0024688487419884638;26886.564453125;0.0;2142.53857421875;30969.15625;523255.6977527822;523122.84301397635;239721.70617785386;239721.70617785386;235070.26910527027;429879.7862731237;433115.1307267976;456367.22056082176;474018.5663130017;522797.73790078866;474556.7706346005;455865.8072319587;456866.96011813096;469133.2494619831;461824.42280746065;271725.54519873497;511193.70755186386;433484.00545957795;433115.1307267976;153894.52559728007;392632.4731292244;467582.4409557613;203927.67664400072;201731.7931746547;274.74992351213376;3084101.4888382466;1291423.634919428;172254.75694877055;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1092482468079.2732;421202158829.7287;830766150430.0032;35467.75592031335;790.9642929352816;-0.0;0.0;3812148.5993537684;758483.1731746828;0.0;829756.1252245577;1.2490472123473813;0.08352496998962253
5090;2019-08-26 05:50:45.124;1037;1033;177;177;157;50;37;38;62;44;678;223;57;68;281;222;275;926;176;38;37;-25;822;358;363;128;363;268;824;-2.0;-1.0;488.0;97.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30864.76953125;26948.720703125;0.0;2134.49047851562;930.0;346384;366.0;-1.0;Calculated values ==>;1566791445.124;376.86;376.46000000000004;290.86;290.86;288.86;278.16;274.1680685717883;276.86;276.96000000000004;279.36;277.56;340.96000000000004;295.46000000000004;278.86;279.96000000000004;301.26000000000005;295.36;300.66;365.76;276.96000000000004;276.86;309.76000000000005;366.16;270.66;239.943914813709;263.56353331371673;274.1680685717883;290.76000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2680000.0;8240000.000000001;0.0;0.0;0.08133333333333333;0.016166666666666666;0.0;0.0;-0.002469907490165255;26948.720703125;0.0;2134.49047851562;30864.76953125;523197.326169055;522515.7964379379;239796.04886913387;239796.04886913387;234359.79834527493;430280.9020939914;433997.93586973246;456440.5972329449;474628.83661953063;523920.920780542;475426.4693647946;455818.0805810593;457184.2757992178;469821.0261750935;462865.82500516507;271248.5707216954;507853.0817738767;434178.6716885159;433997.93586973246;153894.52559728007;390108.0857378784;467942.13609952683;201387.68794618433;201731.7931746547;273.73594306898707;3084616.8660229314;1291872.344545252;172290.4053919862;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1092701808284.8448;421280173129.932;830928480185.4263;20744.303288656527;4309.29691181237;-0.0;0.0;3812617.1190612656;758525.6831435655;0.0;829756.1252245577;0.8614454588248666;0.06935359944243298
5091;2019-08-26 05:51:45.144;1046;1044;182;182;158;44;35;34;53;44;688;224;50;61;281;225;275;945;179;34;35;-24;829;354;359;132;359;260;830;744.0;-1.0;354.0;63.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29959.720703125;26917.86328125;0.0;1194.3125;925.0;346385;367.0;0.0;Calculated values ==>;1566791505.144;377.76;377.56000000000006;291.36;291.36;288.96000000000004;277.56;273.7412296467126;276.66;276.56;278.46000000000004;277.56;341.96000000000004;295.56;278.16;279.26000000000005;301.26000000000005;295.66;300.66;367.66;276.56;276.66;309.86;365.66;270.76000000000005;240.83765695389522;262.5002047102346;273.7412296467126;291.06;8290000.000000001;3540000.0;3590000.0;1320000.0;3590000.0;2600000.0;8300000.0;0.12400000000000001;0.0;0.059000000000000004;0.0105;0.0;0.12400000000000001;0.0;26917.86328125;0.0;1194.3125;29959.720703125;523882.2087478432;523542.18217955314;241062.97213002315;241062.97213002315;234523.91310668693;430542.39183029096;434621.1652425816;456640.1732961197;474115.52784487547;525582.346787046;476554.86621630326;456271.4783607459;457619.169241473;470367.01464594126;463858.3109733812;270846.60977373854;510024.23490295094;434442.7656083012;434621.1652425816;154312.32322604544;388004.7047694111;467484.3070888637;201087.11485684628;201087.11485684628;273.6005644656266;3085123.9057316408;1292321.382374379;172318.15466347328;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1092918480484.776;421358199129.9072;831086932985.376;15077.630447917134;2797.170518436183;-0.0;28958.222247831185;3812915.7346810135;758584.9234456528;0.0;829997.5241827192;1.6659337782535055;0.023121144432384045
5092;2019-08-26 05:52:45.115;1061;1056;185;186;162;41;35;32;45;43;693;225;43;54;281;226;275;959;179;34;35;-22;814;354;359;132;359;252;816;141.0;-1.0;1130.0;55.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29445.96484375;26466.43359375;0.0;1161.28234863281;920.0;346386;368.0;-1.0;Calculated values ==>;1566791565.115;379.26;378.76;291.66;291.76000000000005;289.36;277.26000000000005;273.7412296467126;276.66;276.36;277.66;277.46000000000004;342.46000000000004;295.66;277.46000000000004;278.56;301.26000000000005;295.76000000000005;300.66;369.06000000000006;276.56;276.66;309.96000000000004;365.16;270.96000000000004;240.83765695389522;261.41265627149306;273.7412296467126;291.06;8140000.000000001;3540000.0;3590000.0;1320000.0;3590000.0;2520000.0;8159999.999999999;0.0235;0.0;0.18833333333333335;0.009166666666666667;0.0;0.0235;-0.002471662368658865;26466.43359375;0.0;1161.28234863281;29445.96484375;526953.8823082834;526152.2002703034;242205.9287601688;242489.55921390225;235843.8707236835;430542.39183029096;434621.1652425816;456969.4889565288;474018.5663130017;526721.2050216243;477668.47913864977;456726.9655403573;458056.425068471;470367.01464594126;463989.4189834076;271725.54519873497;513102.7444288665;434442.7656083012;434621.1652425816;154730.12109240866;385901.571211729;467680.55453162285;201184.05966648777;201184.05966648777;273.63849349476965;3085618.713837936;1292766.036494594;172337.7751327183;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1093133776374.6185;421437360849.8493;831240458745.2637;48172.92251629106;2442.884536263738;-0.0;5485.771981038206;3813442.567862825;758628.5694652994;0.0;830284.4187349954;2.030626749985124;0.12300919239833591
5093;2019-08-26 05:53:45.145;1070;1056;186;187;164;40;35;30;46;43;693;226;45;60;280;228;275;920;182;31;35;-18;796;349;354;134;353;273;799;173.0;-1.0;758.0;11.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;18462.974609375;15270.3134765625;0.0;1233.181640625;915.0;346387;369.0;0.0;Calculated values ==>;1566791625.145;380.16;378.76;291.76000000000005;291.86;289.56;277.16;273.20264511476705;276.66;276.16;277.76000000000005;277.46000000000004;342.46000000000004;295.76000000000005;277.66;279.16;301.16;295.96000000000004;300.66;365.16;276.26000000000005;276.66;310.06;364.66;271.36;241.2770596917726;264.2163659402789;273.20264511476705;291.36;7959999.999999999;3490000.0;3540000.0;1340000.0;3529999.9999999995;2730000.0;7990000.000000001;0.028833333333333332;0.0;0.12633333333333333;0.0018333333333333333;0.0;0.028833333333333332;0.0;15270.3134765625;0.0;1233.181640625;18462.974609375;529410.5681750901;527375.9500426733;242874.96940409474;243162.71329604473;236704.44535848053;430862.6128555636;435824.7570664152;453587.6991209416;473760.40514917683;525067.648477796;475126.091739751;453460.0477131432;455362.68259601;471053.54547172337;464984.76761862915;272876.3356463658;509103.13687542896;435126.7110676904;435824.7570664152;155147.91922209063;383798.68249236845;467795.64079699304;200058.87795226788;200058.87795226788;273.1752595965329;3086018.154620436;1293114.016623127;172357.7389762192;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1093347783324.5165;421517200749.8113;831398037495.1886;32029.141074309107;490.8507318819961;-0.0;6797.916181124581;3814111.252567693;758653.0294830858;0.0;830386.8339849986;2.3823988620669936;0.12341883986393931
5094;2019-08-26 05:54:45.106;1067;1056;190;190;166;40;35;28;48;42;699;226;49;66;281;229;275;923;183;33;35;-15;800;350;355;137;355;276;803;123.0;-1.0;905.0;51.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18569.357421875;15364.392578125;0.0;1249.93359375;909.0;346388;370.0;0.0;Calculated values ==>;1566791685.106;379.86;378.76;292.16;292.16;289.76000000000005;277.16;273.3108153835814;276.66;275.96000000000004;277.96000000000004;277.36;343.06000000000006;295.76000000000005;278.06;279.76000000000005;301.26000000000005;296.06;300.66;365.46000000000004;276.46000000000004;276.66;310.16;364.06000000000006;271.66;241.92719264551067;264.60387354146746;273.3108153835814;291.46000000000004;8000000.0;3500000.0;3550000.0;1370000.0;3550000.0;2760000.0;8030000.0;0.0205;0.0;0.15083333333333335;0.0085;0.0;0.0205;0.0;15364.392578125;0.0;1249.93359375;18569.357421875;528737.5444636381;527088.57529499;243934.62865301972;243934.62865301972;237176.39372482782;430799.1582183253;435586.53424517426;453328.14760807337;473273.90776018414;525449.2913553235;474740.17281075334;453456.4546296186;455619.69550148444;470909.31713109545;464968.3936593425;272610.50184360915;509186.51344167907;435236.64933579275;435586.53424517426;155565.71764046347;381275.5356186903;467674.4863581846;200128.14927866776;200128.14927866776;273.206831636567;3086326.556795388;1293369.1399021123;172378.41815295297;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1093560345069.3948;421598447904.7648;831562630440.0944;38190.99974801869;2274.1438651758936;-0.0;4826.896891813383;3814696.0400484484;758676.0561276608;0.0;830483.6444594802;2.7260835038666245;0.16858771367907363
5095;2019-08-26 05:55:45.126;1059;1054;195;196;174;43;35;29;51;41;703;225;52;69;281;230;275;944;183;35;35;-12;832;353;357;141;358;278;835;-1.0;-1.0;1209.0;205.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19169.990234375;15896.9326171875;0.0;1243.00402832031;904.0;346389;372.0;-1.0;Calculated values ==>;1566791745.126;379.06000000000006;378.56000000000006;292.66;292.76000000000005;290.56;277.46000000000004;273.6339639331285;276.66;276.06;278.26000000000005;277.26000000000005;343.46000000000004;295.66;278.36;280.06;301.26000000000005;296.16;300.66;367.56000000000006;276.66;276.66;310.36;363.56000000000006;271.96000000000004;242.77792619122317;264.86050150153983;273.6339639331285;291.46000000000004;8320000.0;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;2780000.0;8350000.0;0.0;0.0;0.20149999999999998;0.034166666666666665;0.0;0.0;-0.0024744448310541965;15896.9326171875;0.0;1243.00402832031;19169.990234375;525393.3102537213;524510.59837286;244624.1566292732;244910.4463534844;238753.15320416325;430607.02586249536;435106.3833865666;453369.39110632264;472653.6706096803;525704.6238660896;474367.24623513967;453498.0135181044;455666.4565528745;470502.9331198364;464659.4996513457;270678.47041201685;509473.24647506996;435106.3833865666;435106.3833865666;156401.31544495918;379173.1765716975;467414.4187720181;200424.27715957846;200128.14927866776;273.33625820539334;3086641.1561906114;1293629.7377823382;172399.199557957;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1093774016269.3269;421681875704.7383;831728885840.0415;50968.44046026895;9122.163171758355;-0.0;0.0;3815439.2830483927;758771.0570093468;0.0;830523.8820082794;3.5058824822305508;0.2847547376223399
5096;2019-08-26 05:56:48.107;1056;1052;195;197;179;46;31;31;47;41;702;224;50;70;281;228;275;957;181;38;31;-9;829;358;362;146;362;280;833;-2.0;-2.0;1261.0;219.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19254.486328125;15880.0478515625;0.0;1235.18273925781;900.0;346390;374.0;0.0;Calculated values ==>;1566791808.107;378.76;378.36;292.66;292.86;291.06;277.76000000000005;274.1680685717883;276.26000000000005;276.26000000000005;277.86;277.26000000000005;343.36;295.56;278.16;280.16;301.26000000000005;295.96000000000004;300.66;368.86;276.96000000000004;276.26000000000005;310.56;363.16;272.26000000000005;243.81672145450628;265.11578078379944;274.1680685717883;291.26000000000005;8290000.000000001;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;2800000.0;8330000.0;0.0;0.0;0.21016666666666667;0.0365;0.0;0.0;0.0;15880.0478515625;0.0;1235.18273925781;19254.486328125;525212.1574806301;524389.6425986507;244670.3391600703;245244.41135942985;240168.21957449926;430280.9020939914;433154.95317096787;452505.67135000805;471995.6991225075;525443.4802502187;473992.7412236523;452894.74619726377;455460.3076686459;469957.8726753275;463659.26402989647;270846.60977373854;511455.8824672874;434424.3181684167;433154.95317096787;157236.91470761524;377491.4598926249;467013.8939621107;201759.25038384603;200128.14927866776;273.88110073461866;3086977.2689635963;1293907.7025063357;172420.87715257748;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1094000432964.9921;421772253440.0038;831904602830.5577;52698.539473055054;9681.794490606659;-0.0;0.0;3816346.0955598317;758935.5420178208;0.0;830523.8820082794;3.6447264693657813;0.29448493106768875
5097;2019-08-26 05:57:45.077;1053;1048;193;194;180;50;33;32;38;41;694;224;43;71;282;226;275;962;180;37;33;-6;832;361;366;152;366;287;835;-1.0;-1.0;1262.0;206.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19308.634765625;15962.62109375;0.0;1253.24169921875;894.0;346391;375.0;-1.0;Calculated values ==>;1566791865.077;378.46000000000004;377.96000000000004;292.46000000000004;292.56;291.16;278.16;274.4858918419099;276.46000000000004;276.36;276.96000000000004;277.26000000000005;342.56000000000006;295.56;277.46000000000004;280.26000000000005;301.36;295.76000000000005;300.66;369.36;276.86;276.46000000000004;310.66;362.56000000000006;272.56;245.02929689885198;265.9988726020314;274.4858918419099;291.16;8320000.0;3610000.0;3660000.0;1520000.0;3660000.0;2870000.0;8350000.0;0.0;0.0;0.21033333333333332;0.034333333333333334;0.0;0.0;-0.002476167944082872;15962.62109375;0.0;1253.24169921875;19308.634765625;524595.6130048595;523709.8863397971;244053.53500061049;244338.52188877255;240404.60902428752;430081.6785162784;432509.1113278755;450074.1276436573;471198.87375816196;524057.9975457356;473076.8560852841;450741.0503447679;454411.52677704254;469537.3972963025;462946.4434952612;270678.47041201685;511990.7589953509;433249.8226776551;432509.1113278755;157654.71494818805;374969.1661348347;466470.5466626709;202617.0501977347;200128.14927866776;274.22871495522236;3087282.3996581268;1294159.6576234375;172440.5668108744;1236500.13449083;0;130;130;2;35;49;37;13;99;89;1094207803764.2284;421857138739.69116;832066112779.9629;52048.47195612572;9058.970045296142;-0.0;0.0;3817174.9062847127;759083.828316665;0.0;830523.8820082794;3.5494847244239875;0.2831660204482903
5098;2019-08-26 05:58:45.138;1046;1047;190;191;178;56;36;39;45;41;675;222;47;69;282;223;275;969;179;39;36;-7;842;368;373;141;373;274;843;177.0;-1.0;18.0;239.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;31338.330078125;27617.400390625;0.0;2071.85522460938;891.0;346392;378.0;-1.0;Calculated values ==>;1566791925.138;377.76;377.86;292.16;292.26000000000005;290.96000000000004;278.76000000000005;275.2199585193972;276.76000000000005;277.06;277.66;277.26000000000005;340.66;295.36;277.86;280.06;301.36;295.46000000000004;300.66;370.06000000000006;277.06;276.76000000000005;310.96000000000004;362.26;272.46000000000004;242.77792619122317;264.3458800820626;275.2199585193972;291.06;8420000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;2740000.0;8430000.0;0.029500000000000002;0.0;0.003;0.03983333333333334;0.0;0.029500000000000002;-0.0024766824782891904;27617.400390625;0.0;2071.85522460938;31338.330078125;522928.566245877;522989.37753977656;243027.5958810633;243309.15756783582;239694.100920091;429606.4342157736;431260.9582334311;453288.0055065828;472653.6706096803;523130.33057688357;474541.59528312803;453543.8649539656;456327.9752008312;468569.3962347679;461483.0276717099;270134.75027684803;512323.24976276455;431835.33855074144;431260.9582334311;158908.11840480618;373708.1446590356;467911.2209803193;202489.09293141685;202489.09293141685;274.21094039935144;3087704.886791597;1294523.193689425;172468.30412291657;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1094429729159.6301;421945128104.85046;832234583885.2678;752.3967377254978;10572.648100614617;-0.0;6748.770026409421;3817615.3608653187;759247.5914582756;0.0;830580.1789356808;0.6087661846083928;0.0521034828018957
5099;2019-08-26 05:59:45.139;1039;1040;186;186;168;60;39;42;58;43;666;223;55;64;282;221;275;965;179;41;38;-8;835;366;370;139;371;275;837;-2.0;-1.0;1267.0;129.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;30941.236328125;27469.595703125;0.0;2122.22998046875;885.0;346393;380.0;-1.0;Calculated values ==>;1566791985.139;377.06000000000006;377.16;291.76000000000005;291.76000000000005;289.96000000000004;279.16;275.0112864084945;277.06;277.36;278.96000000000004;277.46000000000004;339.76;295.46000000000004;278.66;279.56;301.36;295.26000000000005;300.66;369.66;277.26000000000005;276.96000000000004;311.16;361.66;272.36;242.35481222062532;264.4750485637546;275.0112864084945;291.06;8350000.0;3660000.0;3700000.0;1390000.0;3710000.0;2750000.0;8370000.0;0.0;0.0;0.21116666666666667;0.021500000000000002;0.0;0.0;-0.0024777082139369327;27469.595703125;0.0;2122.22998046875;30941.236328125;522505.0184685339;522491.4486866432;242033.69105857672;242033.69105857672;237084.0790007554;429743.705733735;432607.708960572;454774.4978913346;473111.3802909942;522119.0890643015;474526.51928265765;454393.4055857452;455533.634604728;468847.17614540114;461518.9443161543;270512.70240694063;512247.4048746463;432980.8147056428;432420.26882306463;159743.72323357346;371186.3498439576;468089.2413142022;204117.9197619016;202489.09293141685;274.8327695583175;3088223.8918276285;1294982.2596406233;172503.2554154285;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1094652632874.3608;422029129504.749;832399286630.0688;52930.31408166527;5675.383413374463;-0.0;0.0;3818062.7242442053;759382.9939773997;0.0;830636.4196231621;1.9804691377163592;0.14775783086657512
5100;2019-08-26 06:00:45.139;1042;1042;190;190;167;55;40;41;63;44;672;226;58;66;282;222;275;965;180;44;40;-8;831;363;367;137;367;275;832;-1.0;-2.0;845.0;42.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;30853.33984375;27263.509765625;0.0;2132.5009765625;882.0;346394;382.0;-1.0;Calculated values ==>;1566792045.139;377.36;377.36;292.16;292.16;289.86;278.66;274.69669130483857;277.16;277.26000000000005;279.46000000000004;277.56;340.36;295.76000000000005;278.96000000000004;279.76000000000005;301.36;295.36;300.66;369.66;277.56;277.16;311.36;361.36;272.36;241.92719264551067;264.4750485637546;274.69669130483857;291.16;8309999.999999999;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;2750000.0;8320000.0;0.0;0.0;0.1408333333333333;0.007;0.0;0.0;-0.0024782194121291115;27263.509765625;0.0;2132.5009765625;30853.33984375;523201.60006343847;523128.0226291818;243268.7582962285;243268.7582962285;236904.9974616669;429947.3805835815;433550.350954743;455407.3897860994;473469.3076824459;522739.676253858;474869.0123921332;454774.4978913346;455785.79566519;469399.83167277;462110.72912221303;270734.2498752812;512648.5684603658;434279.63764931663;433550.350954743;160579.3303088084;369925.57544317446;468365.571043304;203560.2794474221;202489.09293141685;274.6034103110824;3088738.846629061;1295438.3688528629;172538.71150673708;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1094873732874.3608;422111929504.749;832564286630.0688;35468.46803936371;1853.6370411711735;-0.0;0.0;3818799.3807618804;759445.7358145209;0.0;830636.4196231621;1.2696316315795972;0.08960033064457504
5101;2019-08-26 06:01:45.099;1047;1047;201;200;171;49;40;38;63;44;682;227;58;66;282;224;275;961;180;39;40;-7;798;360;364;134;364;272;799;-2.0;-1.0;757.0;98.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;30090.591796875;26426.353515625;0.0;2131.26904296875;877.0;346395;385.0;0.0;Calculated values ==>;1566792105.099;377.86;377.86;293.26000000000005;293.16;290.26000000000005;278.06;274.38016830617;277.16;276.96000000000004;279.46000000000004;277.56;341.36;295.86;278.96000000000004;279.76000000000005;301.36;295.56;300.66;369.26;277.06;277.16;311.66;360.86;272.46000000000004;241.2770596917726;264.08650396036035;274.38016830617;291.16;7980000.0;3600000.0;3640000.0;1340000.0;3640000.0;2720000.0;7990000.000000001;0.0;0.0;0.12616666666666668;0.01633333333333333;0.0;0.0;0.0;26426.353515625;0.0;2131.26904296875;30090.591796875;526271.8669160631;526199.4166042147;247267.39892542496;246969.21527501833;238636.51791332528;430148.3826014536;434293.55171347444;455905.94749238197;473857.65670332924;524013.15182994714;475367.87674923317;455277.79300776747;456281.56124963466;469811.81865313137;462830.7780603107;272742.6496615512;514733.9445798191;434112.87870749587;434293.55171347444;161832.74555500393;367824.4651832891;468876.34964723146;202448.50324575353;202489.09293141685;274.1586293127018;3089246.374148991;1295885.4861034728;172574.2192359779;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1095092886674.5002;422193175304.8007;832728277230.1732;31977.880882449623;4351.654824557472;-0.0;0.0;3819361.058967981;759497.4121062577;0.0;830636.4196231621;1.2721484651765793;0.09810671229164722
5102;2019-08-26 06:02:45.130;1045;1045;209;209;176;43;38;35;59;43;693;227;56;65;281;226;275;939;179;35;38;-4;798;354;359;130;359;267;800;1157.0;-1.0;491.0;23.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;30826.26953125;26451.27734375;0.0;2115.74975585938;873.0;346396;388.0;-1.0;Calculated values ==>;1566792165.13;377.66;377.66;294.06;294.06;290.76000000000005;277.46000000000004;273.7412296467126;276.96000000000004;276.66;279.06;277.46000000000004;342.46000000000004;295.86;278.76000000000005;279.66;301.26000000000005;295.76000000000005;300.66;367.06000000000006;276.66;276.96000000000004;311.96000000000004;360.46000000000004;272.76000000000005;240.39332010688793;263.43189868330234;273.7412296467126;291.06;7980000.0;3540000.0;3590000.0;1300000.0;3590000.0;2670000.0;8000000.0;0.19283333333333333;0.0;0.08183333333333334;0.0038333333333333336;0.0;0.19283333333333333;-0.002479746308337725;26451.27734375;0.0;2115.74975585938;30826.26953125;526010.014486962;525864.7937773257;249654.37181985093;249654.37181985093;240012.66632054333;430542.39183029096;435153.4052875198;456232.27956913534;474275.9111487288;525542.1464806864;476005.2853613301;455859.0675481126;456975.9699685958;470367.01464594126;463989.4189834076;272742.6496615512;511645.8187106766;434621.1652425816;435153.4052875198;163086.1669317865;366143.7379439427;469714.83940707915;201384.1689781105;201384.1689781105;273.7167112129075;3089754.276942151;1296326.3606958867;172609.62934515785;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1095309898739.9967;422272416224.982;832890060775.5433;20855.070383365535;1028.6009033110465;-0.0;45078.50106833109;3819801.5610380773;759542.2707357492;0.0;831012.2678875821;2.344037134894002;0.01091524026675513
5103;2019-08-26 06:03:45.120;1043;1045;213;214;183;38;36;31;52;42;701;226;51;61;281;227;275;949;177;33;36;-1;837;350;355;131;355;255;838;-2.0;-1.0;829.0;77.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31776.609375;27082.193359375;0.0;1183.09411621094;868.0;346397;391.0;-1.0;Calculated values ==>;1566792225.12;377.46000000000004;377.66;294.46000000000004;294.56;291.46000000000004;276.96000000000004;273.3108153835814;276.76000000000005;276.26000000000005;278.36;277.36;343.26;295.76000000000005;278.26000000000005;279.26000000000005;301.26000000000005;295.86;300.66;368.06000000000006;276.46000000000004;276.76000000000005;312.26000000000005;359.96000000000004;273.06;240.61611355647437;261.82340779136865;273.3108153835814;290.86;8370000.0;3500000.0;3550000.0;1310000.0;3550000.0;2550000.0;8380000.0;0.0;0.0;0.13816666666666666;0.012833333333333334;0.0;0.0;-0.0024805902300945315;27082.193359375;0.0;1183.09411621094;31776.609375;522893.88169891963;523088.40380542504;249803.8793201752;250102.54477650262;241175.73788979114;430799.1582183253;435760.7856976155;457331.6862898286;474050.5081408163;527301.3815611401;477404.8834049664;457210.2442064382;458420.64675073535;470909.31713109545;464708.80337326357;270403.473583026;509929.56522348477;435236.64933579275;435760.7856976155;164339.59507360373;364043.02807740064;469871.8556297344;200037.67211655274;201384.1689781105;273.17124457613045;3090275.88064927;1296772.3985980016;172637.11512892597;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1095524063039.1796;422350703174.6833;833046634674.9459;35549.45629160762;3462.872021752498;-0.0;0.0;3820271.5204189555;759579.6934384918;0.0;831387.8594526892;1.380220468199975;0.10091581757386299
5104;2019-08-26 06:04:45.131;1054;1049;203;205;185;38;36;30;49;41;698;226;47;57;281;229;275;949;177;33;36;1;782;349;353;136;353;264;786;1479.0;-1.0;749.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19606.56640625;15012.6201171875;0.0;1209.98303222656;864.0;346398;393.0;-1.0;Calculated values ==>;1566792285.131;378.56000000000006;378.06000000000006;293.46000000000004;293.66;291.66;276.96000000000004;273.20264511476705;276.76000000000005;276.16;278.06;277.26000000000005;342.96000000000004;295.76000000000005;277.86;278.86;301.26000000000005;296.06;300.66;368.06000000000006;276.46000000000004;276.76000000000005;312.46000000000004;359.56000000000006;273.26000000000005;241.71165711629368;263.0348170998261;273.20264511476705;290.86;7820000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2640000.0;7859999.999999999;0.2465;0.0;0.12483333333333334;0.0;0.0;0.2465;-0.0024812631214849077;15012.6201171875;0.0;1209.98303222656;19606.56640625;528334.7420971595;527399.3969286999;248225.1615953138;248834.52727763596;242890.4696429656;430862.6128555636;436234.2779913113;455485.93199604336;473306.2826088756;526291.1709540198;476273.2220800747;455237.00566835946;456477.544166604;471179.1075915118;465114.2551547031;273858.7182260877;514143.30847414216;435715.42218331463;436234.2779913113;165175.21790254305;362362.6180328724;469388.9171306721;200128.53018992607;200128.53018992607;273.20264511476705;3090704.1522839707;1297123.2530227413;172657.06109463837;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1095736501979.7333;422430817859.8921;833202363220.3518;31877.115658796978;0.0;-0.0;58200.066833041456;3820833.511532825;759608.5559959139;0.0;831872.9489276642;5.552572645845183;0.0279830905562827
5105;2019-08-26 06:05:45.131;1062;1047;197;200;183;39;36;28;51;41;693;227;51;67;281;230;275;918;177;33;36;4;794;350;355;138;355;268;797;154.0;-1.0;1113.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19358.73046875;15230.8466796875;0.0;1227.63525390625;858.0;346399;396.0;-1.0;Calculated values ==>;1566792345.131;379.36;377.86;292.86;293.16;291.46000000000004;277.06;273.3108153835814;276.76000000000005;275.96000000000004;278.26000000000005;277.26000000000005;342.46000000000004;295.86;278.26000000000005;279.86;301.26000000000005;296.16;300.66;364.96000000000004;276.46000000000004;276.76000000000005;312.76000000000005;358.96000000000004;273.56;242.14157278889297;263.56353331371673;273.3108153835814;290.86;7940000.000000001;3500000.0;3550000.0;1380000.0;3550000.0;2680000.0;7970000.0;0.025666666666666667;0.0;0.18550000000000003;0.03816666666666667;0.0;0.025666666666666667;-0.0024822687054969804;15230.8466796875;0.0;1227.63525390625;19358.73046875;528514.6599024545;526344.2946629914;246130.8118148674;247022.06416729168;242060.9179773401;430799.1582183253;435760.7856976155;455067.61334165884;473045.8727645816;525463.1784047465;475878.1922481811;455067.61334165884;457060.57793600933;470909.31713109545;465098.031200596;273011.5990179139;508992.4982395957;435236.64933579275;435760.7856976155;166428.6587063909;359842.2631860435;469411.85696526687;199836.5349753532;199836.5349753532;273.09206058153984;3091028.8630912625;1297375.2819127152;172677.37458035615;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1095948901979.7333;422513017859.8921;833361963220.3518;47345.365036949705;10288.791455948374;-0.0;6055.389101871398;3821493.698871956;759694.2959247135;0.0;832408.4110604551;3.8697096033365885;0.2751574875050939
5106;2019-08-26 06:06:45.142;1064;1051;192;195;180;41;32;29;53;40;692;226;53;71;281;230;275;928;178;35;33;7;799;353;357;137;358;270;802;-2.0;-1.0;1372.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19085.296875;15308.7412109375;0.0;1245.76477050781;856.0;346400;398.0;-1.0;Calculated values ==>;1566792405.142;379.56000000000006;378.26;292.36;292.66;291.16;277.26000000000005;273.6339639331285;276.36;276.06;278.46000000000004;277.16;342.36;295.76000000000005;278.46000000000004;280.26000000000005;301.26000000000005;296.16;300.66;365.96000000000004;276.66;276.46000000000004;312.96000000000004;358.76;273.86;241.92719264551067;263.82572766246335;273.6339639331285;290.96000000000004;7990000.000000001;3529999.9999999995;3570000.0000000005;1370000.0;3579999.9999999995;2700000.0;8020000.0;0.0;0.0;0.22866666666666668;0.034333333333333334;0.0;0.0;-0.0024826028972466923;15308.7412109375;0.0;1245.76477050781;19085.296875;528418.4267808562;526506.2186454707;244538.90306387274;245415.07532660326;241097.04518358773;430607.02586249536;434575.35254931415;454983.4308131345;473078.44118532055;525202.2143801319;475510.2242565887;454983.4308131345;457230.9396854061;470502.9331198364;464659.4996513457;272676.38587182167;509963.3062346202;435106.3833865666;434752.8493145431;167264.2905471822;359002.21368891856;469843.0551361263;200761.49406664926;199836.5349753532;273.46860061492157;3091349.2887192867;1297629.8251358261;172697.99002600368;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1096162541139.4413;422595532984.7793;833523392810.1312;58132.08286936296;9238.466930052044;-0.0;0.0;3822372.8387494083;759857.0529110192;0.0;832458.881887524;4.069620070506819;0.3174205865557008
5107;2019-08-26 06:07:45.102;1063;1052;188;191;178;44;31;31;55;40;693;224;56;72;282;229;275;941;177;38;30;8;802;356;361;135;361;275;805;-2.0;-1.0;1475.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18909.986328125;15442.4853515625;0.0;1272.80944824219;852.0;346401;399.0;-1.0;Calculated values ==>;1566792465.102;379.46000000000004;378.36;291.96000000000004;292.26000000000005;290.96000000000004;277.56;273.955091788801;276.26000000000005;276.26000000000005;278.66;277.16;342.46000000000004;295.56;278.76000000000005;280.36;301.36;296.06;300.66;367.26;276.96000000000004;276.16;313.06;358.36;273.96000000000004;241.49495122638035;264.4750485637546;273.955091788801;290.86;8020000.0;3560000.0;3610000.0;1350000.0;3610000.0;2750000.0;8050000.0;0.0;0.0;0.24583333333333332;0.033;0.0;0.0;-0.0024832697731715834;15442.4853515625;0.0;1272.80944824219;18909.986328125;528074.3074504784;526420.5886597796;243310.8490471715;244176.46113596272;240468.6293909499;430412.23801567365;433406.2193873385;454393.4055857452;473338.7274854557;524909.1135092608;474640.7341109847;454520.55096188234;456539.6938544177;470221.6928144778;464087.17984003224;272479.85451263253;511513.31242489035;434668.6427963687;433223.753696834;167682.10792650707;357322.216966979;470211.52306949627;201602.15332819568;199836.5349753532;273.81079597238187;3091665.7049946073;1297885.9145171957;172718.96415242762;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1096377797539.5782;422677078584.8312;833686783810.2352;62144.516179980914;8864.10920146292;-0.0;0.0;3823374.4755387953;760007.8071423436;0.0;832458.881887524;4.248122825944628;0.32489648519455594
5108;2019-08-26 06:08:45.133;1059;1052;187;189;176;48;32;32;59;40;700;223;59;74;283;228;275;951;176;36;32;10;819;359;363;134;364;280;823;-1.0;-2.0;1494.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18983.865234375;15734.861328125;0.0;1309.17077636719;847.0;346402;402.0;0.0;Calculated values ==>;1566792525.133;379.06000000000006;378.36;291.86;292.06;290.76000000000005;277.96000000000004;274.27422755570615;276.36;276.36;279.06;277.16;343.16;295.46000000000004;279.06;280.56;301.46000000000004;295.96000000000004;300.66;368.26;276.76000000000005;276.36;313.36;357.86;274.16;241.2770596917726;265.11578078379944;274.27422755570615;290.76000000000005;8190000.000000001;3590000.0;3629999.9999999995;1340000.0;3640000.0;2800000.0;8230000.0;0.0;0.0;0.249;0.034333333333333334;0.0;0.0;0.0;15734.861328125;0.0;1309.17077636719;18983.865234375;526331.2850818746;525116.9592622394;242618.10352131925;243185.80086961665;239539.29576183794;430214.79039162316;433086.23799672595;454055.1912390764;473468.5566066367;525236.5397143097;473877.6349061704;454055.1912390764;455967.82037582516;469939.60046930995;463510.5090081324;271425.1587324895;511431.96070749493;433816.67410848953;433086.23799672595;168935.5661677829;355222.41127806646;470541.90478511597;202403.43982108202;199836.5349753532;274.13653068219605;3091981.6502445126;1298145.8599748868;172740.4917711224;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1096595109759.2123;422757820279.6952;833853369834.9547;62661.286103080594;9206.087297098498;-0.0;0.0;3824415.061247717;760158.4699151461;0.0;832458.881887524;4.2165711117874185;0.32220727652026776
5109;2019-08-26 06:09:45.133;1054;1050;187;188;174;51;34;34;62;41;709;223;63;77;283;228;275;964;177;38;34;11;837;360;365;134;365;286;840;-2.0;-1.0;1407.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19089.765625;16061.009765625;0.0;1332.40966796875;843.0;346403;403.0;0.0;Calculated values ==>;1566792585.133;378.56000000000006;378.16;291.86;291.96000000000004;290.56;278.26000000000005;274.38016830617;276.56;276.56;279.36;277.26000000000005;344.06000000000006;295.46000000000004;279.46000000000004;280.86;301.46000000000004;295.96000000000004;300.66;369.56000000000006;276.96000000000004;276.56;313.46000000000004;357.46000000000004;274.26000000000005;241.2770596917726;265.87368984753493;274.38016830617;290.86;8370000.0;3600000.0;3650000.0;1340000.0;3650000.0;2860000.0;8400000.0;0.0;0.0;0.23450000000000001;0.029833333333333333;0.0;0.0;0.0;16061.009765625;0.0;1332.40966796875;19089.765625;524365.089880179;523611.5483924584;242250.02199784512;242530.34180038824;238657.42395937728;430148.3826014536;432949.0678229144;453415.42021883006;473565.85517348704;525695.6911766214;473092.12394808803;453545.4122989743;455352.2731936205;469802.73131012736;463361.4524620667;270403.473583026;511866.87493224733;433683.32636128634;432949.0678229144;169353.38768963216;353542.7174425113;470639.7110939334;202689.20800336203;199836.5349753532;274.2521268096197;3092298.930501674;1298410.8255673347;172762.50494149188;1236500.13449083;0;130;131;2;35;49;37;13;100;89;1096813509759.2123;422838220279.6952;834023169834.9547;58795.29676452726;7993.8566755353795;-0.0;0.0;3825427.1994382804;760301.8027815848;0.0;832458.881887524;3.8399093228940187;0.2918340483205588
5110;2019-08-26 06:10:45.114;1050;1048;187;188;171;53;36;35;60;41;720;223;63;78;284;227;275;970;179;39;35;12;869;364;369;134;369;278;869;-2.0;-1.0;1689.0;269.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31176.748046875;28273.7734375;0.0;1292.97790527344;839.0;346404;404.0;0.0;Calculated values ==>;1566792645.114;378.16;377.96000000000004;291.86;291.96000000000004;290.26000000000005;278.46000000000004;274.8017692304317;276.76000000000005;276.66;279.16;277.26000000000005;345.16;295.46000000000004;279.46000000000004;280.96000000000004;301.56;295.86;300.66;370.16;277.06;276.66;313.56;357.06000000000006;274.36;241.2770596917726;264.86050150153983;274.8017692304317;291.06;8690000.0;3640000.0;3690000.0;1340000.0;3690000.0;2780000.0;8690000.0;0.0;0.0;0.28150000000000003;0.04483333333333333;0.0;0.0;0.0;28273.7734375;0.0;1292.97790527344;31176.748046875;521481.0698971625;521208.6214713902;241652.92988126187;241928.20520069322;237317.63570810872;429879.7862731237;432301.3137403124;454522.6512896496;473565.85517348704;527459.879695074;474137.8039299499;454904.9462215527;456801.2792242357;469381.7116158838;462628.5810937282;268780.5561310131;510372.015575534;432862.1520614866;432113.16921278025;169771.2103021376;351863.15629032685;470737.49932489695;203673.65587353197;199836.5349753532;274.65191740560135;3092717.6854691533;1298780.1651005999;172784.37624323025;1236500.13449083;0;131;131;2;35;49;37;13;100;89;1097033640029.8912;422918594819.9431;834192316255.4764;70613.99220963712;11973.362314736198;-0.0;0.0;3826505.2686863225;760468.1435824111;0.0;832458.881887524;2.793250890736053;0.22094816835858344
5111;2019-08-26 06:11:45.114;1042;1043;188;188;170;58;38;38;24;43;724;222;35;62;284;225;275;972;181;41;38;12;839;365;370;140;370;273;841;-3.0;0.0;1772.0;236.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;30222.646484375;27496.673828125;0.0;1236.28247070312;838.0;346405;404.0;-1.0;Calculated values ==>;1566792705.114;377.36;377.46000000000004;291.96000000000004;291.96000000000004;290.16;278.96000000000004;274.9066339382667;276.96000000000004;276.96000000000004;275.56;277.46000000000004;345.56000000000006;295.36;276.66;279.36;301.56;295.66;300.66;370.36;277.26000000000005;276.96000000000004;313.56;356.96000000000004;274.36;242.56692532238324;264.2163659402789;274.9066339382667;291.26000000000005;8390000.0;3650000.0;3700000.0;1400000.0;3700000.0;2730000.0;8410000.0;0.0;0.0;0.29533333333333334;0.03933333333333333;0.0;0.0;-0.002485587952315465;27496.673828125;0.0;1236.28247070312;30222.646484375;522612.3451592331;522599.2048222978;242508.93825948733;242508.93825948733;237551.72966249785;429811.8947417682;432420.26882306463;450750.7191216643;472980.94656883925;528259.2732770444;474670.7342600522;452176.86183855485;455614.4612195893;469243.8860246324;462209.5896991907;270295.2482600636;512900.76069405454;432980.8147056428;432420.26882306463;169771.2103021376;351443.28659558244;469929.52753194683;203963.61456373206;199836.5349753532;274.7685352558702;3093229.347090247;1299244.9188278134;172805.45341303005;1236500.13449083;0;131;131;2;35;49;37;13;100;89;1097255340029.8912;423000794819.9431;834357616255.4764;72884.458212776;10461.325910083115;-0.0;0.0;3827701.0891065095;760655.099317618;0.0;832458.881887524;2.9007034032992416;0.2263258483567824
5112;2019-08-26 06:12:45.115;1046;1044;193;192;168;55;39;41;4;44;714;222;19;49;284;225;275;969;180;43;39;13;825;363;368;146;368;272;826;-1.0;-1.0;1173.0;175.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;29899.875;27024.96875;0.0;1209.64428710938;834.0;346406;406.0;-1.0;Calculated values ==>;1566792765.115;377.76;377.56000000000006;292.46000000000004;292.36;289.96000000000004;278.66;274.69669130483857;277.06;277.26000000000005;273.56;277.56;344.56000000000006;295.36;275.06;278.06;301.56;295.66;300.66;370.06000000000006;277.46000000000004;277.06;313.76000000000005;356.56000000000006;274.46000000000004;243.81672145450628;264.08650396036035;274.69669130483857;291.16;8250000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2720000.0;8259999.999999999;0.0;0.0;0.1955;0.029166666666666667;0.0;0.0;-0.0024862457319068474;27024.96875;0.0;1209.64428710938;29899.875;524174.8764569621;523835.5552086504;244259.37886404945;243973.21923549884;237287.02481514896;429947.3805835815;433115.1307267976;448301.85078227933;472292.90834925044;527308.3954778414;474799.6715323464;450278.0208257825;454140.1830550063;469519.29911092675;462512.1425119949;271074.61011905497;513680.853267796;433850.6589431533;433115.1307267976;170606.85888663295;349763.88963852916;469212.77825340634;203402.0760206027;199836.5349753532;274.5422636541794;3093730.3764523617;1299699.2734211993;172825.83647569924;1236500.13449083;0;131;131;2;35;49;37;13;100;89;1097476743719.6238;423086596249.8395;834521118980.2789;47877.90596590778;7752.812148456775;-0.0;0.0;3828707.458912667;760806.8863309971;0.0;832458.881887524;1.9703021267282066;0.15554960710184973
5113;2019-08-26 06:13:45.115;1050;1048;204;203;173;49;39;40;13;46;695;222;23;41;284;227;275;955;180;39;38;14;795;359;363;150;364;270;796;-2.0;-1.0;633.0;0.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;29295.81640625;26301.81640625;0.0;1180.26904296875;832.0;346407;407.0;-1.0;Calculated values ==>;1566792825.115;378.16;377.96000000000004;293.56;293.46000000000004;290.46000000000004;278.06;274.27422755570615;277.06;277.16;274.46000000000004;277.76000000000005;342.66;295.36;275.46000000000004;277.26000000000005;301.56;295.86;300.66;368.66;277.06;276.96000000000004;313.86;356.36;274.56;244.62907804385475;263.82572766246335;274.27422755570615;291.16;7950000.0;3590000.0;3629999.9999999995;1500000.0;3640000.0;2700000.0;7959999.999999999;0.0;0.0;0.1055;0.0;0.0;0.0;-0.002486573859328543;26301.81640625;0.0;1180.26904296875;29295.81640625;526880.8215234274;526547.402834317;248249.41384434424;247947.9470639311;239255.6771968781;430214.79039162316;434358.88782729313;449856.17207114253;471963.73952842504;525510.8603671081;475056.9445034598;451156.81222508;453465.59988136275;470067.29079371324;463378.2884684054;272943.76764504844;514157.2728639922;434358.88782729313;434178.6716885159;171024.68490186572;348924.2399968048;468764.65549056843;202758.08115945454;199836.5349753532;274.27422755570615;3094223.673880747;1300143.6632975014;172845.75242011657;1236500.13449083;0;131;131;2;35;49;37;13;100;89;1097696043719.6238;423175396249.8395;834683718980.2789;26068.848591183083;0.0;-0.0;0.0;3829323.6818673094;760871.4930989009;0.0;832458.881887524;0.9485760692853153;0.06254385871436427
5114;2019-08-26 06:14:45.106;1045;1045;211;211;179;43;37;36;35;44;666;222;38;47;283;228;275;936;179;35;37;15;805;353;358;141;358;270;806;507.0;-1.0;548.0;1.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30970.974609375;26501.521484375;0.0;2051.1201171875;828.0;346408;408.0;-1.0;Calculated values ==>;1566792885.106;377.66;377.66;294.26000000000005;294.26000000000005;291.06;277.46000000000004;273.6339639331285;276.86;276.76000000000005;276.66;277.56;339.76;295.36;276.96000000000004;277.86;301.46000000000004;295.96000000000004;300.66;366.76;276.66;276.86;313.96000000000004;355.96000000000004;274.66;242.77792619122317;263.82572766246335;273.6339639331285;291.06;8050000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2700000.0;8059999.999999999;0.0845;0.0;0.09133333333333334;0.00016666666666666666;0.0;0.0845;-0.0024872285865471908;26501.521484375;0.0;2051.1201171875;30970.974609375;525501.3445875852;525428.586675576;250092.22165760677;250092.22165760677;240728.59202595564;430607.02586249536;435217.872359457;452700.4269021879;472948.58913472976;522524.09316415264;475056.9445034598;453083.5500602595;454226.55341083976;470755.94791759097;464398.57556835364;272286.61807406135;510741.0486740709;434864.4174955049;435217.872359457;171442.51209473662;347245.03765724396;470090.63861072535;201181.15112539657;201181.15112539657;273.6329057351617;3094725.821805195;1300583.6251086227;172872.67662385316;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1097912311274.3969;423262683154.7479;834845694680.109;22972.093854280272;44.818247914221466;-0.0;19776.102944278107;3829732.2950860816;760871.8665282769;0.0;832623.6580250915;1.4987410147063527;0.034271921004270484
5115;2019-08-26 06:15:45.117;1040;1044;214;215;186;39;37;32;48;41;646;222;47;53;283;230;276;951;178;34;37;15;834;353;358;134;358;262;835;191.0;-1.0;1275.0;175.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;32692.064453125;27241.890625;0.0;2055.359375;826.0;346409;410.0;0.0;Calculated values ==>;1566792945.117;377.16;377.56000000000006;294.56;294.66;291.76000000000005;277.06;273.6339639331285;276.86;276.36;277.96000000000004;277.26000000000005;337.76;295.36;277.86;278.46000000000004;301.46000000000004;296.16;300.76000000000005;368.26;276.56;276.86;314.16;355.76;274.66;241.2770596917726;262.7682575881327;273.6339639331285;290.96000000000004;8340000.000000001;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2620000.0;8350000.0;0.03183333333333333;0.0;0.2125;0.029166666666666667;0.0;0.03183333333333333;0.0;27241.890625;0.0;2055.359375;32692.064453125;522712.9231046156;523174.9583127911;250184.52555290292;250484.781700253;242076.19048618551;430607.02586249536;435217.872359457;455694.20905127644;473565.85517348704;521116.24395164975;476078.1424693965;455570.3112013108;456312.18921735487;470755.94791759097;464659.4996513457;270948.4365049466;510455.2385037153;434686.96261437517;435217.872359457;172278.17009871884;346405.4846687502;471030.75637644227;200913.50877358552;200913.50877358552;273.5281680549243;3095256.444395075;1301031.568985359;172906.90356016537;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1098127150654.9568;423345198279.96295;835005323940.525;54140.89880900932;7878.419721749988;-0.0;7458.688907483575;3830375.0211714674;760937.9056164764;0.0;832850.6562331576;2.371485632209265;0.1561485710636857
5116;2019-08-26 06:16:45.117;1048;1049;203;205;187;40;37;32;52;40;648;223;50;55;283;231;275;964;177;36;37;15;831;354;359;128;359;256;833;162.0;-1.0;923.0;224.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;32074.73828125;26936.142578125;0.0;2045.39758300781;823.0;346410;412.0;0.0;Calculated values ==>;1566793005.117;377.96000000000004;378.06000000000006;293.46000000000004;293.66;291.86;277.16;273.7412296467126;276.86;276.36;278.36;277.16;337.96000000000004;295.46000000000004;278.16;278.66;301.46000000000004;296.26000000000005;300.66;369.56000000000006;276.76000000000005;276.86;314.36;355.46000000000004;274.66;239.943914813709;261.9595390733887;273.7412296467126;290.86;8309999.999999999;3540000.0;3590000.0;1280000.0;3590000.0;2560000.0;8330000.0;0.027000000000000003;0.0;0.15383333333333335;0.037333333333333336;0.0;0.027000000000000003;0.0;26936.142578125;0.0;2045.39758300781;32074.73828125;524002.47527835343;523989.66278000444;246983.07243561625;247568.31813520734;242399.89078688156;430542.39183029096;434976.4790924014;457169.62696630094;474243.19645526423;521811.0428630997;476946.9898327668;456926.07665658905;457534.26565516315;470620.46403167193;464643.3069250969;270734.2498752812;512429.59096464136;434799.06761956174;434976.4790924014;173113.83306960555;345146.215005415;471827.73446709657;201033.6074523967;201033.6074523967;273.5796200741727;3095796.167751195;1301483.0525953851;172941.07653481545;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1098342250654.9568;423423798279.96295;835160723940.525;39402.257668555605;10109.647408548795;-0.0;6316.457534280127;3831154.547475447;761087.8061758956;0.0;832965.4491201723;1.9263421578352151;0.13726372771731318
