;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5117;2019-08-26 06:17:45.117;1063;1057;191;192;177;41;38;32;55;40;658;224;52;58;284;231;276;958;178;38;38;16;781;352;357;134;357;268;785;509.0;-1.0;378.0;36.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18679.16015625;15030.2666015625;0.0;1249.64807128906;820.0;346411;413.0;0.0;Calculated values ==>;1566793065.117;379.46000000000004;378.86;292.26000000000005;292.36;290.86;277.26000000000005;273.5264737036516;276.96000000000004;276.36;278.66;277.16;338.96000000000004;295.56;278.36;278.96000000000004;301.56;296.26000000000005;300.76000000000005;368.96000000000004;276.96000000000004;276.96000000000004;314.46000000000004;355.16;274.76000000000005;241.2770596917726;263.56353331371673;273.5264737036516;290.96000000000004;7809999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2680000.0;7850000.0;0.08483333333333333;0.0;0.063;0.006;0.0;0.08483333333333333;0.0;15030.2666015625;0.0;1249.64807128906;18679.16015625;529568.1258079145;528508.4764774692;244665.53402364335;244960.06283568343;240618.5904230593;430671.36484660726;435633.1181867728;455568.34810058575;473468.5566066367;521861.5946683202;475539.4703461802;455192.9572356003;455942.7901435855;471017.3669747965;464936.0064030323;274368.6018221244;515439.734376498;435633.1181867728;435633.1181867728;173531.66647045466;343887.0166927713;471128.47311997804;200829.2017782375;200829.2017782375;273.4907289284526;3096219.116904841;1301832.7726718825;172968.53524860126;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1098557050654.9568;423502398279.96295;835317923940.525;16048.56621830794;1621.7956280504432;-0.0;19919.19890865741;3831616.637674504;761185.5682012006;0.0;833184.0795905301;2.308953180061826;0.04656878770659377
5118;2019-08-26 06:18:45.118;1068;1054;187;190;171;41;38;30;59;40;673;226;58;69;284;232;276;922;177;37;38;17;801;352;357;139;356;276;804;166.0;-1.0;774.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18684.943359375;15379.4580078125;0.0;1268.14038085938;817.0;346412;414.0;0.0;Calculated values ==>;1566793125.118;379.96000000000004;378.56000000000006;291.86;292.16;290.26000000000005;277.26000000000005;273.5264737036516;276.96000000000004;276.16;279.06;277.16;340.46000000000004;295.76000000000005;278.96000000000004;280.06;301.56;296.36;300.76000000000005;365.36;276.86;276.96000000000004;314.56;354.86;274.86;242.35481222062532;264.60387354146746;273.5264737036516;290.86;8009999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2760000.0;8040000.000000001;0.027666666666666666;0.0;0.129;0.029166666666666667;0.0;0.027666666666666666;0.0;15379.4580078125;0.0;1268.14038085938;18684.943359375;528796.597418226;526754.8400024599;243046.7193111028;243910.90053797094;238535.7934398252;430671.36484660726;435633.1181867728;454732.9756511011;472817.310826017;522762.40203878476;474740.17281075334;454605.8491356589;455998.05715364416;471152.183749598;465065.94374329987;272956.40994051343;508964.0949813668;435458.00827567605;435633.1181867728;173949.5011765382;342627.88924589846;470557.3835890923;200565.77554015658;200565.77554015658;273.3874470292766;3096530.48962322;1302086.191266894;172989.5171687033;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1098771254224.698;423584299644.864;835481126660.3279;32787.568814311846;7874.755234760625;-0.0;6503.529813223048;3832023.6122487476;761264.7074439272;0.0;833404.2726661032;2.833192678073629;0.19166093235622292
5119;2019-08-26 06:19:45.129;1065;1056;188;189;171;42;39;31;62;40;684;226;62;74;284;233;276;936;177;38;39;17;814;354;358;140;359;279;817;143.0;-1.0;875.0;203.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18744.912109375;15618.0947265625;0.0;1284.78015136719;814.0;346413;415.0;-1.0;Calculated values ==>;1566793185.129;379.66;378.76;291.96000000000004;292.06;290.26000000000005;277.36;273.7412296467126;277.06;276.26000000000005;279.36;277.16;341.56000000000006;295.76000000000005;279.36;280.56;301.56;296.46000000000004;300.76000000000005;366.76;276.96000000000004;277.06;314.66;354.56000000000006;274.86;242.56692532238324;264.9883086891361;273.7412296467126;290.86;8140000.000000001;3540000.0;3579999.9999999995;1400000.0;3590000.0;2790000.0;8170000.0;0.02383333333333333;0.0;0.14583333333333334;0.03383333333333333;0.0;0.02383333333333333;-0.0024895040301957092;15618.0947265625;0.0;1284.78015136719;18744.912109375;527478.8800797645;526080.0192655963;243036.1424349866;243321.50664711866;238278.90410502048;430542.39183029096;435569.4238987748;454608.9448693419;472686.4266018815;523659.82602340565;474352.4438398956;454608.9448693419;456133.1161372138;470747.0574258619;464904.1018876158;272123.62193770346;509836.0605140808;435393.88335433026;435569.4238987748;174367.33720873808;341368.83218197053;470422.9394058528;201070.6275742099;201070.6275742099;273.59411160728547;3096842.462269535;1302344.5515633663;173010.79540673803;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1098985793549.4048;423668014989.7496;835647657185.1003;36974.33793887342;9113.086550303917;-0.0;5588.887979068796;3832605.068051587;761406.2987455897;0.0;833505.0612887618;3.0572498963309833;0.21790912108858615
5120;2019-08-26 06:20:45.109;1058;1054;188;190;172;45;34;32;64;40;691;224;65;77;285;232;276;950;178;41;34;17;823;356;361;141;361;284;826;-2.0;-1.0;1398.0;184.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18946.96875;15826.0009765625;0.0;1294.80676269531;810.0;346414;415.0;0.0;Calculated values ==>;1566793245.109;378.96000000000004;378.56000000000006;291.96000000000004;292.16;290.36;277.66;273.955091788801;276.56;276.36;279.56;277.16;342.26;295.56;279.66;280.86;301.66;296.36;300.76000000000005;368.16;277.26000000000005;276.56;314.66;354.16;274.86;242.77792619122317;265.62235894841564;273.955091788801;290.96000000000004;8230000.0;3560000.0;3610000.0;1410000.0;3610000.0;2840000.0;8259999.999999999;0.0;0.0;0.233;0.03066666666666667;0.0;0.0;0.0;15826.0009765625;0.0;1294.80676269531;18946.96875;525910.9200948393;525164.3118745721;242835.07127695053;243402.8613684812;238378.89482353363;430412.23801567365;433950.3860404442;454017.2255340639;472555.3283204977;523985.7680494776;473470.6372539438;454146.28526668745;455685.6443021136;470602.7797880842;464480.4244350529;271580.1501500797;511049.0381301587;435202.0721543156;433950.3860404442;174367.33720873808;339690.1980837097;470288.2636984603;201708.5799937338;201070.6275742099;273.8523244381235;3097156.456577127;1302606.4983495986;173032.28479884285;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1099201421649.4734;423752286889.77637;835816500885.154;58787.91441089691;8236.443633611614;-0.0;0.0;3833402.8208151655;761550.8299706955;0.0;833551.61983058;3.914789481037303;0.30014186349300187
5121;2019-08-26 06:21:45.129;1052;1051;190;191;173;47;34;34;67;40;697;223;67;80;285;232;276;961;180;44;34;17;825;360;364;142;365;289;827;-2.0;-1.0;1162.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18857.5625;15854.4228515625;0.0;1323.92370605469;808.0;346415;415.0;-1.0;Calculated values ==>;1566793305.129;378.36;378.26;292.16;292.26000000000005;290.46000000000004;277.86;274.38016830617;276.56;276.56;279.86;277.16;342.86;295.46000000000004;279.86;281.16;301.66;296.36;300.76000000000005;369.26;277.56;276.56;314.66;353.96000000000004;274.86;242.98782864720522;266.24828229547654;274.38016830617;291.16;8250000.0;3600000.0;3640000.0;1420000.0;3650000.0;2890000.0;8270000.0;0.0;0.0;0.19366666666666665;0.03983333333333334;0.0;0.0;-0.0024904715169983844;15854.4228515625;0.0;1323.92370605469;18857.5625;524971.6713525932;524693.4804509769;243380.3825902147;243665.03741238097;238633.75082018194;430148.3826014536;433201.5241952028;453550.7813902249;472424.0149512065;524210.6450140568;472696.50662026653;453550.7813902249;455236.00558963517;470058.46554747684;463890.26140234835;271462.7348378377;512495.55584631575;435011.12638877804;433201.5241952028;174367.33720873808;338850.9272812574;470153.35528917355;202632.1027194377;201070.6275742099;274.2299585336764;3097471.59935003;1302870.5898825931;173054.11482699346;1236500.13449083;0;131;131;2;35;49;37;13;100;90;1099418994149.4043;423837215189.7494;835988458185.0994;48594.584102575776;10656.263227361147;-0.0;0.0;3834297.9732538783;761708.3216742282;0.0;833551.61983058;3.449158924067929;0.2853404641589966
5122;2019-08-26 06:22:45.130;1042;1046;190;191;174;55;36;36;64;41;698;221;63;70;286;228;276;968;181;41;36;16;833;367;372;143;372;274;834;-1.0;-2.0;1693.0;193.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30186.54296875;27443.330078125;0.0;1239.23022460938;806.0;346416;416.0;0.0;Calculated values ==>;1566793365.13;377.36;377.76;292.16;292.26000000000005;290.56;278.66;275.1157276137837;276.76000000000005;276.76000000000005;279.56;277.26000000000005;342.96000000000004;295.26000000000005;279.46000000000004;280.16;301.76000000000005;295.96000000000004;300.76000000000005;369.96000000000004;277.26000000000005;276.76000000000005;314.76000000000005;353.76;274.76000000000005;243.1966462407574;264.3458800820626;275.1157276137837;291.26000000000005;8330000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;2740000.0;8340000.000000001;0.0;0.0;0.2821666666666667;0.03216666666666666;0.0;0.0;0.0;27443.330078125;0.0;1239.23022460938;30186.54296875;523054.4224818812;523515.8700968348;243224.46377580662;243507.7424274829;238772.41847858106;429675.2189834977;431523.42560423893;455699.93398979405;472391.1323836129;525504.0340251214;474427.4556128995;455574.0031553595;456453.26501091133;469226.2317968384;462309.46690527396;271004.4822197411;512904.45481732173;432471.8144565848;431523.42560423893;174785.17458790913;338011.6871214325;469919.0881636273;204588.51783354403;201070.6275742099;275.01862350040915;3097880.307041748;1303231.4105049153;173075.474799135;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1099639797830.015;423922716614.98584;836157361000.5665;70855.27125875522;8534.800012284344;-0.0;0.0;3835293.4053082336;761868.2498670929;0.0;833551.61983058;2.7678864938521937;0.21130603044188528
5123;2019-08-26 06:23:45.070;1040;1043;193;192;170;56;39;40;60;43;691;221;59;68;286;227;276;966;181;43;38;15;836;364;369;143;369;277;837;-1.0;-2.0;1418.0;139.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30372.509765625;27486.7734375;0.0;1257.56616210938;804.0;346417;416.0;0.0;Calculated values ==>;1566793425.07;377.16;377.46000000000004;292.46000000000004;292.36;290.16;278.76000000000005;274.8017692304317;277.06;277.16;279.16;277.46000000000004;342.26;295.26000000000005;279.06;279.96000000000004;301.76000000000005;295.86;300.76000000000005;369.76;277.46000000000004;276.96000000000004;314.76000000000005;353.56000000000006;274.66;243.1966462407574;264.73235714968143;274.8017692304317;291.26000000000005;8359999.999999999;3640000.0;3690000.0;1430000.0;3690000.0;2770000.0;8370000.0;0.0;0.0;0.23633333333333334;0.023166666666666665;0.0;0.0;0.0;27486.7734375;0.0;1257.56616210938;30372.509765625;522565.2963417594;522893.88169891963;244008.37109461962;243724.41962165962;237625.61049766414;429879.7862731237;432862.1520614866;454691.5424637614;472588.3698738022;524543.686470274;474038.28639800916;454564.20559267775;455706.1453028069;469639.05712357233;462628.5810937282;270837.1388953201;512386.5129279269;433601.82819372;432675.7974509262;174785.17458790913;337172.47746341303;469819.94228607416;203815.08050367484;201070.6275742099;274.7065022699749;3098384.4611542374;1303688.7036153004;173096.2606289916;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1099861875529.3435;424008430814.72675;836322495700.0674;59290.470509900464;6162.445964625585;-0.0;0.0;3836376.8686051825;761990.6044394808;0.0;833551.61983058;2.277071499510656;0.17099601280020105
5124;2019-08-26 06:24:45.121;1045;1047;200;199;173;53;40;40;34;44;686;222;43;64;286;228;276;966;181;41;40;14;816;362;367;143;367;279;816;-1.0;-1.0;1228.0;83.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29810.91796875;26998.4140625;0.0;1270.17858886719;801.0;346418;417.0;0.0;Calculated values ==>;1566793485.121;377.66;377.86;293.16;293.06;290.46000000000004;278.46000000000004;274.5913991737795;277.16;277.16;276.56;277.56;341.76;295.36;277.46000000000004;279.56;301.76000000000005;295.96000000000004;300.76000000000005;369.76;277.26000000000005;277.16;314.86;353.26;274.56;243.1966462407574;264.9883086891361;274.5913991737795;291.26000000000005;8159999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2790000.0;8159999.999999999;0.0;0.0;0.20466666666666666;0.013833333333333333;0.0;0.0;0.0;26998.4140625;0.0;1270.17858886719;29810.91796875;524699.7616384709;524964.3155648927;246530.78567314573;246237.53153594586;238849.7206039976;430014.67791919125;433550.350954743;450984.9324127495;472686.96060398995;523866.9267433707;473892.8433404231;452160.7571619376;454864.1114221241;469913.09327284846;463062.42787711835;272000.64374423266;514064.31812347635;433733.48194404994;433550.350954743;175203.01333496982;335913.7198600519;469720.77526323247;203353.5988785368;201070.6275742099;274.51882577914813;3098886.4160189587;1304143.1327821068;173117.34307348324;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1100082863209.7788;424094303744.8959;836489437480.3961;50681.87959666886;3684.74593998829;-0.0;0.0;3837294.08382869;762072.7341231237;0.0;833551.61983058;1.9232165607659903;0.13968544827678508
5125;2019-08-26 06:25:45.131;1041;1044;206;206;178;48;39;39;11;45;684;223;26;54;285;229;276;945;180;39;39;13;805;359;364;143;363;280;806;-3.0;-1.0;329.0;0.0;0.0;0;100;7;1;0;1;0;0;0;0;1;0;0;0;0;30534.138671875;27251.677734375;0.0;1269.00366210938;799.0;346419;419.0;0.0;Calculated values ==>;1566793545.131;377.26;377.56000000000006;293.76000000000005;293.76000000000005;290.96000000000004;277.96000000000004;274.27422755570615;277.06;277.06;274.26000000000005;277.66;341.56000000000006;295.46000000000004;275.76000000000005;278.56;301.66;296.06;300.76000000000005;367.66;277.06;277.06;315.06;353.06000000000006;274.46000000000004;243.1966462407574;265.11578078379944;274.27422755570615;291.16;8050000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2800000.0;8059999.999999999;0.0;0.0;0.05483333333333333;0.0;0.0;0.0;0.0;27251.677734375;0.0;1269.00366210938;30534.138671875;524974.9311690808;525296.9859094687;248576.98948733383;248576.98948733383;240447.41298069916;430214.79039162316;434112.87870749587;447739.46359498234;472785.5327691947;523579.70295020076;473877.6349061704;449748.3234068123;453411.7377115292;470331.08322326024;463642.6141334031;272693.7258398925;511982.96831319085;434112.87870749587;434112.87870749587;176038.69501535743;335074.5858427641;469621.5870000597;202758.08115945454;201070.6275742099;274.27422755570615;3099389.3753034626;1304595.292227692;173138.50645221336;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1100302199759.744;424180118044.88226;836657165430.3695;13433.145803548108;0.0;-0.0;0.0;3837828.464755587;762103.4454569881;0.0;833551.61983058;0.4709966643785711;0.031054914609035693
5126;2019-08-26 06:26:45.122;1030;1039;210;210;181;42;39;36;12;45;685;223;25;45;285;230;276;947;178;36;39;12;828;355;360;142;360;276;830;252.0;-1.0;794.0;62.0;0.0;0;100;9;1;0;1;0;0;0;0;1;0;0;0;0;31824.595703125;28058.95703125;0.0;1251.84680175781;796.0;346420;420.0;0.0;Calculated values ==>;1566793605.122;376.16;377.06000000000006;294.16;294.16;291.26000000000005;277.36;273.8482719121499;277.06;276.76000000000005;274.36;277.66;341.66;295.46000000000004;275.66;277.66;301.66;296.16;300.76000000000005;367.86;276.76000000000005;277.06;315.16;352.76;274.36;242.98782864720522;264.60387354146746;273.8482719121499;290.96000000000004;8280000.0;3550000.0;3600000.0;1420000.0;3600000.0;2760000.0;8300000.0;0.042;0.0;0.13233333333333333;0.010333333333333333;0.0;0.042;0.0;28058.95703125;0.0;1251.84680175781;31824.595703125;521817.1394775479;522874.19098351954;249124.48138563463;249124.48138563463;240784.36532539557;430477.46260093397;435089.031508698;448621.90375528915;472916.3023718174;524003.263755217;474397.15137416637;450341.9257935794;452942.4924149058;470738.28534631076;464365.70566323627;271288.7879522819;510304.0543765443;434555.4581654633;435089.031508698;176456.53798984195;333815.9410454577;469658.33171380573;201527.44294278312;201527.44294278312;273.7771418482819;3099908.953474291;1305056.1450452951;173159.51038832715;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1100519367179.516;424265605219.79254;836823940410.1946;32698.83364752163;2770.6858506339004;-0.0;9809.586719768426;3838212.8402523017;762126.5310423619;0.0;833633.3541245089;1.544792373347801;0.07856008698416624
5127;2019-08-26 06:27:45.133;1026;1035;204;205;182;41;39;34;32;44;682;222;38;42;285;231;276;956;179;38;39;11;808;358;362;141;362;271;809;-2.0;-2.0;983.0;246.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30594.078125;26745.021484375;0.0;1232.12585449219;792.0;346421;421.0;0.0;Calculated values ==>;1566793665.133;375.76;376.66;293.56;293.66;291.36;277.26000000000005;274.1680685717883;277.06;276.56;276.36;277.56;341.36;295.36;276.96000000000004;277.36;301.66;296.26000000000005;300.76000000000005;368.76;276.96000000000004;277.06;315.26000000000005;352.36;274.26000000000005;242.77792619122317;263.95629194202945;274.1680685717883;291.06;8080000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2710000.0;8090000.000000001;0.0;0.0;0.16383333333333333;0.041;0.0;0.0;0.0;26745.021484375;0.0;1232.12585449219;30594.078125;522770.6387256211;523889.5323854065;247896.49225992901;248195.3598343415;241510.21076893958;430280.9020939914;434603.5697922251;452141.1342797312;472948.58913472976;524093.0276817171;474928.4079867073;452910.5548887559;453421.07473185885;470467.04610399343;464054.43266303884;272500.5595447821;513252.3231587241;434424.3181684167;434603.5697922251;176874.38241465177;332137.8522128359;469695.1433260035;201845.2042964342;201527.44294278312;273.91463123289;3100429.204450677;1305512.928593935;173180.2139553925;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1100736006889.22;424350520784.6765;836988070494.9702;41006.816528930154;10981.847500212341;-0.0;0.0;3838827.166608787;762241.1564976104;0.0;833715.1156672639;1.8582546461739278;0.15848165764960684
5128;2019-08-26 06:28:45.123;1026;1031;194;194;176;42;40;35;45;44;677;222;46;46;285;231;276;938;177;40;40;11;803;356;361;140;361;267;805;92.0;-1.0;632.0;47.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29857.0;26538.39453125;0.0;1210.89050292969;790.0;346422;422.0;-1.0;Calculated values ==>;1566793725.123;375.76;376.26;292.56;292.56;290.76000000000005;277.36;273.955091788801;277.16;276.66;277.66;277.56;340.86;295.36;277.76000000000005;277.76000000000005;301.66;296.26000000000005;300.76000000000005;366.96000000000004;277.16;277.16;315.36;352.16;274.26000000000005;242.56692532238324;263.43189868330234;273.955091788801;290.86;8030000.0;3560000.0;3610000.0;1400000.0;3610000.0;2670000.0;8050000.0;0.015333333333333334;0.0;0.10533333333333333;0.007833333333333333;0.0;0.015333333333333334;-0.0024933460340433623;26538.39453125;0.0;1210.89050292969;29857.0;523141.7123967104;523655.22031231155;245048.42052553748;245048.42052553748;239907.72047348702;430412.23801567365;435024.7519814282;454482.53466479125;473079.08457772195;523898.05444890703;475441.3631370635;454608.2120918402;454608.2120918402;470602.7797880842;464349.45330830896;272824.3202591331;511099.4124793252;435024.7519814282;435024.7519814282;177292.22831007556;331298.85215519386;469830.78476507135;201774.24312949006;201774.24312949006;273.87793256023366;3100932.8794753016;1305956.8830560578;173200.56903196266;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1100952870739.2544;424434806734.68994;837149443594.9958;26618.606708385058;2099.776242812053;-0.0;3576.5078023963847;3839390.617878322;762350.1518598978;0.0;833744.9149315833;1.163809831994404;0.0705869764702566
5129;2019-08-26 06:29:45.134;1027;1032;192;193;170;40;40;33;50;43;671;221;49;50;285;232;276;944;178;40;40;11;830;354;358;140;358;262;832;137.0;-1.0;799.0;110.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30153.927734375;27166.314453125;0.0;1186.50061035156;787.0;346423;423.0;0.0;Calculated values ==>;1566793785.134;375.86;376.36;292.36;292.46000000000004;290.16;277.16;273.7412296467126;277.16;276.46000000000004;278.16;277.46000000000004;340.26;295.26000000000005;278.06;278.16;301.66;296.36;300.76000000000005;367.56000000000006;277.16;277.16;315.46000000000004;351.86;274.26000000000005;242.56692532238324;262.7682575881327;273.7412296467126;290.96000000000004;8300000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;2620000.0;8320000.0;0.022833333333333334;0.0;0.13316666666666668;0.018333333333333333;0.0;0.022833333333333334;0.0;27166.314453125;0.0;1186.50061035156;30153.927734375;521265.1723780838;521787.90689956903;243836.72881475766;244121.67242114077;237718.8103987494;430542.39183029096;435744.4992520704;455941.70128254674;472980.94656883925;523682.33494069043;475966.06280144566;455818.0055600663;455941.70128254674;471008.61632761604;464773.75813807436;271174.23915706883;509719.9236085281;435744.4992520704;435744.4992520704;177710.07569661198;330040.4071292106;469830.78476507135;201115.6695753016;201115.6695753016;273.6117387331802;3101433.0622244203;1306404.504347622;173220.55095397294;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1101168610284.8167;424518822134.90894;837308172690.4095;33934.33322234815;4926.443778479113;-0.0;5357.3582776195535;3839895.3182238294;762408.714428064;0.0;833819.3774647396;1.559567724737414;0.10040692204791475
5130;2019-08-26 06:30:45.124;1037;1039;193;193;170;40;41;32;53;42;664;221;49;51;285;234;276;957;180;41;41;11;832;354;358;139;358;256;834;86.0;0.0;763.0;121.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30097.9609375;27132.666015625;0.0;1156.53161621094;785.0;346424;423.0;0.0;Calculated values ==>;1566793845.124;376.86;377.06000000000006;292.46000000000004;292.46000000000004;290.16;277.16;273.7412296467126;277.26000000000005;276.36;278.46000000000004;277.36;339.56000000000006;295.26000000000005;278.06;278.26000000000005;301.66;296.56;300.76000000000005;368.86;277.26000000000005;277.26000000000005;315.46000000000004;351.66;274.26000000000005;242.35481222062532;261.9595390733887;273.7412296467126;291.16;8320000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2560000.0;8340000.000000001;0.014333333333333333;0.0;0.12716666666666668;0.020166666666666666;0.0;0.014333333333333333;0.0;27132.666015625;0.0;1156.53161621094;30097.9609375;522458.68408754666;522578.89889262925;244076.19504687184;244076.19504687184;237681.41632051897;430542.39183029096;435919.11457929364;457291.26428059244;473013.37450241524;523447.1921644073;476724.8497478057;456804.1626795621;457047.8979212984;471008.61632761604;465034.3387344197;271060.7960848707;511374.92240621016;435919.11457929364;435919.11457929364;177710.07569661198;329201.48028520535;469966.18980854325;201066.8358114269;201066.8358114269;273.59262747692736;3101935.077613587;1306856.9204363495;173240.0729683193;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1101383374484.8508;424602508184.92224;837463546790.4342;32583.206486995554;5422.803638941846;-0.0;3366.215995672757;3840449.538669357;762494.9437826014;0.0;833892.0618009532;1.4624743571748005;0.10330231813344082
5131;2019-08-26 06:31:45.144;1052;1050;194;194;171;40;42;31;54;42;655;220;49;52;286;235;276;967;180;43;42;12;826;354;358;138;358;250;828;-2.0;-1.0;856.0;156.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;13054.4228515625;9961.9775390625;0.0;1136.37878417969;782.0;346425;424.0;0.0;Calculated values ==>;1566793905.144;378.36;378.16;292.56;292.56;290.26000000000005;277.16;273.7412296467126;277.36;276.26000000000005;278.56;277.36;338.66;295.16;278.06;278.36;301.76000000000005;296.66;300.76000000000005;369.86;277.46000000000004;277.36;315.56;351.36;274.36;242.14157278889297;261.13683023647616;273.7412296467126;291.16;8259999.999999999;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2500000.0;8280000.0;0.0;0.0;0.14266666666666666;0.026000000000000002;0.0;0.0;0.0;9961.9775390625;0.0;1136.37878417969;13054.4228515625;524898.9944735153;524487.7384700563;244499.67202330648;244499.67202330648;238066.97015101547;430542.39183029096;436093.27495369175;458375.91847690736;473143.7464358393;523011.7762849736;477366.6945474467;457775.72677953914;458136.0969033482;471134.8216594723;465164.4692349649;271404.46544252516;513245.4106828961;436266.9853589771;436093.27495369175;178127.92459426197;327943.14443680964;470199.78104355885;200993.13569424965;201066.8358114269;273.5637735201108;3102294.8006794476;1307166.14550655;173259.1869241787;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1101598246084.7825;424685635884.8958;837615397390.386;36719.9436769925;6999.372779082039;-0.0;0.0;3841027.2574292906;762598.496425431;0.0;833920.1229515083;3.9392604799070567;0.318620185274925
5132;2019-08-26 06:32:45.125;1063;1048;193;194;170;39;43;30;59;41;650;222;55;64;285;236;276;913;180;44;43;13;796;350;354;138;354;274;798;387.0;-2.0;695.0;34.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18417.732421875;15281.3984375;0.0;1256.66235351562;780.0;346426;424.0;0.0;Calculated values ==>;1566793965.125;379.46000000000004;377.96000000000004;292.46000000000004;292.56;290.16;277.06;273.3108153835814;277.46000000000004;276.16;279.06;277.26000000000005;338.16;295.36;278.66;279.56;301.66;296.76000000000005;300.76000000000005;364.46000000000004;277.56;277.46000000000004;315.56;351.16;274.46000000000004;242.14157278889297;264.3458800820626;273.3108153835814;291.16;7959999.999999999;3500000.0;3540000.0;1380000.0;3540000.0;2740000.0;7980000.0;0.0645;0.0;0.11583333333333333;0.005666666666666667;0.0;0.0645;0.0;15281.3984375;0.0;1256.66235351562;18417.732421875;528502.0726835706;526402.7178669574;244928.64238076902;245221.62022048462;238378.92358418508;430799.1582183253;437199.54331133293;455069.1842652718;473045.8727645816;520544.68280780077;474541.59528312803;454562.58251487085;455699.93398979405;471546.5869998184;465873.6840018209;273293.42511492496;508213.58183224866;437369.4857097868;437199.54331133293;178127.92459426197;327104.2899505934;470298.1829359995;200309.10047756165;200309.10047756165;273.27794452660584;3102556.985588305;1307376.4403583698;173279.1226186721;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1101811778444.5923;424768409664.82214;837772547610.2461;29509.70970540976;1529.9381339311478;-0.0;15279.43356277825;3841578.9964342895;762669.5515084057;0.0;834047.4112436906;2.8007565087245427;0.1077114574561184
5133;2019-08-26 06:33:45.115;1063;1050;196;197;173;40;45;29;61;40;660;223;60;73;286;237;276;916;180;45;45;14;799;352;357;137;357;278;802;-2.0;-1.0;1091.0;208.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18519.26953125;15425.3515625;0.0;1288.19262695312;777.0;346427;425.0;0.0;Calculated values ==>;1566794025.115;379.46000000000004;378.16;292.76000000000005;292.86;290.46000000000004;277.16;273.5264737036516;277.66;276.06;279.26000000000005;277.16;339.16;295.46000000000004;279.16;280.46000000000004;301.76000000000005;296.86;300.76000000000005;364.76;277.66;277.66;315.66;350.86;274.56;241.92719264551067;264.86050150153983;273.5264737036516;291.16;7990000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2780000.0;8020000.0;0.0;0.0;0.18183333333333335;0.034666666666666665;0.0;0.0;0.0;15425.3515625;0.0;1288.19262695312;18519.26953125;528288.2858781212;526375.2221825145;245708.6177500556;246002.91757947253;239132.0323917649;430671.36484660726;436846.2480136892;454650.1987343439;473078.44118532055;521253.31376953784;474137.8039299499;454522.6512896496;456171.90429789264;471269.4357290136;465714.0611519236;273090.0322833797;508295.5841076138;436846.2480136892;436846.2480136892;178545.77502346144;325846.0620002231;470531.02399546513;200512.5721201147;200309.10047756165;273.36656677006647;3102864.7426365716;1307632.28729348;173300.3262089919;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1102025042894.6262;424850895914.83527;837938120010.2725;46210.69177268735;9360.639665012148;-0.0;0.0;3842209.894612816;762760.2911976088;0.0;834174.7186352985;3.3249280229125255;0.2715219770641144
5134;2019-08-26 06:34:45.096;1057;1050;199;200;178;42;44;31;62;40;671;223;62;76;286;236;276;931;181;48;45;15;807;354;359;138;359;282;809;-2.0;-1.0;1112.0;236.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18895.244140625;15540.330078125;0.0;1306.64074707031;774.0;346428;426.0;0.0;Calculated values ==>;1566794085.096;378.86;378.16;293.06;293.16;290.96000000000004;277.36;273.7412296467126;277.56;276.26000000000005;279.36;277.16;340.26;295.46000000000004;279.36;280.76000000000005;301.76000000000005;296.76000000000005;300.76000000000005;366.26;277.96000000000004;277.66;315.76000000000005;350.56000000000006;274.66;242.14157278889297;265.3697278774862;273.7412296467126;291.26000000000005;8070000.0;3540000.0;3590000.0;1380000.0;3590000.0;2820000.0;8090000.000000001;0.0;0.0;0.18533333333333332;0.03933333333333333;0.0;0.0;0.0;15540.330078125;0.0;1306.64074707031;18895.244140625;526931.9152394942;525868.5304666299;246414.10716563027;246709.02258864796;240384.04639245706;430542.39183029096;436205.073990345;454100.1898912975;472947.9820155742;522069.5772157968;473616.6369168658;454100.1898912975;455890.3055286292;470999.9836897512;465294.49394155305;272564.59072472306;509800.64615881257;436897.1440491649;436378.7524107816;178963.62700411686;324587.8981780222;470494.9286190506;201017.48221963446;200309.10047756165;273.57330678935955;3103176.431517482;1307890.2529252623;173321.9429729459;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1102239774874.435;424933369789.76184;838106066810.1229;46904.66182181488;10599.4462250437;-0.0;0.0;3842985.6101710075;762926.5725740957;0.0;834174.7186352985;3.4133203317986944;0.28507166486438723
5135;2019-08-26 06:35:45.137;1049;1046;199;200;182;45;33;33;63;40;682;223;64;78;287;234;276;941;181;51;33;16;814;358;362;139;363;286;817;-2.0;-1.0;1236.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18997.25;15665.3994140625;0.0;1311.39416503906;772.0;346429;426.0;0.0;Calculated values ==>;1566794145.137;378.06000000000006;377.76;293.06;293.16;291.36;277.66;274.1680685717883;276.46000000000004;276.46000000000004;279.46000000000004;277.16;341.36;295.46000000000004;279.56;280.96000000000004;301.86;296.56;300.76000000000005;367.26;278.26000000000005;276.46000000000004;315.76000000000005;350.36;274.76000000000005;242.35481222062532;265.87368984753493;274.1680685717883;291.26000000000005;8140000.000000001;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;2860000.0;8170000.0;0.0;0.0;0.206;0.035;0.0;0.0;0.0;15665.3994140625;0.0;1311.39416503906;18997.25;525373.9989910966;524759.1341975704;246212.55711189331;246505.57794530544;241337.36130438367;430280.9020939914;433520.3008126533;453545.4122989743;472817.310826017;522889.87344858696;473092.12394808803;453675.27712054906;455480.4326070597;470585.5712722061;464448.5893172968;272123.62193770346;510532.10395679524;436716.91860004765;433520.3008126533;178963.62700411686;323749.15769815433;470458.9003634767;202153.9151606796;200309.10047756165;274.03490642600315;3103492.4180793623;1308150.4783708774;173343.77483884763;1236500.13449083;0;131;132;2;35;49;37;13;100;90;1102456222679.8958;425016526574.93884;838276583250.4858;51786.6484104887;9390.6744820979;-0.0;0.0;3843808.5997502115;763093.2707463085;0.0;834174.7186352985;3.603585247563822;0.2905863912665517
5136;2019-08-26 06:36:45.127;1040;1042;200;201;183;49;34;34;63;41;690;223;63;75;287;232;276;952;181;41;34;17;855;366;370;136;371;271;855;-1.0;-1.0;1375.0;265.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;31139.00390625;27904.35546875;0.0;1241.84020996094;770.0;346430;426.0;0.0;Calculated values ==>;1566794205.127;377.16;377.36;293.16;293.26000000000005;291.46000000000004;278.06;275.0112864084945;276.56;276.56;279.46000000000004;277.26000000000005;342.16;295.46000000000004;279.46000000000004;280.66;301.86;296.36;300.76000000000005;368.36;277.26000000000005;276.56;315.76000000000005;350.16;274.86;241.71165711629368;263.95629194202945;275.0112864084945;291.26000000000005;8550000.0;3660000.0;3700000.0;1360000.0;3710000.0;2710000.0;8550000.0;0.0;0.0;0.22916666666666666;0.04416666666666667;0.0;0.0;0.0;27904.35546875;0.0;1241.84020996094;31139.00390625;521158.29584439064;521429.4929809298;245591.71868372225;245877.1858000392;240831.48123692008;429743.705733735;431664.4107814828;456071.28476509376;473306.2826088756;524917.1076679156;475041.97308229347;456071.28476509376;457564.5650489552;469493.0618122947;462996.0789934827;269829.0401044974;508958.9879385368;432980.8147056428;431664.4107814828;178963.62700411686;322910.4453824919;470959.3386274875;204202.76813768584;200309.10047756165;274.86544978124726;3103910.150561628;1308513.4991480769;173365.04824581716;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1102675786079.9307;425099012824.95197;838443655400.5125;57719.868393780984;11781.748529966238;-0.0;0.0;3844721.0019646743;763269.6781986273;0.0;834174.7186352985;2.3845862317637843;0.19585637956304122
5137;2019-08-26 06:37:45.107;1034;1036;194;195;178;57;38;37;61;41;691;222;59;65;287;228;276;956;182;41;37;18;843;366;370;134;371;268;842;-2.0;-1.0;1221.0;104.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30567.9765625;27606.146484375;0.0;1244.10998535156;768.0;346431;425.0;0.0;Calculated values ==>;1566794265.107;376.56000000000006;376.76;292.56;292.66;290.96000000000004;278.86;275.0112864084945;276.96000000000004;276.86;279.26000000000005;277.26000000000005;342.26;295.36;279.06;279.66;301.86;295.96000000000004;300.76000000000005;368.76;277.26000000000005;276.86;315.66;349.96000000000004;274.96000000000004;241.2770596917726;263.56353331371673;275.0112864084945;291.36;8430000.0;3660000.0;3700000.0;1340000.0;3710000.0;2680000.0;8420000.0;0.0;0.0;0.20350000000000001;0.017333333333333333;0.0;0.0;0.0;27606.146484375;0.0;1244.10998535156;30567.9765625;521238.59112245176;521582.8959050748;244179.96440097396;244464.19720966308;239713.6868031445;429743.705733735;432420.26882306463;456316.2990030532;473565.85517348704;525257.6500774623;475313.4212139591;456067.3960220159;456812.8855534163;469493.0618122947;462460.68337330536;270455.66512545093;510585.8408971561;432980.8147056428;432232.2269198731;178545.77502346144;322071.7610967587;471323.8536851003;204406.02397367553;200309.10047756165;274.9436599466175;3104424.203990752;1308975.932468661;173385.75759203415;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1102897712080.0012;425179985824.9777;838605301500.5638;51263.74096847836;4626.575714998029;-0.0;0.0;3845628.8959774002;763406.368655367;0.0;834174.7186352985;1.9372554535909856;0.14413437920908523
5138;2019-08-26 06:38:45.108;1045;1042;193;193;171;56;39;41;61;43;689;223;56;63;287;228;276;957;181;43;39;19;818;363;368;132;368;266;819;-2.0;-1.0;996.0;57.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29575.65234375;26891.55078125;0.0;1237.78698730469;766.0;346432;427.0;-1.0;Calculated values ==>;1566794325.108;377.66;377.36;292.46000000000004;292.46000000000004;290.26000000000005;278.76000000000005;274.69669130483857;277.06;277.26000000000005;279.26000000000005;277.46000000000004;342.06000000000006;295.46000000000004;278.76000000000005;279.46000000000004;301.86;295.96000000000004;300.76000000000005;368.86;277.46000000000004;277.06;315.86;349.76;275.06;240.83765695389522;263.299902668528;274.69669130483857;291.26000000000005;8180000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2660000.0;8190000.000000001;0.0;0.0;0.166;0.0095;0.0;0.0;-0.0024971128689672915;26891.55078125;0.0;1237.78698730469;29575.65234375;524553.7251888978;524082.75435467396;244422.50444643607;244422.50444643607;238240.00702803352;429947.3805835815;433115.1307267976;456644.4447987977;474018.5663130017;525210.4992257287;475681.81602023204;456024.44544099725;456891.7448795973;469904.4986983884;462912.4563373884;271878.94972511247;512586.01199000754;433850.6589431533;433115.1307267976;179381.48055642567;321233.1047070471;471686.8381748198;203675.7256398806;200309.10047756165;274.64799046656645;3104925.4092509802;1309430.0875144508;173406.44041148922;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1103119115769.734;425259787154.88135;838765504170.3704;41992.80738038024;2546.105569081922;-0.0;0.0;3846406.046831667;763466.1419955345;0.0;834174.7186352985;1.5833615890968984;0.11343223503012072
5139;2019-08-26 06:39:45.129;1055;1051;198;197;172;50;39;40;60;44;688;224;55;62;287;229;276;946;182;39;38;20;801;360;364;131;364;266;803;-2.0;-1.0;513.0;57.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29334.646484375;26407.205078125;0.0;1234.783203125;764.0;346433;428.0;0.0;Calculated values ==>;1566794385.129;378.66;378.26;292.96000000000004;292.86;290.36;278.16;274.38016830617;277.06;277.16;279.16;277.56;341.96000000000004;295.56;278.66;279.36;301.86;296.06;300.76000000000005;367.76;277.06;276.96000000000004;315.96000000000004;349.56000000000006;275.16;240.61611355647437;263.299902668528;274.38016830617;291.36;8009999.999999999;3600000.0;3640000.0;1310000.0;3640000.0;2660000.0;8030000.0;0.0;0.0;0.08549999999999999;0.0095;0.0;0.0;0.0;26407.205078125;0.0;1234.783203125;29334.646484375;527101.6321681106;526433.9748838189;246272.35784263664;245977.53253927166;238833.42897233428;430148.3826014536;434112.87870749587;456520.64591992885;474244.15781875124;525107.8371766314;475794.47727211745;455900.14131549967;456768.14427255985;470449.81720638863;463493.82801193424;272956.40994051343;512363.8151428971;434112.87870749587;433931.68165179034;179799.33570027514;320394.4760798638;471916.3548916846;202786.6797852078;200309.10047756165;274.28994626674375;3105416.500228837;1309874.3992673059;173427.05237470777;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1103338792629.399;425338714769.761;838925160030.1268;21694.254104518648;2556.73191351153;-0.0;0.0;3846936.958097161;763508.680524434;0.0;834174.7186352985;0.877324227594728;0.06713067731700041
5140;2019-08-26 06:40:45.129;1057;1055;205;205;175;44;38;37;59;45;689;224;55;61;286;231;276;945;182;37;38;21;808;356;361;129;360;264;810;-2.0;-1.0;726.0;68.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29627.73828125;26662.17578125;0.0;1233.4228515625;762.0;346434;428.0;0.0;Calculated values ==>;1566794445.129;378.86;378.66;293.66;293.66;290.66;277.56;273.955091788801;276.96000000000004;276.86;279.06;277.66;342.06000000000006;295.56;278.66;279.26000000000005;301.76000000000005;296.26000000000005;300.76000000000005;367.66;276.86;276.96000000000004;315.96000000000004;349.36;275.26000000000005;240.16925963744896;263.0348170998261;273.955091788801;291.36;8080000.0;3560000.0;3610000.0;1290000.0;3600000.0;2640000.0;8100000.0;0.0;0.0;0.121;0.011333333333333334;0.0;0.0;0.0;26662.17578125;0.0;1233.4228515625;29627.73828125;526860.0032580203;526453.4955555691;248168.45142421115;248168.45142421115;239525.26311411304;430412.23801567365;434668.6427963687;456724.4461298918;474597.32880472485;525368.7239365975;476048.7078186993;456230.2461447043;456970.9563086607;470864.9207817269;464349.45330830896;272500.5595447821;511657.836734121;434489.842356074;434668.6427963687;179799.33570027514;319555.8750819185;472276.9222685092;201773.53381894727;200309.10047756165;273.87765599214697;3105907.8534352174;1310316.6441078007;173447.62075849684;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1103556292629.399;425416714769.761;839084160030.1268;30849.060389624286;3065.705069095036;-0.0;0.0;3847374.8190512788;763555.5341659557;0.0;834174.7186352985;1.2157747860204267;0.09132029192028952
5141;2019-08-26 06:41:45.119;1058;1057;210;210;180;40;38;34;58;44;692;224;54;60;286;232;276;954;182;35;38;22;801;353;358;127;358;260;803;670.0;-1.0;1356.0;61.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29931.79296875;26297.517578125;0.0;1227.716796875;760.0;346435;428.0;0.0;Calculated values ==>;1566794505.119;378.96000000000004;378.86;294.16;294.16;291.16;277.16;273.6339639331285;276.96000000000004;276.56;278.96000000000004;277.56;342.36;295.56;278.56;279.16;301.76000000000005;296.36;300.76000000000005;368.56000000000006;276.66;276.96000000000004;315.96000000000004;349.16;275.36;239.71726792356844;262.5002047102346;273.6339639331285;291.36;8009999.999999999;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2600000.0;8030000.0;0.11166666666666666;0.0;0.226;0.010166666666666666;0.0;0.11166666666666666;0.0;26297.517578125;0.0;1227.716796875;29931.79296875;527493.5070245162;527219.3461133871;249873.3524091975;249873.3524091975;241075.3065081355;430607.02586249536;435393.88335433026;457252.749892262;474756.66226843774;525991.3987757012;476554.86621630326;456762.878738187;457497.12217809167;471134.8216594723;464919.9936635114;272956.40994051343;513460.0607880899;434864.4174955049;435393.88335433026;179799.33570027514;318717.3015803363;472636.01036501786;201121.87392133614;201121.87392133614;273.60972382205665;3106404.1001408086;1310757.901330736;173468.1268373209;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1103771956679.433;425493501969.7732;839241333830.1519;57885.57796942924;2760.393720510764;-0.0;26160.374386684343;3848114.1511285016;763604.0768974063;0.0;834392.6854213689;3.153700524180345;0.13150694291955325
5142;2019-08-26 06:42:45.120;1059;1059;207;208;185;39;38;32;55;44;692;224;53;58;286;234;276;958;180;37;38;23;797;353;358;128;358;255;799;273.0;0.0;1599.0;28.0;0.0;0;66;0;1;1;0;0;0;0;0;1;0;0;0;0;29770.064453125;26188.990234375;0.0;998.6211547851559;756.0;346436;428.0;0.0;Calculated values ==>;1566794565.12;379.06000000000006;379.06000000000006;293.86;293.96000000000004;291.66;277.06;273.6339639331285;276.96000000000004;276.36;278.66;277.56;342.36;295.56;278.46000000000004;278.96000000000004;301.76000000000005;296.56;300.76000000000005;368.96000000000004;276.86;276.96000000000004;315.96000000000004;348.76;275.46000000000004;239.943914813709;261.82340779136865;273.6339639331285;291.16;7970000.0;3529999.9999999995;3579999.9999999995;1280000.0;3579999.9999999995;2550000.0;7990000.000000001;0.0455;0.0;0.2665;0.004666666666666667;0.0;0.0455;0.0;26188.990234375;0.0;998.6211547851559;29770.064453125;527910.3632092337;527767.2417511875;249073.99810547908;249378.11458152762;242587.9073881271;430607.02586249536;435393.88335433026;457695.4711337854;474628.83661953063;526384.2811533025;477183.31330373185;457453.03782128124;458058.45378164854;471134.8216594723;465180.062080829;273225.22620877635;514325.8993168955;435217.872359457;435393.88335433026;179799.33570027514;317040.2365367038;472601.6926398898;201153.98381718565;201153.98381718565;273.62228232551996;3106901.623910648;1311195.2961851046;173486.6799627759;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1103986760259.1736;425570003244.6808;839395836404.9652;68368.30636987383;1266.7559745059527;-0.0;10657.91542894008;3849166.28436532;763637.6370374839;0.0;834699.5096164466;2.953292829738367;0.16275680989123162
5143;2019-08-26 06:43:45.130;1061;1056;203;205;184;38;37;30;57;43;690;226;57;65;286;235;276;935;180;31;37;24;794;349;354;132;354;275;797;162.0;-2.0;1154.0;228.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;18814.291015625;15303.65625;0.0;998.231811523438;755.0;346437;428.0;0.0;Calculated values ==>;1566794625.13;379.26;378.76;293.46000000000004;293.66;291.56;276.96000000000004;273.20264511476705;276.86;276.16;278.86;277.46000000000004;342.16;295.76000000000005;278.86;279.66;301.76000000000005;296.66;300.76000000000005;366.66;276.26000000000005;276.86;315.96000000000004;348.66;275.56;240.83765695389522;264.4750485637546;273.20264511476705;291.16;7940000.000000001;3490000.0;3540000.0;1320000.0;3540000.0;2750000.0;7970000.0;0.027000000000000003;0.0;0.19233333333333333;0.038;0.0;0.027000000000000003;0.0;15303.65625;0.0;998.231811523438;18814.291015625;528384.781842802;527519.50643289;247920.63344854675;248523.88290658878;242347.04769926678;430862.6128555636;436171.05879841355;454647.5815120362;474018.5663130017;524599.4356455397;474869.0123921332;454647.5815120362;455659.7696930013;471671.9448011925;465889.0183092921;273431.05293344986;511340.92236857116;435126.7110676904;436171.05879841355;179799.33570027514;316620.98725437425;472173.3745042847;199856.05367931243;199856.05367931243;273.09544675360985;3107306.56101937;1311541.1258691358;173503.32317763218;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1104200395859.9883;425648016244.97833;839554862905.5718;49004.90385316054;10348.058191348944;-0.0;6380.505138215731;3850144.557472591;763734.4432875882;0.0;834841.5201195208;4.032260983184687;0.288875456111573
5144;2019-08-26 06:44:45.141;1059;1055;201;203;183;39;37;29;59;43;691;227;60;73;286;236;276;939;181;33;36;26;804;352;356;138;356;281;807;-1.0;-2.0;1511.0;76.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;19077.267578125;15426.25;0.0;1133.00939941406;752.0;346438;429.0;0.0;Calculated values ==>;1566794685.141;379.06000000000006;378.66;293.26000000000005;293.46000000000004;291.46000000000004;277.06;273.5264737036516;276.86;276.06;279.06;277.46000000000004;342.26;295.86;279.16;280.46000000000004;301.76000000000005;296.76000000000005;300.76000000000005;367.06000000000006;276.46000000000004;276.76000000000005;316.06;348.36;275.76000000000005;242.14157278889297;265.2429198363724;273.5264737036516;291.26000000000005;8040000.000000001;3520000.0000000005;3560000.0;1380000.0;3560000.0;2810000.0;8070000.0;0.0;0.0;0.2518333333333333;0.012666666666666666;0.0;0.0;0.0;15426.25;0.0;1133.00939941406;19077.267578125;527409.0602278375;526669.737863395;247056.7068893716;247651.43386726247;241837.3939593018;430671.36484660726;435696.9057630792;453884.60670085205;473241.6031071014;524225.1576745284;474208.0669347577;454013.2683084627;455675.0783523902;471403.8269286927;465584.64511017455;272758.8384219991;511073.8678423647;434995.3873680092;435522.2255508693;180217.192455513;315363.2798926983;471575.67402331997;200840.69279742078;199856.05367931243;273.495230335062;3107622.3818971007;1311797.255369337;173521.08677709533;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1104413434909.697;425729031094.8676;839721693485.3438;63724.8923180141;3429.309762194723;-0.0;0.0;3851084.1446654773;763849.2757358007;0.0;834894.7007435939;4.055386805679548;0.2882179414384511
5145;2019-08-26 06:45:45.121;1053;1052;199;201;185;42;31;31;62;42;693;227;63;77;287;235;276;949;181;37;31;27;817;355;360;143;360;287;820;-2.0;-1.0;1627.0;284.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;19441.3515625;15702.87890625;0.0;1275.20849609375;751.0;346439;429.0;0.0;Calculated values ==>;1566794745.121;378.46000000000004;378.36;293.06;293.26000000000005;291.66;277.36;273.8482719121499;276.26000000000005;276.26000000000005;279.36;277.36;342.46000000000004;295.86;279.46000000000004;280.86;301.86;296.66;300.76000000000005;368.06000000000006;276.86;276.26000000000005;316.06;348.26;275.86;243.1966462407574;265.9988726020314;273.8482719121499;291.26000000000005;8170000.0;3550000.0;3600000.0;1430000.0;3600000.0;2870000.0;8200000.0;0.0;0.0;0.27116666666666667;0.04733333333333333;0.0;0.0;0.0;15702.87890625;0.0;1275.20849609375;19441.3515625;525684.3047150214;525334.7263708962;246138.00350964218;246723.39334265888;242118.1984051352;430477.46260093397;433656.0705203272;453243.0554176967;472489.7604950056;523953.9929165462;473425.68507599895;453373.39424177306;455184.9397012499;470991.46926966205;465018.71783975384;271939.6380002342;511398.13634891366;434733.80906377075;433656.0705203272;180217.192455513;314944.0575458753;471008.3239875013;201489.58700462402;199856.05367931243;273.7623611893769;3107943.263393877;1312056.578307169;173541.14857007013;1236500.13449083;0;132;132;2;35;49;37;13;100;90;1104628163309.7654;425813302994.8944;839892036685.398;68267.14885134489;12757.220217189526;-0.0;0.0;3852183.7116976795;763984.1185230885;0.0;834894.7007435939;4.772290726772283;0.38658931009211733
