;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5146;2019-08-26 06:46:45.122;1046;1048;198;200;185;46;32;33;66;42;694;225;66;79;287;233;277;960;181;37;32;28;864;363;368;146;368;275;865;-2.0;-1.0;2166.0;341.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;31542.7109375;28127.302734375;0.0;1221.26306152344;749.0;346440;428.0;0.0;Calculated values ==>;1566794805.122;377.76;377.96000000000004;292.96000000000004;293.16;291.66;277.76000000000005;274.69669130483857;276.36;276.46000000000004;279.76000000000005;277.36;342.56000000000006;295.66;279.76000000000005;281.06;301.86;296.46000000000004;300.86;369.16;276.86;276.36;315.96000000000004;348.06000000000006;275.96000000000004;243.81672145450628;264.4750485637546;274.69669130483857;291.26000000000005;8640000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2750000.0;8650000.0;0.0;0.0;0.361;0.05683333333333333;0.0;0.0;0.0;28127.302734375;0.0;1221.26306152344;31542.7109375;521306.1469313188;521504.2045474002;244799.3864736792;245364.50808967688;241182.83330699385;429947.3805835815;431805.7454725317;455785.79566519;472094.78864732845;525012.3220607112;474754.89840926486;455785.79566519;457414.4746201617;469904.4986983884;463577.2511321169;269741.4971484392;509276.64311308705;432743.97865350964;431805.7454725317;179799.33570027514;314105.63291466556;470705.69158332614;203613.00074504883;199856.05367931243;274.6237731685829;3108368.1376619837;1312421.835907925;173561.95284642398;1236500.13449083;0;132;133;2;35;49;37;13;100;90;1104846566949.5015;425900004439.7897;840060639495.1943;91034.37896617095;15179.767929308762;-0.0;0.0;3853511.2465531006;764216.9306374987;0.0;834894.7007435939;3.6190574910588467;0.2882567166520705
5147;2019-08-26 06:47:45.112;1036;1042;192;192;178;56;36;41;68;43;684;223;66;71;287;229;277;964;183;39;36;28;835;367;371;151;371;275;837;-2.0;-1.0;2029.0;48.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;30422.9765625;27536.58203125;0.0;1205.07495117188;747.0;346441;429.0;0.0;Calculated values ==>;1566794865.112;376.76;377.36;292.36;292.36;290.96000000000004;278.76000000000005;275.1157276137837;276.76000000000005;277.26000000000005;279.96000000000004;277.46000000000004;341.56000000000006;295.46000000000004;279.76000000000005;280.26000000000005;301.86;296.06;300.86;369.56000000000006;277.06;276.76000000000005;316.06;347.86;275.96000000000004;244.82967444194236;264.4750485637546;275.1157276137837;291.46000000000004;8350000.0;3670000.0000000005;3710000.0;1510000.0;3710000.0;2750000.0;8370000.0;0.0;0.0;0.33816666666666667;0.008;0.0;0.0;0.0;27536.58203125;0.0;1205.07495117188;30422.9765625;522102.3633864694;522759.79495236225;243724.41962165962;243724.41962165962;239812.23612551214;429675.2189834977;431784.28850342275;456037.52269416815;471531.96261553;523979.84191224456;474526.51928265765;455785.79566519;456414.30994734116;469493.0618122947;462443.7821703978;271274.7426840485;512108.22277257685;432351.7763424921;431784.28850342275;180217.192455513;313267.23492439475;470031.862192395;204806.82178133205;199856.05367931243;275.10243018121514;3108884.4323277776;1312885.6243034278;173582.16895995243;1236500.13449083;0;132;133;2;35;49;37;13;100;90;1105068229999.5366;425989089589.80383;840225611995.2206;84957.84869202407;2121.800323288504;-0.0;0.0;3854977.604016836;764361.086343004;0.0;834894.7007435939;3.02973656211156;0.20999179438840623
5148;2019-08-26 06:48:45.133;1039;1041;192;192;172;57;38;42;70;44;659;223;66;75;287;228;277;963;184;41;38;27;835;364;369;145;369;278;837;-1.0;-1.0;1700.0;92.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;31071.626953125;27496.880859375;0.0;2116.80615234375;745.0;346442;430.0;0.0;Calculated values ==>;1566794925.133;377.06000000000006;377.26;292.36;292.36;290.36;278.86;274.8017692304317;276.96000000000004;277.36;280.16;277.56;339.06000000000006;295.46000000000004;279.76000000000005;280.66;301.86;295.96000000000004;300.86;369.46000000000004;277.26000000000005;276.96000000000004;316.16;347.66;275.86;243.61107973660833;264.86050150153983;274.8017692304317;291.56;8350000.0;3640000.0;3690000.0;1450000.0;3690000.0;2780000.0;8370000.0;0.0;0.0;0.2833333333333333;0.015333333333333334;0.0;0.0;0.0;27496.880859375;0.0;2116.80615234375;31071.626953125;522505.0184685339;522625.6506752343;243724.41962165962;243724.41962165962;238169.15181809085;429879.7862731237;432675.7974509262;455792.9832351243;472424.47507279465;521149.5822155423;474137.8039299499;455286.2088161959;456423.9752947124;469767.58805854555;462762.17627123004;271274.7426840485;511968.96636690927;433233.1241697373;432675.7974509262;180635.0508419939;312428.86344474956;470740.5471029485;203975.77812819148;199856.05367931243;274.7684632465942;3109397.066715553;1313344.3970077499;173609.86099125937;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1105290307699.1978;426077920669.66833;840391570059.9674;71348.20811363097;4090.3931242796075;-0.0;0.0;3856280.6103808945;764412.8727405523;0.0;834894.7007435939;2.5474234669954456;0.18460828382289196
5149;2019-08-26 06:49:45.154;1045;1046;197;197;172;52;39;41;71;45;632;224;67;77;287;229;277;965;184;43;39;26;824;362;367;141;367;279;825;-2.0;-1.0;1446.0;109.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;30922.298828125;27267.359375;0.0;2155.04467773438;741.0;346443;430.0;0.0;Calculated values ==>;1566794985.154;377.66;377.76;292.86;292.86;290.36;278.36;274.5913991737795;277.06;277.26000000000005;280.26000000000005;277.66;336.36;295.56;279.86;280.86;301.86;296.06;300.86;369.66;277.46000000000004;277.06;316.16;347.26;275.76000000000005;242.77792619122317;264.9883086891361;274.5913991737795;291.56;8240000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2790000.0;8250000.0;0.0;0.0;0.24100000000000002;0.018166666666666668;0.0;0.0;0.0;27267.359375;0.0;2155.04467773438;30922.298828125;524115.0741092621;524174.8764569621;245434.71493361716;245434.71493361716;238398.20097053953;430014.67791919125;433366.6693374496;455753.5894146359;473046.85946660035;518261.1261672268;474122.7489182366;455245.99642298365;456511.66026909;470041.17583434714;463195.3492027865;271912.63875093596;513208.91473180376;434098.11877146957;433366.6693374496;180635.0508419939;310752.19949742197;471176.58799080667;203410.28999201168;199856.05367931243;274.54074411812553;3109913.8635806115;1313800.9254065207;173645.47220782875;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1105511184979.7383;426163750699.87836;840558728545.3765;60814.73516085245;4864.421080311443;-0.0;0.0;3857382.353719462;764487.522310648;0.0;834894.7007435939;2.2322838107805802;0.16591196273122388
5150;2019-08-26 06:50:45.144;1045;1046;203;203;176;48;40;40;70;44;638;227;66;76;287;231;277;953;184;39;39;24;800;360;365;134;365;278;800;-1.0;-1.0;956.0;146.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;30541.08203125;26563.41796875;0.0;2183.06103515625;739.0;346444;430.0;0.0;Calculated values ==>;1566795045.144;377.66;377.76;293.46000000000004;293.46000000000004;290.76000000000005;277.96000000000004;274.38016830617;277.16;277.16;280.16;277.56;336.96000000000004;295.86;279.76000000000005;280.76000000000005;301.86;296.26000000000005;300.86;368.46000000000004;277.06;277.06;316.16;347.06000000000006;275.56;241.2770596917726;264.86050150153983;274.38016830617;291.56;8000000.0;3600000.0;3650000.0;1340000.0;3650000.0;2780000.0;8000000.0;0.0;0.0;0.15933333333333335;0.024333333333333332;0.0;0.0;0.0;26563.41796875;0.0;2183.06103515625;30541.08203125;525864.7937773257;525995.8940557041;247839.1270584327;247839.1270584327;240012.66632054333;430148.3826014536;434047.17992658;455792.9832351243;473857.65670332924;518968.79760486406;474596.4809371881;455286.2088161959;456549.8496869389;470313.83399805106;463758.2318617846;273438.5727059097;513564.2295903178;433865.5205784961;433865.5205784961;180635.0508419939;309913.9067706182;471909.57779161324;202761.36613861268;199856.05367931243;274.28012678354963;3110425.973055381;1314249.4404528213;173681.61706362842;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1105730748379.7732;426246236949.8915;840725800695.4031;40316.370990710864;6549.2731502230135;-0.0;0.0;3858224.9724776563;764582.6205768978;0.0;834894.7007435939;1.630309024439671;0.13118318894214204
5151;2019-08-26 06:51:45.125;1037;1041;208;208;179;43;38;37;69;43;656;229;66;75;287;232;277;940;184;36;38;23;816;355;360;130;360;275;817;-2.0;-1.0;1050.0;82.0;0.0;0;0;2;1;0;1;0;0;0;0;1;0;1;0;0;31309.73046875;27098.5234375;0.0;2180.3154296875;738.0;346445;432.0;0.0;Calculated values ==>;1566795105.125;376.86;377.26;293.96000000000004;293.96000000000004;291.06;277.46000000000004;273.8482719121499;276.96000000000004;276.86;280.06;277.46000000000004;338.76;296.06;279.76000000000005;280.66;301.86;296.36;300.86;367.16;276.76000000000005;276.96000000000004;316.36;346.96000000000004;275.46000000000004;240.39332010688793;264.4750485637546;273.8482719121499;291.56;8159999.999999999;3550000.0;3600000.0;1300000.0;3600000.0;2750000.0;8170000.0;0.0;0.0;0.175;0.013666666666666666;0.0;0.0;0.0;27098.5234375;0.0;2180.3154296875;31309.73046875;523639.39693262585;524096.6994925982;248877.34871810314;248877.34871810314;240496.28119144047;430477.46260093397;434911.66494596965;456163.22495542804;474275.9111487288;521084.00279974955;475211.05457666906;455785.79566519;456915.21818313224;470991.46926966205;464627.23559176613;272399.3768547516;510393.0468806272;434555.4581654633;434911.66494596965;181470.77258748977;309494.7701623936;472339.328242146;201569.46565274138;199856.05367931243;273.7935452173309;3110941.233275;1314696.4816895744;173717.96701967076;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1105948179504.5796;426325411869.821;840891648160.2554;44553.90787797017;3700.5214553885294;-0.0;0.0;3858932.0008376967;764668.0084837994;0.0;834894.7007435939;1.648099146016236;0.12289750386625231
5152;2019-08-26 06:52:45.095;1034;1040;210;210;182;39;37;33;66;42;677;229;64;73;286;234;277;951;183;35;37;22;824;354;359;130;359;269;825;-2.0;-2.0;1345.0;73.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30978.943359375;27202.662109375;0.0;1281.25085449219;736.0;346446;432.0;0.0;Calculated values ==>;1566795165.095;376.56000000000006;377.16;294.16;294.16;291.36;277.06;273.7412296467126;276.86;276.46000000000004;279.76000000000005;277.36;340.86;296.06;279.56;280.46000000000004;301.76000000000005;296.56;300.86;368.26;276.66;276.86;316.36;346.76;275.36;240.39332010688793;263.6948088759802;273.7412296467126;291.46000000000004;8240000.000000001;3540000.0;3590000.0;1300000.0;3590000.0;2690000.0;8250000.0;0.0;0.0;0.22416666666666665;0.012166666666666666;0.0;0.0;0.0;27202.662109375;0.0;1281.25085449219;30978.943359375;522649.37796682864;523376.1106436587;249259.1402113956;249259.1402113956;241167.57547729774;430542.39183029096;434976.4790924014;456773.58885773347;474179.22265781194;523737.97200429713;475976.8256590317;456525.10104843223;457640.15836882865;470999.9836897512;465034.3387344197;271912.63875093596;511269.49670108454;434621.1652425816;434976.4790924014;181470.77258748977;308656.51637580903;472242.3386847302;201347.23589668653;199856.05367931243;273.7022824864736;3111460.0460210075;1315148.7653144076;173746.79898219317;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1106163771654.6824;426403372869.85815;841054766560.3333;57258.07412210135;3295.8904172545313;-0.0;0.0;3859780.0098048435;764726.2827643831;0.0;834894.7007435939;2.125900490433693;0.15332033461161226
5153;2019-08-26 06:53:45.125;1040;1044;207;208;184;38;37;32;63;42;689;229;61;68;286;235;277;962;183;36;37;22;833;353;358;136;358;264;835;-1.0;0.0;1697.0;84.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;31194.63671875;27284.68359375;0.0;1227.75805664062;734.0;346447;432.0;0.0;Calculated values ==>;1566795225.125;377.16;377.56000000000006;293.86;293.96000000000004;291.56;276.96000000000004;273.6339639331285;276.86;276.36;279.46000000000004;277.36;342.06000000000006;296.06;279.26000000000005;279.96000000000004;301.76000000000005;296.66;300.86;369.36;276.76000000000005;276.86;316.36;346.56000000000006;275.36;241.71165711629368;263.0348170998261;273.6339639331285;291.46000000000004;8330000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2640000.0;8350000.0;0.0;0.0;0.2828333333333333;0.014;0.0;0.0;0.0;27284.68359375;0.0;1227.75805664062;31194.63671875;522786.7021931548;523174.9583127911;248105.02055070366;248399.77020469008;241516.68318956115;430607.02586249536;435217.872359457;457217.078912893;473403.85947104497;525368.7239365975;476609.6589924645;456970.9563086607;457830.71684976626;471134.8216594723;465309.9380718084;271388.18080480833;511990.7589953509;435041.38555822254;435217.872359457;181470.77258748977;307818.28838856175;471449.11765258067;201091.66306945367;199856.05367931243;273.59790571918853;3111978.4182446618;1315603.0535589908;173767.71784397977;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1106378979204.5798;426483212769.8201;841214746510.257;72440.8051143861;3785.004364163778;-0.0;0.0;3860861.3742099623;764785.319724595;0.0;834894.7007435939;2.6734227258823893;0.19161484666384793
5154;2019-08-26 06:54:45.107;1051;1052;201;201;181;40;38;32;61;42;690;229;59;66;287;235;277;966;182;38;38;23;802;356;360;140;361;261;803;-1.0;-1.0;1476.0;207.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29878.37109375;26420.73046875;0.0;1197.7841796875;731.0;346448;432.0;0.0;Calculated values ==>;1566795285.107;378.26;378.36;293.26000000000005;293.26000000000005;291.26000000000005;277.16;273.955091788801;276.96000000000004;276.36;279.26000000000005;277.36;342.16;296.06;279.06;279.76000000000005;301.86;296.66;300.86;369.76;276.96000000000004;276.96000000000004;316.36;346.26;275.46000000000004;242.56692532238324;262.63441904999945;273.955091788801;291.36;8020000.0;3560000.0;3600000.0;1400000.0;3610000.0;2610000.0;8030000.0;0.0;0.0;0.246;0.034499999999999996;0.0;0.0;0.0;26420.73046875;0.0;1197.7841796875;29878.37109375;526506.2186454707;526564.9949800629;247161.50727893255;247161.50727893255;241358.29550446037;430412.23801567365;434911.66494596965;457457.7101697933;472882.7909566239;525708.0463527283;476987.0878588481;457212.9489298796;458067.99001765647;470856.39624642907;464872.6823385499;273303.4508664177;515096.2264302401;434911.66494596965;434911.66494596965;181470.77258748977;306560.99450073834;471014.3812069224;201742.454404256;199856.05367931243;273.86553654618075;3112487.207294868;1316050.4644134825;173787.9246321315;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1106594314584.984;426565987929.9754;841372199260.5524;62905.952918322175;9289.881474691989;-0.0;0.0;3861988.925495455;764894.2444195753;0.0;834894.7007435939;2.614037550969404;0.205697990154988
5155;2019-08-26 06:55:45.127;1058;1056;197;197;177;42;38;33;61;42;680;228;58;65;287;235;277;947;182;39;38;23;817;355;360;143;360;262;819;-2.0;-1.0;1420.0;3.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30048.39453125;26906.66796875;0.0;1180.79113769531;729.0;346449;431.0;0.0;Calculated values ==>;1566795345.127;378.96000000000004;378.76;292.86;292.86;290.86;277.36;273.8482719121499;276.96000000000004;276.46000000000004;279.26000000000005;277.36;341.16;295.96000000000004;278.96000000000004;279.66;301.86;296.66;300.86;367.86;277.06;276.96000000000004;316.26000000000005;346.06000000000006;275.46000000000004;243.1966462407574;262.7682575881327;273.8482719121499;291.36;8170000.0;3550000.0;3600000.0;1430000.0;3600000.0;2620000.0;8190000.000000001;0.0;0.0;0.23666666666666666;0.0005;0.0;0.0;0.0;26906.66796875;0.0;1180.79113769531;30048.39453125;526343.5697999247;525935.5921783526;245579.8627335051;245579.8627335051;239897.5935682753;430477.46260093397;434911.66494596965;457295.856861425;472489.7604950056;524604.8649366673;476749.6933207361;456927.7039580028;457785.4074473757;470991.46926966205;465018.71783975384;272337.41398725496;511202.03271971707;435089.031508698;434911.66494596965;181052.91087944093;305722.83045113535;470612.52513297374;201705.79053109526;199856.05367931243;273.8467286452124;3112986.7634714884;1316495.0075319826;173807.75270025706;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1106810386584.9153;426650916229.9484;841529151560.5024;60489.64903151137;134.45336730093922;-0.0;0.0;3863017.5649436046;764972.8067219416;0.0;834894.7007435939;2.1584046520213973;0.1443409213803716
5156;2019-08-26 06:56:45.127;1062;1052;198;199;176;42;39;33;61;42;668;226;57;65;287;236;277;959;182;40;39;22;831;355;360;143;360;260;833;199.0;-1.0;1470.0;83.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30199.37109375;27277.861328125;0.0;1178.7919921875;728.0;346450;432.0;0.0;Calculated values ==>;1566795405.127;379.36;378.36;292.96000000000004;293.06;290.76000000000005;277.36;273.8482719121499;277.06;276.46000000000004;279.26000000000005;277.36;339.96000000000004;295.76000000000005;278.86;279.66;301.86;296.76000000000005;300.86;369.06000000000006;277.16;277.06;316.36;345.96000000000004;275.36;243.1966462407574;262.5002047102346;273.8482719121499;291.36;8309999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;2600000.0;8330000.0;0.033166666666666664;0.0;0.245;0.013833333333333333;0.0;0.033166666666666664;0.0;27277.861328125;0.0;1178.7919921875;30199.37109375;525863.4873049497;524389.6425986507;245532.4560612292;245821.1832268302;239340.695649487;430477.46260093397;435089.031508698;457619.169241473;472489.7604950056;523535.2861259336;476778.05745184055;457130.4236791988;458106.44168678863;470991.46926966205;465148.9974776233;271502.72192181624;511734.45666099107;435265.9143433108;435089.031508698;181470.77258748977;305303.7579410727;470513.52464679367;201616.12511478816;201616.12511478816;273.8117533581374;3113488.8281850303;1316946.5452761233;173827.41589300608;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1107026386584.9153;426736716229.9484;841685751560.5024;62720.74581103779;3719.747360192743;-0.0;7743.518062064676;3864044.3182339594;765004.9250613373;0.0;834959.2300607777;2.606912710299011;0.16078078414953953
5157;2019-08-26 06:57:45.107;1069;1008;200;200;177;43;40;33;60;42;658;225;57;65;288;237;277;949;183;42;40;21;828;357;361;142;361;259;829;87.0;-1.0;1303.0;118.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30158.861328125;26998.65625;0.0;1177.18054199219;730.0;346451;424.0;13.0;Calculated values ==>;1566795465.107;380.06000000000006;373.96000000000004;293.16;293.16;290.86;277.46000000000004;274.0616903277293;277.16;276.46000000000004;279.16;277.36;338.96000000000004;295.66;278.86;279.66;301.96000000000004;296.86;300.86;368.06000000000006;277.36;277.16;315.56;346.16;275.26000000000005;242.98782864720522;262.3656120759269;274.0616903277293;291.46000000000004;8280000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;2590000.0;8290000.000000001;0.0145;0.0;0.21716666666666665;0.019666666666666666;0.0;0.0145;0.0325340545397618;26998.65625;0.0;1177.18054199219;30158.861328125;527004.5577767335;518776.31924921495;246207.90088718358;246207.90088718358;239695.58933888914;430346.717906069;435024.7519814282;457658.47440630756;472620.9849758201;522591.4751814156;476792.3841652999;457292.63687564747;458266.3823707546;470983.07327534776;464987.84065055486;271676.6518927724;510665.1693959969;435378.9101572175;435024.7519814282;178127.92459426197;306141.9092990094;470549.00337383006;202072.35173585932;202072.35173585932;273.99860697503533;3113991.645793616;1317398.6988213137;173847.04245309567;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1107242614484.9841;426822187729.9756;841841399660.5519;55504.786306599;5280.040815546757;-0.0;3377.8098035607486;3865029.2025976637;765079.8982967474;0.0;835051.8769004433;2.277222053754303;0.15904636018884527
5158;2019-08-26 06:58:48.088;1076;998;200;201;178;44;42;34;60;42;650;225;56;64;288;237;277;941;183;44;42;21;831;357;361;141;361;257;832;90.0;0.0;1199.0;129.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30159.52734375;27037.927734375;0.0;1160.50830078125;822.0;346452;409.0;25.0;Calculated values ==>;1566795528.088;380.76;372.96000000000004;293.16;293.26000000000005;290.96000000000004;277.56;274.0616903277293;277.36;276.56;279.16;277.36;338.16;295.66;278.76000000000005;279.56;301.96000000000004;296.86;300.86;367.26;277.56;277.36;314.06;355.36;275.26000000000005;242.77792619122317;262.0952818180154;274.0616903277293;291.46000000000004;8309999.999999999;3570000.0000000005;3610000.0;1410000.0;3610000.0;2570000.0;8320000.0;0.015000000000000001;0.0;0.19983333333333334;0.021500000000000002;0.0;0.015000000000000001;0.06220517123936563;27037.927734375;0.0;1160.50830078125;30159.52734375;527714.0925802726;517186.6343308617;246134.8374092243;246425.17389752838;239911.8328370635;430346.717906069;435378.9101572175;457980.0092832408;472751.9947874012;521934.3842877313;477043.6236387916;457494.3168154819;458464.27648857265;470983.07327534776;464987.84065055486;271502.72192181624;509298.7832164209;435731.16137290135;435378.9101572175;171860.34048652687;344726.4743306794;470683.2724168255;202046.2846247577;202046.2846247577;273.9884583954834;3114519.2725205217;1317871.376334235;173867.49106155147;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1107469975894.7913;426911305844.9;842003890640.4141;51144.08931092021;5775.695237529459;-0.0;3499.9893829868975;3865962.098823993;765176.6068122707;0.0;835112.0394935268;2.142664006475697;0.15126254894747543
5159;2019-08-26 06:59:45.129;1082;977;198;198;176;43;44;34;62;42;646;226;59;70;289;237;277;898;183;46;44;20;785;352;357;141;357;278;788;732.0;-1.0;215.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18456.76171875;15168.33984375;0.0;1279.38403320312;982.0;346453;392.0;25.0;Calculated values ==>;1566795585.129;381.36;370.86;292.96000000000004;292.96000000000004;290.76000000000005;277.46000000000004;273.5264737036516;277.56;276.56;279.36;277.36;337.76;295.76000000000005;279.06;280.16;302.06;296.86;300.86;362.96000000000004;277.76000000000005;277.56;312.36;371.36;275.16;242.77792619122317;264.86050150153983;273.5264737036516;291.46000000000004;7850000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2780000.0;7880000.0;0.12200000000000001;0.0;0.035833333333333335;0.008333333333333333;0.0;0.12200000000000001;0.06151469653085945;15168.33984375;0.0;1279.38403320312;18456.76171875;531730.3942653199;517757.45728589006;246663.74586722557;246663.74586722557;240269.3773861522;430671.36484660726;436674.2638054423;454777.63015720475;472751.9947874012;519800.12745217833;474481.8894256595;454394.98715434567;455792.9832351243;471646.9053406188;465714.0611519236;274506.24732725084;506970.29814283166;437017.80472393817;436674.2638054423;164757.40606591295;411998.5585819183;470584.5501933917;200811.77431544784;200811.77431544784;273.4839014013246;3114904.42831761;1318205.7496264926;173886.82076965604;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1107674753084.394;426991733654.744;842156475315.1182;9100.443167662957;2248.106465649532;-0.0;28775.22371777933;3866439.3777643326;765240.1742667239;0.0;835367.7353861532;2.4394726985485238;0.01405374080934819
5160;2019-08-26 07:00:45.119;1079;976;199;200;176;42;46;32;66;41;656;226;65;81;288;238;277;870;183;44;45;20;797;353;358;141;358;284;800;121.0;-1.0;1046.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18728.083984375;15434.1591796875;0.0;1313.4404296875;1023.0;346454;377.0;17.0;Calculated values ==>;1566795645.119;381.06000000000006;370.76;293.06;293.16;290.76000000000005;277.36;273.6339639331285;277.76000000000005;276.36;279.76000000000005;277.26000000000005;338.76;295.76000000000005;279.66;281.26000000000005;301.96000000000004;296.96000000000004;300.86;360.16;277.56;277.66;310.86;375.46000000000004;275.16;242.77792619122317;265.62235894841564;273.6339639331285;291.46000000000004;7970000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2840000.0;8000000.0;0.020166666666666666;0.0;0.17433333333333334;0.013833333333333333;0.0;0.020166666666666666;2.5876550649431137e-05;15434.1591796875;0.0;1313.4404296875;18728.083984375;530505.1790055307;516687.1685981916;246645.76681081837;246942.89360127106;240012.66632054333;430607.02586249536;436785.46530047123;454275.222463958;472653.6706096803;520345.58559423004;473702.14074977575;454146.28526668745;456195.0478677969;471386.97659734735;465698.93970120384;273644.2796469472;501971.84487484995;436440.2506915519;436613.07576265995;158490.31677215957;429279.4049002527;470584.5501933917;201046.4679222967;201046.4679222967;273.5802217267169;3115214.250386233;1318460.7279482577;173908.42403903848;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1107889217334.4282;427076319554.75745;842325047215.145;44146.212875096295;3728.610138083481;-0.0;4750.593258113992;3866883.025944404;765289.9719374343;0.0;835647.0706306953;3.142266205231884;0.20513814057753957
5161;2019-08-26 07:01:45.099;1068;1011;202;203;180;43;48;32;68;41;670;227;69;85;289;239;277;895;181;46;48;20;813;355;360;141;360;288;816;88.0;-1.0;776.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19050.23828125;15658.7099609375;0.0;1323.28942871094;1010.0;346455;369.0;0.0;Calculated values ==>;1566795705.099;379.96000000000004;374.26;293.36;293.46000000000004;291.16;277.46000000000004;273.8482719121499;277.96000000000004;276.36;279.96000000000004;277.26000000000005;340.16;295.86;280.06;281.66;302.06;297.06;300.86;362.66;277.76000000000005;277.96000000000004;310.06;374.16;275.16;242.77792619122317;266.1237361191953;273.8482719121499;291.26000000000005;8130000.0;3550000.0;3600000.0;1410000.0;3600000.0;2880000.0;8159999.999999999;0.014666666666666666;0.0;0.12933333333333333;0.024333333333333332;0.0;0.014666666666666666;0.0;15658.7099609375;0.0;1323.28942871094;19050.23828125;527943.3436542259;520168.55366726185;247119.54893983703;247415.07608007785;240797.11063197968;430477.46260093397;436664.20111153496;453852.4006441934;472653.6706096803;521477.59622815374;473294.5573308805;453982.31682418997;456044.3223750939;471244.30704492773;465539.2008351387;272587.2671738513;504139.7911617567;436317.3535810935;436664.20111153496;155147.91922209063;423797.99425795407;470584.5501933917;201410.64758508082;201410.64758508082;273.73152821140013;3115528.9647987625;1318719.7488220977;173930.38946361584;1236500.13449083;0;132;133;2;35;49;37;13;100;91;1108104545534.4966;427160891354.78436;842496590015.1996;32649.133395645225;6549.898296802231;-0.0;3450.385451721327;3867522.773843124;765375.5976230066;0.0;835715.3893394693;2.5114485147235484;0.1837066917367843
5162;2019-08-26 07:02:45.140;1054;1033;203;204;184;46;40;34;67;41;682;225;67;78;289;236;277;924;181;46;40;20;848;364;369;140;369;269;849;-3.0;-1.0;1149.0;220.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30897.724609375;27730.12109375;0.0;1234.53125;998.0;346456;369.0;0.0;Calculated values ==>;1566795765.14;378.56000000000006;376.46000000000004;293.46000000000004;293.56;291.56;277.76000000000005;274.8017692304317;277.16;276.56;279.86;277.26000000000005;341.36;295.66;279.86;280.96000000000004;302.06;296.76000000000005;300.86;365.56000000000006;277.76000000000005;277.16;310.06;372.96000000000004;275.16;242.56692532238324;263.6948088759802;274.8017692304317;291.26000000000005;8480000.0;3640000.0;3690000.0;1400000.0;3690000.0;2690000.0;8490000.0;0.0;0.0;0.1915;0.03666666666666667;0.0;0.0;0.0;27730.12109375;0.0;1234.53125;30897.724609375;523563.2461720517;520655.7541344514;246592.65914189094;246881.3632407579;241228.00850464226;429879.7862731237;433047.9251940826;456897.6817181035;472784.61766108364;524252.63722875464;475524.7981847721;456897.6817181035;458256.2224366309;470024.3685834985;463826.62237682095;270562.81779669557;505461.9178579179;434150.75273570087;433047.9251940826;155147.91922209063;418739.99435775814;470718.74820856744;203730.24200097815;201410.64758508082;274.67376381072125;3115945.482249637;1319081.5694902781;173951.71920135157;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1108323394979.9624;427245248959.9639;842663804200.5555;48481.5647058295;9789.578560944941;-0.0;0.0;3868199.3249896625;765511.8529746877;0.0;835744.1621996565;2.0118019223989823;0.1649528990472085
5163;2019-08-26 07:03:45.121;1046;1037;197;198;180;54;39;37;65;42;678;223;62;70;289;232;277;935;181;42;39;20;834;365;369;141;369;265;835;-2.0;-1.0;1006.0;115.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30168.859375;27225.546875;0.0;1210.71630859375;991.0;346457;369.0;0.0;Calculated values ==>;1566795825.121;377.76;376.86;292.86;292.96000000000004;291.16;278.56;274.9066339382667;277.06;276.86;279.66;277.36;340.96000000000004;295.46000000000004;279.36;280.16;302.06;296.36;300.86;366.66;277.36;277.06;310.06;372.26;275.16;242.77792619122317;263.1675429290057;274.9066339382667;291.26000000000005;8340000.000000001;3650000.0;3690000.0;1410000.0;3690000.0;2650000.0;8350000.0;0.0;0.0;0.16766666666666669;0.019166666666666665;0.0;0.0;0.0;27225.546875;0.0;1210.71630859375;30168.859375;523515.8700968348;522236.6397684932;245197.3983065278;245485.01984960237;240404.60902428752;429811.8947417682;432862.1520614866;457300.93339066295;472751.9947874012;524160.6308814103;475809.19663720677;456931.3067663924;457915.0635832555;470024.3685834985;463145.86696068436;271331.3252684811;508204.9735833746;433417.75616050424;432862.1520614866;155147.91922209063;415790.26013499603;470584.5501933917;204099.89589206522;201410.64758508082;274.82105231347344;3116454.209301124;1319539.3883677085;173972.08981158512;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1108544724869.7654;427329522264.8889;842823953470.413;42453.37395393156;5107.622540775424;-0.0;0.0;3868956.8761772867;765635.957005033;0.0;835744.1621996565;1.6725473451851864;0.12766788072612165
5164;2019-08-26 07:04:45.151;1055;1045;195;194;173;53;40;39;64;43;668;221;58;67;289;232;277;932;182;42;40;21;811;362;367;142;367;264;812;-2.0;-1.0;759.0;51.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29312.259765625;26656.603515625;0.0;1200.54809570312;984.0;346458;368.0;0.0;Calculated values ==>;1566795885.151;378.66;377.66;292.66;292.56;290.46000000000004;278.46000000000004;274.5913991737795;277.16;277.06;279.56;277.46000000000004;339.96000000000004;295.26000000000005;278.96000000000004;279.86;302.06;296.36;300.86;366.36;277.36;277.16;309.96000000000004;371.56000000000006;275.26000000000005;242.98782864720522;263.0348170998261;274.5913991737795;291.36;8109999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2640000.0;8120000.0;0.0;0.0;0.1265;0.0085;0.0;0.0;0.0;26656.603515625;0.0;1200.54809570312;29312.259765625;526381.3711106486;524991.5632811895;245168.700431594;244878.17828009403;238929.51452437654;430014.67791919125;433550.350954743;457339.9961729728;472719.4423773052;523213.88131328375;475711.59820732544;456601.04438692535;457708.1779250081;470297.0646946788;463593.40581284417;272714.23438016925;509691.70252295124;433916.0690215914;433550.350954743;154730.12109240866;412841.08053185936;470549.00337383006;203404.73213676753;201410.64758508082;274.5385956630265;3116950.1331317225;1319988.6307963764;173992.19372854635;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1108765635269.6602;427414464714.84845;842982732820.3373;32122.810900579963;2270.7263055150315;-0.0;0.0;3869578.655118215;765697.4739885096;0.0;835744.1621996565;1.2346394091529749;0.08992563363023565
5165;2019-08-26 07:05:45.082;1063;1054;199;198;173;49;39;40;63;44;658;221;57;66;289;233;277;923;183;43;39;22;816;359;363;143;363;265;818;124.0;-1.0;131.0;31.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29466.81640625;26737.328125;0.0;1196.54418945312;976.0;346459;366.0;0.0;Calculated values ==>;1566795945.082;379.46000000000004;378.56000000000006;293.06;292.96000000000004;290.46000000000004;278.06;274.27422755570615;277.06;277.16;279.46000000000004;277.56;338.96000000000004;295.26000000000005;278.86;279.76000000000005;302.06;296.46000000000004;300.86;365.46000000000004;277.46000000000004;277.06;309.76000000000005;370.76;275.36;243.1966462407574;263.1675429290057;274.27422755570615;291.46000000000004;8159999.999999999;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2650000.0;8180000.0;0.020666666666666667;0.0;0.021833333333333333;0.005166666666666667;0.0;0.020666666666666667;0.0;26737.328125;0.0;1196.54418945312;29466.81640625;527073.2138550343;525743.9100561615;246187.64448810802;245895.589735072;238810.07837530228;430214.79039162316;434358.88782729313;457054.6125532047;472686.96060398995;522105.33765022026;475584.0742616413;456313.30301945616;457423.94948013773;470839.7035832073;464169.8927984072;272399.3768547516;507933.5128730828;435074.67720794375;434358.88782729313;153894.52559728007;409471.25884617114;470513.52464679367;202522.4989403179;202522.4989403179;274.18279335789975;3117439.3954669614;1320433.0685348276;174012.14652545302;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1108984383419.6392;427499866389.8403;843141250315.3221;5557.284480548029;1384.6202994834582;-0.0;4791.285370330822;3869892.2948121135;765727.9001798101;0.0;835784.043661254;0.4200345021370882;0.016882316250232336
5166;2019-08-26 07:06:45.122;1067;1062;208;207;176;43;40;36;62;44;649;222;57;65;288;234;277;940;185;43;40;22;815;355;360;144;360;262;816;-2.0;-1.0;238.0;58.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29518.578125;26732.326171875;0.0;1174.99377441406;969.0;346460;365.0;0.0;Calculated values ==>;1566796005.122;379.86;379.36;293.96000000000004;293.86;290.76000000000005;277.46000000000004;273.8482719121499;277.16;276.76000000000005;279.36;277.56;338.06000000000006;295.36;278.86;279.66;301.96000000000004;296.56;300.86;367.16;277.46000000000004;277.16;309.66;370.06000000000006;275.36;243.40439225979637;262.7682575881327;273.8482719121499;291.66;8150000.0;3550000.0;3600000.0;1440000.0;3600000.0;2620000.0;8159999.999999999;0.0;0.0;0.03966666666666666;0.009666666666666665;0.0;0.0;0.0;26732.326171875;0.0;1174.99377441406;29518.578125;527669.7459894828;526941.7933125863;248904.54155108574;248605.03895413142;239680.86349921854;430477.46260093397;435265.9143433108;457418.38492534845;472555.8254779879;521424.45868862997;476078.1424693965;456804.7950512398;457785.4074473757;471117.93122126855;464888.3313533835;272461.6707963133;510475.09687597526;435793.71486953663;435265.9143433108;153476.72818028802;406523.2419696556;470378.9536012187;201283.19894101203;202522.4989403179;273.68171528968253;3117931.2681177123;1320878.9460406532;174031.92251701694;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1109201428019.5012;427586023789.7855;843299455715.2217;10160.029044045345;2601.2589617153308;-0.0;0.0;3870023.3597431434;765761.1379840727;0.0;835823.9976575668;0.45727386328466096;0.03970542321008082
5167;2019-08-26 07:07:45.122;1071;1065;212;211;182;40;41;34;61;44;641;221;56;63;287;235;277;946;182;43;40;23;796;354;359;143;359;256;798;-2.0;-2.0;532.0;41.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29468.140625;26012.599609375;0.0;1141.90747070312;960.0;346461;364.0;0.0;Calculated values ==>;1566796065.122;380.26;379.66;294.36;294.26000000000005;291.36;277.16;273.7412296467126;277.26000000000005;276.56;279.26000000000005;277.56;337.26;295.26000000000005;278.76000000000005;279.46000000000004;301.86;296.66;300.86;367.76;277.46000000000004;277.16;309.56;369.16;275.46000000000004;243.1966462407574;261.9595390733887;273.7412296467126;291.36;7959999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;2560000.0;7980000.0;0.0;0.0;0.08866666666666667;0.006833333333333333;0.0;0.0;0.0;26012.599609375;0.0;1141.90747070312;29468.140625;529540.1662481034;528619.660419182;250633.33589857616;250325.28042648375;241753.06817806882;430542.39183029096;435681.3269337161;458261.1180039729;472686.96060398995;521094.57491614664;476724.8497478057;457655.63067567954;458502.6972995993;471126.3173801995;465164.4692349649;273713.6761298026;512768.5169832212;436030.9469220937;435505.82383528166;153058.93094933403;402733.71336850576;470612.52513297374;201298.51598576328;202522.4989403179;273.68324378377037;3118422.824107296;1321318.4870888302;174051.2300273929;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1109417128019.5012;427672123789.7855;843454855715.2217;22784.017378947923;1840.3123958392712;-0.0;0.0;3870297.893463335;765798.151078719;0.0;835823.9976575668;0.9068229337461555;0.06678725509658452
5168;2019-08-26 07:08:45.133;1072;1062;210;211;185;38;41;31;62;43;633;222;59;70;287;237;277;907;183;40;41;23;794;348;353;143;352;271;798;-2.0;-1.0;80.0;52.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19046.9140625;15220.8798828125;0.0;1240.71081542969;954.0;346462;363.0;0.0;Calculated values ==>;1566796125.133;380.36;379.36;294.16;294.26000000000005;291.66;276.96000000000004;273.0942459734351;277.26000000000005;276.26000000000005;279.36;277.46000000000004;336.46000000000004;295.36;279.06;280.16;301.86;296.86;300.86;363.86;277.16;277.26000000000005;309.46000000000004;368.56000000000006;275.46000000000004;243.1966462407574;263.95629194202945;273.0942459734351;291.46000000000004;7940000.000000001;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;2710000.0;7980000.0;0.0;0.0;0.013333333333333334;0.008666666666666666;0.0;0.0;0.0;15220.8798828125;0.0;1240.71081542969;19046.9140625;529810.8624899038;528229.4524001509;250018.1571111982;250325.28042648375;242610.85119948353;430925.7729439634;437090.36201224325;455946.17688706075;472588.3698738022;519032.8014053587;474928.4079867073;455570.218459065;456944.1368567838;472064.04278007825;466290.04874631483;273853.7432705419;507376.5897832301;436919.9912418496;437090.36201224325;152641.13387835177;400207.84055290464;470612.52513297374;199085.58205970135;202522.4989403179;272.7871399638812;3118827.1903493614;1321662.1624130558;174071.08881986147;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1109630767179.2092;427757939519.6682;843612984700.0056;3424.807931031459;2353.233506635027;-0.0;0.0;3870516.3403818803;765833.1037013314;0.0;835823.9976575668;0.35100140342351477;0.036890256801365866
5169;2019-08-26 07:09:45.113;1072;1059;209;211;185;38;42;28;64;41;636;222;62;77;287;237;277;909;180;38;42;24;800;350;355;142;355;272;804;-1.0;-2.0;688.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19421.95703125;15311.2080078125;0.0;1242.16516113281;947.0;346463;362.0;0.0;Calculated values ==>;1566796185.113;380.36;379.06000000000006;294.06;294.26000000000005;291.66;276.96000000000004;273.3108153835814;277.36;275.96000000000004;279.56;277.26000000000005;336.76000000000005;295.36;279.36;280.86;301.86;296.86;300.86;364.06000000000006;276.96000000000004;277.36;309.36;367.86;275.56;242.98782864720522;264.08650396036035;273.3108153835814;291.16;8000000.0;3500000.0;3550000.0;1420000.0;3550000.0;2720000.0;8040000.000000001;0.0;0.0;0.11466666666666667;0.006833333333333333;0.0;0.0;0.0;15311.2080078125;0.0;1242.16516113281;19421.95703125;529387.1814007608;527409.0602278375;249540.1567982161;250150.00022737743;242473.9925928436;430799.1582183253;436796.93426508165;456031.2574734189;472522.5091947854;519260.2423444371;474799.6715323464;455780.5313339164;457650.88640546985;471663.48132985935;466002.60233539104;273438.5727059097;507148.1979404808;436107.93194895133;436796.93426508165;152223.3369413072;397261.46666337084;470845.5270076962;200298.49558739783;202522.4989403179;273.273779069952;3119147.6574172694;1321916.5116675366;174091.77255612836;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1109843096379.2769;427843411019.6954;843775830400.0574;29324.023362930417;1848.7380480387055;-0.0;0.0;3870789.1563404407;765868.1084588217;0.0;835823.9976575668;1.8831667173099367;0.1345937847350809
5170;2019-08-26 07:10:45.114;1071;1060;209;212;191;40;43;29;64;40;642;221;64;80;287;237;277;931;181;40;43;24;831;353;357;140;358;271;834;-1.0;-2.0;925.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19984.31640625;15778.9736328125;0.0;1233.5068359375;941.0;346464;361.0;0.0;Calculated values ==>;1566796245.114;380.26;379.16;294.06;294.36;292.26000000000005;277.16;273.6339639331285;277.46000000000004;276.06;279.56;277.16;337.36;295.26000000000005;279.56;281.16;301.86;296.86;300.86;366.26;277.16;277.46000000000004;309.26000000000005;367.26;275.56;242.56692532238324;263.95629194202945;273.6339639331285;291.26000000000005;8309999.999999999;3529999.9999999995;3570000.0000000005;1400000.0;3579999.9999999995;2710000.0;8340000.000000001;0.0;0.0;0.15416666666666667;0.020666666666666667;0.0;0.0;0.0;15778.9736328125;0.0;1233.5068359375;19984.31640625;527054.328972535;525381.5964486315;248721.48043745372;249613.40157392932;243507.7424274829;430607.02586249536;436501.8475060906;456196.2878183081;472686.4266018815;519963.9761640161;474814.79400903685;456196.2878183081;458182.5386068276;471260.9416155886;465569.37634313264;271502.72192181624;507722.7557099694;435981.958921699;436501.8475060906;151805.5401117132;394736.4075397757;471112.8868819084;200997.85282272694;202522.4989403179;273.5611939259228;3119476.0485032503;1322175.6008333392;174112.40350000432;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1110056699939.8677;427928012429.9293;843938733115.5079;39343.09206181877;5582.377370556417;-0.0;0.0;3871361.3918409958;765930.035452914;0.0;835823.9976575668;2.640735988787654;0.20573160376360422
5171;2019-08-26 07:11:45.145;1074;1061;203;205;191;43;31;31;65;40;648;220;65;80;287;235;277;947;181;42;31;25;828;356;361;140;361;274;832;-2.0;-1.0;1422.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19795.140625;15808.736328125;0.0;1264.24084472656;934.0;346465;360.0;0.0;Calculated values ==>;1566796305.145;380.56000000000006;379.26;293.46000000000004;293.66;292.26000000000005;277.46000000000004;273.955091788801;276.26000000000005;276.26000000000005;279.66;277.16;337.96000000000004;295.16;279.66;281.16;301.86;296.66;300.86;367.86;277.36;276.26000000000005;309.16;366.56000000000006;275.66;242.56692532238324;264.3458800820626;273.955091788801;291.26000000000005;8280000.0;3560000.0;3610000.0;1400000.0;3610000.0;2740000.0;8320000.0;0.0;0.0;0.23700000000000002;0.025333333333333333;0.0;0.0;0.0;15808.736328125;0.0;1264.24084472656;19795.140625;527663.744612581;525658.7776399796;247007.9814839197;247593.69016519337;243552.42641682772;430412.23801567365;433406.2193873385;455825.75649328245;472686.4266018815;520337.56560574105;474313.26529121795;455825.75649328245;457700.4938646047;470856.39624642907;464872.6823385499;271676.6518927724;510140.3588609001;435378.9101572175;433406.2193873385;151387.74336342167;391790.97038785747;471211.3733730803;201829.8140274893;202522.4989403179;273.89959635862573;3119807.7152506146;1322438.967751877;174133.2288181662;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1110272211229.505;428012055829.7878;844102317590.2324;60197.038364392974;6824.332836754972;-0.0;0.0;3872191.321502045;766033.4781222474;0.0;835823.9976575668;3.9255819604633095;0.29760364885281276
5172;2019-08-26 07:12:45.125;1077;1062;196;199;188;47;32;33;67;40;653;220;67;83;288;233;277;955;182;38;32;25;831;360;365;141;365;282;834;-2.0;-1.0;1242.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19533.0078125;15871.0615234375;0.0;1300.00720214844;929.0;346466;359.0;0.0;Calculated values ==>;1566796365.125;380.86;379.36;292.76000000000005;293.06;291.96000000000004;277.86;274.38016830617;276.36;276.46000000000004;279.86;277.16;338.46000000000004;295.16;279.86;281.46000000000004;301.96000000000004;296.46000000000004;300.86;368.66;276.96000000000004;276.36;309.06;366.06000000000006;275.66;242.77792619122317;265.3697278774862;274.38016830617;291.36;8309999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;2820000.0;8340000.000000001;0.0;0.0;0.207;0.03133333333333333;0.0;0.0;0.0;15871.0615234375;0.0;1300.00720214844;19533.0078125;527845.8920702031;525647.2555541794;244933.716585268;245797.22221966425;242659.76808846067;430148.3826014536;432578.5526393707;454742.152802931;472555.3283204977;520197.8436012098;473269.90219692973;454742.152802931;456777.0089575782;470441.38215089374;464022.1768390251;271502.72192181624;511095.8557822405;433683.32636128634;432578.5526393707;150969.94666990405;389687.3896272703;471077.96398673364;202825.2331585105;202522.4989403179;274.30489848089366;3120135.3405761747;1322702.878067952;174154.59042898568;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1110489938629.5742;428096327729.8146;844269061990.2854;52146.802366395044;8405.252232617659;-0.0;0.0;3873127.2081088745;766160.3490267962;0.0;835823.9976575668;3.5263998745044005;0.2808307432080965
5173;2019-08-26 07:13:45.126;1076;1063;192;194;181;52;34;34;71;40;662;220;71;86;288;231;277;962;182;38;34;25;815;363;368;142;368;290;818;-1.0;-1.0;1350.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19005.80859375;15710.8740234375;0.0;1334.35888671875;923.0;346467;358.0;0.0;Calculated values ==>;1566796425.126;380.76;379.46000000000004;292.36;292.56;291.26000000000005;278.36;274.69669130483857;276.56;276.56;280.26000000000005;277.16;339.36;295.16;280.26000000000005;281.76000000000005;301.96000000000004;296.26000000000005;300.86;369.36;276.96000000000004;276.56;308.96000000000004;365.46000000000004;275.66;242.98782864720522;266.37251300914875;274.69669130483857;291.36;8150000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2900000.0;8180000.0;0.0;0.0;0.225;0.026166666666666668;0.0;0.0;0.0;15710.8740234375;0.0;1334.35888671875;19005.80859375;528847.8463273786;526929.8614601587;244158.20346661855;244734.54026037306;241035.19732171035;429947.3805835815;432182.85202778585;453900.8925439868;472424.0149512065;520478.47906174714;472212.98558426934;453900.8925439868;455841.1493735516;470032.711794653;463311.6885489323;272461.6707963133;513355.3173279144;432929.84295338165;432182.85202778585;150552.15000442808;387163.4218014882;470944.3282388252;203647.7900536635;202522.4989403179;274.63720613577067;3120456.5027317856;1322966.0652502382;174176.54384558392;1236500.13449083;0;133;133;2;35;49;37;13;100;91;1110709842294.3086;428181229144.71204;844440664850.0781;56306.948060322735;6994.259415845064;-0.0;0.0;3874031.0044243596;766288.6804291994;0.0;835823.9976575668;3.713719126621634;0.28592170854016846
5174;2019-08-26 07:14:45.126;1064;1060;191;191;175;57;37;41;71;42;670;219;70;79;288;229;277;960;183;40;37;26;844;368;372;144;373;276;846;-2.0;-1.0;1326.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30564.861328125;27819.90625;0.0;1258.01733398438;916.0;346468;358.0;0.0;Calculated values ==>;1566796485.126;379.56000000000006;379.16;292.26000000000005;292.26000000000005;290.66;278.86;275.2199585193972;276.86;277.26000000000005;280.26000000000005;277.36;340.16;295.06;280.16;281.06;301.96000000000004;296.06;300.86;369.16;277.16;276.86;308.96000000000004;364.76;275.76000000000005;243.40439225979637;264.60387354146746;275.2199585193972;291.46000000000004;8440000.0;3679999.9999999995;3720000.0000000005;1440000.0;3729999.9999999995;2760000.0;8460000.0;0.0;0.0;0.221;0.0;0.0;0.0;0.0;27819.90625;0.0;1258.01733398438;30564.861328125;525192.0567352887;524512.9712272765;243243.85207269993;243243.85207269993;238816.00680811383;429606.4342157736;431714.3608008603;456249.7568715341;472358.32031004626;522451.97566195065;473939.0705692668;456123.9607488607;457252.3274001958;469346.93225557083;462292.53388251306;270777.3440788403;510822.4415861298;432283.37754313025;431714.3608008603;150552.15000442808;384219.24077208963;470775.47163449007;205100.7184185534;202522.4989403179;275.2199585193972;3120869.5916478015;1323328.8217525168;174198.14698075646;1236500.13449083;0;134;133;2;35;49;37;13;100;91;1110931842294.3086;428267029144.71204;844610464850.0781;55503.93749810873;0.0;-0.0;0.0;3874962.761804013;766346.9659243315;0.0;835823.9976575668;1.9087998954877008;0.1279521365051433
