;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5175;2019-08-26 07:15:45.126;1058;1055;192;192;170;57;39;43;59;44;664;219;59;75;288;228;276;963;186;41;39;25;837;366;370;137;370;277;837;-3.0;-1.0;1364.0;48.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;31067.806640625;27589.826171875;0.0;2123.27709960938;912.0;346469;358.0;0.0;Calculated values ==>;1566796545.126;378.96000000000004;378.66;292.36;292.36;290.16;278.86;275.0112864084945;277.06;277.46000000000004;279.06;277.56;339.56000000000006;295.06;279.06;280.66;301.96000000000004;295.96000000000004;300.76000000000005;369.46000000000004;277.26000000000005;277.06;308.96000000000004;364.36;275.66;241.92719264551067;264.73235714968143;275.0112864084945;291.76000000000005;8370000.0;3660000.0;3700000.0;1370000.0;3700000.0;2770000.0;8370000.0;0.0;0.0;0.22733333333333333;0.008;0.0;0.0;0.0;27589.826171875;0.0;2123.27709960938;31067.806640625;524898.3999578467;524498.5000984718;243724.41962165962;243724.41962165962;237625.61049766414;429743.705733735;432607.708960572;454564.20559267775;473469.3076824459;521749.5257882493;473808.7838826638;454564.20559267775;456588.13183887437;469759.1048540995;462460.68337330536;270781.8817899578;511968.96636690927;432980.8147056428;432607.708960572;150552.15000442808;382537.0657193194;471610.25455702154;204518.80266617093;202522.4989403179;274.98700937812447;3121383.1972142076;1323790.569522699;174226.32443436974;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1111154442294.3086;428351329144.71204;844776364850.0781;56843.654931959216;2136.731615126805;-0.0;0.0;3875898.9917409304;766364.7720211241;0.0;835823.9976575668;1.984995845374704;0.1419683431737341
5176;2019-08-26 07:16:45.117;1058;1056;202;201;172;52;40;41;33;44;643;219;42;70;288;229;276;963;188;40;40;23;823;361;366;130;366;278;824;-2.0;-1.0;1042.0;86.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;30970.22265625;27178.23046875;0.0;2169.95190429688;908.0;346470;358.0;0.0;Calculated values ==>;1566796605.117;378.96000000000004;378.76;293.36;293.26000000000005;290.36;278.36;274.4858918419099;277.16;277.26000000000005;276.46000000000004;277.56;337.46000000000004;295.06;277.36;280.16;301.96000000000004;296.06;300.76000000000005;369.46000000000004;277.16;277.16;308.96000000000004;363.96000000000004;275.46000000000004;240.39332010688793;264.86050150153983;274.4858918419099;291.96000000000004;8230000.0;3610000.0;3660000.0;1300000.0;3660000.0;2780000.0;8240000.000000001;0.0;0.0;0.17366666666666666;0.014333333333333333;0.0;0.0;0.0;27178.23046875;0.0;2169.95190429688;30970.22265625;525910.9200948393;525574.1452463518;246915.87626587338;246623.00471100342;238417.54751665547;430081.6785162784;433799.4536676275;451032.43126167456;474372.5853179056;519488.4603681585;473678.28934170044;452206.16739280807;455792.9832351243;470305.38925041835;463344.7402771259;271580.1501500797;513012.83810116834;433799.4536676275;433799.4536676275;150552.15000442808;380855.0447510572;472339.328242146;203125.54421141217;202522.4989403179;274.4259073805622;3121900.103245657;1324246.9015359683;174262.095976304;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1111375209174.9543;428431417129.9463;844942839875.5651;43053.162717728905;3858.7309044405188;-0.0;0.0;3876731.340352757;766414.7267146051;0.0;835823.9976575668;1.5984599327436682;0.12238564351614427
5177;2019-08-26 07:17:45.118;1053;1052;214;213;180;45;38;38;11;44;654;222;27;59;287;230;276;944;190;38;38;22;793;357;363;125;362;277;794;-2.0;-1.0;900.0;41.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;30599.6484375;26443.53125;0.0;2177.7646484375;904.0;346471;358.0;0.0;Calculated values ==>;1566796665.118;378.46000000000004;378.36;294.56;294.46000000000004;291.16;277.66;274.0616903277293;276.96000000000004;276.96000000000004;274.26000000000005;277.56;338.56000000000006;295.36;275.86;279.06;301.86;296.16;300.76000000000005;367.56000000000006;276.96000000000004;276.96000000000004;308.96000000000004;363.56000000000006;275.36;239.25999513918347;264.73235714968143;274.0616903277293;292.16;7930000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;2770000.0;7940000.000000001;0.0;0.0;0.15;0.006833333333333333;0.0;0.0;0.0;26443.53125;0.0;2177.7646484375;30599.6484375;527415.935216696;527213.7274124596;251374.51168383972;251063.29864311827;241272.75106234517;430346.717906069;434178.6716885159;448302.1916187471;475011.7181273776;520712.8539029053;474152.9591606639;450424.372875344;454564.20559267775;470721.0972650737;464070.7449757509;273500.4926232932;512818.6181601542;434178.6716885159;434178.6716885159;150552.15000442808;379173.1765716975;472897.388903147;202142.36018237768;202522.4989403179;274.0258545621164;3122413.194055523;1324693.7569972184;174298.32755138254;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1111593912819.6902;428507918404.8539;845109342650.3639;36923.974715455406;1850.159362925257;-0.0;0.0;3877397.827605164;766462.3015930104;0.0;835823.9976575668;1.3547302056472375;0.10033967235769428
5178;2019-08-26 07:18:45.148;1040;1043;219;219;187;40;38;35;3;44;675;223;20;46;286;232;276;925;190;34;38;23;802;353;358;133;358;270;804;183.0;-1.0;680.0;21.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;31063.59375;26664.064453125;0.0;1248.73974609375;899.0;346472;358.0;0.0;Calculated values ==>;1566796725.148;377.16;377.46000000000004;295.06;295.06;291.86;277.16;273.6339639331285;276.96000000000004;276.66;273.46000000000004;277.56;340.66;295.46000000000004;275.16;277.76000000000005;301.76000000000005;296.36;300.76000000000005;365.66;276.56;276.96000000000004;308.96000000000004;363.06000000000006;275.46000000000004;241.05796691057077;263.82572766246335;273.6339639331285;292.16;8020000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2700000.0;8040000.000000001;0.030500000000000003;0.0;0.11333333333333333;0.0035;0.0;0.030500000000000003;0.0;26664.064453125;0.0;1248.73974609375;31063.59375;525062.4651982856;525311.1272066738;252626.58393488673;252626.58393488673;243046.7193111028;430607.02586249536;435393.88335433026;448541.65541862085;473986.6944556456;523451.79943037324;475170.3364927574;450768.02640384424;454100.0146705789;471134.8216594723;464919.9936635114;272890.1758892926;509381.27921711083;434686.96261437517;435393.88335433026;150552.15000442808;377071.0542443872;471944.1597200548;201135.3357651697;201135.3357651697;273.6149891960516;3122927.311337016;1325136.5415761822;174326.8960317583;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1111810320969.5872;428585357104.81696;845273524700.2856;28039.382894057795;947.8308838420979;-0.0;7144.885701469398;3877939.4595989753;766485.6298366818;0.0;835883.5681420744;1.2944632585636304;0.06947475157454422
5179;2019-08-26 07:19:45.109;1031;1036;215;216;191;37;37;32;-1;43;685;224;13;37;286;233;276;935;190;35;37;24;815;352;357;135;357;262;816;-1.0;-1.0;1500.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31345.5234375;26644.11328125;0.0;1205.13610839844;895.0;346473;358.0;0.0;Calculated values ==>;1566796785.109;376.26;376.76;294.66;294.76000000000005;292.26000000000005;276.86;273.5264737036516;276.86;276.36;273.06;277.46000000000004;341.66;295.56;274.46000000000004;276.86;301.76000000000005;296.46000000000004;300.76000000000005;366.66;276.66;276.86;308.96000000000004;362.66;275.56;241.49495122638035;262.7682575881327;273.5264737036516;292.16;8150000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2620000.0;8159999.999999999;0.0;0.0;0.25;0.0;0.0;0.0;0.0;26644.11328125;0.0;1205.13610839844;31345.5234375;522915.893049874;523506.6068195733;251024.7401823695;251331.13908895606;243917.42860175855;430671.36484660726;435458.00827567605;449491.968470397;473631.01605711324;525117.1076110646;476302.1686196501;451293.2194436414;454325.6337369566;471269.4357290136;465195.77574039256;272061.9705156392;509779.16521066043;435106.3833865666;435458.00827567605;150552.15000442808;375389.52513885277;471777.35084692197;200920.47264012235;201135.3357651697;273.5264737036516;3123447.0492638964;1325580.4876377517;174347.33170537316;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1112024681544.4644;428665704844.77094;845433020960.1943;62142.87395756866;0.0;-0.0;0.0;3878690.4899184173;766493.5232932919;0.0;835943.070154755;2.2314021138633326;0.15529545738437514
5180;2019-08-26 07:20:45.089;1032;1035;208;209;189;38;37;31;-4;42;683;224;8;31;286;234;276;946;189;36;37;24;827;353;358;136;357;258;829;85.0;0.0;1430.0;53.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31014.56640625;26957.826171875;0.0;1175.91369628906;891.0;346474;358.0;0.0;Calculated values ==>;1566796845.089;376.36;376.66;293.96000000000004;294.06;292.06;276.96000000000004;273.6339639331285;276.86;276.26000000000005;272.76000000000005;277.36;341.46000000000004;295.56;273.96000000000004;276.26000000000005;301.76000000000005;296.56;300.76000000000005;367.76;276.76000000000005;276.86;308.96000000000004;362.26;275.56;241.71165711629368;262.23063862743834;273.6339639331285;292.06;8270000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2580000.0;8290000.000000001;0.014166666666666666;0.0;0.23833333333333334;0.008833333333333334;0.0;0.014166666666666666;0.0;26957.826171875;0.0;1175.91369628906;31014.56640625;522159.49103611294;522412.85564095486;248556.51172573416;248853.49839268156;243051.95632688925;430607.02586249536;435217.872359457;449833.53079395485;473403.85947104497;525229.3131205105;476806.8070593833;451365.84958602267;454255.2369266638;471269.4357290136;465180.062080829;271346.48414489033;510246.0796622778;435041.38555822254;435217.872359457;150552.15000442808;373708.1446590356;471644.9034095714;201124.40300820733;201124.40300820733;273.6107130661747;3123966.5434569544;1326027.0215723936;174367.16717305797;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1112239110044.5325;428746977744.79675;845588968960.2439;59275.67545560316;2389.5977535453826;-0.0;3316.324149142704;3879701.9738901;766513.4299701396;0.0;835970.6969773285;2.3097390415493235;0.15690277695912394
5181;2019-08-26 07:21:45.140;1042;1043;201;202;184;39;38;31;-8;42;673;223;3;27;286;235;276;959;189;37;38;24;831;355;360;136;360;254;832;-1.0;0.0;1496.0;211.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30525.337890625;26954.904296875;0.0;1154.41394042969;887.0;346475;358.0;0.0;Calculated values ==>;1566796905.14;377.36;377.46000000000004;293.26000000000005;293.36;291.56;277.06;273.8482719121499;276.96000000000004;276.26000000000005;272.36;277.36;340.46000000000004;295.46000000000004;273.46000000000004;275.86;301.76000000000005;296.66;300.76000000000005;369.06000000000006;276.86;276.96000000000004;308.96000000000004;361.86;275.56;241.71165711629368;261.6868853414304;273.8482719121499;292.06;8309999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;2540000.0;8320000.0;0.0;0.0;0.24933333333333335;0.035166666666666666;0.0;0.0;0.0;26954.904296875;0.0;1154.41394042969;30525.337890625;523201.60006343847;523261.7196778118;246425.17389752838;246716.2192090297;241579.69459310884;430477.46260093397;434911.66494596965;450046.6540387441;473403.85947104497;524526.0245074558;477197.7581681382;451441.3861098975;454436.3202249608;470864.9207817269;465018.71783975384;271117.3808119976;511815.1945167375;434733.80906377075;434911.66494596965;150552.15000442808;372026.91153845954;471644.9034095714;201492.32594044207;201124.40300820733;273.7634307128149;3124479.811901428;1326476.6762090262;174386.60307655632;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1112454693134.957;428828647104.9576;845742699520.5466;61972.87913917664;9500.365640997716;-0.0;0.0;3880713.237357643;766612.5972191968;0.0;835998.3565025886;2.542688662057984;0.20768429950456363
5182;2019-08-26 07:22:45.130;1053;1044;194;194;177;42;35;33;-9;41;663;223;8;30;286;234;276;917;190;38;35;24;785;352;357;137;357;275;789;-2.0;-1.0;303.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18462.359375;15134.7119140625;0.0;1264.03845214844;883.0;346476;358.0;-1.0;Calculated values ==>;1566796965.13;378.46000000000004;377.56000000000006;292.56;292.56;290.86;277.36;273.5264737036516;276.66;276.46000000000004;272.26000000000005;277.26000000000005;339.46000000000004;295.46000000000004;273.96000000000004;276.16;301.76000000000005;296.56;300.76000000000005;364.86;276.96000000000004;276.66;308.96000000000004;361.46000000000004;275.56;241.92719264551067;264.4750485637546;273.5264737036516;292.16;7850000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2750000.0;7890000.000000001;0.0;0.0;0.050499999999999996;0.008;0.0;0.0;-0.002478049136570085;15134.7119140625;0.0;1264.03845214844;18462.359375;527990.3196549251;526532.0476106062;245448.80786868435;245448.80786868435;240530.87625156567;430671.36484660726;435106.3833865666;445982.4697191476;473176.1828425327;521808.6659705543;474526.51928265765;448274.59629584925;451175.4201514005;471269.4357290136;465325.50294009753;274071.7874185161;509521.68021941785;435633.1181867728;435106.3833865666;150552.15000442808;370345.824517361;471512.23439352604;200692.9241342753;201124.40300820733;273.4373196951057;3124887.974673571;1326827.3645530394;174406.753487536;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1112669757284.9912;428910533454.9706;845901373070.5719;12387.122052036051;2166.554482074006;-0.0;0.0;3881332.8007565555;766709.8053495155;0.0;835998.3565025886;0.8874869248633362;0.07414355792183094
5183;2019-08-26 07:23:45.141;1052;1019;195;196;174;41;36;31;-3;41;668;223;12;42;286;235;276;883;191;37;36;24;806;353;358;138;358;280;809;243.0;-1.0;991.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18697.95703125;15510.4150390625;0.0;1289.58117675781;879.0;346477;357.0;0.0;Calculated values ==>;1566797025.141;378.36;375.06000000000006;292.66;292.76000000000005;290.56;277.26000000000005;273.6339639331285;276.76000000000005;276.26000000000005;272.86;277.26000000000005;339.96000000000004;295.46000000000004;274.36;277.36;301.76000000000005;296.66;300.76000000000005;361.46000000000004;276.86;276.76000000000005;308.86;361.06000000000006;275.56;242.14157278889297;265.11578078379944;273.6339639331285;292.26000000000005;8059999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2800000.0;8090000.000000001;0.0405;0.0;0.16516666666666666;0.020166666666666666;0.0;0.0405;0.0;15510.4150390625;0.0;1289.58117675781;18697.95703125;526348.3523298006;521765.2249923214;245241.97693288405;245533.89757040565;239267.49434831276;430607.02586249536;435041.38555822254;445831.5902704984;473045.8727645816;521920.4297634521;473877.6349061704;447874.4855043821;451854.6161079829;471134.8216594723;465309.9380718084;272628.97806246654;503036.6158853034;435217.872359457;435041.38555822254;150134.3533403004;368664.88234281715;471379.3427040597;201035.03822840087;201035.03822840087;273.57574870563946;3125197.700749239;1327082.787429577;174428.03755244447;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1112884296609.698;428993048579.8578;846067903595.3444;40432.23051228644;5451.943473592452;-0.0;9477.257066857777;3881773.0427235565;766773.3044717645;0.0;836077.3481238472;3.295324019216363;0.20850212606929253
5184;2019-08-26 07:24:45.121;1043;963;198;199;176;42;37;31;13;40;677;223;23;45;286;235;276;874;191;39;37;24;819;355;359;139;360;283;822;-2.0;-1.0;896.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18943.322265625;15776.787109375;0.0;1295.6455078125;877.0;346478;355.0;0.0;Calculated values ==>;1566797085.121;377.46000000000004;369.46000000000004;292.96000000000004;293.06;290.76000000000005;277.36;273.8482719121499;276.86;276.26000000000005;274.46000000000004;277.16;340.86;295.46000000000004;275.46000000000004;277.66;301.76000000000005;296.66;300.76000000000005;360.56000000000006;277.06;276.86;308.66;360.86;275.56;242.35481222062532;265.49620691782997;273.8482719121499;292.26000000000005;8190000.000000001;3550000.0;3590000.0;1390000.0;3600000.0;2830000.0;8220000.0;0.0;0.0;0.14933333333333335;0.02783333333333333;0.0;0.0;0.0;15776.787109375;0.0;1295.6455078125;18943.322265625;524215.44810739066;513172.9717665487;245797.45911792727;246088.6063577498;239559.38948026733;430477.46260093397;434976.4790924014;447443.6332226565;472817.310826017;522611.9998854093;473485.8247221506;448796.1240174728;451717.78339349665;470864.9207817269;465018.71783975384;271818.5754231858;500588.26816581556;435329.8517278034;434976.4790924014;149298.75990835467;367824.4651832891;471246.2272376559;201462.9269378544;201035.03822840087;273.75194975881243;3125511.2735177036;1327343.4272053353;174449.57392697083;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1113099324909.7664;429076120879.8842;846236747295.3981;36733.11880519711;7508.9685250111415;-0.0;0.0;3882415.872953214;766881.2760692538;0.0;836156.298940382;2.5914342918927664;0.2225240651741467
5185;2019-08-26 07:25:45.112;1034;940;199;200;179;44;34;33;32;41;683;222;37;48;286;234;276;872;190;42;34;24;826;357;362;141;362;284;829;-3.0;-1.0;1008.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19094.12890625;15811.53125;0.0;1293.71533203125;868.0;346479;353.0;0.0;Calculated values ==>;1566797145.112;376.56000000000006;367.16;293.06;293.16;291.06;277.56;274.0616903277293;276.56;276.46000000000004;276.36;277.26000000000005;341.46000000000004;295.36;276.86;277.96000000000004;301.76000000000005;296.56;300.76000000000005;360.36;277.36;276.56;308.46000000000004;359.96000000000004;275.56;242.77792619122317;265.62235894841564;274.0616903277293;292.16;8259999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2840000.0;8290000.000000001;0.0;0.0;0.168;0.027166666666666665;0.0;0.0;0.0;15811.53125;0.0;1293.71533203125;19094.12890625;522501.27212095034;509405.8131763179;245917.604834367;246207.90088718358;240249.17345764357;430346.717906069;433702.1600636701;449818.0032300164;472653.6706096803;523154.83043764054;473238.9119982709;450483.5099976462;451934.9982746624;470594.11595874716;464595.45822754485;271404.46544252516;499669.12795715657;435138.326120535;433702.1600636701;148463.1661572838;364043.02807740064;470979.3205154194;202001.4179646092;201035.03822840087;273.9709866832261;3125828.2047303226;1327606.6237059894;174471.14869724584;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1113315592464.5396;429160108279.7961;846406821780.2196;41633.18632458841;7307.233019297011;-0.0;0.0;3883068.827537396;767004.7258950749;0.0;836156.298940382;2.8611349803806068;0.2391471283716305
5186;2019-08-26 07:26:45.102;1027;933;200;201;180;47;34;35;47;41;686;222;49;53;287;233;276;871;189;44;34;24;824;360;365;142;365;285;827;-2.0;-1.0;1150.0;241.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19062.37890625;15803.33203125;0.0;1293.72436523438;864.0;346480;350.0;0.0;Calculated values ==>;1566797205.102;375.86;366.46000000000004;293.16;293.26000000000005;291.16;277.86;274.38016830617;276.56;276.66;277.86;277.26000000000005;341.76;295.36;278.06;278.46000000000004;301.86;296.46000000000004;300.76000000000005;360.26;277.56;276.56;308.16;359.56000000000006;275.56;242.98782864720522;265.74818594083865;274.38016830617;292.06;8240000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;2850000.0;8270000.0;0.0;0.0;0.19166666666666668;0.04016666666666667;0.0;0.0;0.0;15803.33203125;0.0;1293.72436523438;19062.37890625;521713.10744343296;508588.1990527156;246256.9066184561;246548.36267157106;240567.896858217;430148.3826014536;432949.0678229144;451626.9946652076;472522.5091947854;523386.27858228993;473107.4938597721;451890.10805310577;452414.7015883719;470313.83399805106;464022.1768390251;271521.2953752898;499702.7131368448;434768.59577993193;432949.0678229144;147209.77445754013;362362.6180328724;470845.5270076962;202728.91176225053;201035.03822840087;274.2675349422295;3126146.1226336607;1327870.0369905094;174492.70710106022;1236500.13449083;0;134;133;2;35;49;37;13;101;91;1113533656114.5742;429244994129.8096;846577493330.2467;47705.46588973344;10769.350712358737;-0.0;0.0;3883813.192224506;767155.3389864963;0.0;836156.298940382;3.4201686679887304;0.2957729047533827
5187;2019-08-26 07:27:45.083;1017;934;199;199;181;53;36;36;55;42;682;220;53;50;287;229;276;872;192;41;36;24;835;366;370;143;370;266;837;-2.0;-1.0;1309.0;161.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30187.19140625;27274.970703125;0.0;1187.06298828125;926.0;346481;347.0;0.0;Calculated values ==>;1566797265.083;374.86;366.56000000000006;293.06;293.06;291.26000000000005;278.46000000000004;275.0112864084945;276.76000000000005;276.76000000000005;278.66;277.36;341.36;295.16;278.46000000000004;278.16;301.86;296.06;300.76000000000005;360.36;277.26000000000005;276.76000000000005;307.86;365.76;275.56;243.1966462407574;263.299902668528;275.0112864084945;292.36;8350000.0;3660000.0;3700000.0;1430000.0;3700000.0;2660000.0;8370000.0;0.0;0.0;0.21816666666666668;0.026833333333333334;0.0;0.0;0.0;27274.970703125;0.0;1187.06298828125;30187.19140625;519539.82790964714;507897.0180550713;245725.68169559137;245725.68169559137;240641.04771587002;429743.705733735;432043.5753533974;455900.14131549967;472489.7604950056;524491.6971803589;475343.5543648621;455651.22432670655;455277.06841111724;469630.44280325837;462594.7164123007;270892.6562721358;498948.35754179343;432980.8147056428;432043.5753533974;145956.38079337095;388425.36108764523;470711.50521904713;204387.23864742767;201035.03822840087;274.9364361006455;3126556.405755089;1328228.9091674553;174513.3737824656;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1113754086289.378;429330467054.73346;846742740985.0996;54871.731598751045;7146.367819671788;-0.0;0.0;3884667.731512989;767304.5893632064;0.0;836156.298940382;2.178976389770363;0.17678335014264854
5188;2019-08-26 07:28:45.133;1020;973;197;196;175;54;38;39;59;43;667;220;54;52;287;228;275;882;193;42;38;24;827;363;368;143;368;264;828;-2.0;-1.0;1472.0;126.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29745.3984375;27117.39453125;0.0;1180.47265625;957.0;346482;345.0;0.0;Calculated values ==>;1566797325.133;375.16;370.46000000000004;292.86;292.76000000000005;290.66;278.56;274.69669130483857;276.96000000000004;277.06;279.06;277.46000000000004;339.86;295.16;278.56;278.36;301.86;295.96000000000004;300.66;361.36;277.36;276.96000000000004;307.66;368.86;275.56;243.1966462407574;263.0348170998261;274.69669130483857;292.46000000000004;8270000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2640000.0;8280000.0;0.0;0.0;0.24533333333333335;0.021;0.0;0.0;0.0;27117.39453125;0.0;1180.47265625;29745.3984375;520548.4473489147;514073.0876361703;245362.92464245044;245074.4955658789;239163.89139634976;429947.3805835815;432929.84295338165;456724.4461298918;472588.3698738022;523111.1799741091;475599.1373879892;456106.4472582583;455858.54699093295;469904.4986983884;462912.4563373884;270960.0557373284;501216.33015434653;433667.60643972526;432929.84295338165;145120.7835549124;401470.72939104063;470711.50521904713;203653.95646528964;201035.03822840087;274.6395868070231;3127056.2602019305;1328682.5566021402;174533.11968737413;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1113975670789.202;429416338554.6653;846901873484.9733;62086.62679771573;5608.208523828907;-0.0;0.0;3885643.196709674;767410.9660727646;0.0;836156.298940382;2.3922239394581455;0.18770298161129623
5189;2019-08-26 07:29:45.114;1035;1012;201;200;175;50;39;40;60;44;653;221;54;55;286;229;275;895;192;39;39;23;814;361;365;144;366;265;815;-2.0;-1.0;1159.0;47.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29396.33984375;26671.564453125;0.0;1177.9453125;965.0;346483;343.0;0.0;Calculated values ==>;1566797385.114;376.66;374.36;293.26000000000005;293.16;290.66;278.16;274.4858918419099;277.06;277.16;279.16;277.56;338.46000000000004;295.26000000000005;278.56;278.66;301.76000000000005;296.06;300.66;362.66;277.06;277.06;307.46000000000004;369.66;275.46000000000004;243.40439225979637;263.1675429290057;274.4858918419099;292.36;8140000.000000001;3610000.0;3650000.0;1440000.0;3660000.0;2650000.0;8150000.0;0.0;0.0;0.19316666666666665;0.007833333333333333;0.0;0.0;0.0;26671.564453125;0.0;1177.9453125;29396.33984375;523521.2421909315;520378.35395376355;246850.2967673231;246556.05647823086;239423.47602695393;430081.6785162784;433865.5205784961;456684.40183009306;472555.8254779879;521590.9732175669;475584.0742616413;455941.3015012075;456065.4032244539;470049.7604897383;463344.7402771259;271725.54519873497;504226.4782548424;433865.5205784961;433865.5205784961;144285.1848809924;404838.8996672118;470478.11419285595;203199.5898735984;201035.03822840087;274.4545671631294;3127548.951953985;1329130.655985306;174552.76694690468;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1114195501154.88;429502411289.9308;847060523230.4626;48964.81617626288;2093.6817738341842;-0.0;0.0;3886568.3323515584;767475.128167677;0.0;836156.298940382;1.833371516403467;0.13598526962726515
5190;2019-08-26 07:30:45.114;1045;1031;210;209;179;46;39;38;59;44;643;222;54;58;286;230;275;896;196;38;39;23;804;357;362;144;362;267;806;-1.0;0.0;786.0;10.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29275.09765625;26573.515625;0.0;1192.30432128906;964.0;346484;341.0;0.0;Calculated values ==>;1566797445.114;377.66;376.26;294.16;294.06;291.06;277.76000000000005;274.0616903277293;277.06;276.96000000000004;279.06;277.56;337.46000000000004;295.36;278.56;278.96000000000004;301.76000000000005;296.16;300.66;362.76;276.96000000000004;277.06;307.26000000000005;369.56000000000006;275.46000000000004;243.40439225979637;263.43189868330234;274.0616903277293;292.76000000000005;8040000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2670000.0;8059999.999999999;0.0;0.0;0.131;0.0016666666666666668;0.0;0.0;0.0;26573.515625;0.0;1192.30432128906;29275.09765625;525574.0798174696;523581.3949240025;249787.42659475177;249483.51704351223;240728.59202595564;430346.717906069;434603.5697922251;456232.27956913534;472555.8254779879;520397.04838091024;475441.3631370635;455609.74302807474;456107.97810590366;470594.11595874716;464070.7449757509;272350.67144690687;505146.3699956989;434424.3181684167;434603.5697922251;143449.58454182083;404417.8410061813;470478.11419285595;202208.38102165496;201035.03822840087;274.0515388536961;3128037.880599818;1329574.364985957;174572.51902718627;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1114413601154.88;429588811289.9308;847220123230.4626;33277.13070971993;447.11622195200164;-0.0;0.0;3887253.6819089414;767496.3014843086;0.0;836156.298940382;1.2145957510676442;0.08871018010627717
5191;2019-08-26 07:31:45.105;1046;1039;217;217;184;40;39;35;58;44;639;222;55;58;285;232;275;907;195;36;39;23;799;354;359;141;359;262;800;-2.0;-1.0;990.0;54.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29848.384765625;26285.677734375;0.0;1175.52685546875;963.0;346485;340.0;0.0;Calculated values ==>;1566797505.105;377.76;377.06000000000006;294.86;294.86;291.56;277.16;273.7412296467126;277.06;276.66;278.96000000000004;277.56;337.06;295.36;278.66;278.96000000000004;301.66;296.36;300.66;363.86;276.76000000000005;277.06;307.16;369.46000000000004;275.46000000000004;242.77792619122317;262.7682575881327;273.7412296467126;292.66;7990000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2620000.0;8000000.0;0.0;0.0;0.165;0.009000000000000001;0.0;0.0;0.0;26285.677734375;0.0;1175.52685546875;29848.384765625;526068.4412682613;525077.1207870013;252125.54873785985;252125.54873785985;242278.83517976408;430542.39183029096;435329.8517278034;456927.7039580028;472948.58913472976;520396.7622676537;476078.1424693965;456558.6872258107;456927.7039580028;470873.56384130055;464773.75813807436;272676.38587182167;507207.0924775071;434799.06761956174;435329.8517278034;143031.78367518025;403996.7930674734;470880.6574889378;201339.9865596021;201035.03822840087;273.69944997387347;3128530.5023817974;1330014.792189498;174592.24799384957;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1114629868709.653;429674298464.84106;847378799425.2961;42171.973370736116;2425.866038364021;-0.0;0.0;3887882.3301309054;767520.2394118916;0.0;836156.298940382;1.6240307035035966;0.12428879311998388
5192;2019-08-26 07:32:45.105;1045;1040;216;217;190;38;39;32;46;43;636;223;47;57;284;233;275;914;191;37;38;23;795;353;358;138;358;257;797;13.0;-1.0;1389.0;169.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30015.072265625;26128.11328125;0.0;1164.48864746094;960.0;346486;340.0;0.0;Calculated values ==>;1566797565.105;377.66;377.16;294.76000000000005;294.86;292.16;276.96000000000004;273.6339639331285;277.06;276.36;277.76000000000005;277.46000000000004;336.76000000000005;295.46000000000004;277.86;278.86;301.56;296.46000000000004;300.66;364.56000000000006;276.86;276.96000000000004;307.16;369.16;275.46000000000004;242.14157278889297;262.0952818180154;273.6339639331285;292.26000000000005;7950000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2570000.0;7970000.0;0.0021666666666666666;0.0;0.2315;0.028166666666666666;0.0;0.0021666666666666666;0.0;26128.11328125;0.0;1164.48864746094;30015.072265625;526227.6750665314;525427.4485374587;251906.19296669998;252219.42858825385;244078.20769478;430607.02586249536;435569.4238987748;456273.6486729509;473241.6031071014;520500.3100246516;476821.3259456537;456396.1389414811;457615.8751958574;470882.3252159301;465050.0807944103;272943.76764504844;508436.7771368013;435217.872359457;435393.88335433026;143031.78367518025;402733.71336850576;471281.1494085178;200972.9621168812;200972.9621168812;273.55144951644724;3129029.3645237247;1330451.5737812947;174611.74812304066;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1114844968709.653;429757998464.84106;847534499425.2961;59102.10893773015;7613.6806087144305;-0.0;507.91199601447295;3888726.2808168093;767603.9023006172;0.0;836160.5315403488;2.4630741223592123;0.19673603780931667
5193;2019-08-26 07:33:45.136;1046;1041;210;211;190;38;38;31;23;41;634;223;34;55;284;234;275;911;188;33;38;23;792;348;353;135;353;271;795;-1.0;-1.0;582.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19190.333984375;15270.4677734375;0.0;1249.16357421875;957.0;346487;340.0;0.0;Calculated values ==>;1566797625.136;377.76;377.26;294.16;294.26000000000005;292.16;276.96000000000004;273.0942459734351;276.96000000000004;276.26000000000005;275.46000000000004;277.26000000000005;336.56;295.46000000000004;276.56;278.66;301.56;296.56;300.66;364.26;276.46000000000004;276.96000000000004;307.16;368.86;275.46000000000004;241.49495122638035;263.95629194202945;273.0942459734351;291.96000000000004;7920000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2710000.0;7950000.0;0.0;0.0;0.097;0.0;0.0;0.0;0.0;15270.4677734375;0.0;1249.16357421875;19190.333984375;526575.6374664498;525704.2597125579;250106.01579482283;250414.0360478176;244126.53470375133;430925.7729439634;436577.989680017;450978.4965836621;473436.17305719486;519136.3064642012;475041.97308229347;452398.1009342033;455067.43715841207;471555.2945229018;465904.4719766947;273148.48062366224;508187.6178709549;435715.42218331463;436577.989680017;143031.78367518025;401470.72939104063;471679.62040862173;199863.94513942164;200972.9621168812;273.0942459734351;3129439.6214317274;1330796.74020006;174631.8722836345;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1115058378914.2937;429839940779.70306;847692981265.0293;24358.111490091327;0.0;-0.0;0.0;3889422.1419951515;767667.3824200411;0.0;836164.7663271518;1.4744948587213584;0.10153852569119111
5194;2019-08-26 07:34:45.116;1047;1038;207;209;187;38;37;28;10;40;643;222;24;61;283;235;275;904;189;32;37;23;802;351;356;132;356;276;805;-2.0;-1.0;1133.0;290.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19269.267578125;15450.2275390625;0.0;1281.25793457031;954.0;346488;340.0;0.0;Calculated values ==>;1566797685.116;377.86;376.96000000000004;293.86;294.06;291.86;276.96000000000004;273.4187578820637;276.86;275.96000000000004;274.16;277.16;337.46000000000004;295.36;275.56;279.26000000000005;301.46000000000004;296.66;300.66;363.56000000000006;276.36;276.86;307.16;368.56000000000006;275.46000000000004;240.83765695389522;264.60387354146746;273.4187578820637;292.06;8020000.0;3510000.0;3560000.0;1320000.0;3560000.0;2760000.0;8050000.0;0.0;0.0;0.18883333333333333;0.04833333333333333;0.0;0.0;0.0;15450.2275390625;0.0;1281.25793457031;19269.267578125;525981.9303452348;524579.5734835992;248906.03904058383;249511.79827946817;243023.68466053228;430735.4089219946;435696.9057630792;448355.05486391165;473727.59171134117;519654.1328178663;474282.70863635297;450210.48221916886;454986.8862788728;471026.235422379;465600.0341921673;272479.85451263253;506360.9064360186;434818.82438352716;435696.9057630792;143031.78367518025;400207.84055290464;472076.1002201579;200320.22606758683;200972.9621168812;273.28666978429175;3129760.01127929;1331052.6606591474;174652.95210059913;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1115271008014.3613;429920014079.7285;847857026565.0814;46837.243504372665;13134.867250707603;-0.0;0.0;3890015.238855419;767776.8031614228;0.0;836164.7663271518;3.5843865058838005;0.3216725862064557
5195;2019-08-26 07:35:45.117;1045;1037;204;206;189;40;31;30;13;39;662;222;23;58;284;234;275;914;189;35;31;23;812;354;359;128;359;278;815;-1.0;-1.0;1174.0;307.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19237.26953125;15607.904296875;0.0;1305.04797363281;950.0;346489;340.0;0.0;Calculated values ==>;1566797745.117;377.66;376.86;293.56;293.76000000000005;292.06;277.16;273.7412296467126;276.26000000000005;276.16;274.46000000000004;277.06;339.36;295.36;275.46000000000004;278.96000000000004;301.56;296.56;300.66;364.56000000000006;276.66;276.26000000000005;307.16;368.16;275.46000000000004;239.943914813709;264.86050150153983;273.7412296467126;292.06;8120000.0;3540000.0;3590000.0;1280000.0;3590000.0;2780000.0;8150000.0;0.0;0.0;0.19566666666666668;0.051166666666666666;0.0;0.0;0.0;15607.904296875;0.0;1305.04797363281;19237.26953125;524991.5632811895;523712.9939671488;247737.61946386838;248333.09629434563;243367.16370155776;430542.39183029096;433904.5296488982;448383.4222869075;474146.7518333664;521460.74635600136;474023.0043685343;449715.2268056805;454267.2056541388;470747.0574258619;465034.3387344197;271847.9043012233;506919.5793171166;434621.1652425816;433904.5296488982;143031.78367518025;398524.13576120755;472601.6926398898;201126.66955924366;200972.9621168812;273.6160427987517;3130080.9044375527;1331311.4827387922;174674.50500910293;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1115485511589.9546;429998015379.9442;848023229335.541;48379.90461704623;13890.47201429306;-0.0;0.0;3890808.7283165627;768002.0180761067;0.0;836164.7663271518;3.681815902710499;0.33181307130108684
5196;2019-08-26 07:36:45.167;1040;1035;201;203;187;43;31;32;28;40;681;221;34;55;284;233;275;926;189;38;31;24;827;357;361;128;361;279;831;-1.0;-1.0;1231.0;318.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;19214.46484375;15867.384765625;0.0;1159.72094726562;945.0;346490;339.0;0.0;Calculated values ==>;1566797805.167;377.16;376.66;293.26000000000005;293.46000000000004;291.86;277.46000000000004;274.0616903277293;276.26000000000005;276.36;275.96000000000004;277.16;341.26;295.26000000000005;276.56;278.66;301.56;296.46000000000004;300.66;365.76;276.96000000000004;276.26000000000005;307.06;367.66;275.56;239.943914813709;264.9883086891361;274.0616903277293;292.06;8270000.0;3570000.0000000005;3610000.0;1280000.0;3610000.0;2790000.0;8309999.999999999;0.0;0.0;0.20516666666666666;0.053000000000000005;0.0;0.0;0.0;15867.384765625;0.0;1159.72094726562;19214.46484375;523228.8960345612;522264.6732894542;246449.69147014813;247032.95195443786;242443.14139829137;430346.717906069;433406.2193873385;450194.8709112265;474243.19645526423;523349.1042894301;473777.8109876428;450984.9324127495;453712.1449166427;470475.83952354436;464464.4457187545;270960.0557373284;507266.21861893847;434668.6427963687;433406.2193873385;142613.9823049181;396419.7390862683;472698.3688610173;201917.33949099501;200972.9621168812;273.93823173317367;3130401.602583023;1331573.995392501;174695.06186654491;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1115701691589.783;430074879379.8832;848190468585.4082;50938.27352971749;14351.39455661118;-0.0;0.0;3891637.069510032;768237.5630880839;0.0;836164.7663271518;3.8344548502391786;0.3443998632999424
5197;2019-08-26 07:37:45.108;1037;1032;199;200;184;46;32;33;43;40;694;221;46;55;285;231;275;937;190;37;32;26;828;361;365;131;366;281;831;0.0;-1.0;1277.0;346.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;18830.126953125;15890.2314453125;0.0;1035.95703125;939.0;346491;339.0;0.0;Calculated values ==>;1566797865.108;376.86;376.36;293.06;293.16;291.56;277.76000000000005;274.4858918419099;276.36;276.46000000000004;277.46000000000004;277.16;342.56000000000006;295.26000000000005;277.76000000000005;278.66;301.66;296.26000000000005;300.66;366.86;276.86;276.36;307.06;367.06000000000006;275.76000000000005;240.61611355647437;265.2429198363724;274.4858918419099;292.16;8280000.0;3610000.0;3650000.0;1310000.0;3660000.0;2810000.0;8309999.999999999;0.0;0.0;0.21283333333333332;0.057666666666666665;0.0;0.0;0.0;15890.2314453125;0.0;1035.95703125;18830.126953125;522754.41913567454;521862.270927292;245869.27800322164;246159.13290677912;241600.7909209181;430081.6785162784;432578.5526393707;451808.919184031;473856.7996405058;524535.9987941458;473516.50350467325;452200.6317330349;453368.73255117465;469921.8085693269;463609.68473376584;270903.19561746565;508819.0099572233;433500.59072566376;432578.5526393707;142613.9823049181;393894.80323227023;472499.14586990676;202991.12999582596;200972.9621168812;274.37384586690916;3130718.329093622;1331838.3819581696;174713.3411906667;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1115919277419.7275;430152502974.8634;848358303385.3655;52956.71946555631;15541.628915405327;-0.0;0.0;3892502.0097563574;768486.4266602339;0.0;836164.7663271518;4.0468855983620005;0.3676741708025102
5198;2019-08-26 07:38:45.138;1034;1027;195;196;179;51;35;35;55;42;700;222;58;59;285;229;274;927;191;38;35;27;785;364;369;136;369;286;788;-1.0;0.0;1115.0;247.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;17960.232421875;15221.4560546875;0.0;1109.64294433594;934.0;346492;339.0;0.0;Calculated values ==>;1566797925.138;376.56000000000006;375.86;292.66;292.76000000000005;291.06;278.26000000000005;274.8017692304317;276.66;276.66;278.66;277.36;343.16;295.36;278.96000000000004;279.06;301.66;296.06;300.56;365.86;276.96000000000004;276.66;307.06;366.56000000000006;275.86;241.71165711629368;265.87368984753493;274.8017692304317;292.26000000000005;7850000.0;3640000.0;3690000.0;1360000.0;3690000.0;2860000.0;7880000.0;0.0;0.0;0.18583333333333335;0.04116666666666667;0.0;0.0;0.0;15221.4560546875;0.0;1109.64294433594;17960.232421875;525518.6013685811;524382.4462288677;245770.51330905576;246067.4493784875;241121.36869766997;429879.7862731237;432113.16921278025;452501.84781902074;473403.85947104497;524761.2029211334;472975.8628549342;452894.1640321142;453024.6728033028;469510.4317966096;462895.65004918195;273213.6002028695;510980.8541575012;432675.7974509262;432113.16921278025;142613.9823049181;391790.97038785747;471938.4492427271;203796.47624374938;200972.9621168812;274.6993246306803;3131025.068714765;1332097.7756525772;174731.2301304546;1236500.13449083;0;134;134;2;35;49;37;13;101;91;1116139587519.6226;430232643024.8252;848528488435.2844;46217.748217737935;11038.51122179125;-0.0;0.0;3893328.8768802728;768708.0385785222;0.0;836164.7663271518;3.5059648737021907;0.30863366695008576
5199;2019-08-26 07:39:45.149;1017;1015;196;196;175;55;37;38;62;43;702;221;61;60;285;227;274;886;190;40;37;28;809;368;373;138;373;270;810;-1.0;-1.0;1281.0;318.0;0.0;0;72;0;1;1;0;0;0;0;0;1;0;0;0;0;29187.796875;26625.361328125;0.0;1076.93225097656;929.0;346493;339.0;0.0;Calculated values ==>;1566797985.149;374.86;374.66;292.76000000000005;292.76000000000005;290.66;278.66;275.2199585193972;276.86;276.96000000000004;279.36;277.46000000000004;343.36;295.26000000000005;279.26000000000005;279.16;301.66;295.86;300.56;361.76;277.16;276.86;307.06;366.06000000000006;275.96000000000004;242.14157278889297;263.82572766246335;275.2199585193972;292.16;8090000.000000001;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;2700000.0;8100000.0;0.0;0.0;0.2135;0.053000000000000005;0.0;0.0;0.0;26625.361328125;0.0;1076.93225097656;29187.796875;521498.68193392165;521156.72271513625;245509.18442762265;245509.18442762265;239525.26311411304;429606.4342157736;431453.06688762316;456111.4010031973;473241.6031071014;526230.7520734674;474943.5041409974;455986.4950298549;455861.48441687645;468958.60702371027;462023.20895925944;271633.5793806636;503377.65457898506;432025.51890659845;431453.06688762316;142613.9823049181;389687.3896272703;471771.9322026706;204808.43865144334;200972.9621168812;275.1079090247712;3131418.0409900798;1332446.5630629282;174749.45493099163;1236500.13449083;0;135;134;2;35;49;37;13;101;91;1116362228329.3184;430314858094.7128;848695319015.0564;53653.18246209947;14149.065158215046;-0.0;0.0;3894161.287215389;768917.9735290881;0.0;836164.7663271518;2.4475319138002387;0.21819142139287334
5200;2019-08-26 07:40:45.099;1001;996;203;201;178;57;40;41;65;44;694;220;58;59;286;226;274;828;191;42;40;28;750;370;375;140;375;272;750;-2.0;-1.0;1219.0;237.0;0.0;0;79;0;1;1;0;0;0;0;0;1;0;0;0;0;27465.62890625;25034.3515625;0.0;1102.02734375;923.0;346494;339.0;0.0;Calculated values ==>;1566798045.099;373.26;372.76;293.46000000000004;293.26000000000005;290.96000000000004;278.86;275.4277932560699;277.16;277.26000000000005;279.66;277.56;342.56000000000006;295.16;278.96000000000004;279.06;301.76000000000005;295.76000000000005;300.56;355.96000000000004;277.36;277.16;307.06;365.46000000000004;275.96000000000004;242.56692532238324;264.08650396036035;275.4277932560699;292.26000000000005;7500000.0;3700000.0;3750000.0;1400000.0;3750000.0;2720000.0;7500000.0;0.0;0.0;0.20316666666666666;0.0395;0.0;0.0;0.0;25034.3515625;0.0;1102.02734375;27465.62890625;523814.4934189207;523166.258759826;249289.92485114912;248662.2863370401;241714.3701073496;429467.9694778635;431505.12805928;456156.46186477825;473079.08457772195;525249.8588723828;474572.0451332631;455277.79300776747;455403.63984674186;468811.25376612885;461583.1823277107;276006.86969074915;500510.54548717604;431888.18506813835;431505.12805928;142613.9823049181;387163.4218014882;471506.718606615;205362.4621790422;200972.9621168812;275.3299647986575;3131889.7594453976;1332876.701922686;174767.59779596495;1236500.13449083;0;135;134;2;35;49;37;13;101;91;1116586441329.4966;430398188594.7791;848857783515.1857;50952.98093615204;10512.698128889126;-0.0;0.0;3895032.27881271;769123.3169610655;0.0;836164.7663271518;2.3517289554729732;0.20222933198780527
5201;2019-08-26 07:41:45.150;973;935;235;236;220;64;43;45;66;46;683;220;59;60;286;213;274;642;191;44;43;28;615;380;384;140;384;272;610;-1.0;-1.0;1982.0;240.0;0.0;25;84;0;1;1;0;1;0;0;0;1;0;0;0;0;29596.98046875;20797.228515625;3557.42700195312;1132.52282714844;916.0;346495;339.0;0.0;Calculated values ==>;1566798105.15;370.46000000000004;366.66;296.66;296.76000000000005;295.16;279.56;276.4546675782219;277.46000000000004;277.66;279.76000000000005;277.76000000000005;341.46000000000004;295.16;279.06;279.16;301.76000000000005;294.46000000000004;300.56;337.36;277.56;277.46000000000004;307.06;364.76;275.96000000000004;242.56692532238324;264.08650396036035;276.4546675782219;292.26000000000005;6150000.0;3800000.0;3840000.0;1400000.0;3840000.0;2720000.0;6100000.0;0.0;0.0;0.3303333333333333;0.04;0.0;0.0;0.0;20797.228515625;3557.42700195312;1132.52282714844;29596.98046875;530292.8800608414;526058.148711751;405898.1119631187;406385.7728796669;262189.8982594801;428757.65804586536;429687.96763369604;456281.56124963466;473275.3081037601;524116.2580305367;474572.0451332631;455403.63984674186;455529.37811051385;467553.0848494004;458224.3192412681;419137.85305875144;488266.3844595572;429888.9460963077;429687.96763369604;142613.9823049181;384219.24077208963;471506.718606615;208000.93692608373;200972.9621168812;276.38272022063376;3132365.6853846097;1333258.956397782;174786.23487548952;1236529.804914346;0;135;134;3;35;49;37;13;101;91;1116814334874.9453;430482259994.9447;849021122235.5073;82015.36623487965;10540.231267221248;-0.0;0.0;3896141.2902337783;769298.9071646287;0.0;836164.7663271518;3.6314572076297003;0.29282261392800796
5202;2019-08-26 07:42:45.130;902;830;223;221;218;59;45;50;63;48;676;220;59;62;284;197;274;421;192;48;45;28;606;370;375;140;375;270;603;-3.0;-1.0;1273.0;68.0;8.0;68;86;0;1;1;0;1;0;0;0;1;0;0;0;0;30199.70703125;20558.458984375;4868.3193359375;1136.55139160156;910.0;346496;339.0;0.0;Calculated values ==>;1566798165.13;363.36;356.16;295.46000000000004;295.26000000000005;294.96000000000004;279.06;275.4277932560699;277.66;278.16;279.46000000000004;277.96000000000004;340.76;295.16;279.06;279.36;301.56;292.86;300.56;315.26000000000005;277.96000000000004;277.66;307.06;364.16;275.96000000000004;242.56692532238324;263.82572766246335;275.4277932560699;292.36;6060000.0;3700000.0;3750000.0;1400000.0;3750000.0;2700000.0;6030000.0;0.0;0.0;0.21216666666666667;0.011333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;20558.458984375;4868.3193359375;1136.55139160156;30199.70703125;522334.761240197;513652.27091969684;403429.664816981;263233.3211521552;261805.46311449475;429467.9694778635;432458.01647450257;456236.2029136106;473471.4621678974;523554.8335767613;474830.01520018437;455736.36858304456;456111.4010031973;468551.1460948646;457595.7235896745;421993.7931778344;455028.33597460616;433022.3399103346;432458.01647450257;142613.9823049181;381696.0360557593;471506.718606615;205518.7745634588;403429.664816981;275.38973264385106;3132863.825012025;1333603.4722501487;174805.1375243345;1236599.996062333;0;135;134;3;35;49;37;13;101;91;1117041958975.0176;430566231994.97144;849183668035.559;53193.88104829054;3014.5300324891036;-0.0;38.704468876695415;3897267.6583802537;769411.8258567142;0.0;836165.0887568801;2.117472325934676;0.1594213695950294
5203;2019-08-26 07:43:45.131;837;804;224;224;211;49;43;45;63;49;670;219;61;60;283;187;273;388;192;45;43;28;609;365;370;140;370;260;607;-2.0;-1.0;1154.0;3.0;3.0;63;89;0;1;1;0;1;0;0;0;1;0;0;0;0;31155.89453125;20722.830078125;4791.82763671875;1100.4716796875;904.0;346497;339.0;0.0;Calculated values ==>;1566798225.131;356.86;353.56000000000006;295.56;295.56;294.26000000000005;278.06;274.9066339382667;277.46000000000004;277.66;279.46000000000004;278.06;340.16;295.06;279.26000000000005;279.16;301.46000000000004;291.86;300.46000000000004;311.96000000000004;277.66;277.46000000000004;307.06;363.56000000000006;275.96000000000004;242.56692532238324;262.5002047102346;274.9066339382667;292.36;6090000.0;3650000.0;3700000.0;1400000.0;3700000.0;2600000.0;6070000.0;0.0;0.0;0.19233333333333333;0.0005;0.0005;0.0005;0.0;20722.830078125;4791.82763671875;1100.4716796875;31155.89453125;514028.29607778863;510028.47481683403;264359.8290092707;264359.8290092707;258407.99507112624;429811.8947417682;433351.604109613;457862.98765851825;473569.51334814675;523740.1313805908;475996.1296832655;457619.169241473;457497.12217809167;469114.84199815395;457013.68520201126;420753.8118844621;448265.90117439855;433720.1347006524;433351.604109613;142613.9823049181;379173.1765716975;471506.718606615;204316.8988317329;264359.8290092707;274.9045767868361;3133375.130212706;1333947.488725433;174823.77969393705;1236680.498628695;0;135;134;3;35;49;37;13;101;91;1117265462699.7476;430650233394.87;849342670685.367;48765.36441768505;133.59490988744102;-0.0;84.49588755017115;3898117.3329191166;769438.0606684418;0.0;836166.115443627;1.8404364859179512;0.1296088758291037
