;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5204;2019-08-26 07:44:45.101;806;800;225;225;210;44;43;41;53;49;660;219;53;58;282;183;273;444;194;46;42;28;609;360;365;137;365;253;607;-3.0;0.0;1282.0;34.0;3.0;55;81;0;1;1;0;1;0;0;0;1;0;0;0;0;32087.685546875;20741.470703125;4605.8681640625;1030.65173339844;899.0;346498;340.0;0.0;Calculated values ==>;1566798285.101;353.76;353.16;295.66;295.66;294.16;277.56;274.38016830617;277.46000000000004;277.26000000000005;278.46000000000004;278.06;339.16;295.06;278.46000000000004;278.96000000000004;301.36;291.46000000000004;300.46000000000004;317.56;277.76000000000005;277.36;307.16;363.06000000000006;275.96000000000004;241.92719264551067;261.54996906429363;274.38016830617;292.56;6090000.0;3600000.0;3650000.0;1370000.0;3650000.0;2530000.0;6070000.0;0.0;0.0;0.21366666666666667;0.005666666666666667;0.0005;0.0005;0.0;20741.470703125;4605.8681640625;1030.65173339844;32087.685546875;510109.6269546313;509519.60045214486;402228.9233778087;402228.9233778087;257984.49930601052;430148.3826014536;434589.01295012434;457775.4055730413;473957.519860846;523279.89918197755;476880.3576455423;457775.4055730413;458378.0285708209;469674.72591234883;457273.3875626309;420753.8118844621;458410.5359418365;435126.2553679777;434408.92020770046;143031.78367518025;377071.0542443872;471904.2073218062;202966.41096976295;402228.9233778087;274.3596194297844;3133901.8965320247;1334292.8517975216;174841.53017604034;1236758.7736033397;0;135;134;3;35;49;37;13;101;91;1117485852449.8528;430733291844.9096;849496493735.4403;54444.18851356714;1523.980845994912;-0.0;16.089998414945875;3898976.9824874834;769451.8668931818;0.0;836166.9532402359;2.122385294834907;0.15618013491093294
5205;2019-08-26 07:45:45.122;792;792;221;218;205;40;42;36;36;48;652;221;39;62;281;181;273;467;195;44;41;28;592;355;360;136;359;273;593;536.0;-1.0;969.0;73.0;12.0;28;75;100;1;0;0;1;0;0;0;1;0;0;0;0;22322.234375;11624.8486328125;3653.86059570312;1107.1142578125;892.0;346499;341.0;0.0;Calculated values ==>;1566798345.122;352.36;352.36;295.26000000000005;294.96000000000004;293.66;277.16;273.8482719121499;277.36;276.76000000000005;276.76000000000005;277.96000000000004;338.36;295.26000000000005;277.06;279.36;301.26000000000005;291.26000000000005;300.46000000000004;319.86;277.56;277.26000000000005;307.26000000000005;362.36;275.96000000000004;241.71165711629368;264.2163659402789;273.8482719121499;292.66;5920000.0;3550000.0;3600000.0;1360000.0;3590000.0;2730000.0;5930000.0;0.08933333333333333;0.0;0.1615;0.012166666666666666;0.002;0.09133333333333334;0.0;11624.8486328125;3653.86059570312;1107.1142578125;22322.234375;509810.76695851993;509723.6979735853;407667.71038667264;406248.68188918865;256759.25158941158;430477.46260093397;435618.25068350555;452305.7371264461;473988.9803413144;520833.77721512946;474556.7706346005;452691.6119330984;455614.4612195893;470367.01464594126;457808.6426020985;425820.65185582393;464311.97223875695;435968.7166933796;435442.3189386135;143449.58454182083;374128.4759146899;472036.2627623985;201619.41331647063;206131.41982165753;273.8130363234668;3134355.4712262815;1334562.6655266741;174859.3511277574;1236827.6287671083;0;135;134;3;35;49;37;13;101;91;1117703428574.521;430815220509.78467;849654348965.1995;40485.84129531104;3290.071668258789;-0.0;20943.728786015316;3899768.3429472707;769491.9980383925;0.0;836341.6795293111;3.949733853997966;0.18193482880508047
5206;2019-08-26 07:46:45.132;777;752;218;217;202;36;40;31;24;47;657;222;27;64;280;180;273;361;195;42;40;29;594;350;355;135;355;279;595;410.0;-1.0;519.0;71.0;3.0;1;68;100;1;0;0;1;0;0;0;1;0;0;0;0;21519.046875;11626.8056640625;2891.716796875;1080.43933105469;885.0;346500;342.0;0.0;Calculated values ==>;1566798405.132;350.86;348.36;294.96000000000004;294.86;293.36;276.76000000000005;273.3108153835814;277.16;276.26000000000005;275.56;277.86;338.86;295.36;275.86;279.56;301.16;291.16;300.46000000000004;309.26000000000005;277.36;277.16;307.36;361.66;276.06;241.49495122638035;264.9883086891361;273.3108153835814;292.66;5940000.0;3500000.0;3550000.0;1350000.0;3550000.0;2790000.0;5950000.0;0.06833333333333333;0.0;0.08650000000000001;0.011833333333333333;0.0005;0.06883333333333333;0.0;11626.8056640625;2891.716796875;1080.43933105469;21519.046875;507733.7225832118;504443.32272523944;405201.0399488229;404687.43346687726;255399.46699474216;430799.1582183253;436453.30209453666;449665.3071288107;474020.51154441346;520860.16371927125;473892.8433404231;450062.6973310686;454864.1114221241;470783.32775451604;458475.89088345267;425253.6862132517;445228.0738024261;436796.93426508165;436453.30209453666;143867.38493409872;371186.3498439576;472265.74392498133;200268.22295702263;201756.8390610793;273.26188687672993;3134720.8761273087;1334756.461606415;174877.58377926392;1236882.1843364509;0;135;134;3;35;49;37;13;101;91;1117917964324.4868;430896534059.7717;849819976565.1731;21572.84778085967;3218.6373314541784;-0.0;16154.939872136312;3900285.5848821136;769546.2463199218;0.0;836650.886627342;2.624945527174137;0.11041494576911093
5207;2019-08-26 07:47:45.113;761;715;217;218;202;35;39;27;22;45;668;223;22;58;280;180;273;302;196;43;39;29;601;346;351;134;351;278;602;688.0;-1.0;871.0;61.0;0.0;1;60;100;1;0;0;1;0;0;0;1;0;0;0;0;22131.203125;11839.759765625;2976.79272460938;1035.85998535156;881.0;346501;344.0;0.0;Calculated values ==>;1566798465.113;349.26;344.66;294.86;294.96000000000004;293.36;276.66;272.8767566201714;277.06;275.86;275.36;277.66;339.96000000000004;295.46000000000004;275.36;278.96000000000004;301.16;291.16;300.46000000000004;303.36;277.46000000000004;277.06;307.56;361.26;276.06;241.2770596917726;264.86050150153983;272.8767566201714;292.76000000000005;6010000.0;3460000.0;3510000.0;1340000.0;3510000.0;2780000.0;6020000.0;0.11466666666666667;0.0;0.1451666666666667;0.010166666666666666;0.0;0.11466666666666667;0.0;11839.759765625;2976.79272460938;1035.85998535156;22131.203125;505056.72325791063;498963.9952262751;261418.44220148577;261884.12631810622;255002.03857532237;431051.2098666511;437212.9964797356;449582.7187164099;473954.89273139124;522082.8026758937;474137.8039299499;449582.7187164099;454267.2056541388;471322.8629655624;459112.636614165;423211.1342871051;430730.3838145691;437887.2378502935;437212.9964797356;144702.98441171122;369505.33540232555;472397.21216106473;199275.20021308365;199275.20021308365;272.8536049851866;3135084.5130221588;1334951.9543924963;174895.2140222062;1236931.073096075;0;135;134;3;35;49;37;13;101;91;1118129697254.2983;430977208504.6999;849987023650.0244;36336.308102732866;2776.740454804474;-0.0;27283.533971909423;3900768.008364886;769596.1919802937;0.0;837012.7592797475;4.188421329037655;0.15681601904218626
5208;2019-08-26 07:48:45.123;750;724;218;220;202;32;37;23;38;43;677;223;34;51;279;180;273;327;196;43;37;30;612;342;347;134;346;274;614;492.0;-1.0;504.0;59.0;0.0;1;53;100;1;0;0;1;0;0;0;1;0;0;0;0;23145.126953125;12075.0654296875;3132.21948242188;976.1896362304691;875.0;346502;346.0;0.0;Calculated values ==>;1566798525.123;348.16;345.56000000000006;294.96000000000004;295.16;293.36;276.36;272.43898195401505;276.86;275.46000000000004;276.96000000000004;277.46000000000004;340.86;295.46000000000004;276.56;278.26000000000005;301.06;291.16;300.46000000000004;305.86;277.46000000000004;276.86;307.76000000000005;360.66;276.16;241.2770596917726;264.3458800820626;272.43898195401505;292.76000000000005;6120000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2740000.0;6140000.0;0.082;0.0;0.084;0.009833333333333333;0.0;0.082;0.0;12075.0654296875;3132.21948242188;976.1896362304691;23145.126953125;502619.9548079936;499004.3065486844;260980.99475366512;261883.77360433523;254356.00516563846;431298.55289687274;437794.15495453955;452388.655222715;473760.40514917683;523336.9266185901;474655.6845175018;451871.98752024537;454054.15687377716;471868.09418278106;459743.5549618774;419794.3663218599;433918.204713764;438789.3042975564;437794.15495453955;145538.58233926608;366984.0837685546;472494.68880147435;198199.12945856093;198199.12945856093;272.41089512655725;3135461.8786565415;1335151.2778174605;174911.98389689674;1236981.9900158648;0;135;134;3;35;49;37;13;101;91;1118339132154.2651;431057621904.68713;850152651249.998;21351.92016418894;2697.239666871982;-0.0;19646.79209067025;3901248.8237229064;769641.8160840506;0.0;837403.9105112152;2.70003526073538;0.09640114464205567
5209;2019-08-26 07:49:45.154;747;745;218;220;201;30;37;19;52;41;680;222;48;50;278;179;273;441;195;44;37;31;629;339;344;134;344;270;631;493.0;-2.0;985.0;55.0;0.0;1;48;100;1;0;0;1;0;0;0;1;0;0;0;0;24237.931640625;12421.90234375;3266.76025390625;917.166259765625;870.0;346503;348.0;0.0;Calculated values ==>;1566798585.154;347.86;347.66;294.96000000000004;295.16;293.26000000000005;276.16;272.10816812424576;276.86;275.06;278.36;277.26000000000005;341.16;295.36;277.96000000000004;278.16;300.96000000000004;291.06;300.46000000000004;317.26000000000005;277.56;276.86;307.96000000000004;360.16;276.26000000000005;241.2770596917726;263.82572766246335;272.10816812424576;292.66;6290000.0;3390000.0;3440000.0;1340000.0;3440000.0;2700000.0;6310000.0;0.08216666666666667;0.0;0.16416666666666666;0.009166666666666667;0.0;0.08216666666666667;0.0;12421.90234375;3266.76025390625;917.166259765625;24237.931640625;500637.6731394968;500182.8238244313;259831.29003978698;260681.68628870373;253135.0556033134;431480.97241316177;438473.3680757194;454857.56176989106;473565.85517348704;523966.88311205566;475056.9445034598;454352.9789406998;454605.4929423079;472010.89007618534;460080.732415383;413877.0300854434;454077.15841171046;439617.60381739796;438473.3680757194;146374.1789457099;364883.28560102184;472592.1488768574;197433.6558753162;197433.6558753162;272.0942543206255;3135856.941489451;1335355.5246890953;174927.77001468182;1237035.3423982856;0;135;134;3;35;49;37;13;101;91;1118546539259.7395;431138063444.87115;850315935570.3716;42260.42455102604;2522.286185847461;-0.0;19805.429685799794;3901779.200483231;769685.3346058814;0.0;837732.8488905042;3.889486094143745;0.18100265467246665
5210;2019-08-26 07:50:45.114;753;759;214;217;200;29;38;17;58;39;678;222;55;53;277;178;273;539;196;45;38;32;650;338;342;134;342;266;652;134.0;-3.0;1443.0;35.0;0.0;1;45;100;1;0;0;1;0;0;0;1;0;0;0;0;24753.384765625;12858.79296875;3446.001953125;888.636840820312;866.0;346504;350.0;0.0;Calculated values ==>;1566798645.114;348.46000000000004;349.06000000000006;294.56;294.86;293.16;276.06;271.99741764416325;276.96000000000004;274.86;278.96000000000004;277.06;340.96000000000004;295.36;278.66;278.46000000000004;300.86;290.96000000000004;300.46000000000004;327.06;277.66;276.96000000000004;308.16;359.76;276.36;241.2770596917726;263.299902668528;271.99741764416325;292.76000000000005;6500000.0;3379999.9999999995;3420000.0000000005;1340000.0;3420000.0000000005;2660000.0;6520000.0;0.022333333333333334;0.0;0.2405;0.005833333333333333;0.0;0.022333333333333334;0.0;12858.79296875;3446.001953125;888.636840820312;24753.384765625;499460.46219646645;500081.6636909954;257007.15673152308;258177.5019816293;251835.0157759243;431541.1909327263;439084.07451209944;456272.74777275196;473371.24222306634;524080.7750943029;475569.1085813976;455900.14131549967;455651.22432670655;472153.5569869332;460104.707696141;404920.8932361675;467838.8882107283;440215.949100076;439084.07451209944;147209.77445754013;363202.8056056646;472689.592463476;197186.0262789507;197186.0262789507;271.9915157516968;3136264.9302857826;1335566.0567018595;174942.8083416235;1237091.2447902565;0;135;134;3;35;49;37;13;101;91;1118752202059.8704;431218409844.92224;850476628370.4739;62310.3565192592;1607.1041360763973;-0.0;5402.389743873655;3902650.042710587;769719.723250862;0.0;837942.7740091104;4.031763487124946;0.26895458645472586
5211;2019-08-26 07:51:45.135;769;774;210;211;195;29;40;16;61;38;674;222;58;57;277;177;273;608;197;46;40;33;662;338;343;133;343;265;664;149.0;99.0;1607.0;26.0;0.0;1;36;100;1;0;0;1;0;0;0;1;0;0;0;0;24211.3359375;13063.2392578125;3514.84545898438;834.21435546875;861.0;346505;352.0;0.0;Calculated values ==>;1566798705.135;350.06000000000006;350.56000000000006;294.16;294.26000000000005;292.66;276.06;271.99741764416325;277.16;274.76000000000005;279.26000000000005;276.96000000000004;340.56000000000006;295.36;278.96000000000004;278.86;300.86;290.86;300.46000000000004;333.96000000000004;277.76000000000005;277.16;308.36;359.26;276.46000000000004;241.05796691057077;263.1675429290057;271.99741764416325;292.86;6620000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2650000.0;6640000.000000001;0.024833333333333332;0.0165;0.2678333333333333;0.004333333333333333;0.0;0.024833333333333332;0.0;13063.2392578125;3514.84545898438;834.21435546875;24211.3359375;500494.94988479157;500984.71585148846;254909.3155658053;255277.37752986763;249621.20752605647;431541.1909327263;439188.02034516167;456807.9033684444;473403.82665571757;523749.8416850896;475696.65839636396;456437.10219499015;456313.30301945616;472020.3707556446;459972.4816559796;398348.26260857465;477220.18140275136;440159.31854726805;439188.02034516167;148045.36909915303;361102.401775943;472917.67418972735;197193.73323316025;197193.73323316025;271.9945891498463;3136673.1124381213;1335782.1492426784;174957.17045988663;1237149.272154407;0;135;134;3;35;49;37;13;101;91;1118957773984.557;431298537879.80005;850635984125.2308;69533.32856790027;1194.8037441451238;0.0;6009.524796614702;3903749.1246287185;769743.0806553928;0.0;838037.9065815534;4.4070950533400906;0.29229151414166477
5212;2019-08-26 07:52:45.125;787;789;203;203;188;32;29;18;61;36;669;222;60;61;277;177;273;650;198;48;30;34;649;342;347;135;347;267;650;-2.0;-1.0;1789.0;198.0;0.0;0;36;100;1;0;0;1;0;0;0;1;0;0;0;0;22330.29296875;12822.541015625;3379.38232421875;846.7144165039059;856.0;346506;354.0;0.0;Calculated values ==>;1566798765.125;351.86;352.06000000000006;293.46000000000004;293.46000000000004;291.96000000000004;276.36;272.43898195401505;276.06;274.96000000000004;279.26000000000005;276.76000000000005;340.06000000000006;295.36;279.16;279.26000000000005;300.86;290.86;300.46000000000004;338.16;277.96000000000004;276.16;308.56;358.76;276.56;241.49495122638035;263.43189868330234;272.43898195401505;292.96000000000004;6490000.000000001;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2670000.0;6500000.0;0.0;0.0;0.2981666666666667;0.033;0.0;0.0;0.0;12822.541015625;3379.38232421875;846.7144165039059;22330.29296875;504101.6802332475;504276.14380810905;252996.54460494226;252996.54460494226;247776.0253972387;431298.55289687274;436445.4714473584;456480.5776664727;472948.7829819323;523075.2110665251;475441.3631370635;456356.4792372799;456480.5776664727;471485.43631355185;459343.66283655516;405407.37844217086;485074.2864096788;439608.5406439147;436615.4822035148;148880.963086281;359002.21368891856;472753.7123474745;198250.47525350688;197193.73323316025;272.431270093999;3137060.894704584;1335997.8281258522;174971.175865032;1237206.7144772932;0;135;134;3;35;49;37;13;101;91;1119164739484.5898;431378924479.8128;850795557525.2562;76995.60886946598;9058.606824100932;-0.0;0.0;3904969.995595144;769828.5115026272;0.0;838087.9776083042;5.047571361619592;0.41599063186730956
5213;2019-08-26 07:53:45.086;798;799;200;199;183;35;21;20;62;36;665;223;61;65;278;177;273;669;198;50;21;35;647;345;349;140;349;272;648;-3.0;-1.0;1673.0;227.0;0.0;0;54;100;1;0;0;1;0;0;0;1;0;0;0;0;20982.357421875;12781.2548828125;3384.14013671875;965.260620117188;853.0;346507;356.0;0.0;Calculated values ==>;1566798825.086;352.96000000000004;353.06000000000006;293.16;293.06;291.46000000000004;276.66;272.7676641592781;275.26000000000005;275.16;279.36;276.76000000000005;339.66;295.46000000000004;279.26000000000005;279.66;300.96000000000004;290.86;300.46000000000004;340.06000000000006;278.16;275.26000000000005;308.76000000000005;358.46000000000004;276.66;242.56692532238324;264.08650396036035;272.7676641592781;292.96000000000004;6470000.0;3450000.0;3490000.0;1400000.0;3490000.0;2720000.0;6480000.0;0.0;0.0;0.2788333333333333;0.03783333333333334;0.0;0.0;0.0;12781.2548828125;3384.14013671875;965.260620117188;20982.357421875;505734.14112533745;505776.4389387753;252005.78457117002;251649.61643128656;246184.37729746356;431113.4868728058;434584.5331882641;455780.5313339164;472293.48310962116;522258.980554176;474913.41053351783;455655.00840564485;456156.46186477825;471341.6051655465;458868.26619600336;406358.1482362759;488020.1241340817;439494.951812644;434584.5331882641;149716.55665059228;357742.2034104033;472195.2020149266;199056.60006991413;197193.73323316025;272.76302395395464;3137421.5988474432;1336211.0544043225;174986.26584213044;1237263.0405286888;0;135;134;3;35;49;37;13;101;91;1119373403764.4705;431461370854.7656;850957152420.1637;71583.1895007793;10333.743773586306;-0.0;0.0;3906207.3474456966;769990.009382283;0.0;838087.9776083042;4.7818913062948445;0.4034766379032074
5214;2019-08-26 07:54:45.116;800;802;201;200;182;38;22;22;63;35;662;223;62;71;278;177;272;685;198;51;22;35;645;347;352;148;352;279;647;-2.0;89.0;1796.0;211.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20720.703125;12725.90234375;3313.29663085938;1235.40441894531;850.0;346508;358.0;0.0;Calculated values ==>;1566798885.116;353.16;353.36;293.26000000000005;293.16;291.36;276.96000000000004;272.9856168485579;275.36;275.36;279.46000000000004;276.66;339.36;295.46000000000004;279.36;280.26000000000005;300.96000000000004;290.86;300.36;341.66;278.26000000000005;275.36;308.96000000000004;358.16;276.66;244.22491754036054;264.9883086891361;272.9856168485579;292.96000000000004;6450000.0;3470000.0000000005;3520000.0000000005;1480000.0;3520000.0000000005;2790000.0;6470000.0;0.0;0.014833333333333334;0.29933333333333334;0.035166666666666666;0.0;0.0;0.0;12725.90234375;3313.29663085938;1235.40441894531;20720.703125;506175.2821321295;506259.93138543627;252407.6767460806;252048.9275938119;245889.64695943586;430988.63858405815;434024.817754306;454736.5862419578;471134.1387072346;521379.17022469174;474007.8225745883;454608.9448693419;455753.5894146359;470937.3663064545;458549.4983502949;406812.152518832;490389.9547741663;438995.08276109525;434024.817754306;150552.15000442808;356482.2694418079;471134.1387072346;199599.05379143672;197193.73323316025;272.9856168485579;3137769.298114587;1336423.7203275976;175004.61388688488;1237318.880407712;0;135;134;3;35;49;37;13;101;91;1119583808914.37;431547814054.7244;851122535070.0848;76371.16804685598;9548.983819538891;0.0;0.0;3907440.916901162;770155.7816235117;0.0;838087.9776083042;4.973784341610554;0.4126532721242917
5215;2019-08-26 07:55:45.097;795;800;203;203;184;42;23;23;64;34;657;222;63;76;279;178;272;697;198;29;23;34;644;351;356;154;356;284;645;-2.0;85.0;1609.0;274.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20461.021484375;12660.140625;3298.37231445312;1237.87817382812;845.0;346509;359.0;0.0;Calculated values ==>;1566798945.097;352.66;353.16;293.46000000000004;293.46000000000004;291.56;277.36;273.4187578820637;275.46000000000004;275.46000000000004;279.56;276.56;338.86;295.36;279.46000000000004;280.76000000000005;301.06;290.96000000000004;300.36;342.86;276.06;275.46000000000004;309.06;357.66;276.56;245.4256646245625;265.62235894841564;273.4187578820637;292.96000000000004;6440000.000000001;3510000.0;3560000.0;1540000.0;3560000.0;2840000.0;6450000.0;0.0;0.014166666666666666;0.26816666666666666;0.04566666666666667;0.0;0.0;0.0;12660.140625;3298.37231445312;1237.87817382812;20461.021484375;505607.8293674332;506175.2821321295;253222.04262397627;253222.04262397627;246619.1107553898;430735.4089219946;433207.26742530277;454017.2255340639;470228.34501424344;520449.7702832276;473238.9119982709;453888.042546181;455558.0091537114;470521.5878349826;458043.7097154469;407271.2923013598;492274.4522635549;434286.206695374;433207.26742530277;150969.94666990405;354382.54770086217;470228.34501424344;200656.79144527;197193.73323316025;273.4187578820637;3138112.3704786976;1336635.2036945354;175025.2180484217;1237373.960201414;0;135;134;3;35;49;37;13;101;91;1119796141654.1812;431638385364.6438;851291381584.9344;67942.82307481156;12310.434279649788;0.0;0.0;3908643.152664184;770337.8857562672;0.0;838087.9776083042;4.666866252680168;0.4057172487185052
5216;2019-08-26 07:56:45.107;787;794;206;206;186;45;26;25;65;33;637;222;64;84;279;178;272;705;196;29;25;31;660;354;359;146;358;281;662;-2.0;96.0;1762.0;224.0;0.0;0;1;1;1;0;1;1;0;0;0;1;0;1;0;0;33855.87890625;25492.423828125;3418.17358398438;2094.03051757812;842.0;346510;361.0;0.0;Calculated values ==>;1566799005.107;351.86;352.56000000000006;293.76000000000005;293.76000000000005;291.76000000000005;277.66;273.7412296467126;275.76000000000005;275.66;279.66;276.46000000000004;336.86;295.36;279.56;281.56;301.06;290.96000000000004;300.36;343.66;276.06;275.66;309.26000000000005;357.36;276.26000000000005;243.81672145450628;265.2429198363724;273.7412296467126;292.76000000000005;6600000.0;3540000.0;3590000.0;1460000.0;3579999.9999999995;2810000.0;6620000.0;0.0;0.016;0.2936666666666667;0.037333333333333336;0.0;0.0;0.0;25492.423828125;3418.17358398438;2094.03051757812;33855.87890625;503101.2317629324;503854.7605107213;253546.20641710615;253546.20641710615;246692.19581212825;430542.39183029096;432996.96884297003;454654.77027095796;471202.2589852102;518614.62690664676;473631.89886416454;454526.7083658545;457066.29687834706;470249.5686241133;457559.15090656106;398926.1747144203;491663.5071789791;433543.1123277296;432813.82302614156;151805.5401117132;353122.8147616358;471003.6945412344;201424.55255162815;197193.73323316025;273.7324840639355;3138565.0867571523;1336953.1947225304;175052.9885819403;1237429.940745984;0;135;135;3;35;49;37;13;101;92;1120010677404.9995;431728400364.9871;851460909835.581;74365.27393690986;10064.287967611968;0.0;0.0;3909829.251127274;770524.3728517088;0.0;838087.9776083042;2.7231277245445984;0.22597483873417978
5217;2019-08-26 07:57:45.098;791;799;214;214;192;45;27;27;44;32;614;223;47;71;279;178;272;721;197;29;27;29;721;357;362;143;362;264;722;-2.0;-1.0;2116.0;380.0;0.0;0;7;1;1;0;1;1;0;0;0;1;0;1;0;0;33652.07421875;24231.33203125;3818.88671875;2003.166015625;838.0;346511;363.0;0.0;Calculated values ==>;1566799065.098;352.26;353.06000000000006;294.56;294.56;292.36;277.66;274.0616903277293;275.86;275.86;277.56;276.36;334.56;295.46000000000004;277.86;280.26000000000005;301.06;290.96000000000004;300.36;345.26;276.06;275.86;309.46000000000004;356.96000000000004;276.06;243.1966462407574;263.0348170998261;274.0616903277293;292.86;7209999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2640000.0;7220000.0;0.0;0.0;0.3526666666666667;0.06333333333333332;0.0;0.0;0.0;24231.33203125;3818.88671875;2003.166015625;33652.07421875;497990.0244909255;499019.9006113552;253857.47832748602;253857.47832748602;246696.01730929693;430346.717906069;432417.5491711716;454862.83014053997;471502.6223741309;517655.0990962963;475936.3832326475;455237.00566835946;458197.77561315906;469702.74350475933;457071.09370510135;277925.97732020105;487786.333350474;432787.388059273;432417.5491711716;152641.13387835177;351443.28659558244;471206.1028288316;202189.33972221645;197193.73323316025;274.0441322845897;3139127.5686476626;1337367.4971995624;175087.12676485218;1237490.2405354513;0;135;135;3;35;49;37;13;101;92;1120226944959.7727;431815087359.8962;851624385310.4095;89109.5176208621;17037.728330085625;-0.0;0.0;3911191.336712003;770750.1891097657;0.0;838087.9776083042;3.531956442801701;0.3081029664083313
5218;2019-08-26 07:58:45.098;827;828;208;207;195;52;31;30;16;33;614;226;19;57;277;180;272;735;199;32;30;27;686;364;369;142;369;261;685;-2.0;-1.0;1921.0;198.0;0.0;0;10;1;1;0;1;1;0;0;0;1;0;1;0;0;31792.42578125;23152.599609375;3500.22607421875;1998.86022949219;835.0;346512;364.0;0.0;Calculated values ==>;1566799125.098;355.86;355.96000000000004;293.96000000000004;293.86;292.66;278.36;274.8017692304317;276.26000000000005;276.16;274.76000000000005;276.46000000000004;334.56;295.76000000000005;275.06;278.86;300.86;291.16;300.36;346.66;276.36;276.16;309.56;356.66;275.86;242.98782864720522;262.63441904999945;274.8017692304317;293.06;6859999.999999999;3640000.0;3690000.0;1420000.0;3690000.0;2610000.0;6850000.0;0.0;0.0;0.32016666666666665;0.033;0.0;0.0;0.0;23152.599609375;3500.22607421875;1998.86022949219;31792.42578125;506120.04984368815;506341.944966538;253271.7507272319;252922.71649948397;248858.12925964827;429879.7862731237;431354.3854241205;451852.1518050079;471734.03124744946;517907.5077996904;476652.1321971636;452232.76103068545;456967.8106930169;468477.97496338596;456199.0819308778;283125.81080710306;493580.0736669924;431545.0288538934;431163.09601796715;153058.93094933403;350183.7266411821;471141.87126780767;204006.89818001032;197193.73323316025;274.78045464794263;3139672.9394809958;1337762.3632965677;175120.47698356147;1237551.2331420593;0;135;135;3;35;49;37;13;101;92;1120446244959.7727;431900587359.8962;851781885310.4095;79351.78870227005;8815.454111897312;-0.0;0.0;3912595.180931363;770965.6322967822;0.0;838087.9776083042;3.077209595331323;0.2532149697817733
5219;2019-08-26 07:59:45.129;852;851;206;205;191;59;33;34;-5;35;620;228;-2;43;276;181;272;726;199;34;33;27;667;368;373;140;373;256;666;-2.0;-1.0;1862.0;281.0;0.0;22;10;1;1;0;1;1;0;0;0;1;0;1;0;0;31307.12109375;22615.52734375;4097.58056640625;1965.7666015625;831.0;346513;365.0;0.0;Calculated values ==>;1566799185.129;358.36;358.26;293.76000000000005;293.66;292.26000000000005;279.06;275.2199585193972;276.46000000000004;276.56;272.66;276.66;335.16;295.96000000000004;272.96000000000004;277.46000000000004;300.76000000000005;291.26000000000005;300.36;345.76;276.56;276.46000000000004;309.66;356.26;275.86;242.56692532238324;261.9595390733887;275.2199585193972;293.06;6670000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;2560000.0;6659999.999999999;0.0;0.0;0.31033333333333335;0.04683333333333333;0.0;0.0;0.0;22615.52734375;4097.58056640625;1965.7666015625;31307.12109375;511063.94101910834;511018.4640314923;253370.6795167571;253014.1250492706;248203.5983550964;429606.4342157736;430680.6327471655;450067.85587370093;472195.2020149266;518942.64146931836;477501.6164365059;450450.7861111059;456070.70380752016;467788.26455553714;455675.6656004823;394275.1010909003;494204.6246923422;430874.7504392722;430680.6327471655;153476.72818028802;348504.4273212152;471408.2891495208;204997.5347903784;197193.73323316025;275.180427237074;3140199.040716006;1338143.961411081;175153.53261035235;1237614.5809100699;0;135;135;3;35;49;37;13;101;92;1120668959969.3977;431985231069.75366;851937065445.1482;76053.48964285776;12476.903662486502;-0.0;0.0;3913890.8940214496;771143.1602866991;0.0;838087.9776083042;3.086954938526929;0.265896641876215
5220;2019-08-26 08:00:45.119;852;851;210;209;192;60;35;39;-8;37;626;229;-7;40;275;177;272;707;199;36;35;26;631;366;371;140;371;271;632;-1.0;-1.0;1569.0;155.0;0.0;45;14;100;1;0;0;1;0;0;0;1;0;1;0;0;21747.9375;12441.298828125;4484.18359375;2113.79272460938;828.0;346514;366.0;0.0;Calculated values ==>;1566799245.119;358.36;358.26;294.16;294.06;292.36;279.16;275.0112864084945;276.66;277.06;272.36;276.86;335.76000000000005;296.06;272.46000000000004;277.16;300.66;290.86;300.36;343.86;276.76000000000005;276.66;309.76000000000005;355.96000000000004;275.76000000000005;242.56692532238324;263.95629194202945;275.0112864084945;293.06;6310000.0;3660000.0;3710000.0;1400000.0;3710000.0;2710000.0;6320000.0;0.0;0.0;0.2615;0.025833333333333333;0.0;0.0;0.0;12441.298828125;4484.18359375;2113.79272460938;21747.9375;514087.58792412066;513877.33182475466;256519.1241580767;256127.24123216062;249843.22522675665;429743.705733735;431593.8739449759;446887.8863462354;472391.7460337592;518307.97174259846;475722.3486214766;447022.09941561316;453166.0537454821;467938.80420693866;455443.829752575;412729.2426516318;494959.5260245205;431784.28850342275;431593.8739449759;153894.52559728007;347245.03765724396;471309.8407669174;204484.72887438218;197193.73323316025;274.9739157195014;3140641.092516776;1338436.05293919;175187.52327202124;1237686.083692299;0;135;135;3;35;49;37;13;101;92;1120892122769.433;432069217069.767;852095139095.1733;63388.42567888962;6892.982057223827;-0.0;0.0;3915052.716313322;771304.5490984366;0.0;838087.9776083042;3.691390937700219;0.3030920592898567
5221;2019-08-26 08:01:45.110;822;821;222;221;198;53;37;40;7;40;636;231;4;53;275;171;272;631;199;41;37;26;619;362;366;139;367;279;620;-1.0;-2.0;837.0;111.0;0.0;40;13;100;1;0;0;1;0;0;0;1;0;1;0;0;22104.47265625;12198.9482421875;4217.06494140625;2188.43774414062;824.0;346515;367.0;0.0;Calculated values ==>;1566799305.11;355.36;355.26;295.36;295.26000000000005;292.96000000000004;278.46000000000004;274.5913991737795;276.86;277.16;273.86;277.16;336.76000000000005;296.26000000000005;273.56;278.46000000000004;300.66;290.26000000000005;300.36;336.26000000000005;277.26000000000005;276.86;309.86;355.56000000000006;275.76000000000005;242.35481222062532;264.9883086891361;274.5913991737795;293.06;6190000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2790000.0;6200000.0;0.0;0.0;0.13949999999999999;0.018500000000000003;0.0;0.0;0.0;12198.9482421875;4217.06494140625;2188.43774414062;22104.47265625;511285.8975326916;511072.95277571806;262344.48840920016;261890.83690885472;252540.13760743837;430014.67791919125;433249.8226776551;447387.6505771979;472817.310826017;518677.4353617745;474925.7712793294;446980.9277445067;453454.8315084036;468497.967278903;455266.7001950955;417123.4158858015;485636.8370795749;433981.5763581648;433249.8226776551;154312.32322604544;345565.9636080181;471442.86907493527;203380.4579365022;197193.73323316025;274.5292112539557;3141006.474452182;1338641.3575309184;175223.36981476846;1237758.583220122;0;135;135;3;35;49;37;13;101;92;1121113189604.2012;432152904514.6792;852260114345.0002;34039.00337337705;4959.154606061012;-0.0;0.0;3915864.4897702863;771403.3020886895;0.0;838087.9776083042;2.0961735517441156;0.177842440013148
5222;2019-08-26 08:02:45.110;784;786;227;227;207;46;36;38;24;41;652;232;19;56;275;170;271;562;200;36;36;26;613;358;362;139;362;282;614;-3.0;-1.0;252.0;159.0;0.0;24;15;100;1;0;0;1;0;0;0;1;0;1;0;0;23077.115234375;12046.64453125;3657.03491210938;2228.11474609375;822.0;346516;367.0;0.0;Calculated values ==>;1566799365.11;351.56000000000006;351.76;295.86;295.86;293.86;277.76000000000005;274.1680685717883;276.76000000000005;276.96000000000004;275.56;277.26000000000005;338.36;296.36;275.06;278.76000000000005;300.66;290.16;300.26000000000005;329.36;276.76000000000005;276.76000000000005;309.86;355.36;275.76000000000005;242.35481222062532;265.3697278774862;274.1680685717883;293.16;6130000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2820000.0;6140000.0;0.0;0.0;0.042;0.026500000000000003;0.0;0.0;0.0;12046.64453125;3657.03491210938;2228.11474609375;23077.115234375;506942.56592247786;507111.3216785009;265227.98688959883;265227.98688959883;256329.4205089611;430280.9020939914;434064.28222162405;449115.06034713564;472915.35137376806;520093.7568079303;474653.9205112751;448443.70157146896;453325.8164526585;469191.38263189426;455794.7758783006;418821.6484845234;476280.545619564;434064.28222162405;434064.28222162405;154312.32322604544;344726.4743306794;471442.86907493527;201926.77646742732;197193.73323316025;273.9464353435382;3141382.9876846042;1338843.4041373637;175260.17441885374;1237824.2007189011;0;135;135;3;35;49;37;13;101;92;1121331589604.2012;432236304514.6792;852428414345.0002;10381.90792294775;7142.176454098962;-0.0;0.0;3916234.664031089;771504.1465141908;0.0;838087.9776083042;0.9772633006993677;0.10903636002668027
5223;2019-08-26 08:03:45.141;755;760;226;226;208;42;34;35;38;40;666;233;33;59;274;172;271;525;198;35;34;26;605;357;362;137;362;282;605;-2.0;-2.0;999.0;349.0;0.0;17;9;100;1;0;0;1;0;0;0;1;0;1;0;0;23171.130859375;11868.009765625;3406.29321289062;2214.41333007812;819.0;346517;368.0;0.0;Calculated values ==>;1566799425.141;348.66;349.16;295.76000000000005;295.76000000000005;293.96000000000004;277.36;274.0616903277293;276.56;276.66;276.96000000000004;277.16;339.76;296.46000000000004;276.46000000000004;279.06;300.56;290.36;300.26000000000005;325.66;276.66;276.56;309.96000000000004;355.06000000000006;275.76000000000005;241.92719264551067;265.3697278774862;274.0616903277293;292.96000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2820000.0;6050000.0;0.0;0.0;0.1665;0.05816666666666667;0.0;0.0;0.0;11868.009765625;3406.29321289062;2214.41333007812;23171.130859375;503916.1364609297;504563.9340963282;403930.54842577735;403930.54842577735;257271.30733842668;430346.717906069;433702.1600636701;450974.8334038532;473078.44118532055;521549.992796588;474768.9088207397;450313.9171933543;453713.5596585232;469063.3101005199;456239.458526686;421394.4410319091;471804.0214084286;433883.48505660606;433702.1600636701;154730.12109240866;343467.2996937194;471708.256711685;201879.7393159172;197193.73323316025;273.9235778755379;3141768.5888606603;1339042.7958894998;175297.21461379135;1237883.0921982958;0;135;135;3;35;49;37;13;101;92;1121548901824.6982;432319147294.8687;852597701765.3875;41474.33316564134;15695.025428520494;-0.0;0.0;3916667.02264441;771694.5548571564;0.0;838087.9776083042;3.268928238379024;0.3213907796810926
5224;2019-08-26 08:04:45.091;735;738;222;221;207;42;35;35;48;39;679;233;44;62;274;175;271;469;198;36;34;25;602;356;361;135;361;281;603;-1.0;-1.0;734.0;230.0;0.0;16;2;100;1;0;0;1;0;0;0;1;0;1;0;0;22557.978515625;11882.7705078125;3340.70458984375;2167.59350585938;815.0;346518;370.0;0.0;Calculated values ==>;1566799485.091;346.66;346.96000000000004;295.36;295.26000000000005;293.86;277.36;273.955091788801;276.66;276.66;277.96000000000004;277.06;341.06000000000006;296.46000000000004;277.56;279.36;300.56;290.66;300.26000000000005;320.06;276.76000000000005;276.56;310.16;354.66;275.66;241.49495122638035;265.2429198363724;273.955091788801;292.96000000000004;6020000.0;3560000.0;3610000.0;1350000.0;3610000.0;2810000.0;6030000.0;0.0;0.0;0.12233333333333334;0.03833333333333333;0.0;0.0;0.0;11882.7705078125;3340.70458984375;2167.59350585938;22557.978515625;501590.5552519009;501888.8215495514;402875.739555327;263233.3211521552;256977.97618844314;430412.23801567365;434130.71970383386;452461.11271385034;473241.2657668606;522980.94018097105;474897.71971951885;451939.623249648;454270.22820946336;469201.49363940477;456820.0577062831;422320.01965715556;463202.8261389489;434310.53623595677;433950.3860404442;155565.71764046347;341788.5100793522;471875.0639052514;201646.29778690054;197193.73323316025;273.82802489561453;3142149.347209162;1339240.5541226284;175333.70090685016;1237939.2703258784;0;135;135;3;35;49;37;13;101;92;1121765621074.8706;432400679294.9336;852766461015.5217;30683.01235939686;10358.769367870114;-0.0;0.0;3917267.8327649194;771911.4888848349;0.0;838087.9776083042;2.3599344389320804;0.22711258923971092
5225;2019-08-26 08:05:45.092;720;724;222;221;205;41;36;33;55;39;688;233;51;66;274;177;271;452;199;36;35;23;605;353;359;133;358;280;606;-3.0;75.0;621.0;80.0;3.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22319.693359375;11908.095703125;2977.33813476562;2170.92163085938;811.0;346519;370.0;0.0;Calculated values ==>;1566799545.092;345.16;345.56000000000006;295.36;295.26000000000005;293.66;277.26000000000005;273.6339639331285;276.76000000000005;276.46000000000004;278.66;277.06;341.96000000000004;296.46000000000004;278.26000000000005;279.76000000000005;300.56;290.86;300.26000000000005;318.36;276.76000000000005;276.66;310.16;354.26;275.46000000000004;241.05796691057077;265.11578078379944;273.6339639331285;293.06;6050000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;2800000.0;6060000.0;0.0;0.0125;0.1035;0.013333333333333334;0.0005;0.0005;0.0;11908.095703125;2977.33813476562;2170.92163085938;22319.693359375;499336.42793582653;499768.7505619869;263464.0883724503;262981.9424280387;255980.91097426275;430607.02586249536;434799.06761956174;453540.67361991486;473501.00995365425;523994.13480788504;475026.33080211235;453024.1827406078;454950.9854598606;469614.60532078164;457584.16119662166;421394.4410319091;459927.7116498221;434799.06761956174;434621.1652425816;155565.71764046347;340109.845020078;471944.1597200548;201006.18559398968;263464.0883724503;273.5644557623966;3142523.3340406786;1339438.8146451004;175369.85580218403;1237991.9215593592;0;135;135;3;35;49;37;13;101;92;1121981624674.6096;432481080634.8365;852934763820.3185;26137.319510683254;3612.506321680869;0.0;85.57853843506565;3917741.343421644;772027.9181225621;0.0;838088.6907746763;1.7492250572206047;0.14693900054921835
5226;2019-08-26 08:06:45.102;714;720;223;222;205;38;36;30;59;38;697;232;56;69;274;179;271;476;200;36;35;21;612;349;355;129;354;277;613;-2.0;81.0;309.0;64.0;3.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22866.09765625;12062.2451171875;3055.39428710938;2173.47778320312;809.0;346520;371.0;0.0;Calculated values ==>;1566799605.102;344.56000000000006;345.16;295.46000000000004;295.36;293.66;276.96000000000004;273.20264511476705;276.76000000000005;276.16;279.06;276.96000000000004;342.86;296.36;278.76000000000005;280.06;300.56;291.06;300.26000000000005;320.76000000000005;276.76000000000005;276.66;310.26000000000005;354.06000000000006;275.26000000000005;240.16925963744896;264.73235714968143;273.20264511476705;293.16;6120000.0;3490000.0;3550000.0;1290000.0;3540000.0;2770000.0;6130000.0;0.0;0.013500000000000002;0.0515;0.010666666666666666;0.0005;0.0005;0.0;12062.2451171875;3055.39428710938;2173.47778320312;22866.09765625;497866.1496396432;498568.6163957394;263360.5787156682;262887.59096815047;255586.1038168688;430862.6128555636;435760.7856976155;454564.20559267775;473921.41095746984;525163.7002890633;475296.8613730419;454181.4972186479;455832.46872283914;470162.10623240744;458500.3044742087;419152.1631418458;462912.4088189556;435760.7856976155;435586.53424517426;155983.51637300098;339270.558843327;472276.9222685092;199846.36591085506;263360.5787156682;273.0916320388055;3142899.9450571253;1339638.6007773778;175406.06516451688;1238042.2027083286;0;135;135;3;35;49;37;13;101;92;1122195860374.5757;432559693734.824;853101891670.2919;13117.968743613868;2905.925934481644;0.0;86.11297776475304;3918068.525344945;772082.2474447329;0.0;838090.1217757715;0.9316926998509052;0.08358785664613991
5227;2019-08-26 08:07:45.143;715;722;224;224;204;35;35;26;61;36;704;231;59;72;273;179;271;527;201;34;35;19;622;346;351;127;351;276;623;637.0;131.0;361.0;121.0;2.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23726.103515625;12284.748046875;3176.89453125;2190.64111328125;805.0;346521;372.0;0.0;Calculated values ==>;1566799665.143;344.66;345.36;295.56;295.56;293.56;276.66;272.8767566201714;276.66;275.76000000000005;279.26000000000005;276.76000000000005;343.56000000000006;296.26000000000005;279.06;280.36;300.46000000000004;291.06;300.26000000000005;325.86;276.56;276.66;310.36;353.66;275.06;239.71726792356844;264.60387354146746;272.8767566201714;293.26000000000005;6220000.0;3460000.0;3510000.0;1270000.0;3510000.0;2760000.0;6230000.0;0.10616666666666667;0.021833333333333333;0.06016666666666667;0.020166666666666666;0.0003333333333333333;0.10650000000000001;0.0;12284.748046875;3176.89453125;2190.64111328125;23726.103515625;497027.7750458389;497870.94280518894;263033.14468635526;263033.14468635526;254661.8906235409;431051.2098666511;436532.23248102295;454986.8862788728;473986.2994277851;525965.3174511476;475310.8655810358;454732.9756511011;456375.44611769775;470444.56140782824;458978.24615010154;415716.79758815153;469767.463278782;436360.98980129673;436532.23248102295;156401.31544495918;337592.078488485;472346.2915999855;199156.51586288377;199356.44271366147;272.8067325790063;3143288.4787162095;1339841.6310293043;175442.45767315314;1238094.1739378083;0;135;135;3;35;49;37;13;101;92;1122407805104.185;432636546214.6824;853267905034.986;15392.460620028673;5509.327144031551;0.0;25259.221610224;3918306.274606927;772152.4224737824;0.0;838301.4772245483;2.6150162880487255;0.08835356843364132
5228;2019-08-26 08:08:45.123;723;729;225;225;205;32;34;23;62;34;710;231;60;72;272;179;271;578;200;34;34;17;640;342;347;133;347;273;642;-2.0;-1.0;632.0;86.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24045.490234375;12661.5830078125;3320.77416992188;1263.18005371094;802.0;346522;372.0;0.0;Calculated values ==>;1566799725.123;345.46000000000004;346.06000000000006;295.66;295.66;293.66;276.36;272.43898195401505;276.56;275.46000000000004;279.36;276.56;344.16;296.26000000000005;279.16;280.36;300.36;291.06;300.26000000000005;330.96000000000004;276.56;276.56;310.36;353.36;274.86;241.05796691057077;264.2163659402789;272.43898195401505;293.16;6400000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2730000.0;6420000.0;0.0;0.0;0.10533333333333333;0.014333333333333333;0.0;0.0;0.0;12661.5830078125;3320.77416992188;1263.18005371094;24045.490234375;496352.9360354249;496974.66133748554;262097.34425035014;262097.34425035014;254098.9045725821;431298.55289687274;437291.4106938673;455614.4612195893;473014.93639070686;526818.8412820803;475694.18595233123;455362.68259601;456866.96011813096;470861.4978961348;459610.3844350724;408604.1525314416;475279.2158299055;437291.4106938673;437291.4106938673;156401.31544495918;336333.2981666971;471359.25143505377;198071.60035572783;199356.44271366147;272.36026211434;3143686.442632048;1340049.4478261287;175471.22992227288;1238148.3031279221;0;135;135;3;35;49;37;13;101;92;1122617135304.2517;432714520214.70715;853432550135.0383;27127.848010993406;3917.1229988036716;-0.0;0.0;3918660.4924003296;772230.950040414;0.0;838511.9005735293;1.800174189597876;0.15322858392286481
5229;2019-08-26 08:09:45.104;738;741;223;224;204;30;34;20;62;34;710;231;60;68;272;178;271;621;201;34;34;18;662;341;346;138;345;270;664;137.0;-1.0;653.0;127.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24722.69140625;13042.904296875;3527.75341796875;1223.97717285156;800.0;346523;373.0;0.0;Calculated values ==>;1566799785.104;346.96000000000004;347.26;295.46000000000004;295.56;293.56;276.16;272.3289490889957;276.56;275.16;279.36;276.56;344.16;296.26000000000005;279.16;279.96000000000004;300.36;290.96000000000004;300.26000000000005;335.26000000000005;276.56;276.56;310.46000000000004;353.16;274.96000000000004;242.14157278889297;263.82572766246335;272.3289490889957;293.26000000000005;6620000.0;3410000.0;3460000.0;1380000.0;3450000.0;2700000.0;6640000.000000001;0.022833333333333334;0.0;0.10883333333333334;0.021166666666666667;0.0;0.022833333333333334;0.0;13042.904296875;3527.75341796875;1223.97717285156;24722.69140625;496261.6229147709;496480.6692416789;259883.27512938838;260284.97475781885;252744.3866682605;431359.6534126046;437521.2110384471;456111.4010031973;472360.27449258295;527053.0130406492;476075.75522560923;455861.48441687645;456858.67139676074;471131.50298788794;459634.5250650484;396998.1637225586;479200.2985708938;437521.2110384471;437521.2110384471;156819.11488148148;335494.14909123123;470789.9032000179;197785.6421499206;197785.6421499206;272.24250130282667;3144092.7154531605;1340263.5840563755;175491.94966922657;1238205.3561188271;0;135;135;3;35;49;37;13;101;92;1122824969469.8928;432795794469.9578;853595398550.5406;28114.45342186495;5778.59019222706;-0.0;5473.962156288022;3919120.6991353943;772311.7220646786;0.0;838557.5024797944;2.212296347681831;0.16471083388093893
5230;2019-08-26 08:10:45.124;758;758;218;219;202;31;35;20;62;33;703;230;61;68;272;178;271;654;201;36;35;18;670;343;348;141;348;268;671;-2.0;-2.0;1164.0;181.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24356.57421875;13193.92578125;3552.41772460938;1204.75634765625;796.0;346524;373.0;0.0;Calculated values ==>;1566799845.124;348.96000000000004;348.96000000000004;294.96000000000004;295.06;293.36;276.26000000000005;272.5487779782249;276.66;275.16;279.36;276.46000000000004;343.46000000000004;296.16;279.26000000000005;279.96000000000004;300.36;290.96000000000004;300.26000000000005;338.56000000000006;276.76000000000005;276.66;310.46000000000004;352.76;274.96000000000004;242.77792619122317;263.56353331371673;272.5487779782249;293.26000000000005;6700000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2680000.0;6709999.999999999;0.0;0.0;0.194;0.030166666666666668;0.0;0.0;0.0;13193.92578125;3552.41772460938;1204.75634765625;24356.57421875;498241.0618026766;498145.6914536538;257555.16686344618;257936.46484134824;251752.00583682596;431237.1583312671;437229.27830592886;456440.5972329449;471866.4182417926;526490.3467950674;476216.4966884591;456316.2990030532;457184.2757992178;470726.15504972247;459319.2905982935;391050.92202893324;483344.5832522035;437397.6503575355;437229.27830592886;156819.11488148148;333815.9410454577;470387.0459242999;198337.29182422298;197785.6421499206;272.46985463362694;3144501.8456645324;1340482.2971870406;175512.19586170636;1238264.3772121386;0;135;135;3;35;49;37;13;101;92;1123033238869.8267;432879522369.9312;853756852350.4894;50072.04124929206;8206.834248685656;-0.0;0.0;3919772.4704421544;772428.306116717;0.0;838603.1340365327;3.246535085512552;0.2820139664410016
5231;2019-08-26 08:11:45.125;778;774;211;211;196;34;25;22;62;32;691;229;61;70;272;179;271;677;202;39;25;17;662;346;351;143;351;270;663;-2.0;-1.0;1323.0;245.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22793.841796875;13091.34765625;3445.58032226562;1200.55908203125;794.0;346525;374.0;0.0;Calculated values ==>;1566799905.125;350.96000000000004;350.56000000000006;294.26000000000005;294.26000000000005;292.76000000000005;276.56;272.8767566201714;275.66;275.36;279.36;276.36;342.26;296.06;279.26000000000005;280.16;300.36;291.06;300.26000000000005;340.86;277.06;275.66;310.56;352.56000000000006;274.86;243.1966462407574;263.82572766246335;272.8767566201714;293.36;6620000.0;3460000.0;3510000.0;1430000.0;3510000.0;2700000.0;6630000.0;0.0;0.0;0.2205;0.04083333333333334;0.0;0.0;0.0;13091.34765625;3445.58032226562;1200.55908203125;22793.841796875;501709.776569308;501077.6915986119;255324.75453832903;255324.75453832903;249999.86764637037;431051.2098666511;434799.8914726758;456111.4010031973;471502.6223741309;525099.3160182167;475849.6839408603;455986.4950298549;457106.95004262665;470318.7524570995;458978.24615010154;396998.1637225586;487571.8423639307;437212.9964797356;434799.8914726758;157236.91470761524;332976.8817968329;470018.21299050737;199101.9146510838;197785.6421499206;272.7851573417234;3144894.77234619;1340701.344782821;175532.24049100114;1238322.694834403;0;135;135;3;35;49;37;13;101;92;1123242942364.5732;432964723789.8283;853918255040.2944;56670.59174064103;11062.415515526465;-0.0;0.0;3920662.0072080283;772588.8858741762;0.0;838603.1340365327;3.8186360347979975;0.34120991357421226
