;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5232;2019-08-26 08:12:45.125;791;786;208;208;191;37;24;24;50;32;679;228;53;72;272;180;270;689;203;41;24;16;657;349;354;145;354;274;659;-1.0;-1.0;1355.0;250.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21572.9296875;12986.0634765625;3377.44750976562;1223.86791992188;792.0;346526;375.0;0.0;Calculated values ==>;1566799965.125;352.26;351.76;293.96000000000004;293.96000000000004;292.26000000000005;276.86;273.20264511476705;275.56;275.56;278.16;276.36;341.06000000000006;295.96000000000004;278.46000000000004;280.36;300.36;291.16;300.16;342.06000000000006;277.26000000000005;275.56;310.66;352.36;274.76000000000005;243.61107973660833;264.3458800820626;273.20264511476705;293.46000000000004;6570000.0;3490000.0;3540000.0;1450000.0;3540000.0;2740000.0;6590000.000000001;0.0;0.0;0.22583333333333336;0.041666666666666664;0.0;0.0;0.0;12986.0634765625;3377.44750976562;1223.86791992188;21572.9296875;503907.8774589308;503058.78364845115;254408.0210824416;254408.0210824416;248455.86109088655;430862.6128555636;433886.7894946779;453926.760543954;471236.42390828294;523543.4861555505;475225.3816134984;454308.6002973701;456703.53087032825;469909.2659007033;458635.6320193867;399466.1080798907;489708.8926738411;436858.41488472256;433886.7894946779;157654.71494818805;332137.8522128359;469647.7713854179;199881.0765259284;197785.6421499206;273.10529884601675;3145264.495441893;1340918.656542261;175552.44404935074;1238379.55339967;0;135;135;3;35;49;37;13;101;92;1123454442364.5732;433051123789.8283;854081455040.2944;57371.98364073745;11240.27895247873;-0.0;0.0;3921612.3620028733;772774.7416614095;0.0;838603.1340365327;3.9012216066393806;0.3502212477235854
5233;2019-08-26 08:13:45.116;794;792;209;208;190;40;25;25;23;32;671;228;28;69;273;180;270;700;204;30;25;15;658;352;357;145;357;277;659;-1.0;-1.0;950.0;152.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20951.40234375;13013.2646484375;3411.98486328125;1235.76159667969;788.0;346527;375.0;0.0;Calculated values ==>;1566800025.116;352.56000000000006;352.36;294.06;293.96000000000004;292.16;277.16;273.5264737036516;275.66;275.66;275.46000000000004;276.36;340.26;295.96000000000004;275.96000000000004;280.06;300.46000000000004;291.16;300.16;343.16;276.16;275.66;310.66;351.96000000000004;274.66;243.61107973660833;264.73235714968143;273.5264737036516;293.56;6580000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2770000.0;6590000.000000001;0.0;0.0;0.15833333333333333;0.025333333333333333;0.0;0.0;0.0;13013.2646484375;3411.98486328125;1235.76159667969;20951.40234375;504216.6533395921;503859.8123593102;254775.29384901255;254408.0210824416;248120.71564181428;430671.36484660726;433318.7079877765;449897.3407572563;471236.42390828294;522474.60338628816;474839.91082488385;450555.7779328581;455832.46872283914;469624.79440365924;458155.2844355901;398861.69110686315;491265.46762558003;434218.8704114113;433318.7079877765;157654.71494818805;330459.8814860452;469548.2990009042;200687.62782531147;197785.6421499206;273.43524306893033;3145618.8117197;1341135.285110582;175572.9378874307;1238436.1235159289;0;135;135;3;35;49;37;13;101;92;1123667710369.3494;433138110739.73706;854246730245.121;39458.20454755793;6811.1370031150145;-0.0;0.0;3922419.159199194;772925.1475632783;0.0;838603.1340365327;2.6198580175667416;0.23206492091377326
5234;2019-08-26 08:14:45.126;792;792;211;211;191;43;27;27;28;33;667;228;27;61;273;181;270;708;204;31;27;14;658;354;359;144;359;278;659;-2.0;-1.0;1025.0;90.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20796.5703125;13015.2568359375;3364.59985351562;1246.04382324219;785.0;346528;376.0;0.0;Calculated values ==>;1566800085.126;352.36;352.36;294.26000000000005;294.26000000000005;292.26000000000005;277.46000000000004;273.7412296467126;275.86;275.86;275.96000000000004;276.46000000000004;339.86;295.96000000000004;275.86;279.26000000000005;300.46000000000004;291.26000000000005;300.16;343.96000000000004;276.26000000000005;275.86;310.76000000000005;351.66;274.56;243.40439225979637;264.86050150153983;273.7412296467126;293.56;6580000.0;3540000.0;3590000.0;1440000.0;3590000.0;2780000.0;6590000.000000001;0.0;0.0;0.17083333333333334;0.015000000000000001;0.0;0.0;0.0;13015.2568359375;3364.59985351562;1246.04382324219;20796.5703125;503950.4256311362;503859.8123593102;255516.4686538976;255516.4686538976;248455.86109088655;430542.39183029096;433179.5611339069;450375.5966643871;471468.59216682916;521979.15155250323;474711.0209899557;450243.8090671939;454650.1987343439;469349.65363169165;457969.9520314306;398861.69110686315;492389.9319493379;433904.5296488982;433179.5611339069;158072.51562822933;329201.48028520535;469584.9093677517;201294.902396064;197785.6421499206;273.68183143486726;3145966.769475076;1341352.225606975;175593.62304621204;1238492.6044671498;0;135;135;3;35;49;37;13;101;92;1123882546169.3152;433224825189.72327;854413257995.0945;42551.28527083853;4024.350104575315;-0.0;0.0;3923102.685516308;773015.458338449;0.0;838603.1340365327;2.642454230458584;0.21894103665633577
5235;2019-08-26 08:15:45.107;787;789;214;213;194;46;29;28;48;34;666;228;44;58;273;181;270;713;206;32;29;13;657;356;361;144;361;280;658;-2.0;-1.0;1058.0;112.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20825.888671875;12993.0048828125;3357.80419921875;1251.89575195312;783.0;346529;375.0;0.0;Calculated values ==>;1566800145.107;351.86;352.06000000000006;294.56;294.46000000000004;292.56;277.76000000000005;273.955091788801;276.06;275.96000000000004;277.96000000000004;276.56;339.76;295.96000000000004;277.56;278.96000000000004;300.46000000000004;291.26000000000005;300.16;344.46000000000004;276.36;276.06;310.66;351.46000000000004;274.46000000000004;243.40439225979637;265.11578078379944;273.955091788801;293.76000000000005;6570000.0;3560000.0;3610000.0;1440000.0;3610000.0;2800000.0;6580000.0;0.0;0.0;0.17633333333333334;0.018666666666666668;0.0;0.0;0.0;12993.0048828125;3357.80419921875;1251.89575195312;20825.888671875;503374.75993635174;503550.56429637433;256696.524134288;256316.91097654533;249508.36225557775;430412.23801567365;433040.73848485097;452635.49126588914;471567.5291714911;521712.84185032215;474452.6366798997;452115.43249431724;453926.7443031921;469073.5550868863;457646.94884360844;399466.1080798907;493190.1078127409;433588.14229367237;433040.73848485097;157654.71494818805;328362.5824867039;469485.55747401924;201772.95895717258;197785.6421499206;273.87743184620996;3146313.5134639707;1341568.8924890533;175614.43261761786;1238548.606761418;0;135;135;3;35;49;37;13;101;92;1124098477769.9812;433311197829.9897;854580604985.6107;44235.42653043702;4997.301838981138;-0.0;0.0;3923825.679096393;773090.6149644067;0.0;838603.1340365327;2.7968842762373547;0.2377781058093062
5236;2019-08-26 08:16:45.097;781;785;217;216;196;47;31;30;60;35;666;228;57;61;273;181;270;715;207;33;31;12;656;357;362;144;362;282;658;-3.0;-1.0;1287.0;72.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20745.244140625;12963.8701171875;3371.6611328125;1261.61633300781;779.0;346530;377.0;0.0;Calculated values ==>;1566800205.097;351.26;351.66;294.86;294.76000000000005;292.76000000000005;277.86;274.0616903277293;276.26000000000005;276.16;279.16;276.66;339.76;295.96000000000004;278.86;279.26000000000005;300.46000000000004;291.26000000000005;300.16;344.66;276.46000000000004;276.26000000000005;310.86;351.06000000000006;274.36;243.40439225979637;265.3697278774862;274.0616903277293;293.86;6559999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2820000.0;6580000.0;0.0;0.0;0.2145;0.012;0.0;0.0;0.0;12963.8701171875;3371.6611328125;1261.61633300781;20745.244140625;502664.7186624635;503016.43497517053;257850.7057872132;257463.35181779286;250193.55956147896;430346.717906069;433154.95317096787;453842.55909850844;471666.44639072387;521549.992796588;474193.4402286458;453455.18906927085;453971.4356033254;468935.14373327745;457484.8681455614;400057.0262360068;493469.0249001309;433520.3008126533;433154.95317096787;158490.31677215957;326684.87348024134;469386.1838448776;202113.67431052148;197785.6421499206;274.0146913887872;3146659.8818317354;1341785.1637286795;175635.3750605903;1238604.6762924914;0;135;135;3;35;49;37;13;101;92;1124315341619.1538;433397583429.6601;854749176884.9675;53995.8457870232;3207.270114412273;-0.0;0.0;3924644.1365969265;773158.975001852;0.0;838603.1340365327;3.2507038786599742;0.26364159509168567
5237;2019-08-26 08:17:45.098;777;782;218;218;204;49;33;31;60;35;665;226;58;57;273;181;270;719;205;35;33;11;701;357;362;143;362;263;703;-2.0;-1.0;1136.0;51.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;0;0;0;31691.345703125;23674.318359375;3665.35522460938;1168.51428222656;777.0;346531;377.0;0.0;Calculated values ==>;1566800265.098;350.86;351.36;294.96000000000004;294.96000000000004;293.56;278.06;274.0616903277293;276.46000000000004;276.26000000000005;279.16;276.66;339.66;295.76000000000005;278.96000000000004;278.86;300.46000000000004;291.26000000000005;300.16;345.06000000000006;276.66;276.46000000000004;310.86;350.86;274.26000000000005;243.1966462407574;262.9017227912062;274.0616903277293;293.66;7009999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2630000.0;7030000.0;0.0;0.0;0.18933333333333333;0.0085;0.0;0.0;0.0;23674.318359375;3665.35522460938;1168.51428222656;31691.345703125;497920.59524999716;498428.25298609684;256037.77953640124;256037.77953640124;251202.4631491682;430346.717906069;433520.3008126533;457010.69313776627;471798.96558121993;522986.37699351815;476399.715312521;456764.57732692285;456641.3738539494;468935.14373327745;457484.8681455614;279274.5031512804;489463.8003452512;433883.48505660606;433520.3008126533;158490.31677215957;325846.0620002231;469423.14637040184;202132.40475899386;197785.6421499206;274.02198062070516;3147096.8606978348;1342090.4870554658;175655.62648662474;1238663.3190729956;0;136;135;3;35;49;37;13;101;92;1124532545239.7544;433483684864.8982;854912679610.4197;48256.955933047575;2271.971303696968;-0.0;0.0;3925496.2574820616;773204.636108135;0.0;838603.1340365327;1.7724356060047395;0.14059205112824635
5238;2019-08-26 08:18:45.108;799;800;222;222;203;47;33;33;55;36;654;225;54;54;272;179;270;734;207;34;33;10;722;360;365;143;364;255;721;-3.0;-1.0;1654.0;158.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;0;0;0;32414.345703125;24119.11328125;3855.59936523438;1127.57421875;773.0;346532;378.0;0.0;Calculated values ==>;1566800325.108;353.06000000000006;353.16;295.36;295.36;293.46000000000004;277.86;274.38016830617;276.46000000000004;276.46000000000004;278.66;276.76000000000005;338.56000000000006;295.66;278.56;278.56;300.36;291.06;300.16;346.56000000000006;276.56;276.46000000000004;310.96000000000004;350.46000000000004;274.16;243.1966462407574;261.82340779136865;274.38016830617;293.86;7220000.0;3600000.0;3650000.0;1430000.0;3640000.0;2550000.0;7209999.999999999;0.0;0.0;0.27566666666666667;0.026333333333333334;0.0;0.0;0.0;24119.11328125;3855.59936523438;1127.57421875;32414.345703125;499019.9006113552;499253.26139113295;256672.48439856188;256672.48439856188;250235.3162046942;430148.3826014536;432764.09833711403;457695.4711337854;471897.7078724963;522505.806804084;477294.1187228064;457574.29927801486;457574.29927801486;468528.86929665285;456718.5572118646;276738.87505142036;489806.4628599607;432949.0678229144;432764.09833711403;158908.11840480618;324168.52440917626;469323.89381167525;202795.03258254484;197785.6421499206;274.2931860653503;3147631.1638284842;1342488.8320321739;175674.763746475;1238726.004140338;0;136;135;3;35;49;37;13;101;92;1124750681589.7197;433569499164.8846;855068105510.395;70267.55422729197;7018.593345700434;-0.0;0.0;3926484.126350616;773282.070383763;0.0;838603.1340365327;2.655672660051967;0.22407833913189482
5239;2019-08-26 08:19:45.129;838;834;215;214;202;50;35;34;50;37;639;226;50;55;271;180;270;742;206;37;35;10;669;365;370;143;370;264;670;-2.0;-1.0;1383.0;105.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20844.384765625;13144.044921875;3392.62426757812;1177.88195800781;771.0;346533;378.0;0.0;Calculated values ==>;1566800385.129;356.96000000000004;356.56000000000006;294.66;294.56;293.36;278.16;274.9066339382667;276.66;276.56;278.16;276.86;337.06;295.76000000000005;278.16;278.66;300.26000000000005;291.16;300.16;347.36;276.86;276.66;310.96000000000004;350.26;274.16;243.1966462407574;263.0348170998261;274.9066339382667;293.76000000000005;6690000.000000001;3650000.0;3700000.0;1430000.0;3700000.0;2640000.0;6700000.0;0.0;0.0;0.2305;0.0175;0.0;0.0;0.0;13144.044921875;3392.62426757812;1177.88195800781;20844.384765625;509061.39144863904;508448.8203065775;256474.57941801695;256102.01490582025;251792.40651060274;429811.8947417682;431854.3060553472;455610.23969029967;471996.43091952;520232.00053718564;476273.2220800747;455610.23969029967;456230.2461447043;467558.6343006467;456033.45726211835;390972.9295437699;496035.2945562309;432232.2269198731;431854.3060553472;158908.11840480618;323329.7980282076;469323.89381167525;204133.66119057464;197785.6421499206;274.8340566044342;3148075.141919677;1342799.4670342708;175693.98260549916;1238786.4271445049;0;136;135;3;35;49;37;13;101;92;1124971258764.3833;433655329194.75366;855223860005.1575;57965.35134418662;4640.829070869261;-0.0;0.0;3927553.1079080557;773379.266243735;0.0;838603.1340365327;3.5341669057208587;0.2913437336000172
5240;2019-08-26 08:20:45.119;848;837;213;212;196;53;37;36;51;39;633;228;51;69;271;181;270;685;207;38;37;10;641;366;371;143;371;283;643;-3.0;-1.0;1318.0;62.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19451.736328125;12594.6611328125;3197.583984375;1273.74426269531;768.0;346534;379.0;0.0;Calculated values ==>;1566800445.119;357.96000000000004;356.86;294.46000000000004;294.36;292.76000000000005;278.46000000000004;275.0112864084945;276.86;276.76000000000005;278.26000000000005;277.06;336.46000000000004;295.96000000000004;278.26000000000005;280.06;300.26000000000005;291.26000000000005;300.16;341.66;276.96000000000004;276.86;311.06;349.96000000000004;274.16;243.1966462407574;265.49620691782997;275.0112864084945;293.86;6409999.999999999;3660000.0;3710000.0;1430000.0;3710000.0;2830000.0;6430000.0;0.0;0.0;0.21966666666666665;0.010333333333333333;0.0;0.0;0.0;12594.6611328125;3197.583984375;1273.74426269531;19451.736328125;512741.62140449433;511159.64755712985;257098.63528911417;256708.56855064607;250797.79203396098;429743.705733735;431974.0715495897;452502.75265017303;472193.81962526246;518030.1216971071;474063.5351928065;452502.75265017303;454829.92805352656;467417.51185859466;456008.28398936946;407707.72287280334;490803.92684140505;432163.2314376127;431974.0715495897;159325.9205505338;322071.7610967587;469323.89381167525;204453.0612435837;197785.6421499206;274.9617439734617;3148410.88696201;1343013.9205032245;175714.40941897186;1238841.336393546;0;136;135;3;35;49;37;13;101;92;1125193521714.4187;433741114894.7673;855387932655.1836;54488.24887898078;2736.998603203613;-0.0;0.0;3928490.0650578416;773440.7378940458;0.0;838603.1340365327;3.353174914642854;0.26934859914504633
5241;2019-08-26 08:21:45.110;823;821;223;221;201;54;39;38;44;40;645;229;46;74;271;182;269;652;210;40;38;11;638;366;371;144;371;291;639;-3.0;-2.0;1338.0;61.0;0.0;16;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20248.685546875;12498.3056640625;3635.41821289062;1310.30285644531;766.0;346535;379.0;0.0;Calculated values ==>;1566800505.11;355.46000000000004;355.26;295.46000000000004;295.26000000000005;293.26000000000005;278.56;275.0112864084945;277.06;276.96000000000004;277.56;277.16;337.66;296.06;277.76000000000005;280.56;300.26000000000005;291.36;300.06;338.36;277.16;276.96000000000004;311.06;349.76;274.26000000000005;243.40439225979637;266.49643012054327;275.0112864084945;294.16;6380000.0;3660000.0;3710000.0;1440000.0;3710000.0;2910000.0;6390000.0;0.0;0.0;0.223;0.010166666666666666;0.0;0.0;0.0;12498.3056640625;3635.41821289062;1310.30285644531;20248.685546875;509782.47998449684;509437.59643055615;261436.29452847817;260583.67562621407;252764.8495114342;429743.705733735;432351.7763424921;450152.9877049964;472160.7387857882;518616.0521110506;473133.6579606522;450421.53643833345;454121.0578543216;467417.51185859466;456148.98637023335;408592.28338607127;486559.21192333585;432539.7142654744;432163.2314376127;159325.9205505338;321233.1047070471;469286.7883828044;204456.68830654575;197785.6421499206;274.9631382009844;3148741.674185094;1343222.9971934373;175735.9399148832;1238898.2695372107;0;136;135;3;35;49;37;13;101;92;1125416088324.1853;433827201979.67694;855560106825.0029;54790.274765854505;2692.439350775296;-0.0;0.0;3929400.582822439;773485.976423484;0.0;838603.1340365327;3.295266339312189;0.26802379209531363
5242;2019-08-26 08:22:45.100;794;799;233;234;214;52;39;40;28;42;657;229;30;57;271;181;269;663;211;41;39;12;670;365;369;143;369;271;669;-1.0;-1.0;1283.0;64.0;0.0;29;100;0;1;0;1;1;0;0;0;1;0;0;0;0;32159.951171875;22681.267578125;4347.10205078125;1203.14208984375;763.0;346536;380.0;0.0;Calculated values ==>;1566800565.1;352.56000000000006;353.06000000000006;296.46000000000004;296.56;294.56;278.36;274.9066339382667;277.06;277.16;275.96000000000004;277.36;338.86;296.06;276.16;278.86;300.26000000000005;291.26000000000005;300.06;339.46000000000004;277.26000000000005;277.06;311.16;349.46000000000004;274.36;243.1966462407574;263.95629194202945;274.9066339382667;294.26000000000005;6700000.0;3650000.0;3690000.0;1430000.0;3690000.0;2710000.0;6690000.000000001;0.0;0.0;0.21383333333333335;0.010666666666666666;0.0;0.0;0.0;22681.267578125;4347.10205078125;1203.14208984375;32159.951171875;503128.31175922777;503889.8168974838;263710.4465935921;264141.36836275656;256150.27324166519;429811.8947417682;432862.1520614866;451625.69197557296;472489.7604950056;521514.1332006836;475722.3486214766;451883.6666370034;455319.0445863537;467699.50138901145;456173.9696025402;389073.97190570534;484891.1502802012;433233.1241697373;432862.1520614866;159743.72323357346;319975.17213553557;469522.3774010839;204181.2582297176;197785.6421499206;274.852383004745;3149178.340034713;1343516.111443317;175756.88179854318;1238964.779452585;0;136;136;3;35;49;37;13;101;92;1125638051324.2207;433913287629.6906;855728678725.0298;52911.868082655405;2830.30527116124;-0.0;0.0;3930297.951093343;773531.9916248622;0.0;838603.1340365327;1.9744664723991878;0.1620543659555541
5243;2019-08-26 08:23:45.101;792;796;234;234;217;48;40;40;18;43;654;228;19;40;271;180;269;693;208;42;39;12;679;362;367;143;367;261;678;-2.0;-1.0;1287.0;31.0;0.0;30;100;0;1;0;1;1;0;0;0;1;0;0;0;0;33367.015625;23035.572265625;4523.8349609375;1147.34509277344;760.0;346537;380.0;0.0;Calculated values ==>;1566800625.101;352.36;352.76;296.56;296.56;294.86;277.96000000000004;274.5913991737795;277.16;277.16;274.96000000000004;277.46000000000004;338.56000000000006;295.96000000000004;275.06;277.16;300.26000000000005;291.16;300.06;342.46000000000004;277.36;277.06;311.16;349.16;274.36;243.1966462407574;262.63441904999945;274.5913991737795;293.96000000000004;6790000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2610000.0;6780000.0;0.0;0.0;0.2145;0.005166666666666667;0.0;0.0;0.0;23035.572265625;4523.8349609375;1147.34509277344;33367.015625;502035.77881634404;502668.75871786714;263537.96959299885;263537.96959299885;256830.58722357333;430014.67791919125;433550.350954743;452106.01007458626;472588.3698738022;522019.24331270566;476875.4789354259;452232.76103068545;454868.3240118638;467980.47462993563;456529.09967249434;282202.1113656914;488294.8133994043;433916.0690215914;433366.6693374496;159743.72323357346;318717.3015803363;469522.3774010839;203469.2757756008;197785.6421499206;274.5635408930199;3149724.4071938316;1343897.0914592964;175776.46951824237;1239038.7051599617;0;136;136;3;35;49;37;13;101;92;1125858855004.8313;433999089059.9279;855888281385.4712;53332.57950713238;1374.6076917316625;-0.0;0.0;3931183.3362485464;773567.0331503323;0.0;838603.1340365327;1.905725405308738;0.14970225986112415
5244;2019-08-26 08:24:45.101;808;811;227;226;212;45;40;39;-2;43;637;228;0;32;270;179;269;718;209;40;39;13;679;361;366;151;366;254;679;-2.0;-1.0;1221.0;358.0;0.0;36;29;0;1;0;1;1;0;0;0;1;1;0;0;0;33751.51953125;22914.451171875;4701.078125;1971.17102050781;758.0;346538;380.0;0.0;Calculated values ==>;1566800685.101;353.96000000000004;354.26;295.86;295.76000000000005;294.36;277.66;274.4858918419099;277.16;277.06;272.96000000000004;277.46000000000004;336.86;295.96000000000004;273.16;276.36;300.16;291.06;300.06;344.96000000000004;277.16;277.06;311.16;348.96000000000004;274.46000000000004;244.82967444194236;261.6868853414304;274.4858918419099;294.06;6790000.000000001;3610000.0;3660000.0;1510000.0;3660000.0;2540000.0;6790000.000000001;0.0;0.0;0.20350000000000001;0.059666666666666666;0.0;0.0;0.0;22914.451171875;4701.078125;1971.17102050781;33751.51953125;504195.49252693914;504598.36784037034;260618.4146086343;260222.95390412255;254951.53925413702;430081.6785162784;433799.4536676275;450809.2339808877;471531.96261553;520849.18385724974;477750.7835552317;451062.45248816797;455052.571786794;467991.1985704127;456554.21884749416;282202.1113656914;491774.3664198235;433799.4536676275;433616.79160117084;159743.72323357346;317878.7554427003;468526.57028823305;202599.16213109792;197785.6421499206;274.2217660802765;3150283.728320134;1344280.0083212755;175802.45715251972;1239115.579435678;0;136;136;3;35;49;37;13;102;92;1126078755004.8313;434087289059.9279;856042781385.4712;50510.74962143222;15867.002020042395;-0.0;0.0;3932048.6973246178;773710.7132312637;0.0;838603.1340365327;2.243499644415443;0.22231636731603235
5245;2019-08-26 08:25:45.082;820;820;220;219;203;43;39;37;-6;43;611;231;-5;48;270;178;269;714;209;38;39;11;641;360;364;155;364;274;642;-2.0;-1.0;996.0;204.0;0.0;38;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23144.623046875;12646.375;4412.60498046875;2548.10546875;756.0;346539;382.0;0.0;Calculated values ==>;1566800745.082;355.16;355.16;295.16;295.06;293.46000000000004;277.46000000000004;274.38016830617;277.06;276.86;272.56;277.46000000000004;334.26000000000005;296.26000000000005;272.66;277.96000000000004;300.16;290.96000000000004;300.06;344.56000000000006;276.96000000000004;277.06;311.36;348.76;274.26000000000005;245.62243170879464;264.3458800820626;274.38016830617;294.06;6409999.999999999;3600000.0;3640000.0;1550000.0;3640000.0;2740000.0;6420000.0;0.0;0.0;0.166;0.034;0.0;0.0;0.0;12646.375;4412.60498046875;2548.10546875;23144.623046875;509134.8595005912;509048.10409870464;259975.53529236335;259562.44788815363;253359.7756125523;430148.3826014536;434112.87870749587;446582.8352741496;470998.4292851768;516498.2092824345;475566.60817924124;446718.03663649166;453671.615268447;468271.1358727367;456579.465419306;407245.3288638932;494925.3931360656;433931.68165179034;434112.87870749587;160579.3303088084;317040.2365367038;467770.6391933167;202470.73576229822;197785.6421499206;274.1672712760394;3150757.712698598;1344576.2546980416;175840.10586402818;1239191.5027448256;0;136;136;3;35;49;37;13;102;92;1126297685654.6365;434179059989.8462;856201131225.3302;40522.60851896733;9020.19671665463;-0.0;0.0;3932807.068414862;773918.0408793327;0.0;838603.1340365327;2.5267807071038195;0.23681222518145836
5246;2019-08-26 08:26:45.132;806;806;223;222;202;41;37;35;-1;41;613;238;-2;68;270;178;269;661;212;37;37;7;634;358;363;151;363;281;634;-2.0;-2.0;1051.0;273.0;0.0;35;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22764.599609375;12484.50390625;4193.72705078125;2656.32446289062;753.0;346540;382.0;0.0;Calculated values ==>;1566800805.132;353.76;353.76;295.46000000000004;295.36;293.36;277.26000000000005;274.1680685717883;276.86;276.66;273.06;277.26000000000005;334.46000000000004;296.96000000000004;272.96000000000004;279.96000000000004;300.16;290.96000000000004;300.06;339.26;276.86;276.86;311.36;348.46000000000004;273.86;244.82967444194236;265.2429198363724;274.1680685717883;294.36;6340000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;2810000.0;6340000.0;0.0;0.0;0.17516666666666666;0.0455;0.0;0.0;0.0;12484.50390625;4193.72705078125;2656.32446289062;22764.599609375;507930.49651264877;507930.49651264877;261777.954481032;261342.42918333175;253364.39891101152;430280.9020939914;433997.93586973246;445912.0643869095;471332.23697825224;516110.7033611213;475471.00581828726;445774.3805719542;455038.25146704144;468410.7303370065;456907.6180581302;410306.85040536436;488372.7477917947;433997.93586973246;433997.93586973246;160579.3303088084;315782.5089487807;467922.920871682;201793.44458313432;197785.6421499206;273.89444205257564;3151140.6083678086;1344785.853208753;175883.51225529858;1239263.2819445569;0;136;136;3;35;49;37;13;102;92;1126515967404.4631;434270936489.77325;856367769975.1979;42761.444902294614;12108.891171128918;-0.0;0.0;3933501.680554303;774094.263341368;0.0;838603.1340365327;2.837941441202544;0.27948552761152157
5247;2019-08-26 08:27:45.113;782;784;231;230;208;40;38;34;12;39;628;243;8;74;270;178;269;600;213;36;37;4;630;356;361;143;361;286;630;-2.0;-1.0;939.0;247.0;0.0;27;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24081.890625;12364.5576171875;3935.43530273438;3646.18701171875;751.0;346541;384.0;0.0;Calculated values ==>;1566800865.113;351.36;351.56000000000006;296.26000000000005;296.16;293.96000000000004;277.16;273.955091788801;276.96000000000004;276.56;274.36;277.06;335.96000000000004;297.46000000000004;273.96000000000004;280.56;300.16;290.96000000000004;300.06;333.16;276.76000000000005;276.86;311.56;348.26;273.56;243.1966462407574;265.87368984753493;273.955091788801;294.46000000000004;6300000.0;3560000.0;3610000.0;1430000.0;3610000.0;2860000.0;6300000.0;0.0;0.0;0.1565;0.04116666666666667;0.0;0.0;0.0;12364.5576171875;3935.43530273438;3646.18701171875;24081.890625;505160.7455905412;505422.1432245685;265783.3886379194;265297.12397294224;255844.0242626132;430412.23801567365;434668.6427963687;446734.77662662155;472193.81962526246;517255.05435462686;475405.73160343996;446183.07054327586;454967.0885796612;468689.177056728;457234.1725856539;411939.48777263454;480020.73940149223;434310.53623595677;434489.842356074;161414.93982334915;314944.0575458753;468727.92092005763;201250.4401102991;197785.6421499206;273.67335429548206;3151530.872163398;1344992.8631473517;175936.01655257941;1239331.003512153;0;136;136;3;35;49;37;13;102;93;1126733098624.2698;434359108559.69476;856537816110.0465;38418.29866480446;11011.156293335061;-0.0;0.0;3934177.9641924365;774286.8693921639;0.0;838603.1340365327;2.478141434978713;0.24546405200861765
5248;2019-08-26 08:28:45.114;763;765;234;233;214;38;38;32;27;37;640;248;22;80;270;179;269;552;212;36;38;2;631;354;359;138;359;288;633;-3.0;0.0;839.0;244.0;0.0;10;0;15;1;1;0;1;0;0;0;1;1;1;0;0;27477.625;19986.396484375;3477.56616210938;3699.94360351562;748.0;346542;383.0;0.0;Calculated values ==>;1566800925.114;349.46000000000004;349.66;296.56;296.46000000000004;294.56;276.96000000000004;273.7412296467126;276.96000000000004;276.36;275.86;276.86;337.16;297.96000000000004;275.36;281.16;300.16;291.06;300.06;328.36;276.76000000000005;276.96000000000004;311.46000000000004;347.96000000000004;273.36;242.14157278889297;266.1237361191953;273.7412296467126;294.36;6310000.0;3540000.0;3590000.0;1380000.0;3590000.0;2880000.0;6330000.0;0.0;0.0;0.13983333333333334;0.04066666666666666;0.0;0.0;0.0;19986.396484375;3477.56616210938;3699.94360351562;27477.625;502572.30162554607;502652.1475576943;267003.1769506675;266503.21440990455;258058.35261089136;430542.39183029096;435153.4052875198;448407.2089974955;472654.2065195329;518342.96071119804;475726.2624754026;447725.6705967715;455403.23548049753;468966.6422690117;457696.2288926094;411538.43573978724;472387.76193966746;434799.06761956174;435153.4052875198;160997.13474923553;313686.43059754226;469214.6757162112;200672.02193369978;197785.6421499206;273.43789954070184;3151960.5419558384;1345262.4589254651;175997.2353281716;1239392.7795541144;0;137;136;3;35;49;37;13;102;93;1126949102224.8672;434443409964.9279;856710018980.5227;34641.636991087435;10920.734587155464;-0.0;0.0;3934786.8071384663;774469.6381961028;0.0;838603.1340365327;1.677312944571177;0.16819405668932855
5249;2019-08-26 08:29:45.124;760;765;236;237;219;37;38;30;39;35;658;250;35;65;269;180;268;592;212;37;38;0;678;353;358;132;357;262;678;-2.0;-1.0;1125.0;218.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;1;0;0;35665.50390625;22872.01953125;3523.5048828125;3411.87646484375;744.0;346543;383.0;0.0;Calculated values ==>;1566800985.124;349.16;349.66;296.76000000000005;296.86;295.06;276.86;273.6339639331285;276.96000000000004;276.16;277.06;276.66;338.96000000000004;298.16;276.66;279.66;300.06;291.16;299.96000000000004;332.36;276.86;276.96000000000004;311.46000000000004;347.56000000000006;273.16;240.83765695389522;262.7682575881327;273.6339639331285;294.36;6780000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2620000.0;6780000.0;0.0;0.0;0.1875;0.036333333333333336;0.0;0.0;0.0;22872.01953125;3523.5048828125;3411.87646484375;35665.50390625;497752.5103917161;498441.5967033484;264387.0284732918;264817.35984611744;257579.60395782723;430607.02586249536;435393.88335433026;454575.41209722357;473242.3297776949;522348.63047429116;479198.9766429956;454075.42441806814;457785.4074473757;469115.7338860559;457994.41410563304;281633.3306529444;473016.23860860494;435217.872359457;435393.88335433026;160997.13474923553;312009.6876057385;469834.1033386381;200630.62344220156;197785.6421499206;273.4172729568321;3152486.8223954304;1345619.671917783;176056.5103729264;1239451.1315365226;0;137;136;3;35;49;37;13;102;93;1127164238074.833;434524423464.91504;856875046480.4965;47614.647872816626;9781.05976957053;-0.0;0.0;3935472.39042373;774642.1819015403;0.0;838603.1340365327;1.9255522437383754;0.18049469807087043
5250;2019-08-26 08:30:45.154;789;791;231;231;219;38;38;30;47;34;671;251;43;65;269;183;268;650;211;37;38;-7;685;355;360;126;360;252;684;-2.0;-1.0;1623.0;246.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;1;0;0;35594.62890625;23113.654296875;3585.86547851562;3331.43359375;743.0;346544;383.0;0.0;Calculated values ==>;1566801045.154;352.06000000000006;352.26;296.26000000000005;296.26000000000005;295.06;276.96000000000004;273.8482719121499;276.96000000000004;276.16;277.86;276.56;340.26;298.26000000000005;277.46000000000004;279.66;300.06;291.46000000000004;299.96000000000004;338.16;276.86;276.96000000000004;311.46000000000004;347.46000000000004;272.46000000000004;239.4893008659735;261.41265627149306;273.8482719121499;294.26000000000005;6850000.0;3550000.0;3600000.0;1260000.0;3600000.0;2520000.0;6840000.000000001;0.0;0.0;0.2705;0.041;0.0;0.0;0.0;23113.654296875;3585.86547851562;3331.43359375;35594.62890625;501074.96642534964;501440.03553517035;261928.8740952742;261928.8740952742;257283.14366564003;430477.46260093397;434911.66494596965;457211.6508634873;473922.61981710925;524481.4564895007;480523.5935032796;456726.9655403573;459375.44999954134;468699.94687233196;458082.44237734104;280389.71506314876;481289.6069559395;434733.80906377075;434911.66494596965;160997.13474923553;311590.51834565785;469964.73884362186;201188.80716520344;197785.6421499206;273.64479655918836;3153080.9537524716;1346003.0774731424;176112.73272051313;1239510.405911882;0;137;136;3;35;49;37;13;102;93;1127379745774.7302;434601862164.8781;857029323580.423;69254.17922038578;11019.813198815156;-0.0;0.0;3936446.784269155;774815.6091798316;0.0;838603.1340365327;2.673041759030179;0.24120991897525648
5251;2019-08-26 08:31:45.145;817;812;220;219;207;40;39;31;52;35;678;251;49;77;270;186;268;661;212;38;39;-15;640;357;361;135;361;269;641;-2.0;-1.0;1200.0;185.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22991.7578125;12634.572265625;3241.66528320312;2650.91455078125;479.0;346545;434.0;1047.0;Calculated values ==>;1566801105.145;354.86;354.36;295.16;295.06;293.86;277.16;274.0616903277293;277.06;276.26000000000005;278.36;276.66;340.96000000000004;298.26000000000005;278.06;280.86;300.16;291.76000000000005;299.96000000000004;339.26;276.96000000000004;277.06;316.56;321.06;271.66;241.49495122638035;263.6948088759802;274.0616903277293;294.36;6400000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;2690000.0;6409999.999999999;0.0;0.0;0.2;0.030833333333333334;0.0;0.0;2.6549930823850185;12634.572265625;3241.66528320312;2650.91455078125;22991.7578125;508832.7963631298;508096.15495177195;260037.70833348422;259623.42178655937;254896.62227683133;430346.717906069;434846.9440822899;455025.47894782707;472851.2559263234;523840.9221156362;478450.00695351016;454648.16989598307;458133.2001048602;468689.177056728;458171.54992489325;407237.99361852766;487627.1219138091;434668.6427963687;434846.9440822899;182306.50109390085;201112.50472608567;467952.1628762374;201580.09143177725;197785.6421499206;273.8066702595915;3153569.100408299;1346300.9346755676;176162.5781437301;1239567.2934670898;0;137;136;3;35;49;37;13;102;93;1127596013329.5034;434680150419.79596;857185600135.259;50689.07750320996;8213.138869537523;-0.0;0.0;3937446.161478399;774975.8597390429;0.0;838603.1340365327;3.1792374810799657;0.2887139695058932
5252;2019-08-26 08:32:45.135;815;803;218;217;202;42;39;30;56;35;685;249;53;90;270;188;268;621;215;40;39;-19;636;357;362;136;362;277;637;-2.0;-1.0;1300.0;145.0;0.0;3;97;100;1;0;0;1;0;0;0;1;1;0;0;0;22088.11328125;12545.4169921875;3302.28930664062;2715.78955078125;475.0;346546;451.0;1166.0;Calculated values ==>;1566801165.135;354.66;353.46000000000004;294.96000000000004;294.86;293.36;277.36;274.0616903277293;277.06;276.16;278.76000000000005;276.66;341.66;298.06;278.46000000000004;282.16;300.16;291.96000000000004;299.96000000000004;335.26000000000005;277.16;277.06;318.26000000000005;320.66;271.26000000000005;241.71165711629368;264.73235714968143;274.0616903277293;294.66;6360000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2770000.0;6370000.0;0.0;0.0;0.21666666666666667;0.024166666666666666;0.0;0.0;2.9572771674234284;12545.4169921875;3302.28930664062;2715.78955078125;22088.11328125;508921.6711786448;507276.5170921522;259455.5327300138;259043.54103284414;253223.7304546382;430346.717906069;434603.5697922251;454181.4972186479;472720.47428543336;523923.35033045243;477230.16001583124;453797.7280035201;458460.8829368198;468550.0769906653;458445.2132468918;409024.95058742084;482301.3357283131;434782.31747122854;434603.5697922251;189410.48811896544;199440.67485045042;467418.7527916795;201702.47626713937;197785.6421499206;273.85444577945196;3153944.7033898747;1346510.7329472087;176207.2932241612;1239621.817333188;0;137;136;3;35;49;37;13;102;93;1127812877179.5378;434761436869.8089;857349372835.285;54703.787872826855;6421.476682676387;-0.0;0.0;3938324.2889776924;775097.7945428091;0.0;838603.1340365327;3.2927668931921303;0.29198633152454057
5253;2019-08-26 08:33:45.096;800;709;225;224;204;42;40;30;58;36;694;249;57;95;270;188;268;592;216;41;40;-35;638;356;361;137;360;284;640;-2.0;-1.0;1352.0;272.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22322.1171875;12542.611328125;3228.27075195312;2785.41821289062;494.0;346547;475.0;1179.0;Calculated values ==>;1566801225.096;353.16;344.06000000000006;295.66;295.56;293.56;277.36;273.955091788801;277.16;276.16;278.96000000000004;276.76000000000005;342.56000000000006;298.06;278.86;282.66;300.16;291.96000000000004;299.96000000000004;332.36;277.26000000000005;277.16;320.66;322.56;269.66;241.92719264551067;265.62235894841564;273.955091788801;294.76000000000005;6380000.0;3560000.0;3610000.0;1370000.0;3600000.0;2840000.0;6400000.0;0.0;0.0;0.22533333333333333;0.04533333333333334;0.0;0.0;2.9877092129566236;12542.611328125;3228.27075195312;2785.41821289062;22322.1171875;506797.0216728595;494437.50959125196;262235.64496034913;261800.37334435206;253822.53801246476;430412.23801567365;435024.7519814282;453240.2531505105;472687.3056196521;524297.2088073574;476349.0928400933;453110.31516667345;457964.1308936998;468828.0317483648;458605.02153109515;408143.73931749817;477649.1274302816;435202.0721543156;435024.7519814282;199440.67485045042;207382.2378540181;465694.00880791456;200800.96772035223;197785.6421499206;273.4972648216998;3154314.5480881543;1346719.6639562715;176253.10682395686;1239676.2032931114;0;137;136;3;35;49;37;13;102;93;1128029636194.4138;434843283634.762;857517563440.1887;56882.98565026232;12008.484529302827;-0.0;0.0;3939253.5743281627;775251.2777238645;0.0;838603.1340365327;3.7125649559394747;0.35488814903460764
5254;2019-08-26 08:34:45.126;785;626;230;230;210;41;42;29;60;36;704;249;59;98;270;189;268;566;212;42;41;-47;630;359;364;138;364;288;630;-1.0;-1.0;1657.0;478.0;0.0;7;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23026.212890625;12336.625;3332.59033203125;2835.2255859375;511.0;346548;495.0;1175.0;Calculated values ==>;1566801285.126;351.66;335.76000000000005;296.16;296.16;294.16;277.26000000000005;274.27422755570615;277.36;276.06;279.16;276.76000000000005;343.56000000000006;298.06;279.06;282.96000000000004;300.16;292.06;299.96000000000004;329.76000000000005;277.36;277.26000000000005;322.66;324.26000000000005;268.46000000000004;242.14157278889297;266.1237361191953;274.27422755570615;294.36;6300000.0;3590000.0;3640000.0;1380000.0;3640000.0;2880000.0;6300000.0;0.0;0.0;0.27616666666666667;0.07966666666666668;0.0;0.0;2.975247544674455;12336.625;3332.59033203125;2835.2255859375;23026.212890625;505552.74758759735;483814.6467195869;265297.12397294224;265297.12397294224;256628.73665623376;430214.79039162316;434653.35091899;452808.4423036152;472556.2466753328;525018.3400750727;475841.46837184514;452677.35724103876;457697.90164611756;468271.1358727367;458261.73571072373;411537.75064022164;474920.57994620316;434653.35091899;434473.7075064044;207800.24178383037;214488.6975840042;464356.3458293106;200922.22513865895;197785.6421499206;273.55801219521516;3154692.6397900004;1346927.0945890583;176299.96894160725;1239730.904472373;0;137;136;3;35;49;37;13;102;93;1128247244944.31;434925824884.72266;857689249240.1069;69562.57697372208;20986.918281688584;-0.0;0.0;3940307.8142060377;775526.3768946701;0.0;838603.1340365327;4.893392654056493;0.48703328721565375
5255;2019-08-26 08:35:45.147;774;604;230;229;216;46;36;31;58;37;711;249;57;84;270;188;268;540;210;44;36;-58;650;363;367;139;367;271;649;91.0;-1.0;1633.0;385.0;0.0;36;99;0;1;1;0;1;0;0;0;1;1;0;0;0;33361.6171875;21980.98828125;4429.19873046875;2648.45190429688;531.0;346549;511.0;1178.0;Calculated values ==>;1566801345.147;350.56000000000006;333.56;296.16;296.06;294.76000000000005;277.76000000000005;274.69669130483857;276.76000000000005;276.26000000000005;278.96000000000004;276.86;344.26;298.06;278.86;281.56;300.16;291.96000000000004;299.96000000000004;327.16;277.56;276.76000000000005;324.26000000000005;326.26000000000005;267.36;242.35481222062532;263.95629194202945;274.69669130483857;294.16;6500000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2710000.0;6490000.000000001;0.015166666666666667;0.0;0.2721666666666666;0.06416666666666666;0.0;0.015166666666666667;2.980029040232643;21980.98828125;4429.19873046875;2648.45190429688;33361.6171875;502280.93497869215;478390.4140364843;263802.86992074596;263359.13990700885;257949.07632585306;429947.3805835815;432812.2514932043;455444.685413733;472523.0838727012;527077.8112613859;477978.1621274061;455319.0445863537;458675.1938209749;467850.8532360966;457478.43124816316;402262.2005002839;468401.8072605786;434279.63764931663;432812.2514932043;214488.6975840042;222850.3779558165;463110.5067462589;202083.66943825834;202083.66943825834;274.030217740598;3155162.7028396395;1347213.1747934741;176345.68224819706;1239795.6086866036;0;138;136;3;35;49;37;13;102;93;1128466621699.847;435008953969.9261;857857007935.5175;68956.42318132501;16749.2220605967;-0.0;3499.3834945000144;3941462.543223906;775840.9547953682;0.0;838632.3057722602;3.06982818411555;0.2792258053581823
5256;2019-08-26 08:36:45.127;780;619;232;231;215;48;37;32;49;38;706;248;49;73;270;183;268;548;210;41;37;-66;650;362;367;138;367;264;649;-1.0;-2.0;1682.0;314.0;0.0;48;99;0;1;1;0;1;0;0;0;1;1;0;0;0;33841.80859375;22018.474609375;4763.37451171875;2575.6455078125;550.0;346550;530.0;1179.0;Calculated values ==>;1566801405.127;351.16;335.06;296.36;296.26000000000005;294.66;277.96000000000004;274.5913991737795;276.86;276.36;278.06;276.96000000000004;343.76;297.96000000000004;278.06;280.46000000000004;300.16;291.46000000000004;299.96000000000004;327.96000000000004;277.26000000000005;276.86;326.16;328.16;266.56;242.14157278889297;263.0348170998261;274.5913991737795;294.16;6500000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2640000.0;6490000.000000001;0.0;0.0;0.2803333333333333;0.052333333333333336;0.0;0.0;2.9798113854149655;22018.474609375;4763.37451171875;2575.6455078125;33841.80859375;503080.8961786853;480636.51154900016;264704.68903778295;264251.3197847636;257556.16324137183;430014.67791919125;432997.62667057913;455485.93199604336;472752.1489716358;527110.6184210064;478731.4068817378;455485.93199604336;458442.02134100883;467850.8532360966;456947.03434989735;402262.2005002839;469691.1252551094;433733.48194404994;432997.62667057913;222432.26289678228;230795.22267914342;462456.7512362316;201921.77272954263;202083.66943825834;273.962537831919;3155722.544711812;1347579.7147636157;176389.20188193012;1239872.1879287206;0;138;136;3;35;49;37;13;102;93;1128686748299.917;435092026269.9525;858017454435.5685;71082.48598104237;13634.663875183389;-0.0;0.0;3942629.1451369934;776094.0694452304;0.0;838661.4575808806;2.885707752895602;0.26577369779692384
5257;2019-08-26 08:37:45.088;791;633;232;232;215;46;38;32;16;38;695;248;21;64;270;179;268;559;212;45;38;-72;648;362;367;135;367;258;647;-3.0;-2.0;1334.0;195.0;0.0;57;95;0;1;1;0;1;0;0;0;1;1;0;0;0;34274.78125;22000.57421875;5130.49560546875;2496.533203125;564.0;346551;544.0;1183.0;Calculated values ==>;1566801465.088;352.26;336.46000000000004;296.36;296.36;294.66;277.76000000000005;274.5913991737795;276.96000000000004;276.36;274.76000000000005;276.96000000000004;342.66;297.96000000000004;275.26000000000005;279.56;300.16;291.06;299.96000000000004;329.06;277.66;276.96000000000004;327.56;329.56;265.96000000000004;241.49495122638035;262.23063862743834;274.5913991737795;294.36;6480000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2580000.0;6470000.0;0.0;0.0;0.22233333333333333;0.0325;0.0;0.0;2.9878461725788674;22000.57421875;5130.49560546875;2496.533203125;34274.78125;504721.3995408711;482929.85532976297;264858.61600950547;264858.61600950547;257665.37511957128;430014.67791919125;433182.4302400453;452377.66799008177;473143.78782676667;526455.0184701678;479466.5032988106;453006.29281710915;458304.8186297473;467850.8532360966;456389.4750447876;403326.20922259416;471699.2433520717;434460.63260662515;433182.4302400453;228286.1864045524;236650.15891445865;462302.8608918289;202158.7989872698;202083.66943825834;274.05498290323663;3156289.8139953236;1347946.3017337923;176431.44256352907;1239954.58325452;0;138;136;3;35;49;37;13;102;93;1128906805169.791;435173873034.90564;858173952645.4789;55631.99520829186;8454.68201189817;-0.0;0.0;3943684.412776194;776278.0276768939;0.0;838661.4575808806;2.163073305695486;0.1949000251639562
5258;2019-08-26 08:38:45.129;798;643;233;233;215;44;38;32;-5;39;684;249;-2;50;270;179;267;567;218;47;38;-76;637;360;365;137;365;255;639;-1.0;-1.0;899.0;248.0;0.0;59;96;100;1;0;0;1;0;0;0;1;1;0;0;0;20926.72265625;7956.70751953125;5028.44677734375;2503.92431640625;574.0;346552;554.0;1183.0;Calculated values ==>;1566801525.129;352.96000000000004;337.46000000000004;296.46000000000004;296.46000000000004;294.66;277.56;274.38016830617;276.96000000000004;276.36;272.66;277.06;341.56000000000006;298.06;272.96000000000004;278.16;300.16;291.06;299.86;329.86;277.86;276.96000000000004;328.56;330.56;265.56;241.92719264551067;261.82340779136865;274.38016830617;294.96000000000004;6370000.0;3600000.0;3650000.0;1370000.0;3650000.0;2550000.0;6390000.0;0.0;0.0;0.14983333333333335;0.04133333333333333;0.0;0.0;2.9863418455186532;7956.70751953125;5028.44677734375;2503.92431640625;20926.72265625;506624.7322477702;485268.8386926714;265978.4873320663;265978.4873320663;258114.35228266637;430148.3826014536;433683.32636128634;450248.44947236415;472980.6827117325;525568.6234298173;479941.6012562959;450630.2777926138;457088.71109039267;468131.2923648852;456718.5572118646;408138.65609303105;473957.427551798;435304.343683834;433683.32636128634;232467.98657752166;240832.718256323;461603.4401455096;200559.51573927165;202083.66943825834;273.41986537122693;3156750.1408689246;1348196.1163378942;176473.1415176092;1240039.298957087;0;138;136;3;35;49;37;13;102;93;1129126555229.3862;435255528794.7552;858327957810.1951;37411.72523767503;10789.815542124503;-0.0;0.0;3944460.3069441114;776438.5080762706;0.0;838661.4575808806;3.1119695356487305;0.31437214825198195
5259;2019-08-26 08:39:45.129;792;638;233;232;212;40;39;28;0;39;677;251;0;62;269;179;267;537;219;49;39;-79;623;355;360;135;360;274;623;93.0;-1.0;695.0;173.0;0.0;36;91;100;1;0;0;1;0;0;0;1;1;0;0;0;24406.3359375;12309.9189453125;4203.13525390625;2640.0048828125;572.0;346553;557.0;1182.0;Calculated values ==>;1566801585.129;352.36;336.96000000000004;296.46000000000004;296.36;294.36;277.16;273.8482719121499;277.06;275.96000000000004;273.16;277.06;340.86;298.26000000000005;273.16;279.36;300.06;291.06;299.86;326.86;278.06;277.06;328.86;330.36;265.26000000000005;241.49495122638035;264.3458800820626;273.8482719121499;295.06;6230000.0;3550000.0;3600000.0;1350000.0;3600000.0;2740000.0;6230000.0;0.015500000000000002;0.0;0.11583333333333333;0.028833333333333332;0.0;0.015500000000000002;2.9841195507983627;12309.9189453125;4203.13525390625;2640.0048828125;24406.3359375;507087.27746010444;486302.3300971538;267449.47865404404;266928.81242617936;257833.69855254964;430477.46260093397;435089.031508698;447391.5850778385;473241.2657668606;523336.9266185901;477830.54490463145;447391.5850778385;455447.963381487;468699.94687233196;457534.26504509035;413884.54082144104;471334.5614240543;436836.9659171394;435089.031508698;233722.59852315116;239996.17471937067;461603.48210178304;199614.70489886164;199614.70489886164;273.025907956815;3157127.9163572057;1348365.0048917679;176516.00759426938;1240116.2288073476;0;138;136;3;35;49;37;13;102;93;1129344055229.3862;435337128794.7552;858486657810.1951;28700.82195406482;7554.009742684233;-0.0;3649.852062452464;3945011.244837376;776591.3732869773;0.0;838691.8730147344;2.0834626775959113;0.1865482671776098
5260;2019-08-26 08:40:45.129;775;627;235;234;215;36;40;24;15;37;681;251;11;69;269;180;267;502;220;50;40;-81;625;351;356;137;356;278;626;-2.0;-1.0;519.0;360.0;0.0;7;94;100;1;0;0;1;0;0;0;1;1;0;0;0;24034.953125;12340.515625;3324.1787109375;2703.68798828125;569.0;346554;555.0;1183.0;Calculated values ==>;1566801645.129;350.66;335.86;296.66;296.56;294.66;276.76000000000005;273.4187578820637;277.16;275.56;274.66;276.86;341.26;298.26000000000005;274.26000000000005;280.06;300.06;291.16;299.86;323.36;278.16;277.16;328.66;330.06;265.06;241.92719264551067;264.86050150153983;273.4187578820637;295.16;6250000.0;3510000.0;3560000.0;1370000.0;3560000.0;2780000.0;6260000.0;0.0;0.0;0.08650000000000001;0.060000000000000005;0.0;0.0;2.9870963171503933;12340.515625;3324.1787109375;2703.68798828125;24034.953125;504697.5783531253;484403.77300968877;268204.25204488845;267675.2159586133;258889.53535170222;430735.4089219946;436218.22072168795;448650.99662376865;472785.1150065333;523429.38121800474;477331.7281452849;448115.22528715956;455666.4565528745;469253.8443872472;458315.7758539387;413119.179656408;465347.4123395189;437927.85481464386;436218.22072168795;232886.18681767926;238741.38928724395;461101.48220809177;195871.68586229056;199614.70489886164;271.5154137984295;3157531.5937660597;1348570.4251798538;176560.53836819515;1240178.9564237213;0;138;136;3;35;49;37;13;102;93;1129558855229.3862;435418728794.7552;858652257810.1951;21865.410380867856;15913.787780748075;-0.0;0.0;3945432.6301068338;776786.9382663392;0.0;838722.2884485881;2.056751514356492;0.24773635396581076
