;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5261;2019-08-26 08:41:45.110;763;620;235;235;216;34;41;24;31;35;687;251;26;72;268;181;267;492;220;50;41;-82;632;348;353;136;353;280;634;-3.0;-2.0;699.0;285.0;0.0;1;87;100;1;0;0;1;0;0;0;1;1;0;0;0;24478.263671875;12452.529296875;3237.11157226562;2686.71118164062;567.0;346555;553.0;1183.0;Calculated values ==>;1566801705.11;349.46000000000004;335.16;296.66;296.66;294.76000000000005;276.56;273.0942459734351;277.26000000000005;275.56;276.26000000000005;276.66;341.86;298.26000000000005;275.76000000000005;280.36;299.96000000000004;291.26000000000005;299.86;322.36;278.16;277.26000000000005;328.46000000000004;329.86;264.96000000000004;241.71165711629368;265.11578078379944;273.0942459734351;295.16;6320000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2800000.0;6340000.0;0.0;0.0;0.1165;0.0475;0.0;0.0;2.98739681457268;12452.529296875;3237.11157226562;2686.71118164062;24478.263671875;502479.97221956804;482494.99074116093;267415.8894971374;267415.8894971374;258814.01412758755;430925.7729439634;437090.36201224325;450410.41619444906;472720.47428543336;523890.54099025717;477081.22105322406;449748.3234068123;455714.28765531245;469540.1412769352;458929.88029722904;410302.7434459045;462552.9480347636;438605.5651969677;437090.36201224325;232049.79005350024;237904.88540968279;461152.331091589;196513.41586071672;199614.70489886164;271.7620592939012;3157935.742551352;1348776.9684612614;176605.44413657338;1240233.6165281832;0;138;136;3;35;49;37;13;102;93;1129771487874.197;435500602859.6823;858819604800.046;29579.00053887982;12570.348473466434;-0.0;0.0;3945861.197774699;777024.2309017758;0.0;838722.2884485881;2.293673352353649;0.24956972417525133
5262;2019-08-26 08:42:45.091;757;618;236;236;216;32;42;23;45;33;694;251;40;76;268;182;267;511;221;51;43;-81;644;347;352;138;352;283;646;204.0;0.0;1349.0;241.0;0.0;1;91;100;1;0;0;1;0;0;0;1;1;0;0;0;25299.66796875;12688.6123046875;3352.30883789062;2729.6396484375;567.0;346556;554.0;1182.0;Calculated values ==>;1566801765.091;348.86;334.96000000000004;296.76000000000005;296.76000000000005;294.76000000000005;276.36;272.9856168485579;277.36;275.46000000000004;277.66;276.46000000000004;342.56000000000006;298.26000000000005;277.16;280.76000000000005;299.96000000000004;291.36;299.86;324.26000000000005;278.26000000000005;277.46000000000004;328.56;329.86;265.06;242.14157278889297;265.49620691782997;272.9856168485579;295.26000000000005;6440000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2830000.0;6459999.999999999;0.034;0.0;0.22483333333333333;0.04016666666666667;0.0;0.034;2.9848715425400747;12688.6123046875;3352.30883789062;2729.6396484375;25299.66796875;500564.1875431807;480832.9479353742;266828.164864524;266828.164864524;258116.2555077018;430988.63858405815;437490.34238097246;451717.78339349665;472262.261994151;524376.8521897095;476704.0699169559;451059.9008072155;455724.37028563186;469677.5178495252;459223.00561131124;404841.2924065023;464035.21757755143;438995.08276109525;437659.0919483519;232467.98657752166;237904.88540968279;460950.02995983476;198079.40612127495;198079.40612127495;272.3839037022631;3158350.4272912056;1348986.4116305746;176650.56610048184;1240288.5109763555;0;138;136;3;35;49;37;13;102;93;1129982920899.849;435582776829.9358;858988451315.5668;57026.361823371175;10558.636724182155;-0.0;8145.709318120616;3946582.680588015;777216.9114108618;0.0;838790.1478641599;4.0345469008002075;0.33906738935705955
5263;2019-08-26 08:43:45.101;758;618;236;236;217;32;44;22;55;31;700;253;51;82;268;183;267;533;221;52;44;-81;660;347;352;136;352;285;662;124.0;-2.0;1401.0;175.0;0.0;1;84;100;1;0;0;1;0;0;0;1;1;0;0;0;25896.828125;12962.6083984375;3472.13208007812;2707.623046875;568.0;346557;555.0;1183.0;Calculated values ==>;1566801825.101;348.96000000000004;334.96000000000004;296.76000000000005;296.76000000000005;294.86;276.36;272.9856168485579;277.56;275.36;278.66;276.26000000000005;343.16;298.46000000000004;278.26000000000005;281.36;299.96000000000004;291.46000000000004;299.86;326.46000000000004;278.36;277.56;328.66;329.96000000000004;265.06;241.71165711629368;265.74818594083865;272.9856168485579;295.26000000000005;6600000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2850000.0;6620000.0;0.020666666666666667;0.0;0.23349999999999999;0.029166666666666667;0.0;0.020666666666666667;2.987246658278344;12962.6083984375;3472.13208007812;2707.623046875;25896.828125;499191.22091198596;478979.4647402366;265533.130603742;265533.130603742;257638.47771678574;430988.63858405815;437827.4432351541;452676.1949191637;472329.59916539915;524840.5408636048;476680.72654213285;452152.6748107668;456157.22316135716;469677.5178495252;459357.3096172484;395467.1178193159;465491.3505154359;439160.3883882217;437827.4432351541;232886.18681767926;238323.1353838712;461252.6085501916;198458.7753457536;198458.7753457536;272.5346330222512;3158777.13586483;1349200.207429762;176695.88417468933;1240345.3907957198;0;138;136;3;35;49;37;13;102;93;1130194156099.8157;435664990529.9227;859158879715.5397;59359.76747039126;7664.820135129443;-0.0;4946.952469714277;3947552.726646044;777368.7988616886;0.0;838899.2715632936;3.759804267627204;0.3179706349968017
5264;2019-08-26 08:44:45.151;765;623;233;234;215;35;37;23;60;30;705;253;57;81;268;184;267;553;222;53;38;-80;689;356;361;137;361;269;690;-3.0;-1.0;1977.0;448.0;0.0;1;89;0;1;0;1;1;0;0;0;1;1;0;0;0;35938.56640625;23245.939453125;3644.61157226562;2564.65087890625;575.0;346558;558.0;1180.0;Calculated values ==>;1566801885.151;349.66;335.46000000000004;296.46000000000004;296.56;294.66;276.66;273.955091788801;276.86;275.46000000000004;279.16;276.16;343.66;298.46000000000004;278.86;281.26000000000005;299.96000000000004;291.56;299.86;328.46000000000004;278.46000000000004;276.96000000000004;328.96000000000004;330.66;265.16;241.92719264551067;263.6948088759802;273.955091788801;295.36;6890000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;2690000.0;6900000.0;0.0;0.0;0.3295;0.07466666666666667;0.0;0.0;2.978617642570418;23245.939453125;3644.61157226562;2564.65087890625;35938.56640625;497393.07511031145;476444.06538761815;262379.4783226932;262784.56344591023;255539.83121661152;430412.23801567365;434489.842356074;456026.9015359807;472100.0868749512;526617.445171614;478673.79442858783;455652.16317202843;458624.72603856906;468432.45176751877;458058.41051450267;279104.9407865494;465026.8028299678;437293.7973737539;434668.6427963687;234140.81001818314;241250.99604349316;461201.9316245727;199958.90889355287;198458.7753457536;273.1660401584447;3159292.8602313097;1349502.1967765342;176739.85640371597;1240404.7464146065;0;138;137;3;35;49;37;13;102;93;1130408234349.6458;435746958779.85767;859325218215.4076;84374.40357567997;19506.145697249485;-0.0;0.0;3948751.5095577748;777595.4122640411;0.0;838940.5305210118;3.5267301718198563;0.34948693597807023
5265;2019-08-26 08:45:45.102;791;643;231;232;216;38;29;24;57;31;699;253;56;71;268;186;267;576;224;34;30;-79;751;355;360;136;360;259;752;-2.0;-1.0;1763.0;396.0;0.0;1;84;0;1;0;1;1;0;0;0;1;1;0;0;0;37486.8828125;25015.93359375;4106.392578125;2440.31518554688;590.0;346559;570.0;1180.0;Calculated values ==>;1566801945.102;352.26;337.46000000000004;296.26000000000005;296.36;294.76000000000005;276.96000000000004;273.8482719121499;276.06;275.56;278.86;276.26000000000005;343.06000000000006;298.46000000000004;278.76000000000005;280.26000000000005;299.96000000000004;291.76000000000005;299.86;330.76000000000005;276.56;276.16;330.16;332.16;265.26000000000005;241.71165711629368;262.3656120759269;273.8482719121499;295.56;7509999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;2590000.0;7520000.0;0.0;0.0;0.29383333333333334;0.066;0.0;0.0;2.97632984228211;25015.93359375;4106.392578125;2440.31518554688;37486.8828125;495133.02826389496;472172.509474671;258505.02374208308;258857.20408221707;253407.38672035356;430477.46260093397;433292.63855411526;457292.63687564747;472329.59916539915;526785.1851032969;479896.4323165974;457170.5059952601;458992.93958232267;468571.767609146;458492.0736687021;272671.77864522446;460458.2232998242;434197.24731978856;433474.6235842054;239159.6471344744;247525.65490268572;461453.07771522045;199714.79563844553;198458.7753457536;273.065439744875;3159904.2392735723;1349904.0506029003;176781.53039266123;1240469.2853659436;0;138;137;3;35;49;37;13;102;93;1130624357704.5564;435828791894.8238;859483488855.3422;75684.95568353117;17274.726617067146;-0.0;0.0;3950084.248258189;777901.6692189305;0.0;838940.5305210118;2.945244070288784;0.29351280375750965
5266;2019-08-26 08:46:45.143;840;667;223;222;210;47;31;26;51;32;685;254;51;72;267;190;267;592;226;35;31;-79;716;364;369;138;369;262;715;-2.0;-1.0;1616.0;356.0;0.0;0;93;0;1;0;1;1;0;0;0;1;1;0;0;0;34736.50390625;24034.986328125;3741.38134765625;2516.76318359375;607.0;346560;585.0;1183.0;Calculated values ==>;1566802005.143;357.16;339.86;295.46000000000004;295.36;294.16;277.86;274.8017692304317;276.26000000000005;275.76000000000005;278.26000000000005;276.36;341.66;298.56;278.26000000000005;280.36;299.86;292.16;299.86;332.36;276.66;276.26000000000005;331.66;333.86;265.26000000000005;242.14157278889297;262.7682575881327;274.8017692304317;295.76000000000005;7159999.999999999;3640000.0;3690000.0;1380000.0;3690000.0;2620000.0;7150000.0;0.0;0.0;0.2693333333333333;0.059333333333333335;0.0;0.0;2.9812481868737435;24034.986328125;3741.38134765625;2516.76318359375;34736.50390625;505226.79602835985;480378.2701436324;257293.911010539;256935.6511453115;252770.7978502428;429879.7862731237;431354.3854241205;456065.2967693373;472164.23178385233;525117.1076110646;479642.1885744255;456065.2967693373;458638.57983612496;467178.4921496234;457593.62407101324;275793.83783025865;468301.82209791464;432113.16921278025;431354.3854241205;245433.99809710225;254638.09398592086;461151.30288772174;202074.09455053086;198458.7753457536;274.03099852982143;3160506.5121005154;1350313.0875859007;176822.86760680194;1240534.7281705837;0;138;137;3;35;49;37;13;102;93;1130843207149.153;435911048064.67224;859639895660.054;68408.29713093187;15371.914361339992;-0.0;0.0;3951285.845893785;778173.910464399;0.0;838940.5305210118;2.7656504664767554;0.27705632551179077
5267;2019-08-26 08:47:45.143;872;685;223;222;207;56;35;31;28;35;672;255;32;70;266;193;267;589;227;37;35;-81;696;370;374;137;374;265;695;-2.0;1.0;1406.0;480.0;0.0;28;87;0;1;0;1;1;0;0;0;1;1;0;0;0;34034.54296875;23431.71875;4570.05859375;2525.73706054688;619.0;346561;598.0;1188.0;Calculated values ==>;1566802065.143;360.36;341.66;295.46000000000004;295.36;293.86;278.76000000000005;275.4277932560699;276.66;276.26000000000005;275.96000000000004;276.66;340.36;298.66;276.36;280.16;299.76000000000005;292.46000000000004;299.86;332.06;276.86;276.66;332.96000000000004;335.06;265.06;241.92719264551067;263.1675429290057;275.4277932560699;295.86;6959999.999999999;3700000.0;3740000.0;1370000.0;3740000.0;2650000.0;6950000.0;0.0;0.00016666666666666666;0.23433333333333334;0.08;0.0;0.0;2.991939916301208;23431.71875;4570.05859375;2525.73706054688;34034.54296875;511237.3911582799;485312.543972319;258234.9495948131;257863.1087407711;252522.17445574666;429467.9694778635;430802.8773872948;452677.14239144884;472589.4791058512;523544.3975021021;479387.29027186823;453184.2309635813;457915.0635832555;466334.9523078572;457036.00486017246;278129.97331168596;470385.46462740307;431190.16117913154;430802.8773872948;250872.52762923925;259659.41789560125;461101.48220809177;202694.62922198413;198458.7753457536;274.3001168595702;3161079.6041578073;1350708.6434615518;176864.8884421698;1240603.9901700953;0;138;137;3;35;49;37;13;102;93;1131066107149.153;435993548064.67224;859797995660.054;58579.23558604457;20672.548238888612;0.0;0.0;3952344.075333093;778474.2809860676;0.0;838940.5305210118;2.59607719041083;0.28009138375079917
5268;2019-08-26 08:48:45.124;875;698;229;228;209;58;38;35;1;38;668;256;5;57;265;190;267;595;229;39;38;-82;697;368;373;139;373;266;696;-2.0;0.0;1311.0;454.0;0.0;52;90;0;1;0;1;1;0;0;0;1;1;0;0;0;35151.42578125;23508.392578125;5452.58447265625;2540.06640625;629.0;346562;607.0;1187.0;Calculated values ==>;1566802125.124;360.66;342.96000000000004;296.06;295.96000000000004;294.06;278.96000000000004;275.2199585193972;276.96000000000004;276.66;273.26000000000005;276.96000000000004;339.96000000000004;298.76000000000005;273.66;278.86;299.66;292.16;299.86;332.66;277.06;276.96000000000004;333.86;336.06;264.96000000000004;242.35481222062532;263.299902668528;275.2199585193972;296.06;6970000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;2660000.0;6959999.999999999;0.0;0.0;0.2185;0.07566666666666667;0.0;0.0;2.987812814661279;23508.392578125;5452.58447265625;2540.06640625;35151.42578125;511549.0699949026;487124.5979070244;260460.9714205501;260075.72156349098;253170.85690441125;429606.4342157736;431644.5240703191;449018.573156028;472621.17715536855;523052.88722986064;479376.3600174424;449540.90075642255;456148.64740695804;466346.48323256394;456942.4933256349;277998.7036778489;471238.83718365786;431835.33855074144;431644.5240703191;254638.09398592086;263844.3676079864;460697.3650072661;202033.63019462224;198458.7753457536;274.03319926068326;3161655.971325084;1351099.6871874207;176907.09010309746;1240687.485747265;0;138;137;3;35;49;37;13;102;93;1131290136184.844;436076321844.92755;859957245215.5452;53966.21003706716;19572.22260082339;-0.0;0.0;3953281.657054585;778809.5478759541;0.0;838940.5305210118;2.3344760861080704;0.25479093963281163
5269;2019-08-26 08:49:45.124;866;705;235;234;215;54;39;35;-4;40;665;256;-2;46;265;184;267;609;230;42;38;-84;690;366;371;144;371;264;689;-1.0;-1.0;1180.0;316.0;0.0;67;99;0;1;0;1;1;0;0;0;1;1;0;0;0;35851.98828125;23288.607421875;5931.0673828125;2526.17138671875;635.0;346563;614.0;1190.0;Calculated values ==>;1566802185.124;359.76;343.66;296.66;296.56;294.66;278.56;275.0112864084945;277.06;276.66;272.76000000000005;277.16;339.66;298.76000000000005;272.96000000000004;277.76000000000005;299.66;291.56;299.86;334.06;277.36;276.96000000000004;334.56;336.66;264.76000000000005;243.40439225979637;263.0348170998261;275.0112864084945;296.16;6900000.0;3660000.0;3710000.0;1440000.0;3710000.0;2640000.0;6890000.000000001;0.0;0.0;0.19666666666666668;0.05266666666666667;0.0;0.0;2.9943881021676777;23288.607421875;5931.0673828125;2526.17138671875;35851.98828125;510952.06277578213;488881.2025017757;263254.6753521707;262845.31166272954;255584.63575086903;429743.705733735;432351.7763424921;448733.7273057856;472160.7387857882;522905.7520160114;479620.3005408747;448994.9962184235;455112.38588102453;466632.45453200955;456429.9049226635;278959.1356140152;474359.76959423313;432913.8003328046;432163.2314376127;257567.11924055516;266355.56789118156;459728.4842313262;201955.93547484392;198458.7753457536;273.9938619318569;3162247.666442272;1351489.6621874208;176949.3087513722;1240782.3495127272;0;138;137;3;35;49;37;13;102;93;1131513336184.844;436161221844.92755;860116245215.5452;48532.96572675186;13576.020901174734;-0.0;0.0;3954135.8168526166;779085.7832384707;0.0;838940.5305210118;1.9564445141405553;0.20542606167682068
5270;2019-08-26 08:50:45.125;854;707;239;239;219;49;40;34;-16;42;655;257;-14;38;265;183;266;617;231;43;40;-89;686;363;368;143;368;261;684;-2.0;0.0;1328.0;182.0;0.0;73;99;0;1;0;1;1;0;0;0;1;1;0;0;0;36198.19921875;23224.228515625;6051.7490234375;2508.408203125;639.0;346564;619.0;1191.0;Calculated values ==>;1566802245.125;358.56000000000006;343.86;297.06;297.06;295.06;278.06;274.69669130483857;277.16;276.56;271.56;277.36;338.66;298.86;271.76000000000005;276.96000000000004;299.66;291.46000000000004;299.76000000000005;334.86;277.46000000000004;277.16;335.06;337.06;264.26000000000005;243.1966462407574;262.63441904999945;274.69669130483857;296.26000000000005;6859999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2610000.0;6840000.000000001;0.0;0.0;0.22133333333333333;0.030333333333333334;0.0;0.0;2.996249652370828;23224.228515625;6051.7490234375;2508.408203125;36198.19921875;509709.17735445924;489689.15102120873;265266.5277045131;265266.5277045131;257283.14366564003;429947.3805835815;433299.8492016903;447721.03043802077;472489.7604950056;522121.85230575514;480095.4119865495;447983.3107201571;454619.3928120343;467059.4297357601;456783.2617081229;278906.4936074801;476223.575330936;433850.6589431533;433299.8492016903;259659.41789560125;268029.79939014546;459373.178428693;202221.0055114382;198458.7753457536;274.083760932982;3162848.0946776834;1351877.2756132146;176991.26428048406;1240882.2079802721;0;138;137;3;35;49;37;13;102;93;1131735039879.5762;436247323279.82355;860273747840.3549;54337.338850416934;7800.2825784900615;-0.0;0.0;3954993.0836772663;779263.9220695171;0.0;838940.5305210118;1.954973172454032;0.1887177405353663
5271;2019-08-26 08:51:45.125;846;707;241;241;221;44;39;31;-19;41;644;258;-19;32;265;184;266;623;231;39;39;-94;666;360;365;147;365;269;667;83.0;-1.0;945.0;263.0;0.0;71;99;100;1;0;0;1;0;0;0;1;1;0;0;0;26524.345703125;13137.4111328125;5682.94775390625;2577.99536132812;640.0;346565;622.0;1191.0;Calculated values ==>;1566802305.125;357.76;343.86;297.26000000000005;297.26000000000005;295.26000000000005;277.56;274.38016830617;277.06;276.26000000000005;271.26000000000005;277.26000000000005;337.56000000000006;298.96000000000004;271.26000000000005;276.36;299.66;291.56;299.76000000000005;335.46000000000004;277.06;277.06;335.36;337.16;263.76000000000005;244.02132995426717;263.6948088759802;274.38016830617;296.26000000000005;6659999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;2690000.0;6670000.0;0.013833333333333333;0.0;0.1575;0.04383333333333333;0.0;0.013833333333333333;2.996085531321869;13137.4111328125;5682.94775390625;2577.99536132812;26524.345703125;510366.3864854424;491435.818209994;267445.42140083195;267445.42140083195;258923.37995335952;430148.3826014536;433865.5205784961;445791.17429348145;471863.4502349779;520335.5856318776;479232.5293066562;445791.17429348145;452490.7919998196;467484.0592496592;457411.71562222653;389751.543361706;479153.9936371688;433865.5205784961;433865.5205784961;260914.8530628454;268448.3696465944;458235.8344782803;200243.26879672817;200243.26879672817;273.2953276879189;3163370.7825520323;1352180.2892769515;177033.6509768545;1240979.9971200833;0;138;137;3;35;49;37;13;102;93;1131954939879.5762;436334323279.82355;860432747840.3549;38673.79511573864;11308.674129041367;-0.0;3231.774482981123;3955768.1764603173;779423.1633754132;0.0;838967.4619750367;2.486838151705907;0.24637358771620096
5272;2019-08-26 08:52:45.086;831;692;243;242;221;40;38;29;3;40;637;260;-7;56;265;185;266;576;230;37;38;-94;650;357;362;150;362;281;651;-3.0;-1.0;1045.0;502.0;0.0;58;99;100;1;0;0;1;0;0;0;1;1;0;0;0;25862.685546875;12821.69921875;5174.916015625;2676.0830078125;634.0;346566;619.0;1190.0;Calculated values ==>;1566802365.086;356.26;342.36;297.46000000000004;297.36;295.26000000000005;277.16;274.0616903277293;276.96000000000004;276.06;273.46000000000004;277.16;336.86;299.16;272.46000000000004;278.76000000000005;299.66;291.66;299.76000000000005;330.76000000000005;276.86;276.96000000000004;335.06;336.56;263.76000000000005;244.62907804385475;265.2429198363724;274.0616903277293;296.16;6500000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;2810000.0;6509999.999999999;0.0;0.0;0.17416666666666666;0.08366666666666665;0.0;0.0;2.9945512144419437;12821.69921875;5174.916015625;2676.0830078125;25862.685546875;509784.33660906967;490960.9948536358;269887.84389341954;269367.8712289714;259838.72391487728;430346.717906069;434424.3181684167;446461.022156813;471365.6384454818;518614.62690664676;477978.77361393406;445083.23208763177;453497.8866936353;467906.3786984534;458034.50368877524;401114.78652799095;473858.9810885952;434244.55786418;434424.3181684167;259659.41789560125;265937.0223246507;457761.660096813;197820.00513874958;200243.26879672817;272.3210843985763;3163807.0573824467;1352396.4745845762;177077.40650364777;1241070.4205046822;0;138;137;3;35;49;37;13;102;93;1132172898114.4514;436423365364.7726;860597640590.2605;43304.977130646046;21748.45179815797;-0.0;0.0;3956450.88884363;779698.4603652167;0.0;838994.375923601;3.1468281579250843;0.3650054999806191
5273;2019-08-26 08:53:45.106;807;677;247;246;225;38;37;26;10;37;633;261;5;72;264;187;266;520;232;35;38;-90;649;355;360;145;360;286;649;-2.0;-1.0;799.0;533.0;0.0;44;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27128.880859375;12773.8974609375;4741.4384765625;3644.271484375;628.0;346567;614.0;1192.0;Calculated values ==>;1566802425.106;353.86;340.86;297.86;297.76000000000005;295.66;276.96000000000004;273.8482719121499;276.86;275.76000000000005;274.16;276.86;336.46000000000004;299.26000000000005;273.66;280.36;299.56;291.86;299.76000000000005;325.16;276.66;276.96000000000004;334.56;335.96000000000004;264.16;243.61107973660833;265.87368984753493;273.8482719121499;296.36;6490000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;2860000.0;6490000.000000001;0.0;0.0;0.13316666666666668;0.08883333333333333;0.0;0.0;3.0005607127045337;12773.8974609375;4741.4384765625;3644.271484375;27128.880859375;506738.89539550716;489051.4933389397;272294.0114580395;271727.5172567218;261627.865040652;430477.46260093397;434733.80906377075;446459.2812402167;471731.79225593165;517778.22052795335;477470.0809984243;445767.3911773596;454709.70337243663;468058.0973201897;458628.33589585364;401676.4609155319;465118.82520877704;434376.6058122323;434911.66494596965;257567.11924055516;263425.85118522606;458960.11051677284;196599.15779451435;200243.26879672817;271.8238045334238;3164248.8009678205;1352609.8423223854;177130.09368093952;1241153.08433752;0;138;137;3;35;49;37;13;102;94;1132389570314.3826;436511894864.74445;860767797290.2064;33273.039772186035;23306.3979668273;-0.0;0.0;3957089.251700998;780074.0425988327;0.0;838994.375923601;2.673936080710126;0.33189152450666004
5274;2019-08-26 08:54:45.137;788;669;248;248;227;36;37;24;13;35;637;264;13;78;264;188;266;499;231;35;38;-81;653;353;358;144;358;287;654;139.0;-1.0;996.0;436.0;0.0;25;4;100;1;0;0;1;0;0;0;1;1;1;0;0;27335.41796875;12833.3623046875;4078.38403320312;3713.1455078125;623.0;346568;611.0;1192.0;Calculated values ==>;1566802485.137;351.96000000000004;340.06000000000006;297.96000000000004;297.96000000000004;295.86;276.76000000000005;273.6339639331285;276.86;275.56;274.46000000000004;276.66;336.86;299.56;274.46000000000004;280.96000000000004;299.56;291.96000000000004;299.76000000000005;323.06;276.66;276.96000000000004;334.26000000000005;335.46000000000004;265.06;243.40439225979637;265.9988726020314;273.6339639331285;296.26000000000005;6530000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2870000.0;6540000.000000001;0.023166666666666665;0.0;0.166;0.07266666666666667;0.0;0.023166666666666665;3.001369743097046;12833.3623046875;4078.38403320312;3713.1455078125;27335.41796875;503871.60578281916;487381.1060546283;272277.5907143243;272277.5907143243;262149.2724133448;430607.02586249536;435217.872359457;446680.51428542443;471666.44639072387;518112.7503013276;477688.10879895074;446680.51428542443;455313.42210446054;468337.84182631987;459082.2296024654;399355.8376237343;460839.4405608907;434864.4174955049;435393.88335433026;256311.7953858065;261333.34086894934;460034.3533526717;197955.5999975113;197955.5999975113;272.35905357748226;3164702.904624825;1352823.3464077336;177191.43716711568;1241226.6208328386;0;138;137;3;35;49;37;13;102;94;1132605081604.8755;436598639659.9429;860939786105.5999;41288.33577179358;19044.389410474992;-0.0;5500.653564432972;3957710.9175267643;780427.1481714526;0.0;839040.238386779;3.1919381318073152;0.3326425183682354
5275;2019-08-26 08:55:45.097;780;669;250;250;230;36;37;24;21;33;648;265;23;67;264;190;266;527;232;36;38;-73;697;353;358;144;358;265;698;308.0;-1.0;1069.0;401.0;0.0;14;19;0;1;1;0;1;0;0;0;1;1;1;0;0;38215.00390625;23487.5390625;4181.2294921875;3432.0537109375;625.0;346569;610.0;1191.0;Calculated values ==>;1566802545.097;351.16;340.06000000000006;298.16;298.16;296.16;276.76000000000005;273.6339639331285;276.86;275.56;275.26000000000005;276.46000000000004;337.96000000000004;299.66;275.46000000000004;279.86;299.56;292.16;299.76000000000005;325.86;276.76000000000005;276.96000000000004;334.16;335.66;265.86;243.40439225979637;263.1675429290057;273.6339639331285;296.36;6970000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2650000.0;6980000.0;0.051333333333333335;0.0;0.17816666666666667;0.06683333333333333;0.0;0.051333333333333335;2.9985290032776373;23487.5390625;4181.2294921875;3432.0537109375;38215.00390625;498716.21648094564;482589.77564550843;269122.8461760969;269122.8461760969;260739.93621979756;430607.02586249536;435217.872359457;451785.1617156287;471468.59216682916;521076.38367511274;480496.76813751744;452040.6181146384;457546.87003621506;468337.84182631987;459352.8116281962;277410.101970577;459325.53871949454;435041.38555822254;435393.88335433026;255893.36323571714;262170.3306944222;460848.55264432053;198788.67425105075;198788.67425105075;272.6904428516612;3165248.7939696163;1353125.818801998;177250.94079818865;1241295.4050585786;0;139;137;3;35;49;37;13;102;94;1132819738404.1584;436684982059.6545;861105275705.0471;45075.540849938974;17514.335205950196;-0.0;12145.734067301682;3958430.136696895;780731.6011048802;0.0;839187.1935810657;2.403010746304105;0.22088339882863592
5276;2019-08-26 08:56:45.118;801;681;246;246;230;37;38;24;34;32;649;267;32;65;265;192;266;572;232;37;38;-70;711;355;360;142;360;255;711;-2.0;-1.0;1209.0;391.0;0.0;15;24;0;1;1;0;1;0;0;0;1;1;1;0;0;38605.58203125;23797.52734375;4331.40478515625;3314.83544921875;634.0;346570;616.0;1192.0;Calculated values ==>;1566802605.118;353.26;341.26;297.76000000000005;297.76000000000005;296.16;276.86;273.8482719121499;276.96000000000004;275.56;276.56;276.36;338.06000000000006;299.86;276.36;279.66;299.66;292.36;299.76000000000005;330.36;276.86;276.96000000000004;334.76000000000005;336.56;266.16;242.98782864720522;261.82340779136865;273.8482719121499;296.36;7109999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;2550000.0;7109999.999999999;0.0;0.0;0.20149999999999998;0.06516666666666666;0.0;0.0;2.999584073625879;23797.52734375;4331.40478515625;3314.83544921875;38605.58203125;500321.15026198025;482967.6717410075;266421.2772677406;266421.2772677406;260058.30258308156;430477.46260093397;434911.66494596965;455131.39440316864;471635.3862721799;521994.66906298895;481913.12069011485;454884.978498866;458902.3634562797;468186.6588226815;459307.5724470408;275793.69029353553;465425.76122779975;434733.80906377075;434911.66494596965;258404.02479325983;265937.0223246507;461455.37623923295;199222.0082083073;198788.67425105075;272.8705765710936;3165889.1895807046;1353519.9989377914;177307.18455308763;1241366.3685062467;0;139;137;3;35;49;37;13;102;94;1133035213794.6858;436770812089.8645;861261330305.429;51565.74131826456;17088.874483348653;-0.0;0.0;3959235.762587341;781020.0621123585;0.0;839288.4434569321;2.183409339578483;0.23717979944010972
5277;2019-08-26 08:57:45.088;836;694;235;233;220;41;34;25;39;32;641;267;37;78;265;195;266;596;231;39;34;-72;672;357;362;141;362;266;673;-2.0;-2.0;1246.0;409.0;0.0;28;29;100;1;0;0;1;0;0;0;1;1;1;0;0;26836.212890625;13239.48046875;4374.970703125;3534.43359375;640.0;346571;625.0;1191.0;Calculated values ==>;1566802665.088;356.76;342.56000000000006;296.66;296.46000000000004;295.16;277.26000000000005;274.0616903277293;276.56;275.66;277.06;276.36;337.26;299.86;276.86;280.96000000000004;299.66;292.66;299.76000000000005;332.76000000000005;277.06;276.56;335.66;337.16;265.96000000000004;242.77792619122317;263.299902668528;274.0616903277293;296.26000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2660000.0;6730000.0;0.0;0.0;0.2076666666666667;0.06816666666666667;0.0;0.0;2.996085531321869;13239.48046875;4374.970703125;3534.43359375;26836.212890625;508538.96477728017;488963.0294506167;264298.1380401878;263443.36443574674;258215.3772854714;430346.717906069;433702.1600636701;453896.9078127012;471767.92807864514;520273.19978624134;480597.8119479302;453644.53318076074;458734.2439863231;467906.3786984534;459398.6165296522;281273.2578227978;474267.98075349646;434603.5697922251;433702.1600636701;262170.3306944222;268448.3696465944;461403.9620508028;199673.23693709352;198788.67425105075;273.0575271583982;3166434.265197835;1353828.4863488437;177364.23325651858;1241438.8853587857;0;139;137;3;35;49;37;13;102;94;1133251705494.789;436855669639.90497;861417552155.5035;52793.7823185012;17841.31109525118;-0.0;0.0;3960104.99045338;781311.001449879;0.0;839288.4434569321;3.3398968407337177;0.3627231971884753
5278;2019-08-26 08:58:45.139;845;688;230;229;211;41;34;24;44;33;640;267;42;103;265;196;266;562;231;40;34;-76;664;357;362;142;362;278;665;-2.0;-1.0;1070.0;530.0;0.0;25;37;100;1;0;0;1;0;0;0;1;1;1;0;0;24873.15625;13081.3154296875;4263.39501953125;3740.04370117188;639.0;346572;625.0;1189.0;Calculated values ==>;1566802725.139;357.66;341.96000000000004;296.16;296.06;294.26000000000005;277.26000000000005;274.0616903277293;276.56;275.56;277.56;276.46000000000004;337.16;299.86;277.36;283.46000000000004;299.66;292.76000000000005;299.76000000000005;329.36;277.16;276.56;335.66;337.06;265.56;242.98782864720522;264.86050150153983;274.0616903277293;296.26000000000005;6640000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2780000.0;6650000.0;0.0;0.0;0.17833333333333332;0.08833333333333333;0.0;0.0;2.9912181668084923;13081.3154296875;4263.39501953125;3740.04370117188;24873.15625;510406.553870172;488939.7630241452;262699.0998952809;262278.2808458461;255230.21683038172;430346.717906069;433702.1600636701;452465.550038609;471734.03124744946;519176.6955966529;479140.16132979066;452206.16739280807;459909.997651345;467906.3786984534;459534.26681895024;391538.21996526304;469858.1846400158;434782.31747122854;433702.1600636701;262170.3306944222;268029.79939014546;460847.95993359754;198628.4717995085;198788.67425105075;272.6433505269131;3166865.5428811754;1354048.0127531956;177424.90542806903;1241510.9329280877;0;139;137;3;35;49;37;13;102;94;1133469090114.354;436940641804.7349;861580890875.1768;45267.61228597292;23162.721451844533;-0.0;0.0;3960922.8633416593;781652.992165651;0.0;839288.4434569321;3.2454888138475004;0.3789578983535049
5279;2019-08-26 08:59:45.099;834;686;235;234;212;42;36;24;49;33;649;268;47;111;265;195;266;560;232;41;36;-81;665;358;363;140;363;285;666;-2.0;0.0;1395.0;617.0;0.0;30;38;100;1;0;0;1;0;0;0;1;1;1;0;0;25057.86328125;13079.7451171875;4411.05029296875;3857.59912109375;638.0;346573;624.0;1193.0;Calculated values ==>;1566802785.099;356.56000000000006;341.76;296.66;296.56;294.36;277.36;274.1680685717883;276.76000000000005;275.56;278.06;276.46000000000004;338.06000000000006;299.96000000000004;277.86;284.26000000000005;299.66;292.66;299.76000000000005;329.16;277.26000000000005;276.76000000000005;335.56;336.96000000000004;265.06;242.56692532238324;265.74818594083865;274.1680685717883;296.36;6650000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2850000.0;6659999.999999999;0.0;0.0;0.23249999999999998;0.10283333333333333;0.0;0.0;3.001445360257446;13079.7451171875;4411.05029296875;3857.59912109375;25057.86328125;508881.81092253345;488548.2237866713;264790.22077334597;264350.68401957146;255552.08226418236;430280.9020939914;433816.67410848953;451890.10805310577;471998.58498376724;519533.17811377696;478392.2277581038;451626.9946652076;459804.77729740145;467765.86006012256;459240.64650238265;390665.5639621817;469403.69530439493;434717.7860891638;433816.67410848953;261751.83340796042;267611.2341011182;460646.13932767586;199015.08146791556;198788.67425105075;272.801078589612;3167281.3573163142;1354265.8762519995;177488.17690916805;1241583.1717810417;0;139;137;3;35;49;37;13;102;94;1133686445114.4922;437025185404.7887;861749678275.2842;58793.44368105672;26904.393783245352;-0.0;0.0;3961789.460691625;782069.9399755686;0.0;839288.4434569321;4.014252094641436;0.4608724476110909
5280;2019-08-26 09:00:45.120;821;684;242;241;218;42;38;25;53;34;662;269;51;113;266;194;265;574;233;43;38;-85;669;358;363;141;362;290;671;-1.0;-2.0;1187.0;565.0;0.0;32;42;100;1;1;0;1;0;0;0;1;1;1;0;0;38367.22265625;26684.794921875;4559.06640625;3940.22827148438;637.0;346574;624.0;1190.0;Calculated values ==>;1566802845.12;355.26;341.56000000000006;297.36;297.26000000000005;294.96000000000004;277.36;274.1680685717883;276.96000000000004;275.66;278.46000000000004;276.56;339.36;300.06;278.26000000000005;284.46000000000004;299.76000000000005;292.56;299.66;330.56;277.46000000000004;276.96000000000004;335.56;336.86;264.66;242.77792619122317;266.37251300914875;274.1680685717883;296.46000000000004;6690000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2900000.0;6709999.999999999;0.0;0.0;0.19783333333333333;0.09416666666666668;0.0;0.0;2.9940613542674557;26684.794921875;4559.06640625;3940.22827148438;38367.22265625;506819.43003888003;487732.5481934761;267587.259570724;267122.3289034456;257555.16686344618;430280.9020939914;434178.6716885159;451534.3485083023;471964.88962738856;520478.47906174714;477886.7740849981;451268.63798622554;459268.57467667304;468035.31262452714;459104.5488287171;281093.3879830778;471019.9473746159;435074.67720794375;434178.6716885159;261751.83340796042;267192.67376467976;460088.3224911634;198666.36558001983;198788.67425105075;272.66253819853904;3167810.084688154;1354597.3633983945;177553.18154767028;1241657.9489162616;0;140;137;3;35;49;37;13;102;94;1133904321344.16;437109514909.66003;861922238650.021;50025.71595597855;24617.234275799354;-0.0;0.0;3962696.6044097655;782499.4371468206;0.0;839288.4434569321;2.121497275649463;0.24756300349807026
5281;2019-08-26 09:01:45.130;819;692;247;248;225;42;41;25;51;34;672;269;49;92;266;193;265;602;233;44;41;-88;722;359;364;140;364;267;722;0.0;-1.0;1422.0;472.0;0.0;36;41;0;1;1;0;1;0;0;0;1;1;1;0;0;37672.91015625;24264.57421875;5103.275390625;3616.2880859375;646.0;346575;629.0;1190.0;Calculated values ==>;1566802905.13;355.06000000000006;342.36;297.86;297.96000000000004;295.66;277.36;274.27422755570615;277.26000000000005;275.66;278.26000000000005;276.56;340.36;300.06;278.06;282.36;299.76000000000005;292.46000000000004;299.66;333.36;277.56;277.26000000000005;336.06;337.76;264.36;242.56692532238324;263.43189868330234;274.27422755570615;296.46000000000004;7220000.0;3590000.0;3640000.0;1400000.0;3640000.0;2670000.0;7220000.0;0.0;0.0;0.23700000000000002;0.07866666666666666;0.0;0.0;2.992582383691624;24264.57421875;5103.275390625;3616.2880859375;37672.91015625;501806.0374070327;483431.5492439425;266122.46961724554;266536.41510393575;257696.70085335182;430214.79039162316;434473.7075064044;455234.9699716218;472096.9026672395;523383.84137492254;480699.1366676866;454984.5902320973;460280.2632872368;467754.4950057721;458809.3534931262;274189.3188636092;469078.4266102652;435011.12638877804;434473.7075064044;263844.3676079864;270959.89632461156;459937.85502221505;199727.94890578426;198788.67425105075;273.0876382659602;3168443.8580753044;1355022.0122391987;177616.16301271727;1241738.4818514618;0;140;137;3;35;49;37;13;102;94;1134122457694.992;437193828959.9816;862089366500.6584;60555.163992603506;20469.84594782589;-0.0;0.0;3963618.265330741;782875.2254377288;0.0;839288.4434569321;2.4564841042348715;0.2686323752521106
5282;2019-08-26 09:02:45.101;844;709;242;242;225;44;38;26;30;35;670;271;33;85;266;192;265;627;234;46;38;-90;719;361;366;138;366;260;719;-2.0;0.0;1528.0;316.0;0.0;56;39;0;1;1;0;1;0;0;0;1;1;1;0;0;38027.1328125;24091.580078125;5842.9453125;3524.80004882812;657.0;346576;639.0;1194.0;Calculated values ==>;1566802965.101;357.56000000000006;344.06000000000006;297.36;297.36;295.66;277.56;274.4858918419099;276.96000000000004;275.76000000000005;276.16;276.66;340.16;300.26000000000005;276.46000000000004;281.66;299.76000000000005;292.36;299.66;335.86;277.76000000000005;276.96000000000004;337.06;338.86;264.16;242.14157278889297;262.5002047102346;274.4858918419099;296.56;7190000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;2600000.0;7190000.000000001;0.0;0.0;0.25466666666666665;0.05266666666666667;0.0;0.0;3.0008087125246696;24091.580078125;5842.9453125;3524.80004882812;38027.1328125;505506.98046445585;486316.2597905015;264275.4894000282;264275.4894000282;257832.4377205574;430081.6785162784;433433.583526483;453790.33218921116;472458.26935960614;523740.1313805908;481757.12917779165;454165.1702643625;460521.75456632016;467472.6610337342;458352.99863763346;274472.3558342751;473581.2681050786;434884.3229509934;433433.583526483;268029.79939014546;275564.83829863765;460042.8137205575;201152.96768781767;198788.67425105075;273.65732089045747;3169074.3868632987;1355424.7854235342;177675.64331774737;1241829.65626831;0;140;137;3;35;49;37;13;102;94;1134341351844.8318;437277188649.92065;862247390085.5428;64338.31549302154;13634.865224390964;-0.0;0.0;3964658.5412825127;783159.2939977584;0.0;839288.4434569321;2.3303871101200224;0.23847869703336164
5283;2019-08-26 09:03:45.141;867;724;236;235;217;45;38;26;3;35;663;272;7;74;266;191;265;644;237;48;39;-92;717;361;366;135;366;255;716;89.0;-1.0;1059.0;321.0;0.0;64;29;0;1;1;0;1;0;0;0;1;1;1;0;0;37048.90625;23906.12109375;6084.74072265625;3409.13452148438;667.0;346577;648.0;1191.0;Calculated values ==>;1566803025.141;359.86;345.56000000000006;296.76000000000005;296.66;294.86;277.66;274.4858918419099;276.96000000000004;275.76000000000005;273.46000000000004;276.66;339.46000000000004;300.36;273.86;280.56;299.76000000000005;292.26000000000005;299.66;337.56000000000006;277.96000000000004;277.06;337.96000000000004;339.86;263.96000000000004;241.49495122638035;261.82340779136865;274.4858918419099;296.86;7170000.0;3610000.0;3660000.0;1350000.0;3660000.0;2550000.0;7159999.999999999;0.014833333333333334;0.0;0.1765;0.0535;0.0;0.014833333333333334;2.991589024295678;23906.12109375;6084.74072265625;3409.13452148438;37048.90625;508791.05820401595;488852.5976704809;262085.15518433638;261699.53124504487;255129.94914631484;430081.6785162784;433433.583526483;451264.21539198037;472851.2559263234;523425.35958504374;482458.75202645245;451769.2184452878;459981.3180886839;467472.6610337342;458215.5228443124;274665.463170689;476665.63962573657;435241.863864222;433616.79160117084;271797.11229066993;279751.69817897916;460300.9844949015;200538.12696017523;200538.12696017523;273.4157853605202;3169700.437610861;1355825.0329202742;177733.46462765528;1241929.1199167955;0;140;137;3;35;49;37;13;102;94;1134561098244.6921;437359143249.8686;862401993085.4446;44253.154608213605;13897.312878107856;-0.0;3457.333525508102;3965564.0734853926;783388.8817716783;0.0;839317.2737770348;1.844545142717234;0.18994467645561813
5284;2019-08-26 09:04:45.152;878;729;238;236;215;44;41;25;-6;36;658;274;-3;78;267;188;265;641;241;50;41;-94;677;360;365;129;365;269;678;-1.0;-1.0;804.0;414.0;0.0;67;1;100;1;0;0;1;0;0;0;1;1;1;0;0;25858.912109375;13289.109375;5765.87255859375;3555.69458007812;669.0;346578;653.0;1195.0;Calculated values ==>;1566803085.152;360.96000000000004;346.06000000000006;296.96000000000004;296.76000000000005;294.66;277.56;274.38016830617;277.26000000000005;275.66;272.56;276.76000000000005;338.96000000000004;300.56;272.86;280.96000000000004;299.86;291.96000000000004;299.66;337.26;278.16;277.26000000000005;338.46000000000004;340.06000000000006;263.76000000000005;240.16925963744896;263.6948088759802;274.38016830617;297.26000000000005;6770000.0;3600000.0;3650000.0;1290000.0;3650000.0;2690000.0;6780000.0;0.0;0.0;0.13399999999999998;0.06899999999999999;0.0;0.0;3.0012971700046505;13289.109375;5765.87255859375;3555.69458007812;25858.912109375;513607.4014002628;493430.9117960967;265251.7457991291;264387.0284732918;256090.574234499;430148.3826014536;434228.3108271235;447535.17026508035;473728.1634681915;521780.246617884;481013.64997263765;447933.8416499323;458256.2224366309;467743.25174396584;457963.5371873117;279648.52981729375;480611.3818946235;435835.70984594146;434228.3108271235;273890.2417152289;280589.13426710566;461013.8003168067;198697.8292530595;200538.12696017523;272.683284617149;3170224.765538973;1356135.0499998033;177791.5155108001;1242027.8931324412;0;140;137;3;35;49;37;13;102;94;1134780438449.3923;437438357769.7603;862559221905.2297;33344.20369561079;18099.802003398552;-0.0;0.0;3966210.83668856;783655.5732798075;0.0;839346.0901717454;2.2752086019143647;0.27713537526451765
5285;2019-08-26 09:05:45.132;864;718;246;245;221;41;44;23;0;36;664;275;0;85;266;187;265;598;244;51;44;-95;668;357;363;129;362;273;670;-2.0;-1.0;567.0;427.0;0.0;61;1;100;1;0;0;1;0;0;0;1;1;1;0;0;25994.728515625;13139.3974609375;5511.0263671875;3610.67578125;665.0;346579;651.0;1193.0;Calculated values ==>;1566803145.132;359.56000000000006;344.96000000000004;297.76000000000005;297.66;295.26000000000005;277.26000000000005;274.0616903277293;277.56;275.46000000000004;273.16;276.76000000000005;339.56000000000006;300.66;273.16;281.66;299.76000000000005;291.86;299.66;332.96000000000004;278.26000000000005;277.56;338.26;339.66;263.66;240.16925963744896;264.2163659402789;274.0616903277293;297.56;6680000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2730000.0;6700000.0;0.0;0.0;0.0945;0.07116666666666666;0.0;0.0;2.9969506075164514;13139.3974609375;5511.0263671875;3610.67578125;25994.728515625;512539.8383669743;492683.7942541963;269595.2982568562;269104.3365989649;258760.45478638518;430346.717906069;435252.3847646943;447580.73330594384;473728.1634681915;522074.57431523135;480644.2849562048;447580.73330594384;458479.98655472684;468035.31262452714;458308.45282757154;281293.8361626923;474949.06878307014;436483.0716089266;435252.3847646943;273052.9745269728;278914.2836208781;460914.5614730679;196730.0482623449;200538.12696017523;271.88421883254847;3170656.7351730946;1356355.2141443205;177851.21535724582;1242121.8359654667;0;140;137;3;35;49;37;13;102;94;1134998765649.4617;437515731969.7849;862721767705.2814;23705.389736620098;18801.131190163116;-0.0;0.0;3966686.0914962203;783962.978553926;0.0;839346.0901717454;1.909452887443264;0.2512314454677982
5286;2019-08-26 09:06:45.143;843;711;257;256;232;38;46;22;13;36;677;274;10;85;266;188;265;592;246;52;46;-95;670;355;360;127;360;277;671;149.0;-1.0;1123.0;376.0;0.0;45;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26869.83203125;13181.0390625;4975.8701171875;3661.86279296875;661.0;346580;648.0;1195.0;Calculated values ==>;1566803205.143;357.46000000000004;344.26;298.86;298.76000000000005;296.36;276.96000000000004;273.8482719121499;277.76000000000005;275.36;274.46000000000004;276.76000000000005;340.86;300.56;274.16;281.66;299.76000000000005;291.96000000000004;299.66;332.36;278.36;277.76000000000005;337.96000000000004;339.26;263.66;239.71726792356844;264.73235714968143;273.8482719121499;297.76000000000005;6700000.0;3550000.0;3600000.0;1270000.0;3600000.0;2770000.0;6709999.999999999;0.024833333333333332;0.0;0.18716666666666668;0.06266666666666666;0.0;0.024833333333333332;3.002649763773128;13181.0390625;4975.8701171875;3661.86279296875;26869.83203125;509631.56752711756;491594.20775398967;275414.6672187783;274826.82890665764;263151.7585752904;430477.46260093397;436317.3535810935;448569.5579429888;473986.2994277851;523095.7210781749;480049.1127952889;448168.2758132763;457839.1615416674;468315.1240550476;458764.45873459685;280897.9689075099;473884.9584502779;437352.68036330503;436317.3535810935;271797.11229066993;277239.5186164033;461216.87496564747;198796.33578282487;198796.33578282487;272.7017862303919;3171097.3539423505;1356574.5913268274;177911.8309561043;1242209.242791031;0;140;137;3;35;49;37;13;102;94;1135215705414.1653;437592546049.67993;862886797955.0558;46749.22141431069;16445.02045545688;-0.0;5898.438608657004;3967273.3208939983;784256.7503321919;0.0;839395.2528382537;3.1666622010172247;0.33166526677142133
5287;2019-08-26 09:07:45.103;830;705;261;261;240;36;47;23;27;35;691;274;22;82;266;190;265;603;248;53;47;-94;671;353;358;134;358;279;672;-2.0;-1.0;674.0;220.0;0.0;26;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26886.75390625;13180.8798828125;4357.83984375;2762.55834960938;658.0;346581;645.0;1193.0;Calculated values ==>;1566803265.103;356.16;343.66;299.26000000000005;299.26000000000005;297.16;276.76000000000005;273.6339639331285;277.86;275.46000000000004;275.86;276.66;342.26;300.56;275.36;281.36;299.76000000000005;292.16;299.66;333.46000000000004;278.46000000000004;277.86;337.66;338.96000000000004;263.76000000000005;241.2770596917726;264.9883086891361;273.6339639331285;297.96000000000004;6709999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2790000.0;6720000.0;0.0;0.0;0.11233333333333334;0.03666666666666667;0.0;0.0;2.9981279635360836;13180.8798828125;4357.83984375;2762.55834960938;26886.75390625;507834.3790537434;490639.9880472701;277758.537142005;277758.537142005;266585.3300839434;430607.02586249536;436957.42395210196;450062.6973310686;472981.82504853373;524384.515760273;479806.3171866619;449399.6465027402;457140.42768879747;468593.9392970479;459352.8116281962;280707.27396278875;475485.9595882243;437980.377758568;436957.42395210196;270541.29595472733;275983.5004908252;460253.2705565706;198051.55104340593;198796.33578282487;272.3973050580872;3171545.026844415;1356794.1275297394;177965.33210776458;1242286.9718534774;0;140;137;3;35;49;37;13;102;94;1135430961814.3022;437670793849.72974;863053486755.1619;28309.252099647438;9614.06304881604;-0.0;0.0;3967898.3911821595;784473.7645888461;0.0;839444.3737242537;1.868025993544467;0.21492250743315486
5288;2019-08-26 09:08:45.114;823;700;259;258;243;37;36;25;40;35;702;273;35;81;266;193;265;605;248;54;37;-92;661;356;360;141;361;281;662;-1.0;-1.0;779.0;295.0;0.0;31;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27008.703125;12980.591796875;4406.10693359375;2734.72924804688;656.0;346582;643.0;1190.0;Calculated values ==>;1566803325.114;355.46000000000004;343.16;299.06;298.96000000000004;297.46000000000004;276.86;273.955091788801;276.76000000000005;275.66;277.16;276.66;343.36;300.46000000000004;276.66;281.26000000000005;299.76000000000005;292.46000000000004;299.66;333.66;278.56;276.86;337.46000000000004;338.76;263.96000000000004;242.77792619122317;265.2429198363724;273.955091788801;297.96000000000004;6609999.999999999;3560000.0;3600000.0;1410000.0;3610000.0;2810000.0;6620000.0;0.0;0.0;0.12983333333333333;0.04916666666666667;0.0;0.0;2.990922668430278;12980.591796875;4406.10693359375;2734.72924804688;27008.703125;507785.0243717944;490957.78505281394;277983.3140765079;277307.1199089268;268838.68373892293;430412.23801567365;434555.4581654633;451415.9978691364;472063.34231996303;525364.5033864565;479449.9881941425;450758.3816167412;456688.17787956086;468175.34348450357;459285.1390662883;393121.67180633085;476998.77606229123;437694.3850122894;434733.80906377075;269704.110367413;275146.1813398168;459377.6782718831;198487.83526059194;198796.33578282487;272.58329731731396;3171994.237994461;1357012.1797632203;178011.1512364983;1242360.0181328421;0;140;137;3;35;49;37;13;102;94;1135646401304.8638;437753308974.94476;863221517555.5999;32838.50644534269;12827.083948055151;-0.0;0.0;3968408.0492582163;784660.8084327265;0.0;839444.3737242537;2.2695004769123064;0.26705070467934616
