;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5289;2019-08-26 09:09:45.104;815;696;258;256;239;39;35;24;49;35;702;272;45;86;266;197;265;597;250;56;36;-90;669;356;361;142;361;281;670;-1.0;-1.0;975.0;295.0;0.0;31;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26649.78515625;13144.9091796875;4436.6474609375;2720.72900390625;654.0;346583;642.0;1191.0;Calculated values ==>;1566803385.104;354.66;342.76;298.96000000000004;298.76000000000005;297.06;277.06;273.955091788801;276.66;275.56;278.06;276.66;343.36;300.36;277.66;281.76000000000005;299.76000000000005;292.86;299.66;332.86;278.76000000000005;276.76000000000005;337.36;338.56000000000006;264.16;242.98782864720522;265.2429198363724;273.955091788801;298.16;6690000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;2810000.0;6700000.0;0.0;0.0;0.1625;0.04916666666666667;0.0;0.0;2.9937696475319173;13144.9091796875;4436.6474609375;2720.72900390625;26649.78515625;506023.6917629737;489562.45293516474;276150.07968597737;274951.0725846754;266284.2450321931;430412.23801567365;434130.71970383386;452591.1573749446;471931.263865096;525364.5033864565;479337.08581300237;452070.1938294837;457317.84573108045;468175.34348450357;459826.77920233493;281093.3879830778;474792.7362609998;437806.89928523917;434310.53623595677;269285.52512055053;274308.8830629234;459426.2154271448;199067.5428362287;198796.33578282487;272.8135543799824;3172441.317537864;1357229.855985975;178056.60581157976;1242433.695471205;0;140;137;3;35;49;37;13;102;94;1135862665254.8982;437838194824.95825;863390089455.6267;41197.58736254134;12800.968069053375;-0.0;0.0;3969024.9138788055;784874.3399383863;0.0;839444.3737242537;2.6597278935507487;0.303817093750855
5290;2019-08-26 09:10:45.095;809;694;262;261;241;39;39;23;55;35;697;273;52;92;266;199;265;600;248;58;39;-89;671;354;359;143;359;281;672;-2.0;-1.0;575.0;220.0;0.0;17;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27094.455078125;13148.5380859375;4004.35327148438;2730.92309570312;653.0;346584;641.0;1190.0;Calculated values ==>;1566803445.095;354.06000000000006;342.56000000000006;299.36;299.26000000000005;297.26000000000005;277.06;273.7412296467126;277.06;275.46000000000004;278.66;276.66;342.86;300.46000000000004;278.36;282.36;299.76000000000005;293.06;299.66;333.16;278.96000000000004;277.06;337.26;338.46000000000004;264.26000000000005;243.1966462407574;265.2429198363724;273.7412296467126;297.96000000000004;6709999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;2810000.0;6720000.0;0.0;0.0;0.09583333333333334;0.03666666666666667;0.0;0.0;2.991422388939403;13148.5380859375;4004.35327148438;2730.92309570312;27094.455078125;505046.8313523348;489067.5069102128;278417.3759908191;277758.537142005;267043.16155530827;430542.39183029096;435329.8517278034;453368.73255117465;471798.96558121993;524846.7565355804;479449.9881941425;452980.5174001791;458069.99667629733;468454.6555809868;460408.5339665152;280707.27396278875;475017.6626762193;438597.85071237903;435329.8517278034;268866.9448851554;273890.2417152289;459373.178428693;198008.36593303457;198796.33578282487;272.3841513654336;3172889.1190257138;1357448.935179483;178102.0294311304;1242504.0265926505;0;140;137;3;35;49;37;13;102;94;1136078632854.6716;437923681999.8685;863558664165.4498;24472.035134238427;9583.376458174142;-0.0;0.0;3969572.078645343;785060.8481621536;0.0;839444.3737242537;1.7127202465450644;0.2016187963451311
5291;2019-08-26 09:11:45.125;809;693;264;263;244;37;43;22;59;34;691;274;56;95;266;200;265;609;249;58;43;-90;676;351;356;141;356;281;678;-1.0;-2.0;1193.0;231.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27447.345703125;13275.126953125;3592.50170898438;2724.61059570312;653.0;346585;641.0;1192.0;Calculated values ==>;1566803505.125;354.06000000000006;342.46000000000004;299.56;299.46000000000004;297.56;276.86;273.4187578820637;277.46000000000004;275.36;279.06;276.56;342.26;300.56;278.76000000000005;282.66;299.76000000000005;293.16;299.66;334.06;278.96000000000004;277.46000000000004;337.26;338.46000000000004;264.16;242.77792619122317;265.2429198363724;273.4187578820637;298.06;6759999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;2810000.0;6780000.0;0.0;0.0;0.19883333333333333;0.0385;0.0;0.0;2.9964499895930827;13275.126953125;3592.50170898438;2724.61059570312;27447.345703125;504599.1183791192;488294.8133994043;278812.86572556896;278160.0934805994;267952.37379012886;430735.4089219946;436735.5502733607;453884.60670085205;471964.88962738856;524225.1576745284;479562.84675410064;453497.8866936353;458444.6961230841;468871.7681886195;461006.8955048023;279815.8633875674;475696.00596791756;439266.6452039633;436735.5502733607;268866.9448851554;273890.2417152289;459580.8826652587;198647.86896756495;198796.33578282487;272.6262610787004;3173343.8612895105;1357669.242486641;178147.51494326082;1242567.3653710198;0;140;137;3;35;49;37;13;102;94;1136293240104.5693;438008924599.8279;863727348465.3694;50749.57135263525;10045.92102736121;-0.0;0.0;3970199.238789128;785224.5074298612;0.0;839444.3737242537;3.103039503550058;0.33199412558997365
5292;2019-08-26 09:12:45.096;814;693;264;265;246;35;45;23;62;33;688;274;60;100;266;201;265;622;251;58;45;-90;701;351;356;143;356;283;703;-2.0;-1.0;1611.0;301.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28784.677734375;13753.3583984375;3764.90356445312;2767.87622070312;653.0;346586;642.0;1194.0;Calculated values ==>;1566803565.096;354.56000000000006;342.46000000000004;299.56;299.66;297.76000000000005;276.66;273.4187578820637;277.66;275.46000000000004;279.36;276.46000000000004;341.96000000000004;300.56;279.16;283.16;299.76000000000005;293.26000000000005;299.66;335.36;278.96000000000004;277.66;337.36;338.46000000000004;264.16;243.1966462407574;265.49620691782997;273.4187578820637;298.26000000000005;7009999.999999999;3510000.0;3560000.0;1430000.0;3560000.0;2830000.0;7030000.0;0.0;0.0;0.2685;0.050166666666666665;0.0;0.0;3.001477590246762;13753.3583984375;3764.90356445312;2767.87622070312;28784.677734375;503023.70342232205;485639.4671910653;275588.1199804424;276131.5189062053;266968.74785211746;430735.4089219946;437078.2854679012;453929.69354246114;471601.4229191921;523754.28493841965;479318.6962336856;453671.38646819635;458750.0745287598;468871.7681886195;461140.1023613316;276359.82536433294;474723.5390107149;439266.6452039633;437078.2854679012;269285.52512055053;273890.2417152289;459271.19922681357;198715.6840543673;198796.33578282487;272.6531714738372;3173812.234994386;1357894.3709996734;178193.26354418107;1242628.6474475935;0;140;137;3;35;49;37;13;102;94;1136506736864.413;438094083419.76556;863896466685.2457;68524.9615475532;13071.20167781772;-0.0;0.0;3971192.712817923;785417.0570082971;0.0;839444.3737242537;4.022262023797175;0.43138757432890706
5293;2019-08-26 09:13:45.107;827;703;262;262;246;38;34;26;58;33;682;273;57;83;266;202;265;639;254;41;35;-91;788;353;358;143;358;263;792;92.0;0.0;1682.0;134.0;0.0;1;100;0;1;0;1;1;0;0;0;1;0;1;0;0;41332.29296875;26079.513671875;4356.1259765625;2532.63989257812;663.0;346587;647.0;1196.0;Calculated values ==>;1566803625.107;355.86;343.46000000000004;299.36;299.36;297.76000000000005;276.96000000000004;273.6339639331285;276.56;275.76000000000005;278.96000000000004;276.46000000000004;341.36;300.46000000000004;278.86;281.46000000000004;299.76000000000005;293.36;299.66;337.06;277.26000000000005;276.66;337.86;339.46000000000004;264.06;243.1966462407574;262.9017227912062;273.6339639331285;298.56;7880000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2630000.0;7920000.0;0.015333333333333334;0.0;0.2803333333333333;0.022333333333333334;0.0;0.015333333333333334;3.004825036131966;26079.513671875;4356.1259765625;2532.63989257812;41332.29296875;496854.27656859084;477356.1093210599;267928.11165280995;267928.11165280995;262034.7924219183;430607.02586249536;434686.96261437517;456764.57732692285;471601.4229191921;524730.3335172363;481620.07715410774;456641.3738539494;459814.3721383288;468593.9392970479;460965.25863777025;269329.3662622333;466448.2792255378;435919.11457929364;434864.4174955049;271378.50176498963;278076.8904731985;459169.18600465864;200310.73396104752;200310.73396104752;273.29163492282896;3174396.6502082516;1358226.3724569015;178237.4426099176;1242696.3351010736;0;140;138;3;35;49;37;13;102;94;1136720976134.9714;438179899149.9892;864060296715.6727;71892.56075690038;5781.172095640648;-0.0;3596.4898141950134;3972363.0733669475;785574.1889257231;0.0;839474.3499674207;2.465103541894817;0.23574454017507088
5294;2019-08-26 09:14:45.127;867;725;256;256;240;44;33;27;57;34;667;274;56;79;266;205;265;659;254;37;33;-90;788;365;370;143;370;257;787;-2.0;-1.0;2249.0;204.0;0.0;40;100;0;1;0;1;1;0;0;0;1;0;1;0;0;41690.125;25836.984375;5964.4716796875;2451.56103515625;678.0;346588;659.0;1193.0;Calculated values ==>;1566803685.127;359.86;345.66;298.76000000000005;298.76000000000005;297.16;277.56;274.9066339382667;276.46000000000004;275.86;278.86;276.56;339.86;300.56;278.76000000000005;281.06;299.76000000000005;293.66;299.66;339.06000000000006;276.86;276.46000000000004;339.06000000000006;340.96000000000004;264.16;243.1966462407574;262.0952818180154;274.9066339382667;298.56;7880000.0;3650000.0;3700000.0;1430000.0;3700000.0;2570000.0;7870000.0;0.0;0.0;0.3748333333333333;0.034;0.0;0.0;2.99474196048533;25836.984375;5964.4716796875;2451.56103515625;41690.125;502609.2206140867;481461.68852862116;265917.5509336168;265917.5509336168;260151.69713627908;429811.8947417682;431473.88110614876;457615.8751958574;471700.2039591064;523673.5957694048;482441.06567051454;457494.3168154819;460268.07857627224;466905.902519901;459499.9958173634;269329.3662622333;470575.13407528773;432232.2269198731;431473.88110614876;276402.16793126165;284357.86631585273;459271.19922681357;203288.60827525178;200310.73396104752;274.5077119823628;3175088.7343089324;1358659.1541529824;178278.9914626381;1242782.3687498418;0;140;138;3;35;49;37;13;102;94;1136939448934.902;438265727749.9619;864216348715.6232;95330.33721740701;8703.408092353102;-0.0;0.0;3973757.0620243405;785694.9339955297;0.0;839504.3307061123;3.0372140660452014;0.3068675240752581
5295;2019-08-26 09:15:45.098;912;748;245;244;226;54;36;30;52;35;650;274;52;82;265;202;265;668;252;39;36;-88;759;368;372;142;372;259;758;-2.0;-1.0;1745.0;111.0;0.0;80;100;0;1;0;1;1;0;0;0;1;0;1;0;0;39399.75390625;25236.748046875;7154.0185546875;2486.447265625;694.0;346589;673.0;1193.0;Calculated values ==>;1566803745.098;364.36;347.96000000000004;297.66;297.56;295.76000000000005;278.56;275.2199585193972;276.76000000000005;276.16;278.36;276.66;338.16;300.56;278.36;281.36;299.66;293.36;299.66;339.96000000000004;277.06;276.76000000000005;340.46000000000004;342.56000000000006;264.36;242.98782864720522;262.3656120759269;275.2199585193972;298.36;7590000.000000001;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;2590000.0;7580000.0;0.0;0.0;0.29083333333333333;0.018500000000000003;0.0;0.0;2.991984518979495;25236.748046875;7154.0185546875;2486.447265625;39399.75390625;511329.2417094948;488091.55383615126;263294.1236065345;262921.27364765265;256528.60873525593;429606.4342157736;431523.42560423893;456681.044036732;471931.263865096;521771.6541653619;482204.7428184741;456681.044036732;460316.9624653519;466489.6019121334;458611.7995580637;271206.6809118842;475573.64803499234;432094.3283962027;431523.42560423893;282264.0715131367;291058.95107146574;459629.71292142215;204365.01143862464;200310.73396104752;274.937488978574;3175764.1566873114;1359084.5628758757;178320.1216425811;1242891.6366633517;0;140;138;3;35;49;37;13;102;94;1137161941344.7393;438351186424.8994;864371073895.51;73381.91281394956;4722.396977431755;-0.0;0.0;3975162.317904789;785806.7616282034;0.0;839504.3307061123;2.2394079437882475;0.2196384103147843
5296;2019-08-26 09:16:45.098;931;767;245;244;223;52;38;33;17;38;638;274;23;77;265;196;265;669;251;41;38;-87;746;365;370;143;370;260;745;-2.0;-1.0;1568.0;240.0;0.0;89;100;0;1;0;1;1;0;0;0;1;0;1;0;0;38241.57421875;24876.12109375;7475.68798828125;2511.1728515625;705.0;346590;684.0;1198.0;Calculated values ==>;1566803805.098;366.26;349.86;297.66;297.56;295.46000000000004;278.36;274.9066339382667;276.96000000000004;276.46000000000004;274.86;276.96000000000004;336.96000000000004;300.56;275.46000000000004;280.86;299.66;292.76000000000005;299.66;340.06000000000006;277.26000000000005;276.96000000000004;341.56000000000006;343.66;264.46000000000004;243.1966462407574;262.5002047102346;274.9066339382667;298.26000000000005;7459999.999999999;3650000.0;3700000.0;1430000.0;3700000.0;2600000.0;7450000.0;0.0;0.0;0.2613333333333333;0.04;0.0;0.0;3.0025957121967295;24876.12109375;7475.68798828125;2511.1728515625;38241.57421875;514940.10720211896;492225.57202768436;263978.18188328634;263595.17384137836;256021.7316168873;429811.8947417682;432420.26882306463;452154.4650788298;472095.1348084983;520458.63456597336;482086.34706355183;452911.8615402216;459559.72381726553;466775.0424682118;458262.81198973843;272163.4204905921;477254.56584763597;432980.8147056428;432420.26882306463;286870.6033266602;295666.80309349706;459577.03539552883;202660.5528660855;200310.73396104752;274.26398770152264;3176411.16775502;1359502.1701187142;178361.76847689098;1243013.550884543;0;140;138;3;35;49;37;13;102;94;1137384541344.7393;438436686424.8994;864526773895.51;65201.0757249305;10276.659301177733;-0.0;0.0;3976317.176142613;785931.7537638586;0.0;839504.3307061123;2.164982191422311;0.227216338597195
5297;2019-08-26 09:17:45.129;931;776;249;249;226;48;39;33;-3;40;631;273;0;64;265;194;265;676;250;43;39;-86;716;364;369;144;369;271;717;-2.0;-2.0;1350.0;325.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27509.712890625;13972.73046875;7423.23095703125;2633.36547851562;709.0;346591;691.0;1200.0;Calculated values ==>;1566803865.129;366.26;350.76;298.06;298.06;295.76000000000005;277.96000000000004;274.8017692304317;277.06;276.46000000000004;272.86;277.16;336.26000000000005;300.46000000000004;273.16;279.56;299.66;292.56;299.66;340.76;277.46000000000004;277.06;342.26;344.06000000000006;264.56;243.40439225979637;263.95629194202945;274.8017692304317;298.16;7159999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;2710000.0;7170000.0;0.0;0.0;0.225;0.05416666666666667;0.0;0.0;3.006900935873961;13972.73046875;7423.23095703125;2633.36547851562;27509.712890625;517339.0939264719;496252.7077317361;267288.4269092231;267288.4269092231;258286.61918825872;429879.7862731237;432862.1520614866;447557.3606754209;472160.7387857882;518825.75995918375;480662.1794803134;447957.1652844681;456196.2878183081;466917.36708515004;458147.1555003571;274763.39917407127;481539.18311279954;433601.82819372;432862.1520614866;289802.386634966;297342.5633918147;459524.4032125857;201610.40348210942;200310.73396104752;273.84980190839786;3176959.3782424945;1359826.077813745;178404.66177966498;1243137.7726903346;0;140;138;3;35;49;37;13;102;94;1137606355889.3657;438522830909.75433;864686156200.2416;55338.06536849508;13970.341652067467;-0.0;0.0;3977322.1879713344;786133.9165016048;0.0;839504.3307061123;2.884325778104462;0.31968376605033383
5298;2019-08-26 09:18:45.129;914;765;254;253;226;44;40;29;2;40;628;273;2;85;265;194;265;640;251;39;40;-88;705;361;366;132;366;281;706;-2.0;-1.0;1103.0;303.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28173.58203125;13802.2509765625;7367.1767578125;3693.76928710938;705.0;346592;689.0;1202.0;Calculated values ==>;1566803925.129;364.56000000000006;349.66;298.56;298.46000000000004;295.76000000000005;277.56;274.4858918419099;277.16;276.06;273.36;277.16;335.96000000000004;300.46000000000004;273.36;281.66;299.66;292.56;299.66;337.16;277.06;277.16;342.06000000000006;343.66;264.36;240.83765695389522;265.2429198363724;274.4858918419099;298.26000000000005;7050000.0;3610000.0;3660000.0;1320000.0;3660000.0;2810000.0;7059999.999999999;0.0;0.0;0.18383333333333332;0.050499999999999996;0.0;0.0;3.0126210735062346;13802.2509765625;7367.1767578125;3693.76928710938;28173.58203125;516003.30570239655;495757.304433744;270324.6810605581;269863.0837919437;258811.7322717923;430081.6785162784;433799.4536676275;446324.0468699445;473727.59171134117;517676.4610125064;479449.9881941425;446324.0468699445;457192.12396347354;467342.77449316776;458627.51755640097;275908.41412321443;477212.8533440854;433616.79160117084;433799.4536676275;288964.7057630673;295666.80309349706;461156.93568688474;200571.52307978136;200310.73396104752;273.4289284459859;3177423.405700177;1360057.535992456;178457.38790271187;1243261.0260879584;0;140;138;3;35;49;37;13;103;94;1137826855889.3657;438605630909.75433;864851756200.2416;45177.505623424986;13159.563336658719;-0.0;0.0;3978159.8177296002;786359.9990431776;0.0;839504.3307061123;2.34632211254548;0.2663168788213961
5299;2019-08-26 09:19:45.140;887;755;261;261;232;40;38;27;6;39;640;275;5;87;265;193;264;634;250;38;38;-89;705;358;363;130;363;283;706;-1.0;-1.0;1107.0;199.0;0.0;90;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28599.42578125;13841.00390625;7037.40673828125;3719.81103515625;700.0;346593;685.0;1199.0;Calculated values ==>;1566803985.14;361.86;348.66;299.26000000000005;299.26000000000005;296.36;277.16;274.1680685717883;276.96000000000004;275.86;273.76000000000005;277.06;337.16;300.66;273.66;281.86;299.66;292.46000000000004;299.56;336.56;276.96000000000004;276.96000000000004;341.66;343.16;264.26000000000005;240.39332010688793;265.49620691782997;274.1680685717883;298.16;7050000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2830000.0;7059999.999999999;0.0;0.0;0.1845;0.033166666666666664;0.0;0.0;3.005981901255519;13841.00390625;7037.40673828125;3719.81103515625;28599.42578125;512463.86979247676;494340.21640875883;273713.18356133875;273713.18356133875;261081.29696468444;430280.9020939914;434178.6716885159;446486.9858279263;473889.0705746373;518760.5026174256;479431.8250975818;446349.6285369698;457118.76172305277;467765.86006012256;458968.31293219293;275371.7870857925;476268.0047910899;434178.6716885159;434178.6716885159;287289.4124756198;293572.2367247113;461359.1424451695;200587.19189519432;200310.73396104752;273.42205570754857;3177896.6008363874;1360287.9386831636;178519.17906519506;1243381.0862910745;0;140;138;3;35;49;37;13;103;94;1138045595984.9358;438684245319.9592;865020987220.6826;45368.51198058905;8648.93635990751;-0.0;0.0;3978914.506212461;786541.7698596639;0.0;839504.3307061123;2.1959899802473366;0.23468786491000496
5300;2019-08-26 09:20:45.110;867;747;265;264;237;38;38;27;12;38;663;276;11;85;265;193;264;645;253;36;39;-89;713;356;360;126;360;283;715;-2.0;-1.0;1083.0;197.0;0.0;77;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27420.693359375;14016.20703125;6646.7265625;2373.75561523438;695.0;346594;681.0;1199.0;Calculated values ==>;1566804045.11;359.86;347.86;299.66;299.56;296.86;276.96000000000004;273.955091788801;276.96000000000004;275.86;274.36;276.96000000000004;339.46000000000004;300.76000000000005;274.26000000000005;281.66;299.66;292.46000000000004;299.56;337.66;276.76000000000005;277.06;341.26;342.66;264.26000000000005;239.4893008659735;265.49620691782997;273.955091788801;298.46000000000004;7130000.0;3560000.0;3600000.0;1260000.0;3600000.0;2830000.0;7150000.0;0.0;0.0;0.1805;0.03283333333333333;0.0;0.0;3.0068575844691265;14016.20703125;6646.7265625;2373.75561523438;27420.693359375;509132.7079573065;492303.3931184711;274862.28389139054;274355.20009635156;262528.8029138453;430412.23801567365;434911.66494596965;447307.48107625777;474307.44796210685;521156.4086714994;479544.90962589084;447171.1602788488;456866.2205052817;468186.6588226815;459285.1390662883;274550.5000065564;476941.655597511;434555.4581654633;435089.031508698;285614.20965156396;291477.81744585035;461959.06345996185;200071.76525969003;200310.73396104752;273.2105323464291;3178363.201743764;1360519.9660351188;178569.93339724303;1243495.063717627;0;140;138;3;35;49;37;13;103;94;1138262387534.1772;438761006919.6907;865190702320.0889;44626.046704890476;8598.632957575592;-0.0;0.0;3979664.085888223;786685.4277386016;0.0;839504.3307061123;2.3104309468961484;0.24980981248248024
5301;2019-08-26 09:21:45.121;857;742;265;265;238;36;38;28;18;37;684;277;16;78;264;193;264;659;254;37;39;-87;718;355;360;136;359;281;719;10.0;-1.0;1141.0;314.0;0.0;67;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27561.74609375;14105.1552734375;6335.19921875;2772.02587890625;693.0;346595;679.0;1198.0;Calculated values ==>;1566804105.121;358.86;347.36;299.66;299.66;296.96000000000004;276.76000000000005;273.8482719121499;276.96000000000004;275.96000000000004;274.96000000000004;276.86;341.56000000000006;300.86;274.76000000000005;280.96000000000004;299.56;292.46000000000004;299.56;339.06000000000006;276.86;277.06;341.06000000000006;342.46000000000004;264.46000000000004;241.71165711629368;265.2429198363724;273.8482719121499;298.56;7180000.0;3550000.0;3600000.0;1360000.0;3590000.0;2810000.0;7190000.000000001;0.0016666666666666668;0.0;0.19016666666666668;0.052333333333333336;0.0;0.0016666666666666668;3.0046985921386593;14105.1552734375;6335.19921875;2772.02587890625;27561.74609375;507357.7065464639;491177.62625615584;274472.3558342751;274472.3558342751;262696.6116033217;430477.46260093397;434911.66494596965;448495.41031813505;472915.8103579757;523499.53209898534;479901.16126829374;448226.28320347716;456309.08981220506;468198.0947123171;459443.0104646142;274069.0673628654;478677.64183623466;434733.80906377075;435089.031508698;284776.6418597092;290640.09048841946;460650.50975246925;199080.87144329707;199080.87144329707;272.8146598458745;3178821.47274135;1360754.3536847944;178612.8227714166;1243603.2662662505;0;140;138;3;35;49;37;13;103;94;1138478427134.7402;438839621329.89557;865359933340.5299;47430.33147603169;13688.811071513344;-0.0;393.34693344233494;3980431.3630167525;786871.1904895898;0.0;839507.6091981796;2.649986278769951;0.3013705862895986
5302;2019-08-26 09:22:45.111;856;739;262;261;236;36;39;27;25;37;694;276;22;77;265;194;264;669;257;38;39;-84;725;356;361;138;360;280;726;244.0;-1.0;1133.0;331.0;0.0;65;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27420.0;14163.1357421875;6309.93115234375;2748.03955078125;691.0;346596;678.0;1199.0;Calculated values ==>;1566804165.111;358.76;347.06000000000006;299.36;299.26000000000005;296.76000000000005;276.76000000000005;273.955091788801;277.06;275.86;275.66;276.86;342.56000000000006;300.76000000000005;275.36;280.86;299.66;292.56;299.56;340.06000000000006;276.96000000000004;277.06;340.96000000000004;342.26;264.76000000000005;242.14157278889297;265.11578078379944;273.955091788801;298.86;7250000.0;3560000.0;3610000.0;1380000.0;3600000.0;2800000.0;7259999.999999999;0.04066666666666666;0.0;0.18883333333333333;0.05516666666666667;0.0;0.04066666666666666;3.007555120997056;14163.1357421875;6309.93115234375;2748.03955078125;27420.0;506614.6592045089;490029.6215877875;272397.29212493665;271932.45352167153;261553.9075162139;430412.23801567365;434846.9440822899;449615.4667252739;472654.2065195329;524615.5021481009;479909.94143989845;449216.0035223746;456347.29176519206;468186.6588226815;459420.75121607736;273430.7084300033;479439.5812356789;434668.6427963687;434846.9440822899;284357.86631585273;289802.386634966;460647.8971741376;199645.50916716893;199645.50916716893;273.0423251222892;3179279.5775953345;1360989.8835151135;178658.81564991377;1243708.624790012;0;140;138;3;35;49;37;13;103;94;1138694691084.7747;438921807629.9086;865528205290.5566;47202.66031888881;14398.631738384438;-0.0;9564.858353214917;3981219.8398471246;787105.2135027056;0.0;839590.5804114075;3.0647183233103017;0.3087229591964974
5303;2019-08-26 09:23:45.142;858;738;260;259;233;38;39;27;34;36;694;277;31;80;265;194;264;676;256;39;40;-83;732;356;361;139;361;280;733;182.0;-1.0;1108.0;350.0;0.0;66;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27244.990234375;14322.0224609375;6464.0322265625;2748.95288085938;691.0;346597;678.0;1200.0;Calculated values ==>;1566804225.142;358.96000000000004;346.96000000000004;299.16;299.06;296.46000000000004;276.96000000000004;273.955091788801;277.06;275.86;276.56;276.76000000000005;342.56000000000006;300.86;276.26000000000005;281.16;299.66;292.56;299.56;340.76;277.06;277.16;340.96000000000004;342.26;264.86;242.35481222062532;265.11578078379944;273.955091788801;298.76000000000005;7320000.0;3560000.0;3610000.0;1390000.0;3610000.0;2800000.0;7330000.0;0.030333333333333334;0.0;0.18466666666666667;0.058333333333333334;0.0;0.030333333333333334;3.0100635072531006;14322.0224609375;6464.0322265625;2748.95288085938;27244.990234375;506277.7632970089;489166.7105712606;270926.3892825908;270482.65818171896;260087.00705356523;430412.23801567365;434846.9440822899;450805.95226076955;472424.9728513876;524615.5021481009;480022.5144462408;450410.41619444906;456725.7846234731;468046.64453070954;459420.75121607736;272829.0391390959;479738.9836085591;434846.9440822899;435024.7519814282;284357.86631585273;289802.386634966;460596.44986223;199447.87890575064;199447.87890575064;272.9641888951586;3179735.354543006;1361227.3824775042;178704.64758770657;1243815.1294836658;0;140;138;3;35;49;37;13;103;94;1138911402994.4097;439004950564.7686;865696292090.2736;46417.457546226826;15233.666639127963;-0.0;7145.8318166288855;3982000.4105813047;787352.2769056091;0.0;839729.9081113931;2.9231754356635418;0.3072235222863225
5304;2019-08-26 09:24:45.122;863;739;258;258;232;39;41;27;42;36;693;278;39;86;265;194;264;682;255;40;41;-83;736;357;362;140;362;282;738;89.0;-1.0;1178.0;427.0;0.0;68;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27052.025390625;14451.486328125;6482.2001953125;2758.82666015625;692.0;346598;678.0;1194.0;Calculated values ==>;1566804285.122;359.46000000000004;347.06000000000006;298.96000000000004;298.96000000000004;296.36;277.06;274.0616903277293;277.26000000000005;275.86;277.36;276.76000000000005;342.46000000000004;300.96000000000004;277.06;281.76000000000005;299.66;292.56;299.56;341.36;277.16;277.26000000000005;340.96000000000004;342.36;264.86;242.56692532238324;265.3697278774862;274.0616903277293;298.66;7359999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2820000.0;7380000.0;0.014833333333333334;0.0;0.19633333333333333;0.07116666666666666;0.0;0.014833333333333334;2.9948397831026323;14451.486328125;6482.2001953125;2758.82666015625;27052.025390625;506612.8763447305;488801.6418225846;269683.9423725099;269683.9423725099;259487.03348766538;430346.717906069;434960.5676705249;451501.03341591975;472293.48310962116;524352.778035774;479892.48039384803;451106.5918625551;457155.3952375277;467906.3786984534;459262.8302995626;272499.95805357385;480113.311753657;434782.31747122854;434960.5676705249;284357.86631585273;290221.2356813373;460443.92892427085;199247.61182591465;199247.61182591465;272.8891097422297;3180187.678848315;1361467.0817910759;178750.53045117535;1243922.9787921256;0;140;138;3;35;49;37;13;103;94;1139128230694.4785;439088622664.7952;865864835890.3271;49525.75510550434;18588.47123349968;-0.0;3496.4088450283853;3982799.670844733;787634.0341042542;0.0;839818.5638884888;3.0225005945599857;0.34339774211092144
5305;2019-08-26 09:25:45.143;867;745;260;260;233;42;38;29;46;37;691;277;44;75;266;194;264;689;252;42;39;-85;781;362;367;141;367;264;780;-1.0;-1.0;1416.0;298.0;0.0;97;99;1;1;1;0;1;0;0;0;1;0;1;0;0;39648.79296875;25837.515625;8300.7578125;2554.6884765625;699.0;346599;682.0;1196.0;Calculated values ==>;1566804345.143;359.86;347.66;299.16;299.16;296.46000000000004;277.36;274.5913991737795;276.96000000000004;276.06;277.76000000000005;276.86;342.26;300.86;277.56;280.66;299.76000000000005;292.56;299.56;342.06000000000006;277.36;277.06;341.36;343.06000000000006;264.66;242.77792619122317;263.0348170998261;274.5913991737795;298.36;7809999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2640000.0;7800000.0;0.0;0.0;0.23600000000000002;0.049666666666666665;0.0;0.0;2.9986357101738936;25837.515625;8300.7578125;2554.6884765625;39648.79296875;503228.706214833;485346.24796803505;267832.5186269179;267832.5186269179;258036.26051884016;430014.67791919125;433182.4302400453;455112.38588102453;472260.1919623333;525573.7652697968;481941.82134141866;454862.83014053997;458685.9034793936;467331.35969250975;458467.77020745806;269353.5225483474;476440.2663894112;433916.0690215914;433366.6693374496;286033.001929769;293153.3411634106;460088.3224911634;201425.16005939367;199247.61182591465;273.76839584056887;3180743.7135445154;1361802.9409830952;178794.82524166626;1244046.2132256303;0;141;138;3;35;49;37;13;103;94;1139347007239.1448;439172952169.6666;866028693220.0771;59870.185293904884;12846.937067444562;-0.0;0.0;3983711.6227514963;787896.0875263033;0.0;839847.7108266787;1.9817730313420343;0.21640506068082654
5306;2019-08-26 09:26:45.143;888;761;258;257;234;48;38;31;47;37;681;276;45;64;266;196;264;699;253;42;38;-87;763;365;370;124;370;259;762;-2.0;-1.0;1766.0;169.0;0.0;98;41;0;1;1;0;1;0;0;0;1;0;1;0;0;38255.70703125;25352.859375;8134.1474609375;2265.42407226562;711.0;346600;692.0;1195.0;Calculated values ==>;1566804405.143;361.96000000000004;349.26;298.96000000000004;298.86;296.56;277.96000000000004;274.9066339382667;276.96000000000004;276.26000000000005;277.86;276.86;341.26;300.76000000000005;277.66;279.56;299.76000000000005;292.76000000000005;299.56;343.06000000000006;277.36;276.96000000000004;342.36;344.26;264.46000000000004;239.02933182858504;262.3656120759269;274.9066339382667;298.46000000000004;7630000.0;3650000.0;3700000.0;1240000.0;3700000.0;2590000.0;7620000.0;0.0;0.0;0.29433333333333334;0.028166666666666666;0.0;0.0;2.9940189372972075;25352.859375;8134.1474609375;2265.42407226562;38255.70703125;507717.3893959206;489635.3547274961;268107.50583618745;267706.621422242;259126.76693250387;429811.8947417682;432420.26882306463;456067.0669192615;474467.8922815439;524945.5985188312;482423.7584834735;455820.7939208143;458144.9806715737;466905.902519901;458262.81198973843;270507.13000564947;480097.3847808665;433166.4952995384;432420.26882306463;290221.2356813373;298180.4796168596;462453.34940820985;203272.91531016122;199247.61182591465;274.5016343336871;3181392.917711182;1362229.5274414285;178834.99284623982;1244183.1707695758;0;141;138;3;35;49;37;13;103;94;1139568107239.1448;439252452169.6666;866185593220.0771;74405.74529027852;7300.248893761703;-0.0;0.0;3984830.5888396977;788063.9807426466;0.0;839847.7108266787;2.285326958433291;0.23130142293766107
5307;2019-08-26 09:27:45.144;912;776;260;259;236;48;39;34;48;39;677;275;47;58;266;197;264;703;253;42;39;-85;753;364;368;122;368;258;753;-2.0;-1.0;1495.0;100.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;0;0;37638.43359375;25060.60546875;8067.896484375;2090.8515625;720.0;346601;701.0;1195.0;Calculated values ==>;1566804465.144;364.36;350.76;299.16;299.06;296.76000000000005;277.96000000000004;274.8017692304317;277.06;276.56;277.96000000000004;277.06;340.86;300.66;277.86;278.96000000000004;299.76000000000005;292.86;299.56;343.46000000000004;277.36;277.06;343.26;345.16;264.66;238.5638546566975;262.23063862743834;274.8017692304317;298.46000000000004;7530000.0;3640000.0;3679999.9999999995;1220000.0;3679999.9999999995;2580000.0;7530000.0;0.0;0.0;0.24916666666666665;0.016666666666666666;0.0;0.0;2.9924211989613037;25060.60546875;8067.896484375;2090.8515625;37638.43359375;511824.9484546115;492754.2836407401;269502.7724691195;269086.0688156077;260237.32936538183;429879.7862731237;433115.1307267976;456354.50165650685;474914.9547211845;524616.0698410679;482432.36460473813;456231.8107227515;457576.2050488785;467189.80037420907;458560.75158959633;271203.6395459625;481725.2573209363;433667.60643972526;433115.1307267976;293991.1381695566;301951.40411888575;462944.8019018531;203311.74998677263;199247.61182591465;274.512000870944;3182025.379425659;1362649.6466514918;178871.29574833487;1244318.1900531107;0;141;138;3;35;49;37;13;103;94;1139789510929.757;439326253399.8707;866340695805.5061;63049.81895770877;4327.217531918008;-0.0;0.0;3985976.070969316;788160.8779113878;0.0;839847.7108266787;1.9130685195494879;0.18902422556638288
5308;2019-08-26 09:28:45.134;925;787;266;266;241;44;39;35;36;41;677;272;38;53;266;199;264;710;252;44;39;-81;751;361;366;127;366;255;750;121.0;-1.0;1260.0;149.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;0;0;37210.6796875;25041.6640625;8002.5419921875;1210.76647949219;727.0;346602;708.0;1199.0;Calculated values ==>;1566804525.134;365.66;351.86;299.76000000000005;299.76000000000005;297.26000000000005;277.56;274.4858918419099;277.06;276.66;276.76000000000005;277.26000000000005;340.86;300.36;276.96000000000004;278.46000000000004;299.76000000000005;293.06;299.56;344.16;277.56;277.06;343.96000000000004;345.86;265.06;239.71726792356844;261.82340779136865;274.4858918419099;298.36;7509999.999999999;3610000.0;3660000.0;1270000.0;3660000.0;2550000.0;7500000.0;0.020166666666666666;0.0;0.21;0.024833333333333332;0.0;0.020166666666666666;3.0011816310986523;25041.6640625;8002.5419921875;1210.76647949219;37210.6796875;513735.30357233965;494650.1000015281;272302.63879496086;272302.63879496086;262207.45101003576;430081.6785162784;433616.79160117084;455377.41119875095;474467.8779583086;524854.5574966555;482458.75202645245;455623.0332369026;457453.03782128124;467472.6610337342;459311.33047143556;271348.3793038477;483140.63995114074;434524.77317851107;433616.79160117084;296923.61432157;304884.691753025;462598.415695192;202124.647085689;202124.647085689;274.0371396328265;3182649.0180793335;1363067.095977833;178898.8046464419;1244452.0880537166;0;141;138;3;35;49;37;13;103;94;1140009674229.792;439400940949.8826;866494570155.5305;53183.080463743005;6468.431920469324;-0.0;4668.42491439555;3986944.5170300663;788250.8266628811;0.0;839886.6078837146;1.877681765309527;0.17842769055438665
5309;2019-08-26 09:29:45.155;923;782;266;265;240;40;40;34;14;42;684;271;18;55;266;200;264;681;251;45;40;-76;710;358;363;134;362;275;711;507.0;0.0;963.0;0.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25843.15625;13914.3076171875;7430.044921875;1289.87890625;723.0;346603;708.0;1201.0;Calculated values ==>;1566804585.155;365.46000000000004;351.36;299.76000000000005;299.66;297.16;277.16;274.1680685717883;277.16;276.56;274.56;277.36;341.56000000000006;300.26000000000005;274.96000000000004;278.66;299.76000000000005;293.16;299.56;341.26;277.66;277.16;343.96000000000004;345.46000000000004;265.56;241.2770596917726;264.4750485637546;274.1680685717883;298.26000000000005;7100000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2750000.0;7109999.999999999;0.0845;0.0;0.1605;0.0;0.0;0.0845;3.006907690884354;13914.3076171875;7430.044921875;1289.87890625;25843.15625;516774.7455546125;497671.2175776557;275793.69029353553;275267.74758624914;263948.556922172;430280.9020939914;434538.5910328508;449072.69241234916;473663.1379967309;523979.84191224456;479955.3260028076;449601.7818749238;454393.4055857452;468035.31262452714;459919.0894837036;274850.67743274785;482967.6717410075;435429.60780573246;434538.5910328508;296923.61432157;303208.48990285693;462052.8758885906;202496.42290420205;202496.42290420205;274.1680685717883;3183174.6506183655;1363391.8426962525;178919.650651507;1244580.7379561828;0;141;138;3;35;49;37;13;103;94;1140228450774.4583;439479268354.7632;866653625805.2878;39575.49125605761;0.0;-0.0;19607.563206870822;3987717.775672386;788304.7491283958;0.0;840088.9785893818;2.6147587385912816;0.15815611345768377
5310;2019-08-26 09:30:45.135;902;771;269;268;241;37;41;32;0;43;693;268;2;51;266;200;264;656;252;46;41;-70;717;355;360;136;359;278;718;431.0;-1.0;851.0;0.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26170.64453125;14024.1865234375;7562.2197265625;1299.53356933594;718.0;346604;703.0;1202.0;Calculated values ==>;1566804645.135;363.36;350.26;300.06;299.96000000000004;297.26000000000005;276.86;273.8482719121499;277.26000000000005;276.36;273.16;277.46000000000004;342.46000000000004;299.96000000000004;273.36;278.26000000000005;299.76000000000005;293.16;299.56;338.76;277.76000000000005;277.26000000000005;343.46000000000004;344.96000000000004;266.16;241.71165711629368;264.86050150153983;273.8482719121499;298.36;7170000.0;3550000.0;3600000.0;1360000.0;3590000.0;2780000.0;7180000.0;0.07183333333333333;0.0;0.14183333333333334;0.0;0.0;0.07183333333333333;3.0103083137141313;14024.1865234375;7562.2197265625;1299.53356933594;26170.64453125;513453.02961062145;495446.5731912452;276637.2864109067;276108.6486826649;263934.99748222536;430477.46260093397;435442.3189386135;446628.63489460706;473501.42000396166;524670.9633591576;479252.81033204787;446900.4083897435;453369.39110632264;468454.6555809868;460387.3511624245;274163.5617083649;478323.1252410067;436317.3535810935;435442.3189386135;294828.9587717387;301113.3779324612;462353.79968140664;201709.7481601087;201709.7481601087;273.8482719121499;3183607.954475567;1363624.5858739035;178941.22189599797;1244705.63184978;0;141;138;3;35;49;37;13;103;94;1140445278474.527;439560241354.78894;866819470505.3406;34737.66210184302;0.0;-0.0;16789.789667589263;3988336.8455251395;788304.7491283958;0.0;840392.1887596741;2.2514894374535417;0.1381514405164642
5311;2019-08-26 09:31:45.096;883;764;271;271;243;35;42;30;0;42;698;266;0;42;266;199;264;668;252;48;42;-64;723;354;359;135;358;277;724;-2.0;-1.0;728.0;41.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26724.7578125;14155.3642578125;7697.72607421875;1286.89453125;714.0;346605;700.0;1198.0;Calculated values ==>;1566804705.096;361.46000000000004;349.56000000000006;300.26000000000005;300.26000000000005;297.46000000000004;276.66;273.7412296467126;277.36;276.16;273.16;277.36;342.96000000000004;299.76000000000005;273.16;277.36;299.76000000000005;293.06;299.56;339.96000000000004;277.96000000000004;277.36;343.16;344.56000000000006;266.76000000000005;241.49495122638035;264.73235714968143;273.7412296467126;298.36;7230000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;2770000.0;7240000.000000001;0.0;0.0;0.12133333333333333;0.006833333333333333;0.0;0.0;3.001002867734338;14155.3642578125;7697.72607421875;1286.89453125;26724.7578125;510427.7831666002;493860.936767662;277054.27961466997;277054.27961466997;264380.20245355275;430542.39183029096;435856.36625110224;446820.33853057295;473533.6025564079;525267.0051089822;479150.03048475005;446820.33853057295;452381.1917525838;468593.9392970479;460408.5339665152;273609.13481706317;479511.3334208346;436897.1440491649;435856.36625110224;293572.2367247113;299437.39939995663;463100.53647947777;200890.69924459164;201709.7481601087;273.5236468632328;3184048.4629780836;1363859.2628243794;178962.76145367164;1244832.715406674;0;141;138;3;35;49;37;13;103;94;1140660838269.4036;439641488509.74243;866985862280.2454;29839.4629000324;1791.7672211050551;-0.0;0.0;3988874.63844042;788319.6708164907;0.0;840532.0127287966;1.366951201914146;0.13356965537299464
5312;2019-08-26 09:32:45.126;872;759;269;268;241;36;51;31;18;41;701;264;14;36;266;198;264;680;251;51;51;-57;701;358;363;133;363;275;701;-1.0;-1.0;1594.0;212.0;61.0;98;97;100;1;0;0;1;0;0;0;1;0;0;0;0;25990.84375;13729.3046875;7379.630859375;1267.83459472656;711.0;346606;698.0;1198.0;Calculated values ==>;1566804765.126;360.36;349.06000000000006;300.06;299.96000000000004;297.26000000000005;276.76000000000005;274.1680685717883;278.26000000000005;276.26000000000005;274.96000000000004;277.26000000000005;343.26;299.56;274.56;276.76000000000005;299.76000000000005;292.96000000000004;299.56;341.16;278.26000000000005;278.26000000000005;342.96000000000004;344.26;267.46000000000004;241.05796691057077;264.4750485637546;274.1680685717883;298.26000000000005;7009999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2750000.0;7009999.999999999;0.0;0.0;0.26566666666666666;0.035333333333333335;0.010166666666666666;0.010166666666666666;3.0015353028301717;13729.3046875;7379.630859375;1267.83459472656;25990.84375;510816.35395834304;495395.2845974262;278667.4254750059;278073.2612049573;264979.3030630496;430280.9020939914;436483.0716089266;449601.7818749238;473695.32993624324;525734.5417275969;479170.0652810573;449072.69241234916;451954.91421603045;467895.03022007534;459648.11820747575;275809.31044242956;483914.65910766943;436483.0716089266;436483.0716089266;292734.4514702754;298180.4796168596;464088.58460985613;201368.72079501374;278667.4254750059;273.7285240086079;3184487.9793059016;1364091.7512516002;178984.0615077493;1244958.4228700479;0;141;138;3;35;49;37;13;103;94;1140877546569.3003;439721928709.7041;867151545080.1664;65947.24989356277;9282.768521457765;-0.0;1604.4590690281937;3989673.260157956;788412.0047582003;0.0;840545.3899062782;3.43367148153355;0.34852341863125186
5313;2019-08-26 09:33:45.117;860;750;266;264;239;40;60;32;36;42;703;263;31;36;266;198;264;646;249;57;60;-51;698;356;361;133;361;275;699;-2.0;-1.0;872.0;52.0;3.0;98;86;100;1;0;0;1;0;0;0;1;0;0;0;0;25290.3203125;13702.3125;7314.95654296875;1205.20190429688;708.0;346607;696.0;1195.0;Calculated values ==>;1566804825.117;359.16;348.16;299.76000000000005;299.56;297.06;277.16;273.955091788801;279.16;276.36;276.76000000000005;277.36;343.46000000000004;299.46000000000004;276.26000000000005;276.76000000000005;299.76000000000005;292.96000000000004;299.56;337.76;278.86;279.16;342.76;343.96000000000004;268.06;241.05796691057077;264.4750485637546;273.955091788801;298.06;6980000.0;3560000.0;3610000.0;1330000.0;3610000.0;2750000.0;6990000.000000001;0.0;0.0;0.14533333333333334;0.008666666666666666;0.0005;0.0005;2.9945485569864445;13702.3125;7314.95654296875;1205.20190429688;25290.3203125;509479.1193172026;494318.04496864585;277162.025118504;276035.61923001276;264277.0599638795;430412.23801567365;438485.31824677397;451954.91421603045;473792.46676502546;525940.8139973519;479057.7153471565;451305.66595513717;451954.91421603045;468175.34348450357;459961.8549604037;276150.7808113523;478963.4755310979;437977.1081470654;438485.31824677397;291896.6896268761;296923.61432157;464682.47856301523;201459.57549324544;277162.025118504;273.7551167976062;3184915.2582395505;1364320.3137726432;179004.6670540058;1245080.8593971913;0;141;138;3;35;49;37;13;103;94;1141094713989.9355;439801716739.9375;867316520330.6489;36405.322561044755;2281.2651599380047;-0.0;80.66164656413498;3990526.070323523;788508.357250785;0.0;840559.4304725484;1.7445066959269453;0.1685589993872477
5314;2019-08-26 09:34:45.117;847;746;273;272;245;35;60;30;46;42;704;262;42;42;266;197;264;646;249;57;60;-45;705;351;356;133;356;272;706;786.0;0.0;556.0;60.0;3.0;73;78;100;1;0;0;1;0;0;0;1;0;0;0;0;24742.0859375;13842.861328125;6378.86474609375;1142.86547851562;705.0;346608;693.0;1199.0;Calculated values ==>;1566804885.117;357.86;347.76;300.46000000000004;300.36;297.66;276.66;273.4187578820637;279.16;276.16;277.76000000000005;277.36;343.56000000000006;299.36;277.36;277.36;299.76000000000005;292.86;299.56;337.76;278.86;279.16;342.46000000000004;343.66;268.66;241.05796691057077;264.08650396036035;273.4187578820637;298.06;7050000.0;3510000.0;3560000.0;1330000.0;3560000.0;2720000.0;7059999.999999999;0.131;0.0;0.09266666666666666;0.01;0.0005;0.1315;3.0051020525241054;13842.861328125;6378.86474609375;1142.86547851562;24742.0859375;507138.13213827804;493056.418647742;280432.1532668736;279810.6248458406;266333.2204728147;430735.4089219946;439597.5900049784;453758.9345247691;473792.46676502546;526279.5280512057;479312.82110912993;453248.96302749077;453248.96302749077;468871.7681886195;460606.5286895085;275371.7870857925;478151.68490539136;439100.6227884132;439597.5900049784;290640.09048841946;295666.80309349706;465275.52517357736;200292.30036432357;200597.014633915;273.2756976088715;3185332.1949583003;1364549.8568878777;179024.23428219592;1245194.9745746;0;141;138;3;35;49;37;13;103;94;1141309813989.9355;439881516739.9375;867480620330.6489;23487.90809886795;2649.832248092538;-0.0;31428.57566129484;3991025.1805790225;788549.4497291852;0.0;840822.0074501139;2.694473042752256;0.11806497704040136
5315;2019-08-26 09:35:45.078;844;743;274;274;250;33;60;27;51;41;702;261;48;46;266;198;264;657;250;57;60;-39;710;348;353;132;353;268;712;410.0;-1.0;539.0;54.0;0.0;41;67;100;1;0;0;1;0;0;0;1;0;0;0;0;24168.861328125;13938.2294921875;5312.369140625;1065.57165527344;702.0;346609;691.0;1198.0;Calculated values ==>;1566804945.078;357.56000000000006;347.46000000000004;300.56;300.56;298.16;276.46000000000004;273.0942459734351;279.16;275.86;278.26000000000005;277.26000000000005;343.36;299.26000000000005;277.96000000000004;277.76000000000005;299.76000000000005;292.96000000000004;299.56;338.86;278.86;279.16;342.26;343.36;269.26000000000005;240.83765695389522;263.56353331371673;273.0942459734351;298.16;7100000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2680000.0;7120000.0;0.06833333333333333;0.0;0.08983333333333333;0.009000000000000001;0.0;0.06833333333333333;3.003123679691737;13938.2294921875;5312.369140625;1065.57165527344;24168.861328125;506297.1188678035;492026.48778121074;280206.27503497025;280206.27503497025;268068.04527261684;430925.7729439634;440253.310816461;455067.61334165884;473824.5983165287;526387.6649279769;479689.0712580547;454690.93240954535;454439.26461370324;469286.68325174577;461202.9738842933;274850.67743274785;479170.8418230964;439762.74146204925;440253.310816461;289802.386634966;294410.04551340896;466009.79965754505;199443.20822258704;199443.20822258704;272.9284245056278;3185739.521250983;1364781.215497006;179042.62596259915;1245292.3381960834;0;141;138;3;35;49;37;13;103;94;1141522375734.8137;439960965064.892;867642515030.5563;22963.592393196617;2399.0993229146225;-0.0;16455.357010581385;3991412.0248039407;788591.4968105402;0.0;841220.7808508492;2.05836277869831;0.12291602789010914
5316;2019-08-26 09:36:45.148;850;741;272;272;249;31;61;25;54;40;697;260;52;50;265;198;264;667;247;57;61;-33;718;346;351;133;351;264;721;85.0;-1.0;312.0;0.0;2.0;3;60;100;1;0;0;1;0;0;0;1;0;0;0;0;22942.560546875;14031.931640625;3984.84521484375;991.1956176757809;701.0;346610;689.0;1194.0;Calculated values ==>;1566805005.148;358.16;347.26;300.36;300.36;298.06;276.26000000000005;272.8767566201714;279.26000000000005;275.66;278.56;277.16;342.86;299.16;278.36;278.16;299.66;292.96000000000004;299.56;339.86;278.86;279.26000000000005;342.06000000000006;343.26;269.86;241.05796691057077;263.0348170998261;272.8767566201714;297.86;7180000.0;3460000.0;3510000.0;1330000.0;3510000.0;2640000.0;7209999.999999999;0.014166666666666666;0.0;0.052000000000000005;0.0;0.0003333333333333333;0.014499999999999999;2.9932716259372794;14031.931640625;3984.84521484375;991.1956176757809;22942.560546875;506410.0514406691;490829.9117629604;277925.97732020105;277925.97732020105;267019.8034194351;431051.2098666511;440847.2856539989;456106.4472582583;473598.1776897576;526188.7069401342;480063.79419854283;455858.54699093295;455610.23969029967;469435.67196576315;461509.88164792873;274069.0673628654;479697.1758002818;440199.3681260265;440847.2856539989;288964.7057630673;293991.1381695566;466459.1676116067;199333.85361727496;201140.56910469854;272.8767566201714;3186132.57446055;1365014.5721049756;179059.78568620313;1245369.905371877;0;141;138;3;35;49;37;13;103;94;1141733822134.5786;440040557814.8036;867802301230.3787;13352.174869331135;0.0;-0.0;3475.747389964855;3991715.0092674177;788611.5126294523;0.0;841387.0671619618;0.8853086399967891;0.06275741186155731
