;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5317;2019-08-26 09:37:45.119;863;739;267;269;249;31;62;24;56;40;689;259;54;53;265;198;264;676;247;58;62;-27;734;347;352;135;352;259;736;257.0;-1.0;1142.0;152.0;0.0;1;57;100;1;0;0;1;0;0;0;1;0;0;0;0;23045.177734375;14250.623046875;4048.61279296875;952.952026367188;700.0;346611;688.0;1196.0;Calculated values ==>;1566805065.119;359.46000000000004;347.06000000000006;299.86;300.06;298.06;276.26000000000005;272.9856168485579;279.36;275.56;278.76000000000005;277.16;342.06000000000006;299.06;278.56;278.46000000000004;299.66;292.96000000000004;299.56;340.76;278.96000000000004;279.36;341.96000000000004;343.16;270.46000000000004;241.49495122638035;262.3656120759269;272.9856168485579;297.86;7340000.000000001;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2590000.0;7359999.999999999;0.04283333333333333;0.0;0.19033333333333333;0.025333333333333333;0.0;0.04283333333333333;2.9984606788170147;14250.623046875;4048.61279296875;952.952026367188;23045.177734375;506786.2965248111;489007.06660376256;273898.879129659;274857.9188200588;266068.2279789512;430988.63858405815;440793.9849382676;457170.5059952601;473338.7274854557;525763.4801533523;480557.5971096188;456925.96370842314;456803.55129881384;469297.86624407995;461356.5932634558;272663.2297492095;479398.50138495857;440144.69838941464;440793.9849382676;288545.87390705565;293572.2367247113;466769.07440306136;198955.21931785584;198955.21931785584;272.73136154969336;3186515.6203842233;1365250.1461446872;179075.97908596363;1245436.8184982426;0;141;138;3;35;49;37;13;103;94;1141944620199.4243;440120918954.7448;867959125395.2639;49146.9762309326;6784.61766215854;-0.0;10358.76046074097;3992235.583793514;788668.0237829967;0.0;841502.2990049768;3.4432634261883948;0.2941563277781343
5318;2019-08-26 09:38:45.089;880;740;263;264;245;33;64;25;59;39;679;258;57;57;266;199;264;684;248;60;63;-21;756;347;352;136;352;260;759;205.0;-1.0;1401.0;63.0;3.0;1;57;94;1;0;0;1;0;0;0;1;0;0;0;0;22656.634765625;14121.7900390625;4174.91748046875;958.21337890625;702.0;346612;689.0;1196.0;Calculated values ==>;1566805125.089;361.16;347.16;299.46000000000004;299.56;297.66;276.46000000000004;272.9856168485579;279.56;275.66;279.06;277.06;341.06000000000006;298.96000000000004;278.86;278.86;299.76000000000005;293.06;299.56;341.56000000000006;279.16;279.46000000000004;342.06000000000006;343.36;271.06;241.71165711629368;262.5002047102346;272.9856168485579;297.96000000000004;7559999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2600000.0;7590000.000000001;0.034166666666666665;0.0;0.23349999999999999;0.0105;0.0005;0.034666666666666665;2.9981101176221348;14121.7900390625;4174.91748046875;958.21337890625;22656.634765625;507216.2985401588;486777.96149601665;270357.7760116002;270780.49638829;263243.2179972779;430988.63858405815;441116.628677548;457374.9825595147;473111.07959547755;524661.5475613263;480326.7564386246;457130.4236791988;457130.4236791988;469424.5054862671;461488.89246006723;270990.0400234421;478045.3866027428;440470.01642544527;440955.4708857323;288964.7057630673;294410.04551340896;467221.27443330816;199376.73040904207;200400.4954898482;272.8979326426411;3186896.2783976863;1365486.4647021282;179091.8975011593;1245505.3136525112;0;141;138;3;35;49;37;13;103;94;1142155714599.5251;440202178304.78357;868114747545.3381;60242.59187713535;2812.367712254794;-0.0;8339.239147057317;3993146.707738315;788747.9586737158;0.0;841658.0377601177;3.707841705142552;0.3096762064409418
5319;2019-08-26 09:39:45.140;899;743;258;258;237;35;65;26;61;38;670;258;60;63;266;200;264;690;250;62;65;-16;761;351;356;137;356;265;764;-2.0;-1.0;1712.0;240.0;2.0;1;59;92;1;0;0;1;0;0;0;1;0;0;0;0;21979.513671875;14047.912109375;4242.58837890625;981.9368286132809;704.0;346613;691.0;1198.0;Calculated values ==>;1566805185.14;363.06000000000006;347.46000000000004;298.96000000000004;298.96000000000004;296.86;276.66;273.4187578820637;279.66;275.76000000000005;279.26000000000005;276.96000000000004;340.16;298.96000000000004;279.16;279.46000000000004;299.76000000000005;293.16;299.56;342.16;279.36;279.66;342.26;343.56000000000006;271.56;241.92719264551067;263.1675429290057;273.4187578820637;298.16;7609999.999999999;3510000.0;3560000.0;1370000.0;3560000.0;2650000.0;7640000.000000001;0.0;0.0;0.2853333333333333;0.04;0.0003333333333333333;0.0003333333333333333;3.0027718673742867;14047.912109375;4242.58837890625;981.9368286132809;21979.513671875;509394.4088779971;486713.1346118777;267985.74299487565;267985.74299487565;260097.08771425756;430735.4089219946;440418.69749890646;456807.9033684444;472882.9073446267;523338.91990885284;479720.547150696;456684.40183009306;457054.6125532047;468871.7681886195;461006.8955048023;270642.9718659239;478437.20957350644;439927.0915531869;440418.69749890646;289802.386634966;295247.87795992935;467575.6743535307;200004.26279882377;267985.74299487565;273.16241478532226;3187268.5624747835;1365721.4117558848;179108.07916231782;1245575.5191588108;0;141;138;3;35;49;37;13;103;94;1142368295139.9438;440284147919.945;868272381420.6486;73274.6387758651;10702.856462188278;-0.0;57.4776515013436;3994260.297076334;788860.681274896;0.0;841728.0698769876;4.36037079834673;0.452059531228249
5320;2019-08-26 09:40:45.140;915;746;253;253;233;41;32;29;63;38;665;258;62;68;266;203;264;694;254;42;32;-10;760;359;364;140;364;270;762;-1.0;0.0;1631.0;196.0;0.0;1;69;98;1;0;0;1;0;0;0;1;0;0;0;0;21975.826171875;14599.7001953125;4151.07763671875;1064.90112304688;707.0;346614;693.0;1196.0;Calculated values ==>;1566805245.14;364.66;347.76;298.46000000000004;298.46000000000004;296.46000000000004;277.26000000000005;274.27422755570615;276.36;276.06;279.46000000000004;276.96000000000004;339.66;298.96000000000004;279.36;279.96000000000004;299.76000000000005;293.46000000000004;299.56;342.56000000000006;277.36;276.36;342.46000000000004;343.86;272.16;242.56692532238324;263.82572766246335;274.27422755570615;298.56;7600000.0;3590000.0;3640000.0;1400000.0;3640000.0;2700000.0;7620000.0;0.0;0.0;0.2718333333333333;0.03266666666666666;0.0;0.0;2.997230812777508;14599.7001953125;4151.07763671875;1064.90112304688;21975.826171875;511652.8429978293;487376.5374947289;266129.84781508474;266129.84781508474;258776.88684312123;430214.79039162316;432833.13015370606;456236.2029136106;472489.9908694221;522420.9697246891;479110.0956132016;456111.4010031973;456858.67139676074;467754.4950057721;460168.6720338029;270711.52094767673;479303.02694524446;434653.35091899;432833.13015370606;290640.09048841946;296504.67125881097;467752.34253227635;202249.8276979983;267985.74299487565;274.07678894779485;3187634.8569734814;1365960.1418584238;179125.1361452483;1245645.4663756078;0;141;138;3;35;49;37;13;103;94;1142584295139.9438;440367247919.945;868432881420.6486;69041.96299611061;8673.082151253082;-0.0;0.0;3995446.268757767;789022.147430008;0.0;841728.5488574167;3.92189666190811;0.40674440585220833
5321;2019-08-26 09:41:45.131;923;751;255;255;232;50;34;31;66;39;664;259;65;72;266;206;264;696;256;38;34;-6;763;364;369;140;369;277;765;-2.0;-1.0;1647.0;196.0;2.0;22;74;98;1;0;0;1;0;0;0;1;0;0;0;0;22789.740234375;14657.1435546875;4912.79443359375;1124.17492675781;711.0;346615;697.0;1197.0;Calculated values ==>;1566805305.131;365.46000000000004;348.26;298.66;298.66;296.36;278.16;274.8017692304317;276.56;276.26000000000005;279.76000000000005;277.06;339.56000000000006;299.06;279.66;280.36;299.76000000000005;293.76000000000005;299.56;342.76;276.96000000000004;276.56;342.86;344.26;272.56;242.56692532238324;264.73235714968143;274.8017692304317;298.76000000000005;7630000.0;3640000.0;3690000.0;1400000.0;3690000.0;2770000.0;7650000.0;0.0;0.0;0.27449999999999997;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;2.9990298476525172;14657.1435546875;4912.79443359375;1124.17492675781;22789.740234375;512488.18429876666;487824.1736282735;266739.5052213347;266739.5052213347;258303.26754676367;429879.7862731237;431924.41234261927;455453.16761822085;472588.21769833704;521749.5257882493;478361.062101078;455326.5121067421;456210.7846720172;467047.9817599802;459793.8049284156;270507.13000564947;479283.7331518151;432675.7974509262;431924.41234261927;292315.56762988004;298180.4796168596;468148.96880856965;203590.12301449038;266739.5052213347;274.61965254149777;3188007.8474028506;1366203.9123183633;179143.37570929914;1245720.987312941;0;141;138;3;35;49;37;13;103;94;1142804162154.7131;440451235319.8569;868596956805.4764;69136.405743724;8642.255629273255;-0.0;55.06163570709486;3996597.5824397635;789166.4202671888;0.0;841729.0076355534;3.7611529099244523;0.3923973434719941
5322;2019-08-26 09:42:45.131;920;756;259;259;236;59;39;36;54;40;668;261;57;76;266;204;264;683;256;42;38;-1;746;368;372;140;372;286;747;-1.0;-1.0;1762.0;104.0;3.0;80;75;98;1;0;0;1;0;0;0;1;0;0;0;0;24702.28515625;14454.037109375;7142.927734375;1176.76062011719;715.0;346616;700.0;1198.0;Calculated values ==>;1566805365.131;365.16;348.76;299.06;299.06;296.76000000000005;279.06;275.2199585193972;277.06;276.76000000000005;278.56;277.16;339.96000000000004;299.26000000000005;278.86;280.76000000000005;299.76000000000005;293.56;299.56;341.46000000000004;277.36;276.96000000000004;343.16;344.66;273.06;242.56692532238324;265.87368984753493;275.2199585193972;298.76000000000005;7459999.999999999;3679999.9999999995;3720000.0000000005;1400000.0;3720000.0000000005;2860000.0;7470000.0;0.0;0.0;0.2936666666666667;0.017333333333333333;0.0005;0.0005;3.0008250597662425;14454.037109375;7142.927734375;1176.76062011719;24702.28515625;513473.19496423216;490406.48526302766;269486.6250821401;269486.6250821401;260516.47336013964;429606.4342157736;432094.3283962027;452370.8097826607;472686.4266018815;521432.1125968875;477470.0809984243;452763.5241406031;455223.9965021649;466620.95678637025;458887.9186232276;271718.8285755209;479253.25875068625;432659.6470710406;431904.6589097521;293572.2367247113;299856.38484229014;468644.2581567397;204875.4314312572;269486.6250821401;275.133611412593;3188403.614281106;1366446.5054905638;179162.55017218977;1245821.451664341;0;141;138;3;35;49;37;13;103;94;1143026462154.7131;440535235319.8569;868765856805.4764;72681.14277586216;4571.99299657503;-0.0;81.209016913806;3997779.3953440934;789276.5390057375;0.0;841730.1432243253;3.395770486126643;0.3372762549101231
5323;2019-08-26 09:43:45.152;903;761;273;272;237;53;41;40;25;42;677;261;29;72;265;197;264;686;259;42;41;1;762;364;368;139;368;290;763;-1.0;-2.0;1477.0;172.0;0.0;76;77;98;1;0;0;1;0;0;0;1;0;0;0;0;25373.15625;14747.650390625;7046.93896484375;1188.65393066406;717.0;346617;703.0;1198.0;Calculated values ==>;1566805425.152;363.46000000000004;349.26;300.46000000000004;300.36;296.86;278.46000000000004;274.8017692304317;277.26000000000005;277.16;275.66;277.36;340.86;299.26000000000005;276.06;280.36;299.66;292.86;299.56;341.76;277.36;277.26000000000005;343.46000000000004;344.86;273.26000000000005;242.35481222062532;266.37251300914875;274.8017692304317;299.06;7620000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;2900000.0;7630000.0;0.0;0.0;0.24616666666666667;0.028666666666666667;0.0;0.0;3.000468950164803;14747.650390625;7046.93896484375;1188.65393066406;25373.15625;509856.3631277968;489534.1521837793;274429.26846579736;273977.6628376031;260141.6731234139;429879.7862731237;433484.00545957795;447759.0303951192;473013.37450241524;522045.4333463469;476969.0936114938;448306.0189877753;454031.1103657939;467059.4297357601;458560.75158959633;270574.8434190177;477908.83675367926;433667.60643972526;433484.00545957795;294828.9587717387;300694.37409284414;468979.26049217995;203641.44894456782;269486.6250821401;274.63947948749836;3188821.055678892;1366689.9380576143;179182.26885920865;1245939.7419404318;0;141;138;3;35;49;37;13;103;94;1143248539854.3745;440618964614.7291;868938717285.2128;60093.61130041074;7606.350597698214;-0.0;0.0;3998886.238886073;789378.0607223704;0.0;841730.8202029915;2.945622645823728;0.3111512285614034
5324;2019-08-26 09:44:45.113;895;768;286;286;247;45;35;38;12;43;687;261;13;52;265;195;264;701;262;38;35;5;829;364;369;139;369;271;829;-2.0;-2.0;1970.0;228.0;0.0;79;79;1;1;0;1;1;0;0;0;1;0;0;0;0;40249.953125;27292.876953125;7938.017578125;1112.78540039062;723.0;346618;706.0;1196.0;Calculated values ==>;1566805485.113;362.66;349.96000000000004;301.76000000000005;301.76000000000005;297.86;277.66;274.8017692304317;276.66;276.96000000000004;274.36;277.46000000000004;341.86;299.26000000000005;274.46000000000004;278.36;299.66;292.66;299.56;343.26;276.96000000000004;276.66;343.76;345.46000000000004;273.66;242.35481222062532;263.95629194202945;274.8017692304317;299.36;8290000.000000001;3640000.0;3690000.0;1390000.0;3690000.0;2710000.0;8290000.000000001;0.0;0.0;0.3283333333333333;0.038;0.0;0.0;2.9943893407974085;27292.876953125;7938.017578125;1112.78540039062;40249.953125;503009.1643383465;483814.73513512424;275211.826268205;275211.826268205;260826.75753143334;429879.7862731237;432113.16921278025;449542.8824012491;473111.3802909942;524608.1413745666;479323.16690822894;449674.0832985314;454689.2023543824;466917.36708515004;458285.16724151495;266749.9401964769;472728.2506199859;432675.7974509262;432113.16921278025;296085.73418796173;303208.48990285693;469374.27755306003;203674.57763801783;269486.6250821401;274.65227334042396;3189367.5594648616;1367040.0480657553;179201.4350541601;1246064.5354097039;0;141;139;3;35;49;37;13;103;94;1143469496139.248;440702310404.6814;869106907890.1165;80726.76006392759;10096.588596771604;-0.0;0.0;4000058.979203093;789525.4893246526;0.0;841730.8202029915;2.4990135515041465;0.26646215031335524
5325;2019-08-26 09:45:45.103;912;783;268;266;248;54;39;40;10;44;685;260;9;29;264;202;264;713;275;41;39;7;796;372;377;138;377;262;795;-2.0;-1.0;2139.0;121.0;0.0;98;77;0;1;0;1;1;0;0;0;1;0;0;0;0;38472.04296875;26229.4453125;8535.513671875;1068.25427246094;734.0;346619;715.0;1196.0;Calculated values ==>;1566805545.103;364.36;351.46000000000004;299.96000000000004;299.76000000000005;297.96000000000004;278.56;275.63479819532273;277.06;277.16;274.16;277.56;341.66;299.16;274.06;276.06;299.56;293.36;299.56;344.46000000000004;277.26000000000005;277.06;344.66;346.56000000000006;273.86;242.14157278889297;262.7682575881327;275.63479819532273;300.66;7959999.999999999;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;2620000.0;7950000.0;0.0;0.0;0.3565;0.020166666666666666;0.0;0.0;2.992411540669153;26229.4453125;8535.513671875;1068.25427246094;38472.04296875;508242.5914909306;489631.5602741151;270098.5157858181;269309.9283537245;262608.3864617734;429328.3091220336;430783.40031188104;450909.3518193919;473339.4428557924;525117.1076110646;480305.83959396736;450781.1447805721;453322.16135155066;465638.5906551719;457970.49798369827;268474.6799500461;478648.0508479068;431172.5511397006;430783.40031188104;299856.38484229014;307818.28838856175;469707.477533517;205940.61899622198;269486.6250821401;275.5606998886029;3190023.466762975;1367485.993081481;179219.60735554833;1246201.7919569046;0;141;139;3;35;49;37;13;103;94;1143693258839.2837;440785396554.6946;869266781240.1418;87331.35325146007;5319.298313835449;-0.0;0.0;4001459.2300668973;789653.933637974;0.0;841730.8202029915;2.5856082428672638;0.2747197346770034
5326;2019-08-26 09:46:45.134;932;799;259;257;237;59;42;44;3;45;675;261;4;22;264;205;264;713;284;44;42;9;773;374;379;136;379;259;772;-2.0;-1.0;1577.0;142.0;0.0;98;71;0;1;0;1;1;0;0;0;1;0;0;0;0;36853.0703125;25619.115234375;8243.2802734375;1040.13269042969;744.0;346620;724.0;1203.0;Calculated values ==>;1566805605.134;366.36;353.06000000000006;299.06;298.86;296.86;279.06;275.84098080016133;277.36;277.56;273.46000000000004;277.66;340.66;299.26000000000005;273.56;275.36;299.56;293.66;299.56;344.46000000000004;277.56;277.36;345.56000000000006;347.56000000000006;274.06;241.71165711629368;262.3656120759269;275.84098080016133;301.56;7730000.0;3740000.0;3790000.0;1360000.0;3790000.0;2590000.0;7720000.0;0.0;0.0;0.2628333333333333;0.023666666666666666;0.0;0.0;3.0081000119074464;25619.115234375;8243.2802734375;1040.13269042969;36853.0703125;512889.8867509718;494277.4938866402;267905.4485081805;267120.168920369;259746.75981425098;429187.4505931623;430837.5572292263;450550.2896508503;473696.4923814395;524331.8750738994;480777.6874362923;450678.1562791073;452959.0387539847;465348.85931347514;458067.42872462474;269851.6713465501;481203.93095527904;431227.4780625329;430837.5572292263;303627.53096179874;312009.6876057385;470174.7356409916;206359.82816142705;269486.6250821401;275.73040566159574;3190651.500358215;1367918.2876572185;179237.18632472318;1246341.6874821316;0;141;139;3;35;49;37;13;103;94;1143920176019.8027;440867639024.8827;869423161995.4996;64181.39296147007;6243.61947701636;-0.0;0.0;4002722.4886347745;789750.3410712365;0.0;841730.8202029915;2.017762496701694;0.22716484784094063
5327;2019-08-26 09:47:45.114;939;806;268;267;243;59;45;47;6;47;665;262;3;17;264;205;264;707;289;45;45;10;752;375;380;135;380;257;747;-2.0;-2.0;1412.0;67.0;0.0;98;65;100;1;0;0;1;0;0;0;1;0;0;0;0;19673.296875;8703.8623046875;7793.435546875;1002.96160888672;749.0;346621;730.0;1201.0;Calculated values ==>;1566805665.114;367.06000000000006;353.76;299.96000000000004;299.86;297.46000000000004;279.06;275.94376602880345;277.66;277.86;273.76000000000005;277.86;339.66;299.36;273.46000000000004;274.86;299.56;293.66;299.56;343.86;277.66;277.66;346.16;348.06000000000006;274.16;241.49495122638035;262.0952818180154;275.94376602880345;302.06;7520000.0;3750000.0;3800000.0;1350000.0;3800000.0;2570000.0;7470000.0;0.0;0.0;0.2353333333333333;0.011166666666666667;0.0;0.0;3.0021816439036955;8703.8623046875;7793.435546875;1002.96160888672;19673.296875;515523.12087257864;497668.1748148138;273441.7128032447;272985.619199349;263109.7120775656;429116.5711722346;431158.3103007391;451289.36801950133;474020.51154441346;523469.10108149116;481127.4775386498;450908.31012903585;452677.4594084077;465203.5781218083;457906.40065206075;271275.7709004897;483003.4944971621;431158.3103007391;431158.3103007391;306141.9092990094;314105.63291466556;470407.50630016084;206744.54303262502;269486.6250821401;275.88167395078773;3191122.396400574;1368204.2171285306;179254.2064352943;1246475.2822342438;0;141;139;3;35;49;37;13;103;94;1144147800119.875;440948911924.9085;869577910395.5488;57549.54881357822;2944.2364231541496;-0.0;0.0;4003736.575008384;789826.8810152736;0.0;841730.8202029915;3.456736477161896;0.3821555848760001
5328;2019-08-26 09:48:45.095;927;796;275;274;249;54;45;48;25;49;660;264;20;28;264;206;264;660;291;47;45;11;713;367;371;135;371;276;713;-1.0;-1.0;352.0;0.0;0.0;98;61;100;1;0;0;1;0;0;0;1;0;0;0;0;25006.583984375;13958.423828125;7453.7841796875;1050.55810546875;742.0;346622;728.0;1199.0;Calculated values ==>;1566805725.095;365.86;352.76;300.66;300.56;298.06;278.56;275.1157276137837;277.66;277.96000000000004;275.66;278.06;339.16;299.56;275.16;275.96000000000004;299.56;293.76000000000005;299.56;339.16;277.86;277.66;345.96000000000004;347.36;274.26000000000005;241.49495122638035;264.60387354146746;275.1157276137837;302.26000000000005;7130000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;2760000.0;7130000.0;0.0;0.0;0.058666666666666666;0.0;0.0;0.0;2.9984632255697488;13958.423828125;7453.7841796875;1050.55810546875;25006.583984375;517056.4655936126;499440.47323523625;280680.9423862733;280069.882382278;267563.98912939534;429675.2189834977;433470.5676684979;450341.9257935794;474215.1651988832;521416.5920234834;479047.53434269375;449683.2893021975;450735.4194538811;466501.2409262217;459321.57921969576;274550.5000065564;479522.13661112025;433838.92215221055;433470.5676684979;305303.7579410727;311171.3556482807;470505.470076914;204841.48948489994;269486.6250821401;275.1157276137837;3191494.6108354963;1368393.0097095475;179271.313680555;1246602.3021628;0;141;139;3;35;49;37;13;103;94;1144373028774.6746;441029886274.8364;869737759760.4065;14402.692263442526;0.0;-0.0;0.0;4004335.9871428558;789851.4085492652;0.0;841730.8202029915;0.6411807072561222;0.06833157747840288
5329;2019-08-26 09:49:45.135;899;783;279;279;254;44;41;43;39;50;666;265;35;39;264;206;264;633;287;40;41;12;716;358;363;135;363;277;717;-2.0;-1.0;258.0;169.0;0.0;98;57;100;1;0;0;1;0;0;0;1;0;0;0;0;25686.857421875;14011.619140625;7524.52197265625;1030.24853515625;735.0;346623;722.0;1202.0;Calculated values ==>;1566805785.135;363.06000000000006;351.46000000000004;301.06;301.06;298.56;277.56;274.1680685717883;277.26000000000005;277.46000000000004;277.06;278.16;339.76;299.66;276.66;277.06;299.56;293.76000000000005;299.56;336.46000000000004;277.16;277.26000000000005;345.36;346.66;274.36;241.49495122638035;264.73235714968143;274.1680685717883;301.86;7159999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2770000.0;7170000.0;0.0;0.0;0.043000000000000003;0.028166666666666666;0.0;0.0;3.007241957131503;14011.619140625;7524.52197265625;1030.24853515625;25686.857421875;513138.7962165251;497241.9040921554;282631.56190622976;282631.56190622976;269463.2457805747;430280.9020939914;434717.7860891638;451992.21766540984;474312.4687567378;521956.7398750079;479037.4520867828;451471.7571774648;451992.21766540984;467636.5908648188;460728.8237906335;274258.93302251695;474792.1105268312;434538.5910328508;434717.7860891638;302789.4550866088;308237.3991652946;470603.4154074653;201028.43691819021;269486.6250821401;273.5952698571212;3191917.33781051;1368626.2487899333;179288.6652959194;1246727.2045934687;0;141;139;3;35;49;37;13;103;94;1144593375574.5347;441110940274.7849;869903770360.301;10791.442572130445;7593.028560781248;-0.0;0.0;4004546.0782337678;789914.7259707235;0.0;841730.8202029915;0.8146837584267556;0.11820121318093903
5330;2019-08-26 09:50:45.116;878;775;278;278;253;38;39;36;48;49;673;264;44;44;263;204;264;649;290;38;40;13;731;353;358;134;358;273;732;614.0;-1.0;336.0;82.0;0.0;100;49;100;1;0;0;1;0;0;0;1;0;0;0;0;26443.50390625;14238.1484375;7823.03515625;959.946899414062;730.0;346624;717.0;1201.0;Calculated values ==>;1566805845.116;360.96000000000004;350.66;300.96000000000004;300.96000000000004;298.46000000000004;276.96000000000004;273.6339639331285;277.06;276.76000000000005;277.96000000000004;278.06;340.46000000000004;299.56;277.56;277.56;299.46000000000004;293.56;299.56;338.06000000000006;276.96000000000004;277.16;344.86;346.16;274.46000000000004;241.2770596917726;264.2163659402789;273.6339639331285;302.16;7309999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2730000.0;7320000.0;0.10233333333333333;0.0;0.056;0.013666666666666666;0.0;0.10233333333333333;3.005646115557993;14238.1484375;7823.03515625;959.946899414062;26443.50390625;509079.07417512755;494661.4680106907;279971.0805500281;279971.0805500281;267969.04430430103;430607.02586249536;435569.4238987748;453842.64716872294;474343.6830163247;523004.27244725556;479414.6102548169;453332.2771288013;453332.2771288013;468209.6509167154;461232.2140859643;272912.92347658955;475569.77191942214;435393.88335433026;435744.4992520704;300694.37409284414;306141.9092990094;470835.2695607642;200905.0882317406;200905.0882317406;273.52486993090855;3192351.619921626;1368861.5889715436;179305.24500595478;1246855.0604022644;0;141;139;3;35;49;37;13;103;94;1144809607079.342;441191614719.7131;870068718110.1542;14164.503300471011;3689.045811496655;-0.0;24031.89972774708;4004753.9785932195;790008.7134849348;0.0;841931.0226163646;1.8194349253244664;0.10839684599820001
5331;2019-08-26 09:51:45.116;875;771;275;275;248;34;38;32;54;48;676;263;51;46;263;203;264;673;286;38;38;15;742;350;355;134;355;267;743;-1.0;-1.0;933.0;46.0;0.0;100;41;100;1;0;0;1;0;0;0;1;0;0;0;0;26655.853515625;14411.6572265625;7984.4873046875;885.0732421875;727.0;346625;714.0;1202.0;Calculated values ==>;1566805905.116;360.66;350.26;300.66;300.66;297.96000000000004;276.56;273.3108153835814;276.96000000000004;276.36;278.56;277.96000000000004;340.76;299.46000000000004;278.26000000000005;277.76000000000005;299.46000000000004;293.46000000000004;299.56;340.46000000000004;276.96000000000004;276.96000000000004;344.56000000000006;345.86;274.66;241.2770596917726;263.43189868330234;273.3108153835814;301.76000000000005;7420000.0;3500000.0;3550000.0;1340000.0;3550000.0;2670000.0;7430000.0;0.0;0.0;0.1555;0.007666666666666667;0.0;0.0;3.008690842852862;14411.6572265625;7984.4873046875;885.0732421875;26655.853515625;507732.98999132967;493007.3103967125;277165.5418450765;277165.5418450765;265256.28775699995;430799.1582183253;436107.93194895133;455609.74302807474;474246.50837657275;523795.22875427094;480033.04481159727;455234.9699716218;454608.2120918402;468628.0947588448;461559.3255376969;272024.5376476356;478123.9906369578;436107.93194895133;436107.93194895133;299437.39939995663;304884.691753025;471030.75637644227;200241.71381550384;200905.0882317406;273.2514712763704;3192794.1145668086;1369100.3373520775;179320.62017380146;1246986.7897561055;0;141;139;3;35;49;37;13;103;94;1145023507079.342;441272014719.7131;870230718110.1542;39709.728542554774;2076.049326300528;-0.0;0.0;4005202.9305252447;790056.7559444164;0.0;842131.2884474292;1.7948278425766204;0.19662146239402356
5332;2019-08-26 09:52:45.107;883;771;270;270;243;32;37;28;57;47;675;262;55;49;263;201;264;688;288;38;37;17;745;348;353;132;353;261;747;90.0;-1.0;1243.0;39.0;0.0;100;29;100;1;0;0;1;0;0;0;1;0;0;0;0;26343.935546875;14449.3271484375;8042.5;794.3880004882809;727.0;346626;713.0;1199.0;Calculated values ==>;1566805965.107;361.46000000000004;350.26;300.16;300.16;297.46000000000004;276.36;273.0942459734351;276.86;275.96000000000004;278.86;277.86;340.66;299.36;278.66;278.06;299.46000000000004;293.26000000000005;299.56;341.96000000000004;276.96000000000004;276.86;344.46000000000004;345.86;274.86;240.83765695389522;262.63441904999945;273.0942459734351;301.96000000000004;7450000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2610000.0;7470000.0;0.015000000000000001;0.0;0.20716666666666667;0.006500000000000001;0.0;0.015000000000000001;3.0011816310986523;14449.3271484375;8042.5;794.3880004882809;26343.935546875;508566.46635539085;492613.2025431743;274368.09553808847;274368.09553808847;263109.7120775656;430925.7729439634;436406.3498978379;456967.8106930169;474406.3234124935;524172.29099487956;480647.2238001213;456722.2913988086;455983.40564438805;468905.822452366;461600.3687944173;271794.452659411;480042.05306067993;436577.989680017;436406.3498978379;299018.4200587347;304884.691753025;471492.10713068635;199781.10662995337;199781.10662995337;273.06163151092414;3193235.713227218;1369340.8094796755;179334.61358487146;1247120.327950301;0;141;139;3;35;49;37;13;103;94;1145235875219.9631;441351802749.9465;870389094350.6174;53280.51219173133;1766.1215032547645;-0.0;3549.3786490182683;4005977.7329624956;790088.7692320428;0.0;842160.8621662009;2.5163390430457078;0.25810585526144214
5333;2019-08-26 09:53:45.127;894;772;267;266;238;30;37;26;60;46;670;262;58;53;263;200;263;698;288;40;37;20;747;345;350;132;350;258;748;-2.0;-1.0;1155.0;64.0;0.0;100;18;90;1;0;0;1;0;0;0;1;0;0;0;0;25038.580078125;13574.8076171875;8135.34375;721.967529296875;727.0;346627;713.0;1199.0;Calculated values ==>;1566806025.127;362.56000000000006;350.36;299.86;299.76000000000005;296.96000000000004;276.16;272.7676641592781;276.86;275.76000000000005;279.16;277.76000000000005;340.16;299.36;278.96000000000004;278.46000000000004;299.46000000000004;293.16;299.46000000000004;342.96000000000004;277.16;276.86;344.46000000000004;345.86;275.16;240.83765695389522;262.23063862743834;272.7676641592781;301.96000000000004;7470000.0;3450000.0;3500000.0;1320000.0;3500000.0;2580000.0;7480000.0;0.0;0.0;0.1925;0.010666666666666666;0.0;0.0;3.0011816310986523;13574.8076171875;8135.34375;721.967529296875;25038.580078125;509891.1035245486;492660.86539280956;272906.306120345;272456.35098103667;261198.75581671734;431113.4868728058;437105.2859155387;457819.4358658734;474309.40632519417;523900.2785972455;481007.6588421329;457576.2050488785;456966.5238690893;469320.585913132;461926.1883924594;271204.7221740191;481497.0505731485;437611.58439915784;437105.2859155387;299018.4200587347;304884.691753025;471784.17857572425;198935.76243864634;199781.10662995337;272.71525207323907;3193664.0435865005;1369574.4217808002;179347.25409304767;1247255.1882532965;0;141;139;3;35;49;37;13;103;94;1145446845519.896;441431029149.92126;870544846250.568;49835.107134741214;2910.383105462164;-0.0;0.0;4006837.316222219;790127.7530940603;0.0;842190.4501809851;2.3513378510342062;0.2605667884395113
5334;2019-08-26 09:54:45.078;904;773;264;264;235;29;37;24;63;45;664;263;61;57;263;198;264;704;279;41;37;22;745;344;349;132;349;261;747;130.0;-1.0;1276.0;63.0;0.0;100;8;75;1;0;0;1;0;0;0;1;0;0;0;0;23735.375;12362.2568359375;8088.46533203125;684.108642578125;728.0;346628;714.0;1197.0;Calculated values ==>;1566806085.078;363.56000000000006;350.46000000000004;299.56;299.56;296.66;276.06;272.6583383277491;276.86;275.56;279.46000000000004;277.66;339.56000000000006;299.46000000000004;279.26000000000005;278.86;299.46000000000004;292.96000000000004;299.56;343.56000000000006;277.26000000000005;276.86;344.56000000000006;345.96000000000004;275.36;240.83765695389522;262.63441904999945;272.6583383277491;301.06;7450000.0;3440000.0;3490000.0;1320000.0;3490000.0;2610000.0;7470000.0;0.021666666666666667;0.0;0.21266666666666667;0.0105;0.0;0.021666666666666667;2.9959957018846874;12362.2568359375;8088.46533203125;684.108642578125;23735.375;511408.8108151346;492905.5204635397;271643.7262609367;271643.7262609367;260154.0590421301;431175.4696738307;437336.006592104;457702.0984133237;474212.47449241596;523044.95464353537;480757.4734293574;457457.7101697933;456967.8106930169;469458.3576695528;461815.4734546952;271794.452659411;482539.55660085945;438007.11713173456;437336.006592104;299437.39939995663;305303.7579410727;471978.8095216074;198706.72294164405;198706.72294164405;272.6204234924843;3194070.1612781226;1369790.3874683538;179358.9618253456;1247390.2762502236;0;141;139;3;35;49;37;13;103;94;1145656374264.8093;441510164469.88855;870700419095.5037;55079.68318364387;2869.3569090896153;-0.0;5170.301145759965;4007710.892137743;790175.8782598199;0.0;842233.500837077;2.9865079973573825;0.2948296323064087
5335;2019-08-26 09:55:45.128;909;773;266;265;235;30;38;23;65;44;659;264;63;63;263;197;264;705;274;43;38;24;737;346;351;133;351;266;739;124.0;-2.0;1729.0;39.0;3.0;76;3;75;1;0;0;1;0;0;0;1;0;0;0;0;21930.2890625;12327.9619140625;6969.88134765625;714.999877929688;727.0;346629;714.0;1199.0;Calculated values ==>;1566806145.128;364.06000000000006;350.46000000000004;299.76000000000005;299.66;296.66;276.16;272.8767566201714;276.96000000000004;275.46000000000004;279.66;277.56;339.06000000000006;299.56;279.46000000000004;279.46000000000004;299.46000000000004;292.86;299.56;343.66;277.46000000000004;276.96000000000004;344.56000000000006;345.86;275.56;241.05796691057077;263.299902668528;272.8767566201714;300.56;7370000.0;3460000.0;3510000.0;1330000.0;3510000.0;2660000.0;7390000.000000001;0.020666666666666667;0.0;0.2881666666666666;0.006500000000000001;0.0005;0.021166666666666667;3.0011816310986523;12327.9619140625;6969.88134765625;714.999877929688;21930.2890625;512739.91840314964;493690.4175674107;273176.36906003114;272715.63857128995;260532.31503611486;431051.2098666511;437043.4276340726;457138.6516267367;473986.6944556456;522127.05446229666;480265.1604875987;456891.7448795973;456891.7448795973;469182.5735780045;461377.74804882746;272419.2469787556;483565.4377597255;437887.2378502935;437043.4276340726;299437.39939995663;304884.691753025;472041.5853210863;199293.75887295793;201039.01738131398;272.86093134635564;3194451.025601008;1369996.3107509594;179370.63077903865;1247515.8670443066;0;141;139;3;35;49;37;13;103;94;1145866549264.6423;441589730719.8254;870858650845.378;74302.30326188057;1772.8608719128342;-0.0;4995.426683683391;4008789.9738432826;790214.5956455877;0.0;842318.2858309206;4.050928209039116;0.39116887188850497
5336;2019-08-26 09:56:45.149;908;771;269;268;238;34;49;25;66;44;657;264;65;66;264;197;263;704;270;48;48;26;736;349;354;142;354;270;737;-2.0;-1.0;1668.0;298.0;3.0;69;26;82;1;0;0;1;0;0;0;1;0;0;0;0;22471.07421875;12811.1298828125;6644.453125;841.803833007812;726.0;346630;713.0;1195.0;Calculated values ==>;1566806205.149;363.96000000000004;350.26;300.06;299.96000000000004;296.96000000000004;276.56;273.20264511476705;278.06;275.66;279.76000000000005;277.56;338.86;299.56;279.66;279.76000000000005;299.56;292.86;299.46000000000004;343.56000000000006;277.96000000000004;277.96000000000004;344.46000000000004;345.76;275.76000000000005;242.98782864720522;263.82572766246335;273.20264511476705;300.16;7359999.999999999;3490000.0;3540000.0;1420000.0;3540000.0;2700000.0;7370000.0;0.0;0.0;0.27799999999999997;0.049666666666666665;0.0005;0.0005;2.9913486736684995;12811.1298828125;6644.453125;841.803833007812;22471.07421875;512688.60680363484;493596.4800829678;274767.4345868831;274287.25669922057;261742.915542333;430862.6128555636;438213.14896778873;456609.98996769276;472817.88148187683;521595.6508328821;479780.1455658286;456485.49683021253;456609.98996769276;468894.3522621927;460916.0252522871;272043.41035130457;483629.29602960555;438045.20909982815;438045.20909982815;299018.4200587347;304465.6318710359;471043.10962919577;199859.515941656;274767.4345868831;273.0968100197852;3194821.1664650966;1370205.8765046315;179383.60868395417;1247629.359539881;0;141;139;3;35;49;37;13;103;94;1146078123289.3196;441672259594.69946;871019507125.1327;71376.63177923822;13468.78515314781;-0.0;81.63888725647251;4010004.3898636666;790341.6538170703;0.0;842360.6095187217;4.184137420529656;0.47723235878267567
5337;2019-08-26 09:57:45.139;904;770;274;273;244;37;55;27;68;42;654;265;67;75;264;198;263;705;270;54;55;28;734;352;357;142;357;275;736;-2.0;-2.0;1668.0;156.0;0.0;67;90;96;1;0;0;1;0;0;0;1;0;0;0;0;24034.69921875;13986.0615234375;6435.45361328125;1185.53173828125;726.0;346631;712.0;1203.0;Calculated values ==>;1566806265.139;363.56000000000006;350.16;300.56;300.46000000000004;297.56;276.86;273.5264737036516;278.66;275.86;279.96000000000004;277.36;338.56000000000006;299.66;279.86;280.66;299.56;292.96000000000004;299.46000000000004;343.66;278.56;278.66;344.36;345.76;275.96000000000004;242.98782864720522;264.4750485637546;273.5264737036516;300.16;7340000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2750000.0;7359999.999999999;0.0;0.0;0.27799999999999997;0.026000000000000002;0.0;0.0;3.0113744388478705;13986.0615234375;6435.45361328125;1185.53173828125;24034.69921875;512319.21118254925;493549.67257277033;277362.26547578414;276848.05517901265;264087.1801171876;430671.36484660726;438543.2984487911;456037.52269416815;472620.9849758201;520876.8667318753;479282.3724139664;455911.71313070867;456915.21818313224;468477.33990780584;460585.14549566834;272203.1645082731;483890.5977127915;438375.39478970936;438543.2984487911;298599.4468028795;304465.6318710359;471240.6132432691;200802.41453141734;274767.4345868831;273.4802342253983;3195208.6499857856;1370429.149214731;179400.5003313071;1247738.3405961804;0;141;139;3;35;49;37;13;103;94;1146291387739.3535;441757445394.713;871182979875.1587;70955.36006924472;7031.393166508145;-0.0;0.0;4011190.292112604;790512.460163958;0.0;842361.289729395;3.60932031512302;0.3882265664801446
5338;2019-08-26 09:58:45.120;900;769;272;271;249;44;60;28;61;41;657;264;62;77;265;201;263;698;260;60;60;29;715;359;364;135;364;279;716;0.0;-1.0;1672.0;131.0;2.0;98;61;98;1;0;0;1;0;0;0;1;0;0;0;0;24861.513671875;13885.5546875;7490.693359375;1066.46740722656;726.0;346632;712.0;1200.0;Calculated values ==>;1566806325.12;363.16;350.06000000000006;300.36;300.26000000000005;298.06;277.56;274.27422755570615;279.16;275.96000000000004;279.26000000000005;277.26000000000005;338.86;299.56;279.36;280.86;299.66;293.26000000000005;299.46000000000004;342.96000000000004;279.16;279.16;344.36;345.76;276.06;241.49495122638035;264.9883086891361;274.27422755570615;299.16;7150000.0;3590000.0;3640000.0;1350000.0;3640000.0;2790000.0;7159999.999999999;0.0;0.0;0.2786666666666667;0.021833333333333333;0.0003333333333333333;0.0003333333333333333;3.0038647769056066;13885.5546875;7490.693359375;1066.46740722656;24861.513671875;513353.1809357503;495355.7800181936;278514.74249021045;277952.08383051277;267356.6515743073;430214.79039162316;437805.7469987138;454481.1866346143;473436.17305719486;520860.16371927125;478678.89951733366;454608.9448693419;456511.66026909;467625.08733946737;459897.8941259199;273854.9609486469;484989.2904516023;437805.7469987138;437805.7469987138;298599.4468028795;304465.6318710359;472265.74392498133;202673.04166066364;278514.74249021045;274.24123824612946;3195615.989394505;1370661.3391328505;179419.26104806075;1247854.3550712948;0;141;139;3;35;49;37;13;103;94;1146507619244.161;441840519079.63904;871349127245.0107;70170.53639940759;5886.1073327709355;-0.0;53.09700150283445;4012365.9688332356;790620.0719135077;0.0;842361.73206429;3.3912892978274507;0.34786348444656684
5339;2019-08-26 09:59:45.110;888;767;272;270;245;47;64;31;31;41;670;264;37;73;265;203;263;677;255;64;64;30;718;359;363;135;363;282;719;-2.0;-1.0;1697.0;116.0;3.0;98;58;98;1;0;0;1;0;0;0;1;0;0;0;0;24849.36328125;13982.087890625;7554.09521484375;1054.57824707031;725.0;346633;713.0;1199.0;Calculated values ==>;1566806385.11;361.96000000000004;349.86;300.36;300.16;297.66;277.86;274.27422755570615;279.56;276.26000000000005;276.26000000000005;277.26000000000005;340.16;299.56;276.86;280.46000000000004;299.66;293.46000000000004;299.46000000000004;340.86;279.56;279.56;344.46000000000004;345.66;276.16;241.49495122638035;265.3697278774862;274.27422755570615;298.66;7180000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;2820000.0;7190000.000000001;0.0;0.0;0.2828333333333333;0.01933333333333333;0.0005;0.0005;3.0015413180161237;13982.087890625;7554.09521484375;1054.57824707031;24849.36328125;511514.1344267929;494779.4335129167;278157.31973188906;277063.62459428725;265489.72305750666;430214.79039162316;438711.5355410296;450048.5428048954;473436.17305719486;521965.68091284897;478308.6871077983;450842.9345302059;455508.6203074874;467765.86006012256;460168.6720338029;273576.13843307865;481469.3858709381;438711.5355410296;438711.5355410296;299018.4200587347;304046.57827927166;472363.3712700832;202689.44078035638;278157.31973188906;274.24760137307925;3196030.177659629;1370893.530782646;179436.9334826193;1247979.7074138937;0;141;139;3;35;49;37;13;103;94;1146725682894.1956;441921505579.6519;871517399195.0375;69961.39935594045;5213.695989468051;-0.0;80.27710790457027;4013533.540337027;790712.5548581475;0.0;842362.84332996;3.331245515762789;0.33287816082261407
5340;2019-08-26 10:00:45.121;875;766;278;277;249;44;68;33;12;41;682;264;15;62;265;203;263;681;253;67;68;31;727;357;362;136;362;284;728;-2.0;-1.0;1610.0;86.0;3.0;98;57;98;1;0;0;1;0;0;0;1;0;0;0;0;25346.662109375;14146.8046875;7634.2001953125;1059.50378417969;724.0;346634;712.0;1200.0;Calculated values ==>;1566806445.121;360.66;349.76;300.96000000000004;300.86;298.06;277.56;274.0616903277293;279.96000000000004;276.46000000000004;274.36;277.26000000000005;341.36;299.56;274.66;279.36;299.66;293.46000000000004;299.46000000000004;341.26;279.86;279.96000000000004;344.36;345.56000000000006;276.26000000000005;241.71165711629368;265.62235894841564;274.0616903277293;298.46000000000004;7270000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2840000.0;7280000.0;0.0;0.0;0.26833333333333337;0.014333333333333333;0.0005;0.0005;3.0042244366169983;14146.8046875;7634.2001953125;1059.50378417969;25346.662109375;509014.55386415153;493756.43772126565;280469.2460824409;279892.91955752537;266565.3001504846;430346.717906069;439603.98589291424;447117.2211587257;473306.2826088756;523050.91870773426;478060.9930123268;447526.48589990253;453758.7355770381;467906.3786984534;460480.0777649803;272781.94956986443;481080.36235444696;439437.3001688844;439603.98589291424;298599.4468028795;303627.53096179874;472329.59916539915;202184.95770044188;280469.2460824409;274.0424276630504;3196448.55456068;1371127.981196105;179454.55406277318;1248106.2997469818;0;141;139;3;35;49;37;13;103;94;1146943222769.7625;442002820484.86383;871687230325.4801;65723.49069463949;3872.0731943310543;-0.0;79.56736990523667;4014664.4550534226;790788.2834825795;0.0;842364.1756114854;3.0505069862811918;0.29855429771356845
5341;2019-08-26 10:01:45.111;867;765;280;280;251;41;72;34;7;42;690;263;8;50;265;203;263;691;254;69;72;32;737;356;361;137;361;285;738;-2.0;-1.0;1414.0;76.0;3.0;92;58;98;1;0;0;1;0;0;0;1;0;0;0;0;25584.546875;14336.0439453125;7518.99853515625;1058.62243652344;723.0;346635;711.0;1198.0;Calculated values ==>;1566806505.111;359.86;349.66;301.16;301.16;298.26000000000005;277.26000000000005;273.955091788801;280.36;276.56;273.86;277.36;342.16;299.46000000000004;273.96000000000004;278.16;299.66;293.46000000000004;299.46000000000004;342.26;280.06;280.36;344.26;345.46000000000004;276.36;241.92719264551067;265.74818594083865;273.955091788801;298.56;7370000.0;3560000.0;3610000.0;1370000.0;3610000.0;2850000.0;7380000.0;0.0;0.0;0.23566666666666666;0.012666666666666666;0.0005;0.0005;2.9993966808321866;14336.0439453125;7518.99853515625;1058.62243652344;25584.546875;507072.3129895175;492626.5384904356;280371.8253033385;280371.8253033385;266755.5178728114;430412.23801567365;440483.78149257216;446238.51820072584;473273.90776018414;523801.97724361485;477822.9229018673;446376.4336947716;452021.45934230473;468046.64453070954;460635.26612677675;271964.4169728183;481516.10483404493;439989.1224034124;440483.78149257216;298180.4796168596;303208.48990285693;472295.8960165899;201922.3736492128;280371.8253033385;273.9356626915139;3196872.9105644934;1371365.298708571;179472.20217277322;1248232.5553569798;0;141;139;3;35;49;37;13;103;94;1147160086619.7969;442084706834.87683;871857901875.5072;57577.17139930657;3424.7312833201095;-0.0;80.05597809461682;4015691.789320116;790849.080052119;0.0;842365.5055843531;2.665743733357315;0.26196146771517653
5342;2019-08-26 10:02:45.152;864;764;277;277;249;40;77;34;9;42;695;262;8;40;265;203;263;699;249;73;77;33;741;357;362;136;362;283;742;-2.0;-1.0;1309.0;188.0;2.0;94;54;98;1;0;0;1;0;0;0;1;0;0;0;0;25909.123046875;14409.1689453125;7695.25341796875;1030.16870117188;723.0;346636;711.0;1201.0;Calculated values ==>;1566806565.152;359.56000000000006;349.56000000000006;300.86;300.86;298.06;277.16;274.0616903277293;280.86;276.56;274.06;277.36;342.66;299.36;273.96000000000004;277.16;299.66;293.46000000000004;299.46000000000004;343.06000000000006;280.46000000000004;280.86;344.26;345.46000000000004;276.46000000000004;241.71165711629368;265.49620691782997;274.0616903277293;298.06;7409999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2830000.0;7420000.0;0.0;0.0;0.21816666666666668;0.03133333333333333;0.0003333333333333333;0.0003333333333333333;3.006907690884354;14409.1689453125;7695.25341796875;1030.16870117188;25909.123046875;506315.63189456286;492084.081358884;278296.38520027883;278296.38520027883;265709.76212792733;430346.717906069;441087.94060429255;446898.0081153607;473403.85947104497;524480.58003156;477957.6252976062;446761.17441192875;451059.9008072155;467906.3786984534;460480.0777649803;271654.1149014407;482313.8996085211;440431.9404890446;441087.94060429255;298180.4796168596;303208.48990285693;472525.0707617092;202124.12067949976;278296.38520027883;274.0187568571284;3197302.3177075605;1371605.0058369022;179489.62066006035;1248359.4274264013;0;141;139;3;35;49;37;13;103;94;1147377134834.397;442166662799.7258;872028418315.193;53401.503108923665;8472.563102575894;-0.0;54.26385180133791;4016617.243567876;790948.2919203006;0.0;842366.6256811436;2.676871611465625;0.27890189578167335
5343;2019-08-26 10:03:45.112;863;764;270;270;244;40;81;35;30;43;698;261;25;35;265;203;263;704;254;77;81;35;754;357;362;137;362;280;755;-2.0;-1.0;1205.0;174.0;3.0;95;54;100;1;0;0;1;0;0;0;1;0;0;0;0;26095.33203125;14681.4404296875;7895.41015625;1027.64453125;723.0;346637;711.0;1200.0;Calculated values ==>;1566806625.112;359.46000000000004;349.56000000000006;300.16;300.16;297.56;277.16;274.0616903277293;281.26000000000005;276.66;276.16;277.46000000000004;342.96000000000004;299.26000000000005;275.66;276.66;299.66;293.46000000000004;299.46000000000004;343.56000000000006;280.86;281.26000000000005;344.26;345.46000000000004;276.66;241.92719264551067;265.11578078379944;274.0616903277293;298.56;7540000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2800000.0;7550000.0;0.0;0.0;0.20083333333333334;0.029;0.0005;0.0005;3.004404020866965;14681.4404296875;7895.41015625;1027.64453125;26095.33203125;505044.00806249434;490787.0147583496;273708.8445545537;273708.8445545537;263073.174080512;430346.717906069;441738.5093897329;450278.2866461113;473371.616014766;525029.5633692032;478216.10377090884;449615.4667252739;450937.5163718003;467906.3786984534;460480.0777649803;270702.7869259714;481661.1401886344;441087.94060429255;441738.5093897329;298180.4796168596;303208.48990285693;472589.4791058512;202135.79414618775;273708.8445545537;274.02329955669546;3197735.399253181;1371847.2659673514;179506.75767137902;1248489.2630081382;0;141;139;3;35;49;37;13;103;94;1147594190034.5352;442248508199.7779;872197205715.3004;49835.28391040131;7843.15686383024;-0.0;84.01483241758962;4017476.9765892117;791084.1656105517;0.0;842367.777235298;2.4470955773415244;0.25911876482216667
5344;2019-08-26 10:04:45.123;868;765;265;265;236;41;86;35;47;43;697;260;43;39;266;201;263;709;255;81;86;36;769;358;363;137;363;277;770;-2.0;-1.0;1193.0;206.0;9.0;98;53;100;1;0;0;1;0;0;0;1;0;0;0;0;26321.55859375;14964.2724609375;8285.12890625;992.999755859375;725.0;346638;712.0;1202.0;Calculated values ==>;1566806685.123;359.96000000000004;349.66;299.66;299.66;296.76000000000005;277.26000000000005;274.1680685717883;281.76000000000005;276.66;277.86;277.46000000000004;342.86;299.16;277.46000000000004;277.06;299.76000000000005;293.26000000000005;299.46000000000004;344.06000000000006;281.26000000000005;281.76000000000005;344.36;345.66;276.76000000000005;241.92719264551067;264.73235714968143;274.1680685717883;298.66;7690000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2770000.0;7700000.0;0.0;0.0;0.19883333333333333;0.034333333333333334;0.0015;0.0015;3.0090514297375983;14964.2724609375;8285.12890625;992.999755859375;26321.55859375;504425.36671399244;489426.2314096435;270457.1773943799;270457.1773943799;259482.95965087775;430280.9020939914;442336.0261245639;453026.932019493;473371.616014766;525163.7002890633;478473.90413480473;452510.59276023495;451992.21766540984;467895.03022007534;460054.3744995887;269698.33824841725;480791.770552763;441526.9608701017;442336.0261245639;298599.4468028795;304046.57827927166;472687.3056196521;202395.65954366347;270457.1773943799;274.1289239479319;3198172.28675582;1372094.358866497;179523.599460844;1248624.1255537427;0;141;139;3;35;49;37;13;103;94;1147811729909.2378;442330723269.6655;872364336350.072;49833.85134394411;9280.013181942277;-0.0;257.81827309527597;4018307.704987486;791226.8848544701;0.0;842370.6263667517;2.4490842510867425;0.2643778807363873
