;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5345;2019-08-26 10:05:45.123;878;768;266;265;235;43;92;36;55;43;695;259;52;46;266;199;263;714;257;86;91;37;771;360;365;137;365;274;772;-2.0;-1.0;1209.0;269.0;7.0;98;50;100;1;0;0;1;0;0;0;1;0;0;0;0;26243.38671875;14942.328125;8289.6396484375;966.8672485351559;727.0;346639;714.0;1201.0;Calculated values ==>;1566806745.123;360.96000000000004;349.96000000000004;299.76000000000005;299.66;296.66;277.46000000000004;274.38016830617;282.36;276.76000000000005;278.66;277.46000000000004;342.66;299.06;278.36;277.76000000000005;299.76000000000005;293.06;299.46000000000004;344.56000000000006;281.76000000000005;282.26000000000005;344.56000000000006;345.86;276.86;241.92719264551067;264.3458800820626;274.38016830617;298.86;7709999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;2740000.0;7720000.0;0.0;0.0;0.20149999999999998;0.04483333333333333;0.0011666666666666668;0.0011666666666666668;3.0061877722681247;14942.328125;8289.6396484375;966.8672485351559;26243.38671875;505645.8233611249;489675.31746279326;270739.83615403314;270326.14760009665;259049.87733682236;430148.3826014536;442884.74206181505;454562.58251487085;473371.616014766;525194.6815850902;478731.0309828412;454181.43656811543;453415.99526627373;467613.70570579113;459469.1335377376;269570.99638536136;481361.9304112879;441916.84747498244;442724.2195842193;299437.39939995663;304884.691753025;472785.1150065333;202912.71530713324;270739.83615403314;274.33881280460724;3198610.327966757;1372343.5805380463;179539.93168588064;1248762.248625032;0;141;139;3;35;49;37;13;103;94;1148030129909.2378;442412923269.6655;872529636350.072;50707.448242359125;12099.279253189768;-0.0;200.64844733521718;4019145.549150705;791405.0456247629;0.0;842374.4469227553;2.6037359189263913;0.2922063134336597
5346;2019-08-26 10:06:45.164;888;772;268;267;237;44;97;37;58;44;691;259;56;52;267;199;263;716;260;92;97;38;761;362;367;137;367;272;762;-2.0;0.0;1119.0;209.0;7.0;98;50;100;1;0;0;1;0;0;0;1;0;0;0;0;25853.06640625;14774.2578125;8143.91796875;963.700561523438;729.0;346640;716.0;1198.0;Calculated values ==>;1566806805.164;361.96000000000004;350.36;299.96000000000004;299.86;296.86;277.56;274.5913991737795;282.86;276.86;278.96000000000004;277.56;342.26;299.06;278.76000000000005;278.36;299.86;293.06;299.46000000000004;344.76;282.36;282.86;344.76;346.06000000000006;276.96000000000004;241.92719264551067;264.08650396036035;274.5913991737795;299.16;7609999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2720000.0;7620000.0;0.0;0.0;0.1865;0.034833333333333334;0.0011666666666666668;0.0011666666666666668;2.9983185209992413;14774.2578125;8143.91796875;963.700561523438;25853.06640625;507887.8885760318;491274.1381145578;272285.41066634556;271852.3871610097;260186.43999591915;430014.67791919125;443273.9656036505;455277.79300776747;473469.3076824459;524940.7969558052;478976.79994729534;455025.77115374926;454520.3973115141;467461.3852910746;459153.1681162232;270222.7266690948;482768.0708653619;442469.85417483846;443273.9656036505;300275.376401361;305722.83045113535;472882.9073446267;203449.1020047933;272285.41066634556;274.55574515573295;3199044.7617374146;1372591.3879741672;179556.03074450986;1248899.288518781;0;141;139;3;35;49;37;13;103;94;1148249879969.7056;442495179439.8406;872693548280.4209;46966.050872054686;9385.277552670865;-0.0;199.48664742685577;4019960.0511747063;791584.2059411416;0.0;842377.7836604326;2.3679385262902284;0.2623882130919278
5347;2019-08-26 10:07:45.154;893;774;272;271;241;45;103;38;60;45;686;260;58;58;267;199;263;714;262;97;103;39;752;362;367;138;367;272;753;-2.0;-1.0;1030.0;220.0;2.0;98;52;100;1;0;0;1;0;0;0;1;0;0;0;0;25748.94140625;14620.064453125;7955.33349609375;967.305786132812;731.0;346641;718.0;1196.0;Calculated values ==>;1566806865.154;362.46000000000004;350.56000000000006;300.36;300.26000000000005;297.26000000000005;277.66;274.5913991737795;283.46000000000004;276.96000000000004;279.16;277.66;341.76;299.16;278.96000000000004;278.96000000000004;299.86;293.06;299.46000000000004;344.56000000000006;282.86;283.46000000000004;344.96000000000004;346.26;277.06;242.14157278889297;264.08650396036035;274.5913991737795;299.36;7520000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2720000.0;7530000.0;0.0;0.0;0.1716666666666667;0.03666666666666667;0.0003333333333333333;0.0003333333333333333;2.9929528918985353;14620.064453125;7955.33349609375;967.305786132812;25748.94140625;509334.3926934023;492460.9211100084;274793.8456643911;274329.5123369614;262058.66417205508;430014.67791919125;444228.8040796731;455529.37811051385;473437.2657590101;524425.5245148662;479088.84914247924;455277.79300776747;455277.79300776747;467461.3852910746;459153.1681162232;270843.8701748359;483433.4129601128;443273.9656036505;444228.8040796731;301113.3779324612;306560.99450073834;472850.0741107318;203438.04367725973;274793.8456643911;274.5514714502548;3199474.7067997986;1372836.2998343054;179572.11978212296;1249033.4265876047;0;141;139;3;35;49;37;13;103;94;1148470043269.7405;442577665689.8537;872856721080.4468;43275.67907770863;9878.441115893975;-0.0;56.47831947176065;4020711.940255338;791744.710174907;0.0;842379.9163463168;2.2601736449316014;0.25692784696479826
5348;2019-08-26 10:08:45.155;893;775;275;274;245;43;110;39;62;45;683;261;60;62;268;200;263;710;262;100;110;41;746;360;365;138;365;271;747;-2.0;-1.0;883.0;115.0;3.0;98;53;100;1;0;0;1;0;0;0;1;0;0;0;0;25637.599609375;14540.1572265625;7910.99169921875;974.0606079101559;732.0;346642;718.0;1197.0;Calculated values ==>;1566806925.155;362.46000000000004;350.66;300.66;300.56;297.66;277.46000000000004;274.38016830617;284.16;277.06;279.36;277.66;341.46000000000004;299.26000000000005;279.16;279.36;299.96000000000004;293.16;299.46000000000004;344.16;283.16;284.16;344.96000000000004;346.36;277.26000000000005;242.14157278889297;263.95629194202945;274.38016830617;299.36;7459999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;2710000.0;7470000.0;0.0;0.0;0.14716666666666667;0.019166666666666665;0.0005;0.0005;2.9952749219665193;14540.1572265625;7910.99169921875;974.0606079101559;25637.599609375;509839.67228585883;493197.4006477317;276776.09692456294;276283.0924321556;263870.13780007313;430148.3826014536;445723.48929792445;455946.17688706075;473437.2657590101;524196.0675636616;479323.16690822894;455695.6443231327;455946.17688706075;467872.6978674129;459605.1665242781;271278.34365423024;483466.10882184055;444157.9557077624;445723.48929792445;301113.3779324612;306980.0860723078;473045.8727645816;202974.35968276486;276776.09692456294;274.36269886626616;3199902.935111431;1373079.3057313734;179588.29810502133;1249165.648167729;0;141;139;3;35;49;37;13;103;94;1148689646929.475;442660467069.75366;873019623795.25;37229.01909856554;5176.370667401487;-0.0;84.47369618668075;4021382.8239205377;791870.1690305623;0.0;842381.0909660226;1.8138520127660966;0.19491802792865728
5349;2019-08-26 10:09:45.105;891;775;275;275;246;42;136;39;64;46;679;261;62;65;268;201;263;707;261;106;135;41;738;361;366;137;366;270;739;-2.0;0.0;1344.0;109.0;23.0;98;51;100;1;0;0;1;0;0;0;1;0;0;0;0;25515.12109375;14391.37890625;7855.18896484375;957.27783203125;732.0;346643;719.0;1196.0;Calculated values ==>;1566806985.105;362.26;350.66;300.66;300.66;297.76000000000005;277.36;274.4858918419099;286.76000000000005;277.06;279.56;277.76000000000005;341.06000000000006;299.26000000000005;279.36;279.66;299.96000000000004;293.26000000000005;299.46000000000004;343.86;283.76000000000005;286.66;345.06000000000006;346.36;277.26000000000005;241.92719264551067;263.82572766246335;274.4858918419099;299.26000000000005;7380000.0;3610000.0;3660000.0;1370000.0;3660000.0;2700000.0;7390000.000000001;0.0;0.0;0.224;0.018166666666666668;0.0038333333333333336;0.0038333333333333336;2.9927726037359705;14391.37890625;7855.18896484375;957.27783203125;25515.12109375;510241.6301013257;493980.05708067014;277569.9166612062;277569.9166612062;264699.5318275529;430081.6785162784;449490.0504249662;456360.901333339;473664.6415601712;523863.883717663;479445.3059022242;456111.4010031973;456485.49683021253;467732.1305133992;459583.8792856106;271885.999916267;483871.7285139946;444901.7880107419;449340.5888574132;301532.38793589;306980.0860723078;473176.1828425327;203243.9192299735;277569.9166612062;274.47171837938146;3200328.8525570687;1373320.2009525597;179604.37917996114;1249296.9235193348;0;141;139;3;35;49;37;13;103;94;1148908764179.6494;442742898319.8192;873181788545.379;56698.203991153874;4903.7694556281585;-0.0;658.4542434187935;4022164.898507858;791954.1001973479;0.0;842387.2768729691;2.6831943500562;0.2740622853455522
5350;2019-08-26 10:10:45.096;889;774;275;275;246;43;170;39;65;46;677;262;64;67;268;202;263;703;258;113;169;43;733;362;367;137;367;271;734;-2.0;0.0;1199.0;180.0;30.0;100;49;100;1;0;0;1;0;0;0;1;0;0;0;0;25416.1484375;14307.98046875;7761.1435546875;945.7913208007809;731.0;346644;718.0;1197.0;Calculated values ==>;1566807045.096;362.06000000000006;350.56000000000006;300.66;300.66;297.76000000000005;277.46000000000004;274.5913991737795;290.16;277.06;279.66;277.76000000000005;340.86;299.36;279.56;279.86;299.96000000000004;293.36;299.46000000000004;343.46000000000004;284.46000000000004;290.06;344.96000000000004;346.26;277.46000000000004;241.92719264551067;263.95629194202945;274.5913991737795;298.96000000000004;7330000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2710000.0;7340000.000000001;0.0;0.0;0.19983333333333334;0.030000000000000002;0.005;0.005;2.995455360871695;14307.98046875;7761.1435546875;945.7913208007809;25416.1484375;510392.1922395809;494323.02529010555;278098.47201661335;278098.47201661335;264987.58424016787;430014.67791919125;454279.4148167789;456321.1866243943;473664.6415601712;523577.69800536317;479434.9761592736;456196.2878183081;456570.673783639;467591.3090735269;459562.71824716876;272283.9451561799;483801.82469253324;445797.1420961234;454136.30299986363;301113.3779324612;306560.99450073834;473371.616014766;203503.1409677824;278098.47201661335;274.5766250487355;3200753.21613863;1373559.3264062346;179620.235710715;1249427.040103112;0;141;139;3;35;49;37;13;103;94;1149128631194.4187;442825085989.733;873344064200.2087;50521.472790379616;8096.054251409508;-0.0;880.1891549162515;4023058.2617888376;792062.4158116799;0.0;842400.0969779709;2.5851807537324034;0.27436230714450527
5351;2019-08-26 10:11:45.106;885;773;277;276;245;43;199;39;66;47;676;263;65;70;269;201;263;703;257;120;198;44;732;361;366;139;366;274;733;-2.0;-1.0;1750.0;175.0;36.0;100;55;100;1;0;0;1;0;0;0;1;0;0;0;0;25574.146484375;14313.5283203125;7780.1435546875;996.932861328125;731.0;346645;718.0;1198.0;Calculated values ==>;1566807105.106;361.66;350.46000000000004;300.86;300.76000000000005;297.66;277.46000000000004;274.4858918419099;293.06;277.06;279.76000000000005;277.86;340.76;299.46000000000004;279.66;280.16;300.06;293.26000000000005;299.46000000000004;343.46000000000004;285.16;292.96000000000004;344.96000000000004;346.26;277.56;242.35481222062532;264.3458800820626;274.4858918419099;298.86;7320000.0;3610000.0;3660000.0;1390000.0;3660000.0;2740000.0;7330000.0;0.0;0.0;0.2916666666666667;0.029166666666666667;0.006;0.006;2.997957829844854;14313.5283203125;7780.1435546875;996.932861328125;25574.146484375;509938.15134293155;494276.3341170449;279293.6904901075;278746.2575531622;264649.8237054245;430081.6785162784;458516.8789554001;455951.47126951953;473503.23161362135;523233.63317842805;479180.2305822645;455825.75649328245;456453.26501091133;467861.7144681288;459583.8792856106;272365.34188465204;483910.20173840754;447070.90320048115;458378.80557116074;301113.3779324612;306560.99450073834;473209.3688182048;203253.84723852683;279293.6904901075;274.47555887909124;3201178.2060827655;1373797.8787315344;179636.42777712486;1249556.572414124;0;141;139;3;35;49;37;13;103;94;1149348567844.3838;442907899789.7198;873507591450.1827;73703.4736757062;7873.702712740606;-0.0;1074.5106904863194;4024093.6422105385;792195.5192999113;0.0;842416.3888582076;3.579450950840555;0.365168828439846
5352;2019-08-26 10:12:45.107;881;772;276;276;245;43;219;39;66;47;675;263;65;74;269;199;263;704;253;128;218;45;734;362;367;143;367;278;735;-2.0;-1.0;1605.0;278.0;41.0;100;72;100;1;0;0;1;0;0;0;1;0;0;0;0;25828.3515625;14346.1435546875;7810.9453125;1105.16528320312;730.0;346646;718.0;1200.0;Calculated values ==>;1566807165.107;361.26;350.36;300.76000000000005;300.76000000000005;297.66;277.46000000000004;274.5913991737795;295.06;277.06;279.76000000000005;277.86;340.66;299.46000000000004;279.66;280.56;300.06;293.06;299.46000000000004;343.56000000000006;285.96000000000004;294.96000000000004;344.96000000000004;346.16;277.66;243.1966462407574;264.86050150153983;274.5913991737795;298.46000000000004;7340000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2780000.0;7350000.0;0.0;0.0;0.2675;0.04633333333333333;0.006833333333333333;0.006833333333333333;3.0031434959780117;14346.1435546875;7810.9453125;1105.16528320312;25828.3515625;509229.5566837075;493936.86768197967;278522.92660827015;278522.92660827015;264534.9767071814;430014.67791919125;461094.9126814693;455286.2088161959;472982.62173735606;522808.08584789897;478689.1277727163;455159.23490108957;456297.99369759706;467721.131552299;459153.1681162232;272203.1645082731;483846.15085307346;448099.96545091504;460959.31379316846;301113.3779324612;306141.9092990094;472785.5327691947;203512.29183266268;278522.92660827015;274.5801600714966;3201606.5673735766;1374036.7133116631;179653.94555366915;1249686.500320472;0;141;139;3;35;49;37;13;103;94;1149568471509.992;442992501199.95374;873673194210.6407;67349.52279309514;12476.326830059317;-0.0;1246.6486457634717;4025269.103441723;792365.1057062966;0.0;842435.732175113;3.48515228768389;0.3691783666423669
5353;2019-08-26 10:13:45.137;877;772;274;273;242;45;231;40;60;47;675;263;61;77;269;198;263;707;254;139;230;46;740;364;369;148;369;282;741;-3.0;-1.0;1769.0;247.0;41.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26110.810546875;14464.8974609375;7856.8583984375;1264.18530273438;730.0;346647;717.0;1200.0;Calculated values ==>;1566807225.137;360.86;350.36;300.56;300.46000000000004;297.36;277.66;274.8017692304317;296.26000000000005;277.16;279.16;277.86;340.66;299.46000000000004;279.26000000000005;280.86;300.06;292.96000000000004;299.46000000000004;343.86;287.06;296.16;344.86;346.16;277.76000000000005;244.22491754036054;265.3697278774862;274.8017692304317;298.56;7400000.0;3640000.0;3690000.0;1480000.0;3690000.0;2820000.0;7409999.999999999;0.0;0.0;0.29483333333333334;0.04116666666666667;0.006833333333333333;0.006833333333333333;3.0031434959780117;14464.8974609375;7856.8583984375;1264.18530273438;26110.810546875;508176.5551258013;493349.33029332;276857.99725074525;276356.85073851;263045.5717939736;429879.7862731237;462410.3593498618;453842.55909850844;472327.0795286795;522485.0606671606;478195.2207005394;453971.4356033254;456017.3088351459;467439.2021876248;458698.32593839575;271730.85782255296;483655.2104900838;449386.7309066384;462275.7276824156;300694.37409284414;306141.9092990094;472227.7804859284;204050.06368440157;276857.99725074525;274.7970833410414;3202039.610137457;1374276.9253660163;179673.70001417;1249817.1306338497;0;141;139;3;35;49;37;13;103;94;1149789381909.8867;443079844849.9121;873841278210.5607;73647.15406459251;11039.982674996189;-0.0;1267.0211579497475;4026444.663234464;792561.1729367016;0.0;842456.6898970915;3.644296291030485;0.3787265880478883
5354;2019-08-26 10:14:45.148;873;775;270;269;246;54;238;41;24;47;672;261;28;62;270;198;263;714;263;155;237;46;747;376;381;152;381;267;745;-3.0;-1.0;1982.0;249.0;40.0;100;99;1;1;1;0;1;0;0;0;1;0;0;0;0;36266.78515625;24988.291015625;7872.8564453125;1164.52172851562;734.0;346648;719.0;1197.0;Calculated values ==>;1566807285.148;360.46000000000004;350.66;300.16;300.06;297.76000000000005;278.56;276.0463484220469;296.96000000000004;277.26000000000005;275.56;277.86;340.36;299.26000000000005;275.96000000000004;279.36;300.16;292.96000000000004;299.46000000000004;344.56000000000006;288.66;296.86;345.06000000000006;346.56000000000006;277.76000000000005;245.02929689885198;263.43189868330234;276.0463484220469;299.46000000000004;7470000.0;3760000.0;3810000.0;1520000.0;3810000.0;2670000.0;7450000.0;0.0;0.0;0.3303333333333333;0.0415;0.006666666666666667;0.006666666666666667;2.9949135570075054;24988.291015625;7872.8564453125;1164.52172851562;36266.78515625;507029.7802233902;493393.4565947516;274539.3801713969;274069.9789206406;264363.5911521128;429045.3911783415;461536.62881426344;451816.88410495344;471798.74156958476;523383.84137492254;479810.69895496086;452328.65360515594;456604.5754085982;465858.8798030323;456758.394230189;271204.7221740191;484296.0293131834;449595.14031280845;461399.43310474296;301532.38793589;307818.28838856175;471698.818120886;207154.288818199;274539.3801713969;276.04212602218155;3202559.518733377;1374605.7622119095;179693.94294992738;1249948.2356222104;0;142;139;3;35;49;37;13;103;94;1150014423159.579;443169861349.78906;874006008405.3356;80820.21064305787;10978.59796606151;-0.0;1245.7336862223071;4027732.127263742;792744.6947479578;0.0;842477.6333596953;2.734539672894444;0.2908903979502214
5355;2019-08-26 10:15:45.148;882;783;273;271;243;62;240;45;4;47;650;262;6;47;268;201;263;709;263;166;239;45;801;372;377;140;377;267;800;165.0;-1.0;1839.0;94.0;59.0;100;1;1;1;1;0;1;0;0;0;1;1;0;0;0;39317.84375;26554.0703125;8689.8828125;2052.7509765625;740.0;346649;724.0;1195.0;Calculated values ==>;1566807345.148;361.36;351.46000000000004;300.46000000000004;300.26000000000005;297.46000000000004;279.36;275.63479819532273;297.16;277.66;273.56;277.86;338.16;299.36;273.76000000000005;277.86;299.96000000000004;293.26000000000005;299.46000000000004;344.06000000000006;289.76000000000005;297.06;345.56000000000006;347.16;277.66;242.56692532238324;263.43189868330234;275.63479819532273;299.46000000000004;8009999.999999999;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;2670000.0;8000000.0;0.0275;0.0;0.3065;0.015666666666666666;0.009833333333333333;0.03733333333333333;2.9888233584724837;26554.0703125;8689.8828125;2052.7509765625;39317.84375;503595.2081558712;489130.3122283777;271794.1944430964;270989.0481788903;260642.38169511763;429328.3091220336;462417.53664142935;449227.20155030396;473373.3937792042;521118.70323784254;479921.8917701016;449488.58799934597;454733.78008571663;466168.8317632256;457830.9065929275;267815.26771816396;477430.4098105685;451963.4810680139;462281.77350571303;303627.53096179874;310333.04987691523;473177.20506292465;206126.2836245439;223422.74227764478;275.6314508245188;3203189.3906409293;1375035.281889644;179720.75355580304;1250086.2584493589;0;142;139;3;35;49;37;13;104;94;1150241823159.579;443257461349.78906;874166208405.3356;74510.43134424546;4183.797769201297;-0.0;8917.403832514547;4029026.549280303;792871.0480457516;0.0;842562.3261723515;2.3490449104399795;0.2142525261175399
5356;2019-08-26 10:16:45.129;907;799;286;287;245;58;240;47;-10;48;616;264;-8;35;268;200;263;727;263;164;240;45;853;370;375;141;374;261;848;-1.0;-1.0;1428.0;146.0;64.0;0;1;0;1;1;0;1;1;0;0;1;1;0;0;0;57631.7265625;27739.203125;24778.75390625;2003.37536621094;751.0;346650;732.0;1195.0;Calculated values ==>;1566807405.129;363.86;353.06000000000006;301.76000000000005;301.86;297.66;278.96000000000004;275.4277932560699;297.16;277.86;272.16;277.96000000000004;334.76000000000005;299.56;272.36;276.66;299.96000000000004;293.16;299.46000000000004;345.86;289.56;297.16;346.36;348.26;277.66;242.77792619122317;262.63441904999945;275.4277932560699;299.46000000000004;8530000.0;3700000.0;3750000.0;1410000.0;3740000.0;2610000.0;8480000.0;0.0;0.0;0.238;0.024333333333333332;0.010666666666666666;0.010666666666666666;2.986816997086751;27739.203125;24778.75390625;2003.37536621094;57631.7265625;502659.1640449284;486779.26123679674;274006.0527339188;274399.75702993193;259447.85734535064;429467.9694778635;462719.1134573894;448506.1478080297;473341.5640613463;518113.4542753212;480867.6858288494;448766.7191188629;454245.20164998027;466598.33524935396;458013.8845142973;265292.1785028954;474977.295725728;452021.5458658034;462719.1134573894;306980.0860723078;314944.0575458753;473046.85946660035;205591.06761367936;274006.0527339188;275.41735288394955;3203997.047887004;1375487.5825606377;179754.54390496266;1250365.0754350866;0;142;139;3;36;49;37;13;104;94;1150467351719.3784;443341734654.71405;874324558245.1946;57813.78908625538;6508.090935087745;-0.0;2012.9393143836862;4030128.9019273273;792960.1189035018;0.0;842653.3835212002;1.2166764167123698;0.1251366275156183
5357;2019-08-26 10:17:45.129;929;821;265;261;237;50;231;47;-11;49;611;267;-12;26;268;192;263;737;269;105;230;46;759;369;374;145;373;259;749;-1.0;0.0;1427.0;213.0;51.0;4;1;0;1;1;0;1;1;0;0;1;1;0;0;0;51116.99609375;25194.078125;21862.08203125;1958.9375;767.0;346651;746.0;1197.0;Calculated values ==>;1566807465.129;366.06000000000006;355.26;299.66;299.26000000000005;296.86;278.16;275.3239800832674;296.26000000000005;277.86;272.06;278.06;334.26000000000005;299.86;271.96000000000004;275.76000000000005;299.96000000000004;292.36;299.46000000000004;346.86;283.66;296.16;347.76;349.86;277.76000000000005;243.61107973660833;262.3656120759269;275.3239800832674;300.06;7590000.000000001;3690000.0;3740000.0;1450000.0;3729999.9999999995;2590000.0;7490000.000000001;0.0;0.0;0.2378333333333333;0.0355;0.0085;0.0085;2.988858047704568;25194.078125;21862.08203125;1958.9375;51116.99609375;513622.35346749384;499613.45271989796;271935.10105705145;270198.06098785595;260785.64986512327;429537.3511455088;461650.62628225127;448746.5673235713;472918.6684847629;517766.94151571544;481437.0810522519;448616.7269537818;453460.80531021586;466740.9718902261;457059.16158718464;270357.7760116002;487365.303889299;443123.2512283288;461514.5519053414;312848.0458788934;321652.42942325486;472622.20966475393;205321.18554165756;271935.10105705145;275.3092529902909;3204903.2872424726;1375928.693237721;179787.56317884775;1250753.749067899;0;142;139;3;36;49;37;13;104;94;1150692051719.3784;443427534654.71405;874480558245.1946;57894.66996713181;9489.18635636992;-0.0;1611.4253322104646;4031093.1390861054;793093.4295475973;0.0;842683.5865599217;1.4076332590334948;0.15416662396166522
5358;2019-08-26 10:18:45.120;925;826;278;278;246;44;235;45;-8;49;614;271;-9;24;268;185;263;697;272;103;235;47;739;364;369;145;367;256;730;-2.0;-1.0;897.0;16.0;70.0;2;12;0;1;1;0;1;1;0;0;1;1;0;0;0;49790.10546875;24712.30859375;21149.505859375;1944.61047363281;771.0;346652;752.0;1200.0;Calculated values ==>;1566807525.12;365.66;355.76;300.96000000000004;300.96000000000004;297.76000000000005;277.56;274.8017692304317;296.66;277.66;272.36;278.06;334.56;300.26000000000005;272.26000000000005;275.56;299.96000000000004;291.66;299.46000000000004;342.86;283.46000000000004;296.66;348.36;350.26;277.86;243.61107973660833;261.9595390733887;274.8017692304317;300.36;7390000.000000001;3640000.0;3690000.0;1450000.0;3670000.0000000005;2560000.0;7300000.0;0.0;0.0;0.14950000000000002;0.0026666666666666666;0.011666666666666665;0.011666666666666665;2.995601240690759;24712.30859375;21149.505859375;1944.61047363281;49790.10546875;514707.2526155335;502050.3191109939;280217.0702464442;280217.0702464442;265223.63808558823;429879.7862731237;462947.63682529377;449683.78549112007;472918.6684847629;518327.0740755654;482231.49473421194;449555.5050484599;453724.662212683;467591.3090735269;456898.30145361554;271808.1498852872;483320.3571175021;443824.0961104234;462947.63682529377;315363.2798926983;323329.7980282076;472721.04826189426;204058.76656329865;280217.0702464442;274.80043537602444;3205744.0536207343;1376344.517410291;179820.0878658256;1251112.1252021268;0;142;139;3;36;49;37;13;104;94;1150914918284.1445;443514521604.6228;874635035070.0325;36720.94032970931;716.4327511962549;-0.0;2131.8566100865783;4031881.484234906;793178.4636163806;0.0;842714.7758969724;0.8276968995613974;0.07963319083312258
5359;2019-08-26 10:19:45.130;902;818;291;291;264;34;234;38;0;47;617;274;-1;41;267;185;263;684;272;97;233;46;716;351;356;142;355;272;712;-2.0;-1.0;0.0;48.0;94.0;1;14;100;1;0;0;1;1;0;0;1;1;0;0;0;41005.85546875;14034.4453125;20532.822265625;2125.0927734375;766.0;346653;751.0;1199.0;Calculated values ==>;1566807585.13;363.36;354.96000000000004;302.26000000000005;302.26000000000005;299.56;276.56;273.4187578820637;296.56;276.96000000000004;273.16;277.86;334.86;300.56;273.06;277.26000000000005;299.86;291.66;299.46000000000004;341.56000000000006;282.86;296.46000000000004;348.26;349.76;277.76000000000005;242.98782864720522;264.08650396036035;273.4187578820637;300.36;7159999.999999999;3510000.0;3560000.0;1420000.0;3550000.0;2720000.0;7120000.0;0.0;0.0;0.0;0.008;0.015666666666666666;0.015666666666666666;2.994038329891783;14034.4453125;20532.822265625;2125.0927734375;41005.85546875;513535.1035709365;502575.8126428505;294211.39901574486;294211.39901574486;274649.5738432479;430735.4089219946;464742.0383762814;447769.2580566222;473113.08983516775;517290.85303280596;480653.1834115405;447635.7243789654;453121.1727066367;469137.5394133821;458993.52294359874;273761.1787780328;483312.3785791094;445485.4457141797;464611.2859323508;314944.0575458753;321233.1047070471;473014.70512905536;200558.40673915762;294211.39901574486;273.3801747102718;3206500.8127369345;1376667.460842344;179854.00771204618;1251459.5358299492;0;142;139;3;36;49;37;13;104;94;1151132454534.974;443600635954.95123;874793461470.6367;0.0;2179.650387119182;-0.0;2669.5982283601593;4032187.54307346;793202.601664963;0.0;842754.794689466;0.13215962584627897;0.011933704831028343
5360;2019-08-26 10:20:45.111;878;805;288;287;253;28;233;29;9;43;629;276;7;54;266;177;263;685;274;101;233;44;720;346;351;138;350;271;716;-3.0;-1.0;839.0;2.0;142.0;1;4;100;1;0;0;1;1;0;0;1;1;0;0;0;41554.2109375;14126.166015625;20726.951171875;2094.77001953125;759.0;346654;744.0;1197.0;Calculated values ==>;1566807645.111;360.96000000000004;353.66;301.96000000000004;301.86;298.46000000000004;275.96000000000004;272.8767566201714;296.46000000000004;276.06;274.06;277.46000000000004;336.06;300.76000000000005;273.86;278.56;299.76000000000005;290.86;299.46000000000004;341.66;283.26000000000005;296.46000000000004;347.56000000000006;349.06000000000006;277.56;242.14157278889297;263.95629194202945;272.8767566201714;300.56;7200000.0;3460000.0;3510000.0;1380000.0;3500000.0;2710000.0;7159999.999999999;0.0;0.0;0.13983333333333334;0.0003333333333333333;0.023666666666666666;0.023666666666666666;2.9903420513661754;14126.166015625;20726.951171875;2094.77001953125;41554.2109375;510011.349588335;500414.225546524;289691.14892337966;288798.59689818835;269094.0875373638;431051.2098666511;465341.18827288446;449148.4265943563;473241.6031071014;518618.67647780775;480996.02971336746;448884.73605369567;454941.4693322159;469699.43279236153;458709.06756252877;273394.3513313178;483024.738536875;447064.9768881196;465341.18827288446;312009.6876057385;318298.0250993184;473339.4428557924;199334.08629206376;289691.14892337966;272.8767566201715;3207188.595422866;1376902.0582904785;179889.16209954058;1251803.258394998;0;142;139;3;36;49;37;13;104;94;1151344487369.7854;443684609354.87646;874956309885.4917;34932.37191893724;91.33511885457621;-0.0;4157.050931271614;4032478.5539898775;793221.5205512841;0.0;842811.6654176437;1.060432975491147;0.09589043403968771
5361;2019-08-26 10:21:45.111;864;798;285;284;238;27;230;25;15;39;644;277;13;56;266;164;263;703;272;115;229;43;722;344;349;134;348;267;719;-2.0;-1.0;1400.0;87.0;175.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41676.6328125;14147.994140625;20916.72265625;2097.982421875;754.0;346655;740.0;1202.0;Calculated values ==>;1566807705.111;359.56000000000006;352.96000000000004;301.66;301.56;296.96000000000004;275.86;272.6583383277491;296.16;275.66;274.66;277.06;337.56000000000006;300.86;274.46000000000004;278.76000000000005;299.76000000000005;289.56;299.46000000000004;343.46000000000004;284.66;296.06;347.16;348.56000000000006;277.46000000000004;241.2770596917726;263.43189868330234;272.6583383277491;300.36;7220000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2670000.0;7190000.000000001;0.0;0.0;0.23333333333333334;0.0145;0.029166666666666667;0.029166666666666667;3.0037592156240884;14147.994140625;20916.72265625;2097.982421875;41676.6328125;507958.1584498511;499159.95679654845;286507.58310184197;285756.7996392799;262696.6116033217;431175.4696738307;465243.6388485805;450658.05481633596;473371.24222306634;520500.1703994049;481585.0988090847;450399.11328687094;455859.0675481126;469973.4115547791;457272.4336488369;273215.69037514256;485418.02837544476;449514.23699371354;465114.2551547031;310333.04987691523;316201.74473053816;473760.40514917683;198825.28538528472;286507.58310184197;272.6583383277491;3207882.185787449;1377137.6762917805;179924.10170321897;1252150.2890102323;0;142;139;3;36;49;37;13;104;94;1151554487369.7854;443766209354.87646;875117709885.4917;58760.97953391196;3986.5592365764364;-0.0;5209.3612682084495;4033259.3319186512;793255.503004246;0.0;842889.7188526394;1.8286319741922838;0.17909630035865284
5362;2019-08-26 10:22:45.092;858;794;282;281;228;27;223;23;24;35;656;277;20;56;266;151;263;717;270;131;222;41;733;344;349;131;348;265;730;154.0;-2.0;1049.0;126.0;199.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41913.5546875;14294.845703125;21264.626953125;2108.12866210938;752.0;346656;738.0;1201.0;Calculated values ==>;1566807765.092;358.96000000000004;352.56000000000006;301.36;301.26000000000005;295.96000000000004;275.86;272.6583383277491;295.46000000000004;275.46000000000004;275.56;276.66;338.76;300.86;275.16;278.76000000000005;299.76000000000005;288.26000000000005;299.46000000000004;344.86;286.26000000000005;295.36;346.96000000000004;348.36;277.26000000000005;240.61611355647437;263.1675429290057;272.6583383277491;300.16;7330000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;2650000.0;7300000.0;0.025666666666666667;0.0;0.17483333333333334;0.021;0.033166666666666664;0.058833333333333335;3.0016292884701468;14294.845703125;21264.626953125;2108.12866210938;41913.5546875;506190.63386874227;497563.94884514745;282601.5238350425;281987.12129411474;258412.1281469285;431175.4696738307;464335.7532592387;452168.16345269367;473372.2673856561;521899.61860851926;481823.0722280267;451657.24920203094;456189.40354586835;469973.4115547791;455493.8744270994;272283.9451561799;486349.35052645055;451827.28208405705;464205.6311846254;309494.7701623936;315363.2798926983;473953.66127806285;198857.63747179694;246067.36377855577;272.6583383277491;3208578.5500974455;1377374.6248994402;179959.14152942784;1252501.6889447693;0;142;139;3;36;49;37;13;104;94;1151763821059.599;443845684179.8057;875277259345.3496;44287.12362566011;5777.016499931585;-0.0;12833.801399057096;4034117.794178389;793336.8403703197;0.0;843040.030927498;1.6698154202346835;0.14733966322552208
5363;2019-08-26 10:23:45.112;856;793;280;280;215;29;211;24;36;34;666;277;31;60;266;136;263;728;268;145;211;40;740;345;351;133;349;265;737;86.0;0.0;880.0;287.0;208.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42113.73046875;14407.4453125;21458.994140625;2087.7763671875;750.0;346657;736.0;1199.0;Calculated values ==>;1566807825.112;358.76;352.46000000000004;301.16;301.16;294.66;276.06;272.7676641592781;294.26000000000005;275.56;276.76000000000005;276.56;339.76;300.86;276.26000000000005;279.16;299.76000000000005;286.76000000000005;299.46000000000004;345.96000000000004;287.66;294.26000000000005;346.76;348.16;277.16;241.05796691057077;263.1675429290057;272.7676641592781;299.96000000000004;7400000.0;3450000.0;3510000.0;1330000.0;3490000.0;2650000.0;7370000.0;0.014333333333333333;0.0;0.14666666666666667;0.04783333333333333;0.034666666666666665;0.049;2.99699852279068;14407.4453125;21458.994140625;2087.7763671875;42113.73046875;505304.49648277357;496758.52009820053;280493.1027906385;280493.1027906385;253623.7610429824;431113.4868728058;462465.50517657667;453689.4726371599;473014.93639070686;522927.8634207395;481823.0722280267;453057.63364064984;456684.40183009306;469836.54017054854;453236.5167874345;271730.85782255296;487263.6554399961;453468.0288138592;462465.50517657667;308656.51637580903;314524.84189198195;473598.1776897576;199201.93365684967;256714.05331612885;272.7676641592781;3209279.0108826505;1377613.8903864138;179994.11905995262;1252857.8377971626;0;142;139;3;36;49;37;13;104;94;1151973891059.5325;443924910579.7805;875436312345.2991;37324.8390504455;13125.287006240762;-0.0;10081.821141161943;4034798.120567037;793494.412072553;0.0;843231.0581031129;1.5948675500088307;0.16445137832162787
5364;2019-08-26 10:24:45.103;855;792;276;276;208;30;201;25;46;33;672;276;42;68;267;129;263;734;273;153;201;40;757;347;352;136;351;269;754;-2.0;-1.0;1266.0;253.0;207.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42570.3125;14680.0166015625;22003.591796875;2096.0908203125;750.0;346658;736.0;1199.0;Calculated values ==>;1566807885.103;358.66;352.36;300.76000000000005;300.76000000000005;293.96000000000004;276.16;272.9856168485579;293.26000000000005;275.66;277.76000000000005;276.46000000000004;340.36;300.76000000000005;277.36;279.96000000000004;299.86;286.06;299.46000000000004;346.56000000000006;288.46000000000004;293.26000000000005;346.76;348.16;277.16;241.71165711629368;263.6948088759802;272.9856168485579;300.46000000000004;7570000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2690000.0;7540000.000000001;0.0;0.0;0.211;0.042166666666666665;0.034499999999999996;0.034499999999999996;2.99699852279068;14680.0166015625;22003.591796875;2096.0908203125;42570.3125;503667.60951701156;494989.3637870087;276610.2188030137;276610.2188030137;250747.06239999027;430988.63858405815;460986.0157669899;454269.86663963663;472525.0707617092;523223.0917583247;481235.580333758;453763.8861497668;457021.67461100663;469688.4165768835;451895.59199178295;270494.49099439726;486389.60840226297;454423.3790500967;460986.0157669899;308656.51637580903;314524.84189198195;473208.68934220774;199712.91521399506;276610.2188030137;272.9856168485579;3209984.6053849296;1377856.2495427825;180028.9793899779;1253219.9716846962;0;142;139;3;36;49;37;13;104;94;1152184759424.3113;444005598474.69586;875596488315.131;53711.51675081037;11532.405142406302;-0.0;6360.964995257179;4035556.64306914;793699.8620181276;0.0;843368.06076729;1.846452869181947;0.19758430011455264
5365;2019-08-26 10:25:45.124;856;793;276;275;204;33;195;27;54;33;674;277;51;76;267;128;263;740;278;160;195;39;775;351;356;139;354;273;772;-3.0;0.0;1327.0;305.0;212.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43314.62109375;15024.1142578125;22588.337890625;2129.78295898438;752.0;346659;737.0;1201.0;Calculated values ==>;1566807945.124;358.76;352.46000000000004;300.76000000000005;300.66;293.56;276.46000000000004;273.4187578820637;292.66;275.86;278.56;276.46000000000004;340.56000000000006;300.86;278.26000000000005;280.76000000000005;299.86;285.96000000000004;299.46000000000004;347.16;289.16;292.66;346.86;348.36;277.06;242.35481222062532;264.2163659402789;273.4187578820637;300.96000000000004;7750000.0;3510000.0;3560000.0;1390000.0;3540000.0;2730000.0;7720000.0;0.0;0.0;0.22116666666666665;0.05083333333333333;0.035333333333333335;0.035333333333333335;3.0016292884701468;15024.1142578125;22588.337890625;2129.78295898438;43314.62109375;502206.8958895747;493395.3646105987;275066.551737827;274616.6615709167;248934.61053719718;430735.4089219946;459556.22810200317;454604.701866729;472130.5325463717;523107.52596169815;480867.3340909192;454224.19252856105;457365.06229053467;469275.61845933116;451039.72748260736;269320.5646472746;485415.9978966867;454728.515857866;459556.22810200317;309075.640036128;315363.2798926983;472719.2527797885;200766.81575359852;275066.551737827;273.4187578820637;3210700.5636643525;1378103.870604265;180064.20733035676;1253591.7011594633;0;142;139;3;36;49;37;13;104;94;1152397233764.8313;444088127349.8978;875759145225.5289;56140.479145354024;13824.248882164657;-0.0;6518.635231534225;4036472.3967721704;793911.2414257572;0.0;843475.4283349433;1.924485702737177;0.21380169987066894
5366;2019-08-26 10:26:45.124;860;797;277;277;203;35;191;28;60;33;674;279;57;84;268;129;263;744;282;163;190;38;788;353;358;144;357;276;785;-2.0;-1.0;1406.0;320.0;203.0;0;5;100;1;0;0;1;1;0;0;1;1;0;0;0;43888.41015625;15192.685546875;22977.5234375;2146.60083007812;755.0;346660;740.0;1199.0;Calculated values ==>;1566808005.124;359.16;352.86;300.86;300.86;293.46000000000004;276.66;273.6339639331285;292.26000000000005;275.96000000000004;279.16;276.46000000000004;340.56000000000006;301.06;278.86;281.56;299.96000000000004;286.06;299.46000000000004;347.56000000000006;289.46000000000004;292.16;347.16;348.66;276.96000000000004;243.40439225979637;264.60387354146746;273.6339639331285;301.36;7880000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;2760000.0;7850000.0;0.0;0.0;0.23433333333333334;0.05333333333333334;0.03383333333333333;0.03383333333333333;2.9960778590565234;15192.685546875;22977.5234375;2146.60083007812;43888.41015625;501612.9964481793;492722.86608743755;274506.24732725084;274506.24732725084;248253.2993592042;430607.02586249536;458695.4232136809;454859.9878152477;471468.59216682916;522865.8584837288;480730.05372712953;454478.6076128289;457875.5914523212;468988.24043746403;450825.17580387567;268543.0250840001;484664.3508043643;454812.6628188586;458558.7677456443;310333.04987691523;316620.98725437425;471963.08021786925;201275.53548800363;274506.24732725084;273.6339639331285;3211427.255591436;1378355.6772693042;180099.84386193228;1253971.416670531;0;142;139;3;36;49;37;13;104;94;1152611433764.8313;444173027349.8978;875923845225.5289;59423.28999535085;14436.6690522595;-0.0;6227.110274155646;4037435.428181676;794146.7490752108;0.0;843581.642880824;1.9864436122387763;0.22494890422766609
5367;2019-08-26 10:27:45.155;866;801;276;276;202;37;187;30;62;33;672;282;61;93;268;129;263;749;286;166;187;37;799;357;363;145;361;279;796;-2.0;-1.0;1412.0;298.0;199.0;0;27;100;1;0;0;1;1;0;0;1;1;0;0;0;44496.33984375;15429.958984375;23294.55078125;2259.47778320312;759.0;346661;744.0;1199.0;Calculated values ==>;1566808065.155;359.76;353.26;300.76000000000005;300.76000000000005;293.36;276.86;274.0616903277293;291.86;276.16;279.36;276.46000000000004;340.36;301.36;279.26000000000005;282.46000000000004;299.96000000000004;286.06;299.46000000000004;348.06000000000006;289.76000000000005;291.86;347.56000000000006;349.06000000000006;276.86;243.61107973660833;264.9883086891361;274.0616903277293;301.76000000000005;7990000.000000001;3570000.0000000005;3629999.9999999995;1450000.0;3610000.0;2790000.0;7959999.999999999;0.0;0.0;0.2353333333333333;0.049666666666666665;0.033166666666666664;0.033166666666666664;2.995338445771132;15429.958984375;23294.55078125;2259.47778320312;44496.33984375;501487.9419722802;492247.98493498954;273293.42511492496;273293.42511492496;247647.32826856602;430346.717906069;457339.7037190121;454608.9448693419;471335.537891427;522416.4212771006;480705.16191177076;454481.1866346143;458514.62330273085;468432.45176751877;450101.01517322107;267924.25830850913;484283.3966486961;454389.7536915715;457339.7037190121;312009.6876057385;318298.0250993184;471731.79225593165;202303.5377763871;273293.42511492496;274.06169032772937;3212164.1757189794;1378610.9978207985;180136.58015426403;1254357.2165153571;0;142;139;3;36;49;37;13;104;94;1152827845519.4668;444259772144.7518;876090431250.2484;59375.8724692087;13381.60330581738;-0.0;6104.201573702223;4038425.9326969404;794378.6877842546;0.0;843684.4569058646;1.924207039512026;0.2188394274165905
5368;2019-08-26 10:28:45.105;869;805;275;275;208;41;189;32;41;34;670;286;45;99;268;136;263;753;284;168;188;36;800;361;366;145;365;283;796;-3.0;-1.0;1527.0;263.0;189.0;0;46;100;1;0;0;1;1;0;0;1;1;0;0;0;44286.73828125;15429.5439453125;23243.1484375;2402.28051757812;762.0;346662;747.0;1199.0;Calculated values ==>;1566808125.105;360.06000000000006;353.66;300.66;300.66;293.96000000000004;277.26000000000005;274.4858918419099;292.06;276.36;277.26000000000005;276.56;340.16;301.76000000000005;277.66;283.06;299.96000000000004;286.76000000000005;299.46000000000004;348.46000000000004;289.96000000000004;291.96000000000004;347.86;349.36;276.76000000000005;243.61107973660833;265.49620691782997;274.4858918419099;301.56;8000000.0;3610000.0;3660000.0;1450000.0;3650000.0;2830000.0;7959999.999999999;0.0;0.0;0.2545;0.04383333333333333;0.0315;0.0315;2.9947822090383904;15429.5439453125;23243.1484375;2402.28051757812;44286.73828125;501828.6840856736;492846.3104638475;272876.3356463658;272876.3356463658;249463.9818760524;430081.6785162784;457129.41179851815;451191.7550547665;471434.6316277157;521884.45819983067;480673.3553293989;451717.78339349665;458625.20113389957;467872.6978674129;450403.0346948328;267869.6333877935;484909.3304734949;454163.89433490037;456989.8252837285;313267.23492439475;319555.8750819185;471632.7587203168;203309.67233160406;272876.3356463658;274.4858918419099;3212903.4181547887;1378867.9460433132;180175.39576681322;1254744.7074973548;0;142;139;3;36;49;37;13;104;94;1153046363269.6406;444346699644.8209;876258890750.3824;63085.990053044836;11761.495286705242;-0.0;5799.5749235769235;4039445.5977891693;794588.039001174;0.0;843783.5723783062;1.963411161801644;0.21835554563747897
5369;2019-08-26 10:29:45.096;875;810;280;280;202;37;190;35;18;36;673;289;22;98;268;132;263;758;283;163;190;34;834;361;366;143;364;288;831;-2.0;-1.0;1573.0;289.0;206.0;0;54;100;1;0;0;1;1;0;0;1;1;0;0;0;46127.23046875;16016.068359375;24317.201171875;2519.60522460938;767.0;346663;750.0;1196.0;Calculated values ==>;1566808185.096;360.66;354.16;301.16;301.16;293.36;276.86;274.4858918419099;292.16;276.66;274.96000000000004;276.76000000000005;340.46000000000004;302.06;275.36;282.96000000000004;299.96000000000004;286.36;299.46000000000004;348.96000000000004;289.46000000000004;292.16;348.16;349.86;276.56;243.1966462407574;266.1237361191953;274.4858918419099;301.46000000000004;8340000.000000001;3610000.0;3660000.0;1430000.0;3640000.0;2880000.0;8309999.999999999;0.0;0.0;0.26216666666666666;0.04816666666666667;0.034333333333333334;0.034333333333333334;2.9863610902712305;16016.068359375;24317.201171875;2519.60522460938;46127.23046875;499659.3852198385;490187.3135318339;272672.5054726032;272672.5054726032;246740.9617543782;430081.6785162784;457268.8428174728;447177.393357295;471897.7078724963;521790.5006208994;480409.3845486558;447725.6705967715;457697.90164611756;468013.0124104906;449812.9088949283;266151.6480773244;481998.0620655707;453446.6530995133;457268.8428174728;314524.84189198195;321652.42942325486;471700.2039591064;203249.90756390517;272672.5054726032;274.4740349058283;3213656.7548761205;1379129.9535052287;180216.40532893126;1255140.9842932469;0;142;139;3;36;49;37;13;104;94;1153265930329.4102;444433086684.7303;876430165055.2028;63949.6558588337;12930.355943035527;-0.0;6337.807582173858;4040504.0693761003;794793.7735630587;0.0;843884.7020606865;1.9419425151323018;0.21625256104199633
5370;2019-08-26 10:30:45.096;883;817;276;275;210;46;187;36;15;37;679;289;14;83;265;138;263;763;280;168;186;32;845;369;375;142;373;272;838;-2.0;-1.0;1369.0;333.0;182.0;0;58;1;1;0;1;1;1;0;0;1;1;0;0;0;57467.16796875;27825.361328125;24606.30078125;2390.447265625;772.0;346664;755.0;1200.0;Calculated values ==>;1566808245.096;361.46000000000004;354.86;300.76000000000005;300.66;294.16;277.76000000000005;275.3239800832674;291.86;276.76000000000005;274.66;276.86;341.06000000000006;302.06;274.56;281.46000000000004;299.66;286.96000000000004;299.46000000000004;349.46000000000004;289.96000000000004;291.76000000000005;348.66;350.36;276.36;242.98782864720522;264.08650396036035;275.3239800832674;301.16;8450000.0;3690000.0;3750000.0;1420000.0;3729999.9999999995;2720000.0;8380000.0;0.0;0.0;0.22816666666666666;0.0555;0.030333333333333334;0.030333333333333334;2.995413924314727;27825.361328125;24606.30078125;2390.447265625;57467.16796875;499849.66384538246;490578.21784638584;270726.8824120559;270349.2366897274;248912.61423898532;429537.3511455088;455359.3431150184;449754.1897379995;472128.42060986464;523703.78063389345;482320.58795956994;449622.88180990046;458392.7286869617;466346.48323256394;449236.558724979;265646.33879855514;482060.4732462575;452609.30025343644;455216.2427881647;316620.98725437425;323749.15769815433;471635.3862721799;205263.2257947623;270726.8824120559;275.2870767560966;3214520.0415297663;1379495.2987526245;180257.32243301655;1255548.6801428562;0;142;140;3;36;49;37;13;104;94;1153488230329.4102;444518586684.7303;876598165055.2028;55784.688273048625;14783.654906496678;-0.0;5596.177264741967;4041501.8555771993;795024.7236534714;0.0;843984.1519344108;1.3893029894800044;0.1587277243083002
5371;2019-08-26 10:31:45.117;887;823;275;274;226;54;190;42;36;40;678;287;31;59;262;153;264;768;281;173;189;30;821;375;380;142;379;262;814;-2.0;-1.0;1389.0;237.0;159.0;0;67;1;1;0;1;1;1;0;0;1;1;0;0;0;55429.73046875;26980.302734375;23747.4140625;2342.21997070312;778.0;346665;760.0;1202.0;Calculated values ==>;1566808305.117;361.86;355.46000000000004;300.66;300.56;295.76000000000005;278.56;275.94376602880345;292.16;277.36;276.76000000000005;277.16;340.96000000000004;301.86;276.26000000000005;279.06;299.36;288.46000000000004;299.56;349.96000000000004;290.46000000000004;292.06;349.16;350.96000000000004;276.16;242.98782864720522;262.7682575881327;275.94376602880345;301.26000000000005;8209999.999999999;3750000.0;3800000.0;1420000.0;3790000.0;2620000.0;8140000.000000001;0.0;0.0;0.2315;0.0395;0.026500000000000003;0.026500000000000003;2.999277180907634;26980.302734375;23747.4140625;2342.21997070312;55429.73046875;502557.03022856585;493806.5246346262;271725.54519873497;271330.00702961185;254512.84750695567;429116.5711722346;454950.21554846107;454200.5832515131;472424.0149512065;524399.9135900923;483275.76562691736;453573.69324096834;457050.5168863684;465082.0189824482;450388.16956048884;267145.0011545198;485379.5385667459;452469.3988279712;454805.7914912788;318717.3015803363;326265.46416910045;471438.0385572268;206764.50291949234;271725.54519873497;275.8892499638412;3215461.1783016687;1379952.1724707836;180296.77513036193;1255951.7687992088;0;142;140;3;36;49;37;13;104;94;1153714809604.9646;444603816504.93884;876758421125.5948;57281.4525968628;10454.604657690512;-0.0;4851.626526752412;4042444.4031963325;795235.1160952782;0.0;844071.2474389807;1.3677740770486753;0.15102727709118763
5372;2019-08-26 10:32:45.107;895;829;279;278;233;51;196;46;51;44;667;288;47;62;261;160;264;765;282;172;195;27;800;372;377;141;376;256;793;-2.0;-1.0;1434.0;230.0;151.0;0;68;1;1;0;1;1;1;0;0;1;1;0;0;0;54240.5625;26351.162109375;23185.69921875;2305.798828125;783.0;346666;765.0;1199.0;Calculated values ==>;1566808365.107;362.66;356.06000000000006;301.06;300.96000000000004;296.46000000000004;278.26000000000005;275.63479819532273;292.76000000000005;277.76000000000005;278.26000000000005;277.56;339.86;301.96000000000004;277.86;279.36;299.26000000000005;289.16;299.56;349.66;290.36;292.66;349.66;351.46000000000004;275.86;242.77792619122317;261.9595390733887;275.63479819532273;301.36;8000000.0;3720000.0000000005;3770000.0000000005;1410000.0;3760000.0;2560000.0;7930000.0;0.0;0.0;0.239;0.03833333333333333;0.025166666666666667;0.025166666666666667;2.9908485592932506;26351.162109375;23185.69921875;2305.798828125;54240.5625;505521.9217280391;496678.7862783961;274782.50562344806;274351.7293213673;257530.86587894472;429328.3091220336;456310.1486580713;457047.8979212984;472948.58913472976;523753.7471747992;484083.35454020265;456560.0545998089;458381.9511677081;465384.9462308134;451962.8538042229;268251.3212713562;487081.72066182387;452846.45432429726;456167.8710028387;320813.78693149507;328362.5824867039;471275.1926151781;205903.77497897632;274782.50562344806;275.5466488812062;3216374.9450900354;1380396.527273073;180335.50216477667;1256342.8128917352;0;142;140;3;36;49;37;13;104;94;1153941871755.0007;444688702354.95233;876913795225.6195;60023.445383214974;10172.571009387737;-0.0;4564.865028714665;4043421.781089519;795406.9805770094;0.0;844149.705123495;1.4420726327698759;0.1594525458916486
