;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5373;2019-08-26 10:33:45.118;898;832;282;282;236;46;200;47;55;46;656;289;52;71;261;165;264;760;280;166;199;25;766;368;373;141;372;265;761;-2.0;-1.0;1050.0;199.0;143.0;1;72;100;1;0;0;1;1;0;0;1;1;0;0;0;42063.22265625;14792.7548828125;22058.55859375;2408.01977539062;785.0;346667;768.0;1200.0;Calculated values ==>;1566808425.118;362.96000000000004;356.36;301.36;301.36;296.76000000000005;277.76000000000005;275.2199585193972;293.16;277.86;278.66;277.76000000000005;338.76;302.06;278.36;280.26000000000005;299.26000000000005;289.66;299.56;349.16;289.76000000000005;293.06;349.96000000000004;351.66;275.66;242.77792619122317;263.1675429290057;275.2199585193972;301.16;7659999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;2650000.0;7609999.999999999;0.0;0.0;0.175;0.033166666666666664;0.02383333333333333;0.02383333333333333;2.992964433596306;14792.7548828125;22058.55859375;2408.01977539062;42063.22265625;508836.3794460727;500070.8390937917;278912.7813150644;278912.7813150644;259875.86816967514;429606.4342157736;457529.2244627817;456065.4032244539;473145.1120115388;521899.61860851926;483144.0887225555;455692.7916117655;458037.6070662192;465963.09837387566;453389.5601529234;270306.4257196904;489586.9317793734;452666.20614286227;457388.9862979285;322071.7610967587;329201.48028520535;471077.96398673364;204771.36497024578;278912.7813150644;275.09368032560275;3217177.62376269;1380739.4561063014;180374.79118808624;1256719.9174961622;0;142;140;3;36;49;37;13;104;94;1154166913004.693;444773317864.8367;877070123880.4059;43976.45669448642;8832.502200713512;-0.0;4253.682885424927;4044288.6058277213;795565.3852224055;0.0;844223.2064954606;1.4534796455766614;0.1603920002234758
5374;2019-08-26 10:34:45.088;882;821;283;282;232;42;202;44;58;47;652;290;57;97;262;162;263;727;275;159;201;23;750;364;369;139;368;275;746;-2.0;-1.0;1063.0;88.0;164.0;1;73;100;1;0;0;1;1;0;0;1;1;0;0;0;41370.20703125;14578.69921875;21635.560546875;2539.86279296875;778.0;346668;765.0;1202.0;Calculated values ==>;1566808485.088;361.36;355.26;301.46000000000004;301.36;296.36;277.36;274.8017692304317;293.36;277.56;278.96000000000004;277.86;338.36;302.16;278.86;282.86;299.36;289.36;299.46000000000004;345.86;289.06;293.26000000000005;349.66;350.96000000000004;275.46000000000004;242.35481222062532;264.4750485637546;274.8017692304317;300.66;7500000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;2750000.0;7459999.999999999;0.0;0.0;0.17716666666666667;0.014666666666666666;0.02733333333333333;0.02733333333333333;2.999277180907634;14578.69921875;21635.560546875;2539.86279296875;41370.20703125;508004.01154000213;499889.7424463639;281090.24530561344;280534.6974872591;259122.67833134515;429879.7862731237;458452.03428527195;454774.4978913346;473503.23161362135;520669.69035522285;482076.63044703315;454647.5815120362;459641.6192752612;466667.6927107696;453647.6657075979;270986.78802867787;486168.8723038805;452344.9155983754;458313.4302660672;320813.78693149507;326265.46416910045;471147.87813747115;203882.1506336642;281090.24530561344;274.7323709360016;3217872.5547044603;1380984.0958428723;180416.00292666486;1257083.8530970113;0;142;140;3;36;49;37;13;104;94;1154389401704.7993;444857275864.8767;877232042880.4832;44449.76085581727;3919.8973367225017;-0.0;4844.10038891907;4045025.122531752;795671.6020836035;0.0;844298.983448686;1.3731122024760862;0.13608620806565544
5375;2019-08-26 10:35:45.079;860;808;285;284;230;40;202;41;60;46;659;288;59;106;262;157;263;719;275;156;201;21;756;361;366;136;365;278;753;-1.0;-1.0;797.0;153.0;180.0;1;64;100;1;0;0;1;1;0;0;1;1;0;0;0;41755.515625;14682.798828125;21844.447265625;2504.55419921875;771.0;346669;759.0;1204.0;Calculated values ==>;1566808545.079;359.16;353.96000000000004;301.66;301.56;296.16;277.16;274.4858918419099;293.36;277.26000000000005;279.16;277.76000000000005;339.06000000000006;301.96000000000004;279.06;283.76000000000005;299.36;288.86;299.46000000000004;345.06000000000006;288.76000000000005;293.26000000000005;349.06000000000006;350.26;275.26000000000005;241.71165711629368;264.86050150153983;274.4858918419099;300.66;7559999.999999999;3610000.0;3660000.0;1360000.0;3650000.0;2780000.0;7530000.0;0.0;0.0;0.13283333333333333;0.025500000000000002;0.030000000000000002;0.030000000000000002;3.005586578159728;14682.798828125;21844.447265625;2504.55419921875;41755.515625;504452.1651483206;497390.19161028275;281367.79249005544;280819.1257553277;258112.02402373782;430081.6785162784;458930.22448036657;454522.6512896496;473794.00437491824;521149.5822155423;481496.90371621784;454394.98715434567;460279.01593371516;467094.51228587364;453448.69786058774;270563.48728312936;484203.938219444;452434.7666587773;458792.58754311653;318298.0250993184;323329.7980282076;471351.1979698544;202887.14163813673;281367.79249005544;274.3335373765751;3218565.165152049;1381227.9050828011;180458.03342936776;1257446.132145059;0;142;140;3;36;49;37;13;104;94;1154609868629.568;444939763489.79016;877397917995.3091;33425.58353204263;6845.8334364588;-0.0;5322.743851591833;4045673.986390123;795761.3030494557;0.0;844383.694442046;1.168128563834312;0.12151191737382155
5376;2019-08-26 10:36:45.129;849;802;285;284;229;42;200;40;62;45;670;287;60;107;262;153;263;728;271;161;200;18;743;365;370;135;369;277;737;-3.0;0.0;1234.0;371.0;176.0;29;56;100;1;0;0;1;1;0;0;1;1;0;0;0;42218.85546875;14530.7216796875;22280.884765625;2466.27807617188;766.0;346670;755.0;1202.0;Calculated values ==>;1566808605.129;358.06000000000006;353.36;301.66;301.56;296.06;277.36;274.9066339382667;293.16;277.16;279.36;277.66;340.16;301.86;279.16;283.86;299.36;288.46000000000004;299.46000000000004;345.96000000000004;289.26000000000005;293.16;348.66;349.76;274.96000000000004;241.49495122638035;264.73235714968143;274.9066339382667;300.26000000000005;7430000.0;3650000.0;3700000.0;1350000.0;3690000.0;2770000.0;7370000.0;0.0;0.0;0.20566666666666666;0.06183333333333333;0.029333333333333333;0.029333333333333333;3.0015296684986845;14530.7216796875;22280.884765625;2466.27807617188;42218.85546875;504074.1294947433;498038.35381474457;283458.18755451165;282841.27421387436;258455.20779543486;429811.8947417682;458013.8845142973;454945.8713082701;473825.7953575257;522371.05015943054;481504.4332582089;454691.5424637614;460556.8672069247;466524.8919948971;452174.5837827361;271502.2422832068;487263.6554399961;452461.202393055;458013.8845142973;316620.98725437425;321233.1047070471;471190.70470879815;203713.13929731885;283458.18755451165;274.6718877329219;3219265.534732629;1381471.5539585096;180499.49155129833;1257814.149670944;0;142;140;3;36;49;37;13;104;94;1154830852629.3926;445021131239.7255;877564556745.1768;51670.1985502523;16539.02946127647;-0.0;5120.300444153712;4046383.708849843;795956.3393016632;0.0;844470.792332249;1.8669419025246226;0.21338446701096836
5377;2019-08-26 10:37:45.110;838;794;284;283;233;42;198;41;63;45;679;286;62;106;262;157;263;719;275;164;198;16;742;363;368;135;366;278;738;-1.0;-1.0;1017.0;203.0;182.0;34;53;100;1;0;0;1;1;0;0;1;1;0;0;0;42163.65234375;14477.115234375;22568.578125;2449.64477539062;762.0;346671;751.0;1199.0;Calculated values ==>;1566808665.11;356.96000000000004;352.56000000000006;301.56;301.46000000000004;296.46000000000004;277.36;274.69669130483857;292.96000000000004;277.26000000000005;279.46000000000004;277.66;341.06000000000006;301.76000000000005;279.36;283.76000000000005;299.36;288.86;299.46000000000004;345.06000000000006;289.56;292.96000000000004;348.26;349.36;274.76000000000005;241.49495122638035;264.86050150153983;274.69669130483857;300.66;7420000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2780000.0;7380000.0;0.0;0.0;0.1695;0.03383333333333333;0.030333333333333334;0.030333333333333334;2.9947822090383904;14477.115234375;22568.578125;2449.64477539062;42163.65234375;502636.2862560198;496806.17530925677;282702.3900631787;282103.06172040827;259849.575650767;429947.3805835815;458057.79158168816;454904.9462215527;473825.7953575257;523222.3207833753;481273.237005969;454777.63015720475;460279.01593371516;466952.50149625464;453102.6013730457;271577.91251798306;485803.8286380072;453245.1519232265;458057.79158168816;314944.0575458753;319555.8750819185;470995.0139456755;203330.9210775166;282702.3900631787;274.5147409030626;3219968.499621045;1381713.2093841198;180540.4446024507;1258187.7768419506;0;142;140;3;36;49;37;13;104;94;1155052182519.1956;445102105589.65344;877731004020.0286;42641.797261914115;9055.96847537271;-0.0;5319.113846061453;4047169.3932687;796169.5634085898;0.0;844557.7599028023;1.4436356865409234;0.15461830661588014
5378;2019-08-26 10:38:45.130;830;789;288;287;233;40;197;39;64;45;685;286;63;106;262;155;263;721;276;161;197;13;749;360;366;136;364;280;744;-2.0;-1.0;1130.0;218.0;193.0;34;52;100;1;0;0;1;1;0;0;1;1;0;0;0;42829.30859375;14609.8525390625;22823.634765625;2466.44482421875;758.0;346672;747.0;1203.0;Calculated values ==>;1566808725.13;356.16;352.06000000000006;301.96000000000004;301.86;296.46000000000004;277.16;274.38016830617;292.86;277.06;279.56;277.66;341.66;301.76000000000005;279.46000000000004;283.76000000000005;299.36;288.66;299.46000000000004;345.26;289.26000000000005;292.86;347.86;348.96000000000004;274.46000000000004;241.71165711629368;265.11578078379944;274.38016830617;300.76000000000005;7490000.000000001;3600000.0;3660000.0;1360000.0;3640000.0;2800000.0;7440000.000000001;0.0;0.0;0.18833333333333335;0.036333333333333336;0.03216666666666666;0.03216666666666666;3.005516945148695;14609.8525390625;22823.634765625;2466.44482421875;42829.30859375;500883.5125987985;495516.8304701854;284310.6872841855;283691.5215150357;259571.34340663636;430148.3826014536;458240.58495806623;454695.63281060004;473696.4923814395;523683.3250972245;481033.77051833353;454567.78127670917;459967.3737911282;467236.2624677158;453335.3603122476;271058.9515189451;485470.2922229865;453158.4795750986;458240.58495806623;313267.23492439475;317878.7554427003;470567.18631662737;202513.38535823414;284310.6872841855;274.1838460353113;3220677.0103896717;1381955.6815802506;180581.425671735;1258566.171373569;0;142;140;3;36;49;37;13;104;94;1155272455920.0005;445183432689.9507;877898459820.6405;47494.323270195586;9739.28810148829;-0.0;5594.745041843164;4047920.7779873265;796326.2427563489;0.0;844648.7390434754;1.5746482026722513;0.1692897886163175
5379;2019-08-26 10:39:45.121;828;788;287;286;227;39;193;38;64;44;690;286;63;106;263;148;263;728;276;160;193;10;755;359;365;136;363;280;751;-1.0;-1.0;1118.0;144.0;208.0;32;49;100;1;0;0;1;1;0;0;1;1;0;0;0;43209.23828125;14675.1298828125;23031.228515625;2447.12768554688;757.0;346673;745.0;1201.0;Calculated values ==>;1566808785.121;355.96000000000004;351.96000000000004;301.86;301.76000000000005;295.86;277.06;274.27422755570615;292.46000000000004;276.96000000000004;279.56;277.56;342.16;301.76000000000005;279.46000000000004;283.76000000000005;299.46000000000004;287.96000000000004;299.46000000000004;345.96000000000004;289.16;292.46000000000004;347.66;348.86;274.16;241.71165711629368;265.11578078379944;274.27422755570615;300.76000000000005;7550000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;2800000.0;7509999.999999999;0.0;0.0;0.18633333333333332;0.024;0.034666666666666665;0.034666666666666665;3.0007054837892446;14675.1298828125;23031.228515625;2447.12768554688;43209.23828125;500052.9852708123;494698.4975589097;282747.0454081253;282172.0530151231;257153.8057489517;430214.79039162316;457847.79545119463;454695.63281060004;473598.9642825547;524201.29436359345;481033.77051833353;454567.78127670917;459967.3737911282;467507.2221363894;452505.1438823547;270632.91725191526;485793.29698470706;453187.6366209583;457847.79545119463;312428.86344474956;317459.4925940039;470272.87658027647;202378.5592663261;282747.0454081253;274.1268583501859;3221393.8907313608;1382199.6864939488;180622.3659673078;1258948.237915266;0;142;140;3;36;49;37;13;104;94;1155491723024.7705;445265020449.8651;878066434620.4642;47015.081370416374;6429.46361553481;-0.0;6070.159334826402;4048708.2382217497;796460.9621429098;0.0;844745.9319987152;1.4821802569345435;0.15079571962919608
5380;2019-08-26 10:40:45.111;830;788;285;285;219;38;188;37;64;43;694;286;63;106;263;141;263;734;279;158;188;6;767;358;364;136;362;279;763;-1.0;-1.0;1264.0;243.0;220.0;32;47;100;1;0;0;1;1;0;0;1;1;0;0;0;43791.953125;14915.27734375;23466.60546875;2425.37866210938;756.0;346674;744.0;1201.0;Calculated values ==>;1566808845.111;356.16;351.96000000000004;301.66;301.66;295.06;276.96000000000004;274.1680685717883;291.96000000000004;276.86;279.56;277.46000000000004;342.56000000000006;301.76000000000005;279.46000000000004;283.76000000000005;299.46000000000004;287.26000000000005;299.46000000000004;346.56000000000006;288.96000000000004;291.96000000000004;347.56000000000006;348.76;273.76000000000005;241.71165711629368;264.9883086891361;274.1680685717883;301.06;7670000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2790000.0;7630000.0;0.0;0.0;0.21066666666666667;0.0405;0.03666666666666667;0.03666666666666667;3.000890565441166;14915.27734375;23466.60546875;2425.37866210938;43791.953125;499235.4789134257;493535.4190805772;280247.1419990823;280247.1419990823;254000.4373450557;430280.9020939914;457315.95501684735;454864.1114221241;473501.42000396166;524694.9589575732;481153.58438691375;454736.5862419578;460123.37107001926;467648.2160412544;451670.9102310105;269827.14441297186;485442.7608085041;453072.97611673607;457315.95501684735;312009.6876057385;317040.2365367038;469880.1985323968;201912.50995291455;280247.1419990823;273.94087418431735;3222118.7798248734;1382446.232123088;180662.96341950813;1259335.6552848725;0;142;140;3;36;49;37;13;104;94;1155710386574.8052;445346606849.87805;878234106670.4908;53288.47070951347;10852.691387469033;-0.0;6492.523143984719;4049543.961845393;796604.956098298;0.0;844850.6035712184;1.7309097128440265;0.1872972646639263
5381;2019-08-26 10:41:45.112;835;790;284;283;213;39;180;37;53;42;696;287;56;106;263;136;263;739;281;158;180;3;782;359;364;136;363;280;778;-2.0;-1.0;1364.0;220.0;217.0;39;45;100;1;0;0;1;1;0;0;1;1;0;0;0;44655.40625;15161.2177734375;24273.46875;2410.8271484375;757.0;346675;744.0;1200.0;Calculated values ==>;1566808905.112;356.66;352.16;301.56;301.46000000000004;294.46000000000004;277.06;274.27422755570615;291.16;276.86;278.46000000000004;277.36;342.76;301.86;278.76000000000005;283.76000000000005;299.46000000000004;286.76000000000005;299.46000000000004;347.06000000000006;288.96000000000004;291.16;347.56000000000006;348.86;273.46000000000004;241.71165711629368;265.11578078379944;274.27422755570615;301.26000000000005;7820000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2800000.0;7780000.0;0.0;0.0;0.22733333333333333;0.03666666666666667;0.036166666666666666;0.036166666666666666;2.9982069779742666;15161.2177734375;24273.46875;2410.8271484375;44655.40625;498571.78569353773;492366.17484759865;278276.63292879175;277800.0917907266;251561.56435635645;430214.79039162316;456199.0819308778;453282.67775324726;473403.85947104497;524822.5509394911;481145.9241545507;453669.4862072169;459967.3737911282;467507.2221363894;450764.4150246694;268895.2674067169;484627.78050276375;453072.97611673607;456199.0819308778;312009.6876057385;317459.4925940039;469585.4881537126;202227.75180982504;278276.63292879175;274.0681984674087;3222855.8534364635;1382696.8737593861;180703.2658062426;1259733.4958667806;0;142;140;3;36;49;37;13;104;94;1155928790214.5413;445428208209.7795;878401809465.2882;57073.15316447132;9803.116999275875;-0.0;6434.861905575446;4050463.657371235;796777.0907035085;0.0;844958.3335753048;1.75194723726372;0.1881863065043066
5382;2019-08-26 10:42:45.112;841;794;284;284;214;39;170;37;25;42;698;287;30;98;264;135;263;744;278;156;170;3;792;360;365;130;363;281;788;-1.0;-1.0;1563.0;195.0;209.0;45;13;100;1;0;0;1;1;0;0;1;1;0;0;0;45240.1328125;15303.904296875;24869.361328125;2244.1298828125;759.0;346676;745.0;1200.0;Calculated values ==>;1566808965.112;357.26;352.56000000000006;301.56;301.56;294.56;277.06;274.38016830617;290.16;276.86;275.66;277.36;342.96000000000004;301.86;276.16;282.96000000000004;299.56;286.66;299.46000000000004;347.56000000000006;288.76000000000005;290.16;347.66;349.06000000000006;273.46000000000004;240.39332010688793;265.2429198363724;274.38016830617;300.96000000000004;7920000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;2810000.0;7880000.0;0.0;0.0;0.2605;0.0325;0.034833333333333334;0.034833333333333334;2.99783664297361;15303.904296875;24869.361328125;2244.1298828125;45240.1328125;498518.6934447389;491982.4068365343;277404.38777336327;277404.38777336327;251560.5395684342;430148.3826014536;454619.2177209517;449432.452177422;474179.22265781194;524950.3240847336;481026.0994193577;450097.23731625517;458818.49787494855;467636.5908648188;450437.21398841986;268314.1176137485;484347.09652716585;452609.8878949277;454619.2177209517;312428.86344474956;318298.0250993184;470396.44765817915;202599.86899433742;277404.38777336327;274.2174417534276;3223604.982928651;1382950.7497766388;180742.05711483635;1260143.019450765;0;142;140;3;36;49;37;13;104;94;1156147490214.5413;445508008209.7795;878570109465.2882;64299.887919193534;8703.388806574856;-0.0;6172.983243174331;4051475.0993802655;796931.3115852239;0.0;845063.3989515444;1.866598809782178;0.1959098357253116
5383;2019-08-26 10:43:45.103;849;799;284;284;213;39;168;37;7;42;702;287;11;85;264;135;264;748;278;153;168;4;803;360;365;135;363;282;799;88.0;0.0;1646.0;239.0;210.0;49;20;100;1;0;0;1;1;0;0;1;1;0;0;0;46099.66015625;15532.4619140625;25430.5;2282.3876953125;761.0;346677;747.0;1198.0;Calculated values ==>;1566809025.103;358.06000000000006;353.06000000000006;301.56;301.56;294.46000000000004;277.06;274.38016830617;289.96000000000004;276.86;273.86;277.36;343.36;301.86;274.26000000000005;281.66;299.56;286.66;299.56;347.96000000000004;288.46000000000004;289.96000000000004;347.86;349.26;273.56;241.49495122638035;265.3697278774862;274.38016830617;300.96000000000004;8030000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2820000.0;7990000.000000001;0.014666666666666666;0.0;0.2743333333333334;0.03983333333333334;0.035;0.04966666666666667;2.9924698927015903;15532.4619140625;25430.5;2282.3876953125;46099.66015625;498671.3506854255;491654.4673357929;276516.88133342745;276516.88133342745;250912.31187851625;430148.3826014536;454334.3249770602;446816.0054231104;473533.6025564079;525285.4808743937;480906.11282602383;447361.2241519379;457029.3733068713;467636.5908648188;450437.21398841986;268086.61329209065;483808.74899638636;452174.5837827361;454334.3249770602;313267.23492439475;319136.5849023705;469819.3315087438;202569.53064031093;254680.07978646684;274.2056585694732;3224366.0336945173;1383207.680949336;180779.77243646752;1260562.1220865664;0;142;140;3;36;49;37;13;104;94;1156366457364.3115;445587496284.6961;878738984130.1111;67004.94958208133;10645.450401259244;-0.0;9916.160844466138;4052569.142227248;797092.5277257377;0.0;845197.455040704;2.0248780879048205;0.207957755563806
5384;2019-08-26 10:44:45.123;858;806;284;283;233;39;170;38;-1;43;702;285;-1;57;264;140;264;754;268;149;170;3;863;358;363;137;361;264;857;128.0;0.0;954.0;99.0;230.0;48;27;0;1;1;0;1;1;0;0;1;1;0;0;0;60047.94921875;27990.30078125;27326.724609375;2146.33959960938;768.0;346678;751.0;1198.0;Calculated values ==>;1566809085.123;358.96000000000004;353.76;301.56;301.46000000000004;296.46000000000004;277.06;274.1680685717883;290.16;276.96000000000004;273.06;277.46000000000004;343.36;301.66;273.06;278.86;299.56;287.16;299.56;348.56000000000006;288.06;290.16;348.26;349.96000000000004;273.46000000000004;241.92719264551067;263.0348170998261;274.1680685717883;299.96000000000004;8630000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2640000.0;8570000.0;0.021333333333333333;0.0;0.15899999999999997;0.0165;0.03833333333333333;0.05966666666666666;2.991168634583715;27990.30078125;27326.724609375;2146.33959960938;60047.94921875;494466.64709580457;486979.2668002233;272709.40480423183;272329.843603843;255334.7714703118;430280.9020939914;454957.25294993835;449125.4206482513;473371.616014766;526700.9530928212;482821.9210656581;449125.4206482513;456477.544166604;467917.8483940991;451525.9814726883;265206.4245511935;478528.9799272151;451945.9500721777;454957.25294993835;314944.0575458753;322071.7610967587;469449.5019888445;202167.64281227466;247487.76923168852;274.04024922913425;3225250.891960165;1383570.4915349113;180816.69079926706;1261001.9121726842;0;143;140;3;36;49;37;13;104;94;1156584930164.2422;445669123484.67017;878902838730.059;39266.28667592028;4410.150676413403;-0.0;12379.012528522238;4053455.0310603282;797218.0328891259;0.0;845383.3100831236;0.9754989094422555;0.08256819975518566
5385;2019-08-26 10:45:45.104;888;827;282;281;219;42;172;38;19;43;692;284;14;40;264;141;264;766;264;152;172;0;851;364;369;139;367;252;843;-1.0;-1.0;1801.0;329.0;191.0;88;31;0;1;1;0;1;1;0;0;1;1;0;0;0;60933.39453125;27392.04296875;29006.24609375;2054.4091796875;782.0;346679;761.0;1196.0;Calculated values ==>;1566809145.104;361.96000000000004;355.86;301.36;301.26000000000005;295.06;277.36;274.8017692304317;290.36;276.96000000000004;275.06;277.46000000000004;342.36;301.56;274.56;277.16;299.56;287.26000000000005;299.56;349.76;288.36;290.36;349.26;351.36;273.16;242.35481222062532;261.41265627149306;274.8017692304317;299.56;8510000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;2520000.0;8430000.0;0.0;0.0;0.3001666666666667;0.05483333333333333;0.03183333333333333;0.03183333333333333;2.983553624812918;27392.04296875;29006.24609375;2054.4091796875;60933.39453125;500051.1657140108;491628.7285855927;272742.5429076063;272356.02511182026;251466.3001660816;429879.7862731237;454225.02672394516;453787.02242122946;473111.3802909942;526619.468015826;484113.10082127625;453167.240523488;456362.4941287204;467071.00097845966;450596.44756964844;265728.1305735688;482015.1556741893;451319.03338085645;454225.02672394516;319136.5849023705;327943.14443680964;468880.45426275564;203408.7205557659;272742.5429076063;274.54952357165456;3226258.750571533;1384031.8649197328;180851.6859538932;1261471.2049402073;0;143;140;3;36;49;37;13;104;94;1156804460624.9194;445751897264.9255;879057589710.5363;75155.22027661664;14556.70006493327;-0.0;5777.192401486787;4054408.2416755627;797376.0399277128;0.0;845534.5638791327;1.6336134278591543;0.1724520616524137
5386;2019-08-26 10:46:48.144;910;841;277;275;222;42;170;39;42;43;674;283;36;57;264;148;264;769;271;152;170;1;806;362;368;139;366;266;800;-2.0;-1.0;1401.0;240.0;179.0;98;36;100;1;0;0;1;1;0;0;1;1;0;0;0;47463.09375;15427.5732421875;27633.1953125;2214.30395507812;787.0;346680;770.0;1198.0;Calculated values ==>;1566809208.144;364.16;357.26;300.86;300.66;295.36;277.36;274.5913991737795;290.16;277.06;277.36;277.46000000000004;340.56000000000006;301.46000000000004;276.76000000000005;278.86;299.56;287.96000000000004;299.56;350.06000000000006;288.36;290.16;350.16;351.86;273.26000000000005;242.35481222062532;263.299902668528;274.5913991737795;300.26000000000005;8059999.999999999;3620000.0000000005;3679999.9999999995;1390000.0;3660000.0;2660000.0;8000000.0;0.0;0.0;0.23349999999999999;0.04;0.029833333333333333;0.029833333333333333;2.9875975850081797;15427.5732421875;27633.1953125;2214.30395507812;47463.09375;507119.02631562616;497781.460842877;273438.5727059097;272610.50184360915;253702.15274974064;430014.67791919125;454108.84221906046;454274.6285591388;473111.3802909942;523669.72089425026;482366.1868516573;453518.175689324;456148.64740695804;467212.78606881946;451977.4124727858;267924.2347964121;486979.9922720088;451497.31145010673;454108.84221906046;322910.4453824919;330040.4071292106;468979.26049217995;202937.0574440932;273438.5727059097;274.3575276336108;3227207.8220461323;1384406.7744481084;180889.06090887275;1261967.1147157752;0;143;140;3;36;49;37;13;104;94;1157036763024.7788;445839522864.87244;879220863310.4375;58687.32285536314;10641.68812192347;-0.0;5389.996373808997;4055580.1074969424;797596.6658152597;0.0;845632.3388207951;1.6503343497678349;0.17505368020950454
5387;2019-08-26 10:47:45.105;900;833;284;283;224;39;181;38;53;44;664;285;49;82;264;148;264;755;276;151;181;-4;793;360;366;139;364;271;787;-2.0;-1.0;1087.0;262.0;179.0;96;39;100;1;0;0;1;1;0;0;1;1;0;0;0;46960.40234375;15265.044921875;27083.337890625;2265.20825195312;784.0;346681;768.0;1203.0;Calculated values ==>;1566809265.105;363.16;356.46000000000004;301.56;301.46000000000004;295.56;277.06;274.38016830617;291.26000000000005;276.96000000000004;278.46000000000004;277.56;339.56000000000006;301.66;278.06;281.36;299.56;287.96000000000004;299.56;348.66;288.26000000000005;291.26000000000005;349.96000000000004;351.56000000000006;272.76000000000005;242.35481222062532;263.95629194202945;274.38016830617;300.76000000000005;7930000.0;3600000.0;3660000.0;1390000.0;3640000.0;2710000.0;7870000.0;0.0;0.0;0.18116666666666664;0.043666666666666666;0.029833333333333333;0.029833333333333333;3.000636685794997;15265.044921875;27083.337890625;2265.20825195312;46960.40234375;506823.208438794;497820.20287854393;277488.6236746379;277028.840478199;254785.5695819713;430148.3826014536;456008.28398936946;454815.3912725971;473209.3688182048;522236.7992590937;481995.4814081326;454309.9641204512;458429.05535448086;467495.5796977367;452329.7272228385;268645.10841813183;486159.93538683734;451706.240293589;456008.28398936946;322071.7610967587;328782.02776382567;468485.0186495222;202101.9065240265;277488.6236746379;274.0237434094731;3227954.829929154;1384649.5914234126;180924.49944979927;1262399.9908888175;0;143;140;3;36;49;37;13;104;94;1157245809894.6528;445918698654.8247;879373803595.3453;45783.25965361603;11632.062562813311;-0.0;5325.836532722824;4056406.6003923183;797772.8790252581;0.0;845717.1144538258;1.4063238858873792;0.1558747385000279
5388;2019-08-26 10:48:45.095;886;825;289;288;230;37;186;36;57;43;663;287;54;93;264;149;264;748;283;150;186;-10;781;358;363;139;361;271;776;453.0;-1.0;786.0;244.0;175.0;90;40;100;1;0;0;1;1;0;0;1;1;0;0;0;46515.765625;15069.4599609375;26451.66015625;2290.13134765625;780.0;346682;765.0;1199.0;Calculated values ==>;1566809325.095;361.76;355.66;302.06;301.96000000000004;296.16;276.86;274.1680685717883;291.76000000000005;276.76000000000005;278.86;277.46000000000004;339.46000000000004;301.86;278.56;282.46000000000004;299.56;288.06;299.56;347.96000000000004;288.16;291.76000000000005;349.66;351.16;272.16;242.35481222062532;263.95629194202945;274.1680685717883;301.46000000000004;7809999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2710000.0;7759999.999999999;0.0755;0.0;0.131;0.04066666666666666;0.029166666666666667;0.10466666666666666;2.991414774476121;15069.4599609375;26451.66015625;2290.13134765625;46515.765625;505896.4039641504;497683.81458019954;280948.90296762466;280438.7221093652;257177.78282657862;430280.9020939914;457200.82393779146;455319.0445863537;473111.3802909942;522133.5893348593;482217.16202607553;454941.4693322159;459778.24126687995;467917.8483940991;452823.4905160512;269353.5225483474;486227.21060453204;452091.1990755426;457200.82393779146;320813.78693149507;327104.2899505934;467891.2225561129;201637.5432768851;223738.63873210712;273.8335914429538;3228733.668167673;1384902.336832886;180962.45428627482;1262846.0415184484;0;143;140;3;36;49;37;13;104;94;1157464473444.6875;446002084754.83795;879536376495.3712;33232.27667154039;10827.649624021931;-0.0;24435.708718194957;4057064.953451332;797960.0120994668;0.0;845965.0859954767;1.5634256663204764;0.13243061418997185
5389;2019-08-26 10:49:45.086;874;818;287;287;230;35;189;35;59;42;664;289;57;98;264;149;264;739;276;148;189;-14;763;355;360;137;359;269;758;275.0;-1.0;598.0;197.0;180.0;77;38;100;1;0;0;1;1;0;0;1;1;0;0;0;44873.58203125;14800.4345703125;25118.416015625;2262.99829101562;776.0;346683;762.0;1200.0;Calculated values ==>;1566809385.086;360.56000000000006;354.96000000000004;301.86;301.86;296.16;276.66;273.8482719121499;292.06;276.66;279.06;277.36;339.56000000000006;302.06;278.86;282.96000000000004;299.56;288.06;299.56;347.06000000000006;287.96000000000004;292.06;349.36;350.76;271.76000000000005;241.92719264551067;263.6948088759802;273.8482719121499;300.76000000000005;7630000.0;3550000.0;3600000.0;1370000.0;3590000.0;2690000.0;7580000.0;0.04583333333333333;0.0;0.09966666666666667;0.03283333333333333;0.030000000000000002;0.07583333333333334;2.994663075745963;14800.4345703125;25118.416015625;2262.99829101562;44873.58203125;505783.9843526653;498353.35590937664;281881.85482786887;281881.85482786887;257901.99925200886;430477.46260093397;458101.12438257574;455902.093392346;473273.90776018414;522398.8254554318;482674.4379513299;455652.16317202843;460697.52262842434;468198.0947123171;453344.2061168296;270507.13000564947;486730.4151339076;452329.7272228385;458101.12438257574;319555.8750819185;325426.6669566859;467773.27676297614;200697.01516342646;232814.094591118;273.45208960704946;3229495.131827325;1385151.2152830171;181000.3913418119;1263275.727690168;0;143;140;3;36;49;37;13;104;94;1157681340909.46;446084872334.7511;879698352195.2013;25435.439463482315;8769.003922518548;-0.0;17084.266425852213;4057553.7777506327;798123.2930496996;0.0;846311.0338880118;1.2158952529905742;0.10419442158875393
5390;2019-08-26 10:50:45.106;864;811;284;283;227;33;192;33;60;40;665;288;58;100;264;148;264;727;275;147;192;-17;764;353;358;136;356;269;760;125.0;-1.0;982.0;63.0;195.0;58;32;100;1;0;0;1;1;0;0;1;1;0;0;0;43988.77734375;14805.78515625;24476.4375;2232.0068359375;771.0;346684;758.0;1200.0;Calculated values ==>;1566809445.106;359.56000000000006;354.26;301.56;301.46000000000004;295.86;276.46000000000004;273.6339639331285;292.36;276.46000000000004;279.16;277.16;339.66;301.96000000000004;278.96000000000004;283.16;299.56;287.96000000000004;299.56;345.86;287.86;292.36;348.96000000000004;350.26;271.46000000000004;241.71165711629368;263.6948088759802;273.6339639331285;300.66;7640000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2690000.0;7600000.0;0.020833333333333332;0.0;0.16366666666666668;0.0105;0.0325;0.05333333333333333;2.995601240690759;14805.78515625;24476.4375;2232.0068359375;43988.77734375;504305.6867474896;497162.61050562863;280044.7296327822;279525.6554654158;256789.86329563436;430607.02586249536;458831.93800034054;456026.9015359807;473208.68934220774;522501.8900488905;482563.9795190899;455777.18079776154;460939.72523895244;468616.59019226726;453547.5172804705;270439.8261436185;484685.84066185524;452536.46908511664;458831.93800034054;317878.7554427003;323329.7980282076;467616.1448606874;200882.72050739484;249122.06981817784;273.5161081801823;3230235.898328435;1385398.0160201592;181037.86220398327;1263689.155899482;0;143;140;3;36;49;37;13;104;94;1157896812709.3916;446166799634.72504;879859805995.15;41758.59762834522;2800.700955709572;-0.0;11184.526303048677;4058113.9147096565;798219.7393950566;0.0;846546.685685102;1.3427642899549372;0.1159659597180554
5391;2019-08-26 10:51:45.107;859;807;286;285;222;32;193;31;61;39;666;286;60;101;265;144;264;731;278;150;193;-19;767;353;358;136;357;269;763;86.0;-1.0;1181.0;210.0;199.0;48;26;100;1;0;0;1;1;0;0;1;1;0;0;0;43635.15625;14850.943359375;24147.560546875;2206.76684570312;769.0;346685;755.0;1201.0;Calculated values ==>;1566809505.107;359.06000000000006;353.86;301.76000000000005;301.66;295.36;276.36;273.6339639331285;292.46000000000004;276.26000000000005;279.26000000000005;277.06;339.76;301.76000000000005;279.16;283.26000000000005;299.66;287.56;299.56;346.26;288.16;292.46000000000004;348.66;350.06000000000006;271.26000000000005;241.71165711629368;263.6948088759802;273.6339639331285;300.96000000000004;7670000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2690000.0;7630000.0;0.014333333333333333;0.0;0.19683333333333333;0.035;0.033166666666666664;0.0475;2.998472043959928;14850.943359375;24147.560546875;2206.76684570312;43635.15625;503341.2699858305;496302.479281468;280772.15974515845;280247.1419990823;254991.9069448117;430607.02586249536;458968.31293219293;456151.60580436233;473111.07959547755;522604.9456280547;482342.95264888724;456026.9015359807;461060.70025161846;468605.2049603933;452979.8712078796;270240.3187584309;484982.1109358182;452966.72595957475;458968.31293219293;316620.98725437425;322491.0997442508;467418.7527916795;200374.5219534172;256511.8199202821;273.31670793508465;3230966.10994706;1385645.1595441296;181074.85260126225;1264094.3626376598;0;143;140;3;36;49;37;13;104;94;1158111616289.9856;446248400994.9507;880021208685.5964;50345.456004661035;9346.548079339183;-0.0;9616.683418065764;4058881.461284284;798320.9681577466;0.0;846720.031988981;1.6820345125090768;0.1707948009948329
5392;2019-08-26 10:52:45.127;857;805;287;286;226;36;190;32;62;38;667;286;61;101;265;143;264;737;279;156;190;-21;750;359;364;136;362;272;744;-2.0;0.0;1935.0;384.0;186.0;66;22;100;1;0;0;1;1;0;0;1;1;0;0;0;43517.0390625;14502.23046875;24174.744140625;2207.70532226562;767.0;346686;754.0;1201.0;Calculated values ==>;1566809565.127;358.86;353.66;301.86;301.76000000000005;295.76000000000005;276.76000000000005;274.27422755570615;292.16;276.36;279.36;276.96000000000004;339.86;301.76000000000005;279.26000000000005;283.26000000000005;299.66;287.46000000000004;299.56;346.86;288.76000000000005;292.16;348.56000000000006;349.86;271.06;241.71165711629368;264.08650396036035;274.27422755570615;301.06;7500000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2720000.0;7440000.000000001;0.0;0.0;0.3225;0.064;0.031000000000000003;0.031000000000000003;2.9988458774379163;14502.23046875;24174.744140625;2207.70532226562;43517.0390625;504563.90116462565;497807.4005799016;283691.5215150357;283085.0558079329;257097.2436438862;430214.79039162316;457593.62407101324;455780.5313339164;473013.45329280203;522465.4903481628;481987.7999940187;455655.00840564485;460598.105341781;467906.3786984534;451783.23495743994;271421.4717714747;487884.11832223245;452784.5239248999;457593.62407101324;316201.74473053816;321652.42942325486;467221.27443330816;201798.96227974532;283691.5215150357;273.9010994032868;3231692.620330531;1385889.8508625468;181111.65213173965;1264497.1827385516;0;143;140;3;36;49;37;13;104;94;1158328288489.9167;446330028194.92474;880183562785.5448;81909.05601997019;16987.027977828024;-0.0;5390.965179235304;4059983.949591117;798540.4877736423;0.0;846845.1374151648;2.5507610516066648;0.28811547719844594
5393;2019-08-26 10:53:45.088;849;800;287;286;235;37;189;34;63;39;670;286;62;102;264;151;264;724;284;159;189;-22;752;358;363;136;361;278;746;-1.0;-2.0;1597.0;203.0;182.0;69;21;100;1;0;0;1;1;0;0;1;1;0;0;0;43903.51171875;14608.2373046875;24305.68359375;2257.841796875;764.0;346687;752.0;1201.0;Calculated values ==>;1566809625.088;358.06000000000006;353.16;301.86;301.76000000000005;296.66;276.86;274.1680685717883;292.06;276.56;279.46000000000004;277.06;340.16;301.76000000000005;279.36;283.36;299.56;288.26000000000005;299.56;345.56000000000006;289.06;292.06;348.36;349.56000000000006;270.96000000000004;241.71165711629368;264.86050150153983;274.1680685717883;301.56;7520000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2780000.0;7459999.999999999;0.0;0.0;0.26616666666666666;0.03383333333333333;0.030333333333333334;0.030333333333333334;2.999405434389666;14608.2373046875;24305.68359375;2257.841796875;43903.51171875;503274.78185565653;496905.0897827187;283412.6121134392;282815.7759852143;260200.62983793826;430280.9020939914;457617.00745002116;454904.9462215527;473111.07959547755;522290.0753061686;481273.237005969;454777.63015720475;459786.8078037514;467917.8483940991;453109.7795175533;271275.7709004897;485713.91446385265;453389.8950399728;457617.00745002116;315363.2798926983;320394.4760798638;467122.50264939026;201821.0445041711;283412.6121134392;273.9052083968176;3232420.6513919747;1386132.2804121529;181148.84083599763;1264900.9237004567;0;143;140;3;36;49;37;13;104;94;1158546246724.792;446411575154.87805;880348455535.4504;67362.49850710973;8976.03266724658;-0.0;5284.19999187632;4061227.0706572104;798756.7059789823;0.0;846934.0393010619;1.982492995752294;0.21496533493693945
5394;2019-08-26 10:54:45.138;840;795;292;292;239;35;191;33;64;39;675;287;63;102;264;152;264;725;283;158;191;-23;752;356;361;136;360;283;747;-2.0;0.0;1306.0;151.0;187.0;61;17;100;1;0;0;1;1;0;0;1;1;0;0;0;44085.8046875;14608.3857421875;24041.208984375;2270.51611328125;762.0;346688;750.0;1202.0;Calculated values ==>;1566809685.138;357.16;352.66;302.36;302.36;297.06;276.66;273.955091788801;292.26000000000005;276.46000000000004;279.56;277.06;340.66;301.86;279.46000000000004;283.36;299.56;288.36;299.56;345.66;288.96000000000004;292.26000000000005;348.16;349.36;270.86;241.71165711629368;265.49620691782997;273.955091788801;301.46000000000004;7520000.0;3560000.0;3610000.0;1360000.0;3600000.0;2830000.0;7470000.0;0.0;0.0;0.21766666666666667;0.025166666666666667;0.03116666666666667;0.03116666666666667;3.0022754088941985;14608.3857421875;24041.208984375;2270.51611328125;44085.8046875;502016.3792169152;496092.90810529137;286428.9949716501;286428.9949716501;261615.4380170733;430412.23801567365;458215.5228443124;454187.5082214714;473111.07959547755;522404.1818863608;480785.96376427077;454058.6620710459;458999.52341017383;468058.0973201897;453597.93676159094;271275.7709004897;485759.9734732326;453591.65705251123;458215.5228443124;314524.84189198195;319555.8750819185;467023.7089967633;201341.3782626213;286428.9949716501;273.7089203486734;3233154.506731697;1386375.9551638989;181186.60859881554;1265304.1502139305;0;143;140;3;36;49;37;13;104;94;1158763627724.6194;446493243154.81323;880516895785.3167;55036.174287709706;6686.33865680924;-0.0;5354.013452031309;4062247.9095871397;798887.3345063799;0.0;847022.7649561729;1.639206859900245;0.173138279783137
5395;2019-08-26 10:55:45.119;837;793;291;290;241;25;189;31;64;39;682;287;63;101;264;148;264;729;279;145;189;-24;781;337;342;134;342;284;779;1126.0;-1.0;786.0;127.0;18.0;1;9;100;1;0;0;1;1;0;0;1;1;0;0;0;43480.24609375;15182.9892578125;22967.109375;2248.73901367188;760.0;346689;748.0;1200.0;Calculated values ==>;1566809745.119;356.86;352.46000000000004;302.26000000000005;302.16;297.26000000000005;275.66;271.8864255623528;292.06;276.26000000000005;279.56;277.06;341.36;301.86;279.46000000000004;283.26000000000005;299.56;287.96000000000004;299.56;346.06000000000006;287.66;292.06;347.96000000000004;349.16;270.76000000000005;241.2770596917726;265.62235894841564;271.8864255623528;301.06;7809999.999999999;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;2840000.0;7790000.000000001;0.18766666666666668;0.0;0.131;0.021166666666666667;0.003;0.19066666666666668;2.9976512357354643;15182.9892578125;22967.109375;2248.73901367188;43480.24609375;498952.0517030733;492713.7201253441;281665.573545019;281149.990874664;260846.85021352346;431601.1154718507;460936.5088698856;454017.2255340639;473371.24222306634;523050.91870773426;480665.6516200518;453888.042546181;458716.00860862614;470540.74423423904;456247.12823609886;269353.5225483474;482960.9141806226;455002.18200290867;460936.5088698856;313686.43059754226;318717.3015803363;467205.1182643892;196548.67090145138;197887.9228661229;271.73291208373246;3233883.9927438125;1386624.1380058827;181224.25713236115;1265695.762150181;0;143;140;3;36;49;37;13;104;94;1158974460939.4316;446574217504.74115;880686941920.1653;33728.38065687224;5728.894802515518;-0.0;50154.59706471742;4062987.3799712216;798990.7620226939;0.0;847485.1902290119;2.218179476059838;0.1214146993840363
5396;2019-08-26 10:56:45.109;863;800;296;296;228;8;52;10;49;33;689;286;52;98;260;141;264;735;276;119;56;-25;775;331;335;131;336;284;778;-2.0;0.0;1940.0;408.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21654.044921875;15007.171875;0.0;2254.9658203125;761.0;346690;751.0;1200.0;Calculated values ==>;1566809805.109;359.46000000000004;353.16;302.76000000000005;302.76000000000005;295.96000000000004;273.96000000000004;271.215330690691;278.36;274.16;278.06;276.46000000000004;342.06000000000006;301.76000000000005;278.36;282.96000000000004;299.16;287.26000000000005;299.56;346.66;285.06;278.76000000000005;348.26;349.26;270.66;240.61611355647437;265.62235894841564;271.215330690691;300.76000000000005;7750000.0;3310000.0;3350000.0;1310000.0;3360000.0;2840000.0;7780000.0;0.0;0.0;0.3233333333333333;0.068;0.0;0.0;2.9974656688162837;15007.171875;0.0;2254.9658203125;21654.044921875;503195.12673225557;493845.8844030994;284476.87720665435;284476.87720665435;256429.86873920428;431954.4880088244;442799.083608838;452066.1208026383;473178.34860283375;523778.0925015321;480552.89035785187;452458.6826915199;458340.5277867231;470857.4727622706;456291.29865532275;269725.0555779485;484005.9083933984;452595.01001778344;443412.89947339543;314944.0575458753;319136.5849023705;467525.53082582797;194334.7667441189;197887.9228661229;270.8190784405939;3234426.6880380693;1386875.6807512501;181261.78175083804;1265887.1228295735;0;143;140;3;36;49;37;13;104;94;1159177527089.4639;446653704254.7538;880857313520.1924;83333.13781225459;18576.97195755622;-0.0;0.0;4063962.730039844;799193.2771542451;0.0;847903.0755454551;5.903678418547449;0.7005417075278547
5397;2019-08-26 10:57:45.120;912;790;288;290;264;17;19;4;35;26;697;284;37;85;252;142;264;682;277;39;19;-25;833;345;349;126;350;266;835;-2.0;-1.0;1999.0;393.0;0.0;1;1;0;1;0;1;0;0;0;0;1;1;0;0;0;32942.75390625;27199.310546875;0.0;2130.39965820312;760.0;346691;746.0;1201.0;Calculated values ==>;1566809865.12;364.36;352.16;301.96000000000004;302.16;299.56;274.86;272.7676641592781;275.06;273.56;276.66;275.76000000000005;342.86;301.56;276.86;281.66;298.36;287.36;299.56;341.36;277.06;275.06;347.76;349.16;270.66;239.4893008659735;263.299902668528;272.7676641592781;300.86;8330000.0;3450000.0;3490000.0;1260000.0;3500000.0;2660000.0;8350000.0;0.0;0.0;0.33316666666666667;0.0655;0.0;0.0;3.0001492784319104;27199.310546875;0.0;2130.39965820312;32942.75390625;505104.35607435595;486678.63866250665;275632.91395490966;276459.41940687876;266462.2356718033;431113.4868728058;434232.43346768775;453391.7038751564;473152.3030481019;526031.5138716055;482476.3962215835;453644.53318076074;459586.9853462461;467924.5794776056;454076.89121931745;266557.34689112223;468677.2757031461;437672.3477644361;434232.43346768775;312848.0458788934;318717.3015803363;468218.6127525401;198257.74830927022;197887.9228661229;272.4465583663529;3234881.744772791;1387227.4659197442;181298.33316297297;1265887.1228295735;0;143;141;3;36;49;37;13;104;94;1159382764709.1833;446730818389.6484;881022343769.9668;85002.12952936775;17682.43662103418;-0.0;0.0;4065365.7811113205;799495.4942883056;0.0;847903.0755454551;3.5010426435315822;0.4133354890072654
5398;2019-08-26 10:58:45.110;951;801;279;280;271;40;25;7;41;23;702;282;43;57;243;147;264;701;279;29;24;-24;821;365;370;134;370;257;823;-2.0;-1.0;1783.0;265.0;2.0;1;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31095.390625;26794.5234375;0.0;1190.97216796875;766.0;346692;751.0;1199.0;Calculated values ==>;1566809925.11;368.26;353.26;301.06;301.16;300.26000000000005;277.16;274.9066339382667;275.66;273.86;277.26000000000005;275.46000000000004;343.36;301.36;277.46000000000004;278.86;297.46000000000004;287.86;299.56;343.26;276.06;275.56;348.26;349.76;270.76000000000005;241.2770596917726;262.0952818180154;274.9066339382667;301.06;8209999.999999999;3650000.0;3700000.0;1340000.0;3700000.0;2570000.0;8230000.0;0.0;0.0;0.29716666666666663;0.04416666666666667;0.0003333333333333333;0.0003333333333333333;2.994038329891783;26794.5234375;0.0;1190.97216796875;31095.390625;511594.29545904114;489593.1508599556;272764.22164275585;273163.94160029216;269653.64178287296;429811.8947417682;429925.72957825114;455659.7473725802;471812.00014122744;527247.4929827491;483314.0413706236;455905.59998492966;457615.8751958574;463868.3479736739;451298.6977195416;267145.0011545198;473435.1537855162;430705.24320240243;429729.07819302403;314944.0575458753;321233.1047070471;467205.1182643892;203726.14215744898;272764.22164275585;274.6769089448722;3235415.3070354355;1387677.339544916;181326.00664851238;1265887.1228295735;0;143;141;3;36;49;37;13;104;94;1159598428759.2175;446808805389.66077;881179217619.9917;74866.2696830965;11636.988111389861;-0.0;52.32161885008939;4066697.7957321927;799739.7821063581;0.0;847903.5114862766;3.092872845047;0.35599197963857326
5399;2019-08-26 10:59:45.111;996;816;270;269;252;56;30;21;28;25;699;282;41;57;238;151;265;708;278;32;30;-22;803;372;376;143;376;268;804;-2.0;-1.0;1536.0;200.0;0.0;1;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29632.4140625;26414.439453125;0.0;1207.478515625;775.0;346693;758.0;1197.0;Calculated values ==>;1566809985.111;372.76;354.76;300.16;300.06;298.36;278.76000000000005;275.63479819532273;276.16;275.26000000000005;275.96000000000004;275.66;343.06000000000006;301.36;277.26000000000005;278.86;296.96000000000004;288.26000000000005;299.66;343.96000000000004;276.36;276.16;348.96000000000004;350.66;270.96000000000004;243.1966462407574;263.56353331371673;275.63479819532273;300.96000000000004;8030000.0;3720000.0000000005;3760000.0;1430000.0;3760000.0;2680000.0;8040000.000000001;0.0;0.0;0.256;0.03333333333333333;0.0;0.0;2.987363897577911;26414.439453125;0.0;1207.478515625;29632.4140625;519145.8928943122;493716.99327889946;270350.67408082227;269958.38107285515;263620.62605174223;429328.3091220336;429273.8238423876;452153.6674001687;470810.46499630326;526079.5730744886;482019.1072010526;453808.1434416201;455818.0805810593;462297.3968496109;450632.4263998688;268468.1088320485;476810.56667858496;429673.3978541878;429273.8238423876;317878.7554427003;325007.27902157017;466135.8448931977;205596.52307362814;272764.22164275585;275.4293335942852;3235921.380510315;1388120.7549603647;181345.99407071577;1265887.1228295735;0;143;141;3;36;49;37;13;104;94;1159822232489.8364;446891906774.89056;881336720245.4272;63118.62894759439;8684.64406065232;-0.0;0.0;4067847.689055198;799909.1318640424;0.0;847903.9475070351;2.599503520699801;0.2950067167516553
5400;2019-08-26 11:00:45.121;1024;832;274;273;246;66;36;35;23;30;692;283;39;57;238;154;265;714;283;34;36;-19;808;371;376;148;376;277;810;-1.0;-1.0;1266.0;205.0;0.0;1;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29857.228515625;26810.48046875;0.0;1236.31323242188;784.0;346694;766.0;1196.0;Calculated values ==>;1566810045.121;375.56000000000006;356.36;300.56;300.46000000000004;297.76000000000005;279.76000000000005;275.5313989812953;276.76000000000005;276.66;275.46000000000004;276.16;342.36;301.46000000000004;277.06;278.86;296.96000000000004;288.56;299.66;344.56000000000006;276.56;276.76000000000005;349.76;351.56000000000006;271.26000000000005;244.22491754036054;264.73235714968143;275.5313989812953;301.46000000000004;8080000.0;3710000.0;3760000.0;1480000.0;3760000.0;2770000.0;8100000.0;0.0;0.0;0.211;0.034166666666666665;0.0;0.0;2.9831766219541285;26810.48046875;0.0;1236.31323242188;29857.228515625;522505.0398408873;495526.13346323423;271572.2262546193;271175.4657012222;261257.42235998597;429398.2889081932;430463.6317435342;449897.3407572563;470636.18831118144;524647.0442891531;481057.3755910205;451992.21766540984;454309.18364073464;462297.3968496109;451256.75146044773;268194.82220705226;477119.90526036726;430069.97149517934;430463.6317435342;321233.1047070471;328782.02776382567;465725.62198596774;205192.52311327605;272764.22164275585;275.2698087521472;3236417.210156224;1388564.369883143;181366.36239610147;1265887.1228295735;0;143;141;3;36;49;37;13;104;94;1160047870089.8005;446979221324.8767;881500247495.4012;51632.71652287983;8901.547544816965;-0.0;0.0;4068804.1096441685;800055.7078859975;0.0;847903.9475070351;2.1583309918654803;0.25437839787819233
