;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5401;2019-08-26 11:01:48.092;1031;843;285;285;252;62;39;41;43;36;669;283;58;66;239;156;265;729;285;39;39;-19;808;369;374;141;374;277;808;-1.0;-2.0;1151.0;212.0;0.0;0;1;0;1;0;1;1;0;0;0;1;0;1;0;0;35146.015625;26734.849609375;4424.58251953125;2098.69384765625;791.0;346695;772.0;1199.0;Calculated values ==>;1566810108.092;376.26;357.46000000000004;301.66;301.66;298.36;279.36;275.3239800832674;277.06;277.26000000000005;277.46000000000004;276.76000000000005;340.06000000000006;301.46000000000004;278.96000000000004;279.76000000000005;297.06;288.76000000000005;299.66;346.06000000000006;277.06;277.06;350.36;352.26;271.26000000000005;242.77792619122317;264.73235714968143;275.3239800832674;301.66;8080000.0;3690000.0;3740000.0;1410000.0;3740000.0;2770000.0;8080000.0;0.0;0.0;0.19183333333333333;0.035333333333333335;0.0;0.0;2.989331744701248;26734.849609375;4424.58251953125;2098.69384765625;35146.015625;523433.67254222045;497334.6586702497;276270.4750112628;276270.4750112628;263437.9260646439;429537.3511455088;431574.77944312285;452510.59276023495;472161.77640367835;522267.4872317554;481057.3755910205;454436.7528742885;455453.16761822085;462734.5255418167;451906.4528398867;268194.82220705226;479799.8330426356;431574.77944312285;431574.77944312285;323749.15769815433;331718.34850182006;466717.92680678534;204512.956742344;272764.22164275585;274.9992177513065;3236985.7267234363;1389032.67585231;181395.53027536444;1265925.8201053573;0;143;141;4;36;49;37;13;104;95;1160284011339.636;447070214419.8133;881674677165.2798;47574.21317609875;9264.575608943594;-0.0;0.0;4069671.770694963;800214.5882943751;0.0;847903.9475070351;1.70901958892986;0.20532717316143756
5402;2019-08-26 11:02:45.112;1015;854;294;294;266;61;42;42;56;40;642;283;58;68;239;173;265;746;285;43;42;-20;807;375;380;140;380;269;808;-2.0;-1.0;1239.0;204.0;0.0;0;1;0;1;0;1;1;0;0;0;1;0;1;0;0;35211.1796875;26711.072265625;4385.20703125;2074.54418945312;793.0;346696;775.0;21.0;Calculated values ==>;1566810165.112;374.66;358.56000000000006;302.56;302.56;299.76000000000005;279.26000000000005;275.94376602880345;277.36;277.36;278.76000000000005;277.16;337.36;301.46000000000004;278.96000000000004;279.96000000000004;297.06;290.46000000000004;299.66;347.76;277.46000000000004;277.36;350.66;352.46000000000004;271.16;242.56692532238324;263.6948088759802;275.94376602880345;301.66;8070000.0;3750000.0;3800000.0;1400000.0;3800000.0;2690000.0;8080000.0;0.0;0.0;0.20650000000000002;0.034;0.0;0.0;0.05235026729380758;26711.072265625;4385.20703125;2074.54418945312;35211.1796875;521382.2113462258;498942.4998124814;280330.39336057537;280330.39336057537;268574.5390956477;429116.5711722346;430570.77735883574;455527.0399303971;472686.4266018815;520129.0514461322;482011.1351645307;455777.18079776154;457021.67461100663;461826.1882075848;453339.5542005235;268248.9627964567;482532.7381203248;430767.32095932675;430570.77735883574;325007.27902157017;332557.3633054275;466759.1969006248;206070.2701906499;272764.22164275585;275.62511829297125;3237542.9166227942;1389455.9378612395;181428.5800021417;1265995.5887442487;0;143;141;4;36;49;37;13;104;95;1160498976739.564;447150327519.7865;881830341765.2277;51512.822951257804;8863.423508139147;-0.0;0.0;4070456.484972476;800358.1519762238;0.0;847903.9475070351;1.8201612174108965;0.21582856650530055
5403;2019-08-26 11:03:45.133;1003;906;292;291;269;62;45;44;58;43;639;284;58;69;238;190;265;777;278;45;45;-20;816;375;379;136;379;263;816;-2.0;-1.0;1455.0;174.0;3.0;67;1;0;1;0;1;1;0;0;0;1;0;1;0;0;38592.0859375;26792.78125;7310.421875;2056.22241210938;797.0;346697;773.0;22.0;Calculated values ==>;1566810225.133;373.46000000000004;363.76;302.36;302.26000000000005;300.06;279.36;275.94376602880345;277.66;277.56;278.96000000000004;277.46000000000004;337.06;301.56;278.96000000000004;280.06;296.96000000000004;292.16;299.66;350.86;277.66;277.66;350.46000000000004;352.86;271.16;241.71165711629368;262.9017227912062;275.94376602880345;300.96000000000004;8159999.999999999;3750000.0;3790000.0;1360000.0;3790000.0;2630000.0;8159999.999999999;0.0;0.0;0.24250000000000002;0.029;0.0005;0.0005;0.0548291296125714;26792.78125;7310.421875;2056.22241210938;38592.0859375;519092.6721544401;505703.8912205951;278735.97503109305;278289.7496907207;269277.66559384024;429116.5711722346;431421.4179086137;456764.57732692285;473501.42000396166;520314.40760568157;482829.62105552846;456764.57732692285;458113.51224297343;461841.8951389077;455787.6031899191;267770.61192412244;486581.72761061916;431421.4179086137;431421.4179086137;324168.52440917626;334235.48183727637;467320.024447796;206247.9557837524;278735.97503109305;275.69284415378075;3238158.1590949222;1389901.9593594288;181463.01510517145;1266093.0864305696;0;143;141;4;36;49;37;13;104;95;1160726756434.2166;447233156499.66016;881989997624.9841;60750.280724218836;7571.089991257264;-0.0;76.34272143876032;4071392.3382690633;800495.1541891742;0.0;847904.5839190457;1.8915597363879648;0.2125901558138217
5404;2019-08-26 11:04:48.103;997;944;284;284;262;59;47;46;54;46;644;283;54;68;239;202;265;814;283;48;47;-21;816;375;379;133;379;256;815;-3.0;-1.0;1401.0;131.0;0.0;98;1;0;1;0;1;1;0;0;0;1;0;1;0;0;39540.7265625;26554.552734375;8766.4931640625;2008.39855957031;899.0;346698;772.0;23.0;Calculated values ==>;1566810288.103;372.86;367.56000000000006;301.56;301.56;299.36;279.06;275.94376602880345;277.86;277.76000000000005;278.56;277.76000000000005;337.56000000000006;301.46000000000004;278.56;279.96000000000004;297.06;293.36;299.66;354.56000000000006;277.96000000000004;277.86;350.36;363.06000000000006;271.06;241.05796691057077;261.9595390733887;275.94376602880345;301.46000000000004;8159999.999999999;3750000.0;3790000.0;1330000.0;3790000.0;2560000.0;8150000.0;0.0;0.0;0.23349999999999999;0.021833333333333333;0.0;0.0;0.05693208224955423;26554.552734375;8766.4931640625;2008.39855957031;39540.7265625;518283.20609349286;511112.1131206177;275337.37414743257;275337.37414743257;266711.5145325711;429116.5711722346;431807.30286323937;457412.81034958904;474180.86133098433;521401.6825809069;483539.6788147939;457412.81034958904;459105.13817309856;461978.3678569522;457485.5485273952;267770.61192412244;492357.3029595296;431999.26591750176;431807.30286323937;323749.15769815433;377071.0542443872;467639.6882490212;206348.88527168013;278735.97503109305;275.73127653399223;3238841.4956512223;1390368.5262514458;181498.56360276908;1266233.6924500794;0;143;141;4;36;49;37;13;104;95;1160965412734.325;447317851149.6986;882153404775.0583;58623.42650569173;5704.849198338613;-0.0;0.0;4072436.360817353;800611.2633407227;0.0;847905.251599764;1.7232583189496358;0.19337754930974185
5405;2019-08-26 11:05:45.104;995;951;279;277;254;58;48;46;54;48;651;283;53;76;240;207;265;816;288;50;48;-20;769;374;379;128;379;271;769;-3.0;-1.0;1106.0;137.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;27066.705078125;14845.740234375;8159.21875;2168.60986328125;950.0;346699;770.0;18.0;Calculated values ==>;1566810345.104;372.66;368.26;301.06;300.86;298.56;278.96000000000004;275.84098080016133;277.96000000000004;277.76000000000005;278.56;277.96000000000004;338.26;301.46000000000004;278.46000000000004;280.76000000000005;297.16;293.86;299.66;354.76;278.16;277.96000000000004;350.16;368.16;271.16;239.943914813709;263.95629194202945;275.84098080016133;301.96000000000004;7690000.000000001;3740000.0;3790000.0;1280000.0;3790000.0;2710000.0;7690000.000000001;0.0;0.0;0.18433333333333335;0.022833333333333334;0.0;0.0;0.04439450561717001;14845.740234375;8159.21875;2168.60986328125;27066.705078125;521602.5007983919;515769.6244750346;276701.3415821522;275768.5587333999;266125.6343127446;429187.4505931623;431999.26591750176;454941.4693322159;475014.25861372735;520894.3343860957;481773.64955409104;454815.3912725971;457688.3540189078;462114.7077054418;458346.55543011316;270523.2711903763;497037.8056385405;432381.27658068726;431999.26591750176;322910.4453824919;398524.13576120755;468429.37592698174;205924.97954453152;278735.97503109305;275.5647026138942;3239368.8137376113;1390696.2843217766;181531.63216635297;1266367.6900205824;0;143;141;4;36;49;37;13;104;95;1161181446524.9539;447392237454.91516;882303602410.4956;45902.03961752982;5993.850384065948;-0.0;0.0;4073263.8686106633;800703.8796708391;0.0;847905.251599764;2.0615229535254183;0.24049217686219834
5406;2019-08-26 11:06:45.114;977;947;287;286;257;54;48;47;55;50;666;284;55;83;240;207;265;773;279;51;48;-18;764;371;376;135;376;274;765;-2.0;0.0;965.0;160.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26226.1796875;14807.2373046875;8108.89599609375;1262.68493652344;967.0;346700;767.0;0.0;Calculated values ==>;1566810405.114;370.86;367.86;301.86;301.76000000000005;298.86;278.56;275.5313989812953;277.96000000000004;277.86;278.66;278.16;339.76;301.56;278.66;281.46000000000004;297.16;293.86;299.66;350.46000000000004;278.26000000000005;277.96000000000004;349.86;369.86;271.36;241.49495122638035;264.3458800820626;275.5313989812953;301.06;7640000.000000001;3710000.0;3760000.0;1350000.0;3760000.0;2740000.0;7650000.0;0.0;0.0;0.16083333333333333;0.02666666666666667;0.0;0.0;0.0;14807.2373046875;8108.89599609375;1262.68493652344;26226.1796875;519615.3874859084;515552.68146301946;281082.3646108205;280555.7929738582;267527.43334461236;429398.2889081932;432768.80165683676;454562.58251487085;474312.4687567378;522200.18903526483;481527.6098875547;454562.58251487085;458072.70296449034;462568.48065685306;458825.4278431572;270859.73259048216;491123.9769740318;433331.00506213837;432768.80165683676;321652.42942325486;405681.0492432068;467656.67764891183;204930.26304143647;278735.97503109305;275.16923288828497;3239812.995128483;1390943.4336525872;181560.23105536736;1266503.2802380489;0;143;141;4;36;49;37;13;104;95;1161407984274.918;447471150604.90265;882467129660.4696;40149.19804864403;7006.037722866011;-0.0;0.0;4073981.081773375;800812.230127113;0.0;847905.251599764;1.9502704933178165;0.22725086227201735
5407;2019-08-26 11:07:45.135;956;947;295;295;266;49;45;46;56;51;688;284;55;80;241;208;265;772;281;45;45;-14;760;366;370;144;370;275;761;-1.0;-1.0;887.0;40.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26478.90234375;14750.1142578125;8100.79296875;1244.92700195312;969.0;346701;764.0;0.0;Calculated values ==>;1566810465.135;368.76;367.86;302.66;302.66;299.76000000000005;278.06;275.0112864084945;277.66;277.76000000000005;278.76000000000005;278.26000000000005;341.96000000000004;301.56;278.66;281.16;297.26000000000005;293.96000000000004;299.66;350.36;277.66;277.66;349.56000000000006;370.06000000000006;271.76000000000005;243.40439225979637;264.4750485637546;275.0112864084945;301.26000000000005;7600000.0;3660000.0;3700000.0;1440000.0;3700000.0;2750000.0;7609999.999999999;0.0;0.0;0.14783333333333332;0.006666666666666667;0.0;0.0;0.0;14750.1142578125;8100.79296875;1244.92700195312;26478.90234375;517147.9866230499;515871.1497311566;286183.0693768088;286183.0693768088;271493.70758347417;429743.705733735;433720.1347006524;454520.55096188234;473246.5020445009;524392.9398892028;481408.300265572;454393.4055857452;457539.03483931615;463601.3501589486;459753.05655078747;271136.4177950301;491373.62621862127;433720.1347006524;433720.1347006524;320394.4760798638;406523.2419696556;466794.5115276074;204303.59689675632;278735.97503109305;274.9042607614578;3240252.357867896;1391189.8311241742;181581.1351353576;1266638.4082574758;0;143;141;4;36;49;37;13;104;95;1161631862604.5764;447554879899.7749;882631887305.2183;36990.40637596112;1749.9394308723406;-0.0;0.0;4074624.136799779;800885.2221415496;0.0;847905.251599764;1.6077611357811865;0.17247182732670654
5408;2019-08-26 11:08:45.105;943;942;296;296;270;44;43;42;57;51;694;282;56;78;242;207;265;786;286;41;43;-11;770;361;366;142;366;275;771;-1.0;-1.0;1229.0;74.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27146.6875;14927.1435546875;8224.435546875;1254.54699707031;966.0;346702;761.0;0.0;Calculated values ==>;1566810525.105;367.46000000000004;367.36;302.76000000000005;302.76000000000005;300.16;277.56;274.4858918419099;277.46000000000004;277.36;278.86;278.26000000000005;342.56000000000006;301.36;278.76000000000005;280.96000000000004;297.36;293.86;299.66;351.76;277.26000000000005;277.46000000000004;349.26;369.76;272.06;242.98782864720522;264.4750485637546;274.4858918419099;301.76000000000005;7700000.0;3610000.0;3660000.0;1420000.0;3660000.0;2750000.0;7709999.999999999;0.0;0.0;0.2048333333333333;0.012333333333333333;0.0;0.0;0.0;14927.1435546875;8224.435546875;1254.54699707031;27146.6875;514616.5633583642;514401.76472719957;285378.33468763344;285378.33468763344;272498.44060807524;430081.6785162784;434344.22949482966;454647.5815120362;473506.44976773835;525012.3220607112;481185.2091133715;454520.55096188234;457289.813397927;464326.1751738402;460398.2616888783;270457.1773943799;492459.23860177;433981.5763581648;434344.22949482966;319136.5849023705;405259.96907231805;467374.2624081749;202932.30274063686;278735.97503109305;274.3510463286972;3240699.014343516;1391437.0179508221;181601.9536708844;1266774.3838067187;0;143;141;4;36;49;37;13;104;95;1161852552204.6816;447640636999.8158;882796804805.297;51559.67960167496;3261.450835899636;-0.0;0.0;4075361.685224586;800926.9628463332;0.0;847905.251599764;2.2462036873867333;0.2482014747498478
5409;2019-08-26 11:09:45.126;938;942;292;292;265;41;43;39;57;50;694;281;56;76;243;206;265;810;290;41;43;-8;784;359;364;141;364;275;785;-3.0;-1.0;1787.0;0.0;2.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27584.958984375;15157.3974609375;8577.34765625;1254.5458984375;962.0;346703;759.0;0.0;Calculated values ==>;1566810585.126;366.96000000000004;367.36;302.36;302.36;299.66;277.26000000000005;274.27422755570615;277.46000000000004;277.06;278.86;278.16;342.56000000000006;301.26000000000005;278.76000000000005;280.76000000000005;297.46000000000004;293.76000000000005;299.66;354.16;277.26000000000005;277.46000000000004;349.06000000000006;369.36;272.36;242.77792619122317;264.4750485637546;274.27422755570615;302.16;7840000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;2750000.0;7850000.0;0.0;0.0;0.29783333333333334;0.0;0.0003333333333333333;0.0003333333333333333;0.0;15157.3974609375;8577.34765625;1254.5458984375;27584.958984375;512810.8634694695;513273.83381186356;281551.2085355953;281551.2085355953;269509.70169094956;430214.79039162316;434832.48858899495;454647.5815120362;473537.94592219684;525012.3220607112;481073.6038800674;454520.55096188234;457040.1857366133;464751.8981387732;460573.8461640964;269570.4552224546;494646.68453052145;434473.7075064044;434832.48858899495;318298.0250993184;403575.7558294261;467811.90591688076;202758.08115945454;281551.2085355953;274.27422755570615;3241155.2710308256;1391687.810205481;181622.87009650268;1266914.4476717322;0;143;141;4;36;49;37;13;104;95;1162071628854.3474;447725566714.6863;882961862555.0452;75021.08952167725;0.0;-0.0;51.09376001779989;4076416.894159581;800954.1511158225;0.0;847905.6775301202;3.0041741974494123;0.3188628896047248
5410;2019-08-26 11:10:45.106;941;945;288;288;260;41;43;37;58;49;695;281;57;75;243;205;265;833;292;43;43;-6;797;359;364;144;364;274;799;-1.0;-1.0;1546.0;239.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27665.0;15351.0126953125;8703.34765625;1230.18518066406;959.0;346704;757.0;0.0;Calculated values ==>;1566810645.106;367.26;367.66;301.96000000000004;301.96000000000004;299.16;277.26000000000005;274.27422755570615;277.46000000000004;276.86;278.96000000000004;278.06;342.66;301.26000000000005;278.86;280.66;297.46000000000004;293.66;299.66;356.46000000000004;277.46000000000004;277.46000000000004;348.86;369.06000000000006;272.56;243.40439225979637;264.3458800820626;274.27422755570615;302.36;7970000.0;3590000.0;3640000.0;1440000.0;3640000.0;2740000.0;7990000.000000001;0.0;0.0;0.25766666666666665;0.03983333333333334;0.0;0.0;0.0;15351.0126953125;8703.34765625;1230.18518066406;27665.0;512164.76154735876;512550.6743580312;278319.67052410904;278319.67052410904;266789.877771103;430214.79039162316;434832.48858899495;454942.7025509455;473049.25879613834;525194.6815850902;481193.3604605699;454816.10878090456;457078.1538310574;464751.8981387732;460438.91947669676;268804.87326288887;496704.05352488643;434832.48858899495;434832.48858899495;317459.4925940039;402312.7081024193;467593.6283991344;202027.6073976148;281551.2085355953;273.9902595971956;3241615.533883733;1391941.9622112801;181643.56928680433;1267058.4054641174;0;143;141;4;36;49;37;13;104;95;1162289956054.4167;447811038214.71344;883126507655.0975;65167.78951784154;10578.37983656053;-0.0;0.0;4077584.745405062;801042.2748967668;0.0;847906.1031695268;2.995749686616252;0.36092557167771505
5411;2019-08-26 11:11:45.107;950;953;288;287;256;42;44;37;49;48;692;283;51;76;244;205;265;852;297;43;44;-3;806;360;365;146;364;275;807;-2.0;-1.0;1687.0;235.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27893.81640625;15455.14453125;8776.9599609375;1233.72680664062;956.0;346705;756.0;0.0;Calculated values ==>;1566810705.107;368.16;368.46000000000004;301.96000000000004;301.86;298.76000000000005;277.36;274.38016830617;277.56;276.86;278.06;277.96000000000004;342.36;301.46000000000004;278.26000000000005;280.76000000000005;297.56;293.66;299.66;358.36;277.46000000000004;277.56;348.76;368.76;272.86;243.81672145450628;264.4750485637546;274.38016830617;302.86;8059999.999999999;3600000.0;3650000.0;1460000.0;3640000.0;2750000.0;8070000.0;0.0;0.0;0.2811666666666667;0.03916666666666667;0.0;0.0;0.0;15455.14453125;8776.9599609375;1233.72680664062;27893.81640625;512670.4087748897;513001.54812327796;277666.6613160015;277222.4076708768;264916.2461816617;430148.3826014536;434768.59577993193;453628.0846117082;472688.91281728103;524805.8962788061;481296.7745227096;453883.66252956877;457040.1857366133;464883.6276779939;460283.3014425634;268303.35917492065;498742.4407051504;434589.01295012434;434768.59577993193;317040.2365367038;401049.7559026487;467614.73516139743;202399.04813767894;281551.2085355953;274.13940123199;3242078.5317382347;1392198.684467511;181664.10222896532;1267204.077122484;0;143;141;4;36;49;37;13;104;95;1162508659700.0215;447898039664.95404;883291210400.553;70637.23075528123;10387.614408428975;-0.0;0.0;4078716.4727722765;801216.9944279018;0.0;847906.1031695268;3.1817082353576565;0.38568588463509024
5412;2019-08-26 11:12:45.117;958;961;289;289;257;44;45;37;23;46;678;285;28;84;245;205;265;867;295;45;45;-2;806;362;367;137;366;279;807;-1.0;-2.0;1814.0;278.0;0.0;100;1;100;1;0;0;1;0;0;0;1;0;1;0;0;28608.689453125;15526.55078125;8720.2275390625;2136.22412109375;952.0;346706;753.0;0.0;Calculated values ==>;1566810765.117;368.96000000000004;369.26;302.06;302.06;298.86;277.56;274.5913991737795;277.66;276.86;275.46000000000004;277.76000000000005;340.96000000000004;301.66;275.96000000000004;281.56;297.66;293.66;299.66;359.86;277.66;277.66;348.46000000000004;368.36;272.96000000000004;241.92719264551067;264.9883086891361;274.5913991737795;302.66;8059999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;2790000.0;8070000.0;0.0;0.0;0.30233333333333334;0.04633333333333333;0.0;0.0;0.0;15526.55078125;8720.2275390625;2136.22412109375;28608.689453125;513766.6697359703;514096.8917213716;278114.854116395;278114.854116395;265278.87655942375;430014.67791919125;434460.63260662515;449532.5508236818;473664.6415601712;523038.2969078166;481041.54035133624;450194.8709112265;457391.1995126768;464722.9366227796;459971.0288534705;268303.35917492065;500916.5706342188;434460.63260662515;434460.63260662515;315782.5089487807;399365.967229526;468957.112008979;202915.8190367872;281551.2085355953;274.34929160518936;3242549.464429357;1392456.9082918733;181692.18983384603;1267349.9113199436;0;143;141;4;36;49;37;13;104;96;1162728296299.9866;447982953814.94055;883457438100.5266;74560.45857690448;12326.579907711553;-0.0;0.0;4079926.6551799765;801406.3109279984;0.0;847906.1031695268;3.2932960787000116;0.4011425042951865
5413;2019-08-26 11:13:45.128;965;967;289;289;257;47;46;38;5;45;670;287;9;81;246;206;265;876;290;46;46;-2;806;363;368;135;368;281;808;-1.0;-1.0;1565.0;264.0;0.0;100;1;100;1;0;0;1;0;0;0;1;0;1;0;0;28739.833984375;15526.8046875;8823.5927734375;2199.56176757812;947.0;346707;748.0;0.0;Calculated values ==>;1566810825.128;369.66;369.86;302.06;302.06;298.86;277.86;274.69669130483857;277.76000000000005;276.96000000000004;273.66;277.66;340.16;301.86;274.06;281.26000000000005;297.76000000000005;293.76000000000005;299.66;360.76;277.76000000000005;277.76000000000005;347.96000000000004;367.86;272.96000000000004;241.49495122638035;265.2429198363724;274.69669130483857;302.16;8059999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2810000.0;8080000.0;0.0;0.0;0.26083333333333336;0.044000000000000004;0.0;0.0;0.0;15526.8046875;8823.5927734375;2199.56176757812;28739.833984375;514722.3014574252;514836.31202989037;278034.23206512514;278034.23206512514;265230.41139045515;429947.3805835815;434396.59224347654;446734.45168977836;473825.7953575257;522046.85390590667;481026.0994193577;447279.2596608502;456688.17787956086;464562.0351814137;459950.50744786946;268303.35917492065;502122.19015734096;434396.59224347654;434396.59224347654;313686.43059754226;397261.46666337084;469230.471024758;203138.65005105038;281551.2085355953;274.4403057292279;3243027.4564064825;1392715.7336963855;181728.32800698624;1267496.1366254068;0;143;141;4;36;49;37;13;104;96;1162948836724.685;448064568774.829;883625468900.297;63537.90492743489;11708.040122843135;-0.0;0.0;4081077.6858578837;801606.6361475376;0.0;847906.1031695268;2.834126576339942;0.3437307458525107
5414;2019-08-26 11:14:45.118;966;969;290;289;257;48;47;38;-2;45;677;289;0;73;247;207;265;883;283;48;47;-2;813;365;370;134;370;282;814;-2.0;-1.0;1469.0;264.0;0.0;100;1;100;1;0;0;1;0;0;0;1;0;1;0;0;28788.03125;15614.09375;8869.46484375;2220.5703125;942.0;346708;748.0;0.0;Calculated values ==>;1566810885.118;369.76;370.06000000000006;302.16;302.06;298.86;277.96000000000004;274.9066339382667;277.86;276.96000000000004;272.96000000000004;277.66;340.86;302.06;273.16;280.46000000000004;297.86;293.86;299.66;361.46000000000004;277.96000000000004;277.86;347.96000000000004;367.36;272.96000000000004;241.2770596917726;265.3697278774862;274.9066339382667;301.46000000000004;8130000.0;3650000.0;3700000.0;1340000.0;3700000.0;2820000.0;8140000.000000001;0.0;0.0;0.24483333333333332;0.044000000000000004;0.0;0.0;0.0;15614.09375;8869.46484375;2220.5703125;28788.03125;514302.90813689184;514633.9280786176;278003.49285539397;277561.94832159136;264943.85871329816;429811.8947417682;434086.46171724674;445579.08721754357;473954.89273139124;522692.74186592276;481130.8999239091;445855.2068093098;455508.6203074874;464400.92303500493;459773.3670170544;267927.8693566078;502597.29529664345;434268.8155524959;434086.46171724674;313686.43059754226;395157.2250283337;469366.78838317865;203623.30948193025;281551.2085355953;274.637187001945;3243506.775383699;1392975.1979321581;181765.15630192042;1267643.554198549;0;143;141;4;36;49;37;13;104;96;1163170199824.7202;448145255324.8418;883794340750.3239;59238.83958226932;11692.713071654933;-0.0;0.0;4082100.654872371;801801.6099231433;0.0;847906.1031695268;2.6562017021016926;0.31762652503897815
5415;2019-08-26 11:15:45.129;964;968;290;289;258;51;43;39;11;45;688;289;7;65;248;208;265;888;281;51;43;-2;815;367;372;134;372;281;817;-2.0;-1.0;1486.0;270.0;0.0;100;1;100;1;0;0;1;0;0;0;1;0;1;0;0;28846.447265625;15728.828125;8854.0986328125;2213.32543945312;937.0;346709;746.0;0.0;Calculated values ==>;1566810945.129;369.56000000000006;369.96000000000004;302.16;302.06;298.96000000000004;278.26000000000005;275.1157276137837;277.46000000000004;277.06;274.26000000000005;277.66;341.96000000000004;302.06;273.86;279.66;297.96000000000004;293.96000000000004;299.66;361.96000000000004;278.26000000000005;277.46000000000004;347.76;366.86;272.96000000000004;241.2770596917726;265.2429198363724;275.1157276137837;301.26000000000005;8150000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;2810000.0;8170000.0;0.0;0.0;0.24766666666666665;0.045000000000000005;0.0;0.0;0.0;15728.828125;8854.0986328125;2213.32543945312;28846.447265625;513869.67432129715;514259.021698356;277770.0723827845;277332.8145207669;265161.3792831414;429675.2189834977;432846.8831544877;447550.65656736714;473954.89273139124;523914.2322216616;481250.58454414754;447007.194415153;454654.77027095796;464239.59987113625;459595.91619260935;267822.7936023978;503051.39633334504;434324.1776412119;432846.8831544877;312848.0458788934;393053.2396771744;469366.78838317865;204136.02924912694;281551.2085355953;274.84451854374794;3243987.150756682;1393236.4368324457;181802.1122071436;1267791.277638318;0;143;141;4;36;49;37;13;104;96;1163392840634.416;448225670064.7319;883963271715.093;60285.68936581749;11935.384161032329;-0.0;0.0;4083096.8752191626;801998.5468316284;0.0;847906.1031695268;2.695193081300358;0.32039569466938445
5416;2019-08-26 11:16:45.129;962;967;290;290;258;52;44;41;34;46;699;288;28;64;248;209;265;892;281;53;44;-3;819;368;373;134;373;280;820;-2.0;-1.0;1396.0;259.0;0.0;100;0;100;1;0;0;1;0;0;0;1;0;1;0;0;28773.1015625;15713.8720703125;8874.48828125;2197.41650390625;931.0;346710;743.0;0.0;Calculated values ==>;1566811005.129;369.36;369.86;302.16;302.16;298.96000000000004;278.36;275.2199585193972;277.56;277.26000000000005;276.56;277.76000000000005;343.06000000000006;301.96000000000004;275.96000000000004;279.56;297.96000000000004;294.06;299.66;362.36;278.46000000000004;277.56;347.46000000000004;366.26;272.86;241.2770596917726;265.11578078379944;275.2199585193972;301.26000000000005;8190000.000000001;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;2800000.0;8200000.0;0.0;0.0;0.2326666666666667;0.043166666666666666;0.0;0.0;0.0;15713.8720703125;8874.48828125;2197.41650390625;28773.1015625;513275.2966590417;513883.22798760823;277541.22920699127;277541.22920699127;265020.65839790506;429606.4342157736;432780.064257215;450805.95226076955;474052.113305266;525133.0560350803;481258.0367656576;450013.595866885;454695.63281060004;464092.0766318382;459575.6909922959;267615.4651070544;503362.88836003933;434443.7467413817;432780.064257215;311590.51834565785;390528.79184840765;469268.73936395516;204352.14207365946;281551.2085355953;274.93253533127614;3244467.313663583;1393498.4593340734;181838.86839000494;1267939.0158626018;0;143;141;4;36;49;37;13;104;96;1163616340634.416;448306070064.7319;884131571715.093;57341.58650353429;11435.566449697764;-0.0;0.0;4084077.1025180737;802193.3047533846;0.0;847906.1031695268;2.567674378993794;0.3054867547301703
5417;2019-08-26 11:17:45.120;962;966;290;290;259;54;45;42;51;47;706;288;46;70;249;211;265;891;283;55;45;-4;804;371;376;134;376;279;805;-2.0;-1.0;1533.0;293.0;0.0;100;0;100;1;0;0;1;0;0;0;1;0;1;0;0;28434.0703125;15491.693359375;8663.6806640625;2190.15795898438;927.0;346711;743.0;0.0;Calculated values ==>;1566811065.12;369.36;369.76;302.16;302.16;299.06;278.56;275.5313989812953;277.66;277.36;278.26000000000005;277.86;343.76;301.96000000000004;277.76000000000005;280.16;298.06;294.26000000000005;299.66;362.26;278.66;277.66;347.46000000000004;365.86;272.76000000000005;241.2770596917726;264.9883086891361;275.5313989812953;301.46000000000004;8040000.000000001;3710000.0;3760000.0;1340000.0;3760000.0;2790000.0;8050000.0;0.0;0.0;0.2555;0.04883333333333333;0.0;0.0;0.0;15491.693359375;8663.6806640625;2190.15795898438;28434.0703125;514472.3558355912;514937.8067330785;278733.3311143039;278733.3311143039;266109.89014515176;429398.2889081932;432201.1861801382;453197.025511999;474149.3184965571;525935.9259489155;481377.55026646616;452550.3168220506;455626.85928223166;463782.0925574756;459378.0053511534;268412.9295721745;504524.57037717797;434072.53984437004;432201.1861801382;311590.51834565785;388846.02732287615;469170.6710693494;205077.99056820734;281551.2085355953;275.225908049047;3244943.9685864095;1393758.4667054245;181875.4260260226;1268085.145347615;0;143;141;4;36;49;37;13;104;96;1163841006929.1802;448386458004.6475;884299246559.9171;63394.41342813876;12896.52589780577;-0.0;0.0;4085083.0849297824;802396.0417742856;0.0;847906.1031695268;2.8957828362261564;0.34745096574024525
5418;2019-08-26 11:18:45.100;959;963;292;291;261;55;47;43;59;48;711;289;55;77;249;212;265;883;285;50;47;-6;802;372;377;135;376;280;803;-1.0;-1.0;1355.0;258.0;0.0;100;0;100;1;0;0;1;0;0;0;1;0;1;0;0;28275.25;15453.900390625;8686.46484375;2197.43359375;922.0;346712;742.0;0.0;Calculated values ==>;1566811125.1;369.06000000000006;369.46000000000004;302.36;302.26000000000005;299.26000000000005;278.66;275.63479819532273;277.86;277.46000000000004;279.06;277.96000000000004;344.26;302.06;278.66;280.86;298.06;294.36;299.66;361.46000000000004;278.16;277.86;347.36;365.36;272.56;241.49495122638035;265.11578078379944;275.63479819532273;301.66;8020000.0;3720000.0000000005;3770000.0000000005;1350000.0;3760000.0;2800000.0;8030000.0;0.0;0.0;0.22583333333333336;0.043000000000000003;0.0;0.0;0.0;15453.900390625;8686.46484375;2197.43359375;28275.25;514222.77369421977;514688.09032107436;279833.25016650325;279365.31669305934;266955.0558995943;429328.3091220336;432324.09660270944;454055.1912390764;474117.84615207044;526374.2768248243;481370.1085140864;453540.67361991486;456347.29176519206;463782.0925574756;459358.1254496827;268523.55436504364;503562.39507854095;432891.3526063669;432324.09660270944;311171.3556482807;386742.795110529;468837.507044565;205290.4814086564;281551.2085355953;275.3122324671416;3245416.3887299406;1394016.2606934404;181911.97710121935;1268229.6816987107;0;143;141;4;36;49;37;13;104;96;1164066831629.252;448467131104.67316;884466890659.9705;56179.36363670319;11332.52210234407;-0.0;0.0;4086079.2009229255;802597.8832047733;0.0;847906.1031695268;2.5633078215691367;0.30916985253302576
5419;2019-08-26 11:19:45.131;944;953;297;297;259;39;41;41;60;49;713;290;58;84;250;201;265;885;290;42;41;-9;852;355;360;134;359;267;848;-2.0;-1.0;330.0;0.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;45092.8828125;16060.279296875;24920.544921875;2076.166015625;916.0;346713;740.0;0.0;Calculated values ==>;1566811185.131;367.56000000000006;368.46000000000004;302.86;302.86;299.06;277.06;273.8482719121499;277.26000000000005;277.26000000000005;279.16;278.06;344.46000000000004;302.16;278.96000000000004;281.56;298.16;293.26000000000005;299.66;361.66;277.36;277.26000000000005;347.16;364.76;272.26000000000005;241.2770596917726;263.43189868330234;273.8482719121499;302.16;8520000.0;3550000.0;3600000.0;1340000.0;3590000.0;2670000.0;8480000.0;0.0;0.0;0.055;0.0;0.0;0.0;0.0;16060.279296875;24920.544921875;2076.166015625;45092.8828125;508069.76729897945;509674.29591055226;278479.19041688315;278479.19041688315;264126.9761127152;430477.46260093397;435442.3189386135;456356.4792372799;474343.6830163247;527594.4416817703;483019.70526437997;456107.97810590366;459308.11796279013;466391.21630984533;460521.7338606115;266033.13289357553;499876.3928915741;435618.25068350555;435442.3189386135;310333.04987691523;384219.24077208963;468680.0373576287;201709.7481601087;281551.2085355953;273.8482719121499;3246028.1057286826;1394279.0145441554;181947.60883159953;1268509.884810913;0;143;141;4;37;49;37;13;104;96;1164288045864.758;448547872799.85785;884631075445.3461;14005.570209244417;0.0;-0.0;0.0;4086664.377558112;802692.3696819792;0.0;847906.1031695268;0.32527982408911904;0.03454646786317174
5420;2019-08-26 11:20:45.131;946;951;295;294;255;29;40;32;60;46;709;291;59;89;251;191;265;874;286;43;40;-12;822;345;349;130;348;260;818;357.0;-1.0;123.0;39.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;0;0;43682.24609375;15529.9287109375;24087.998046875;2050.85009765625;912.0;346714;738.0;0.0;Calculated values ==>;1566811245.131;367.76;368.26;302.66;302.56;298.66;276.06;272.7676641592781;277.16;276.36;279.16;277.76000000000005;344.06000000000006;302.26000000000005;279.06;282.06;298.26000000000005;292.26000000000005;299.66;360.56000000000006;277.46000000000004;277.16;346.96000000000004;364.36;271.96000000000004;240.39332010688793;262.5002047102346;272.7676641592781;301.76000000000005;8220000.0;3450000.0;3490000.0;1300000.0;3479999.9999999995;2600000.0;8180000.0;0.0595;0.0;0.0205;0.006500000000000001;0.0;0.0595;0.0;15529.9287109375;24087.998046875;2050.85009765625;43682.24609375;510818.4315292681;511837.555202391;279929.3195465219;279474.1585964384;264046.66006395424;431113.4868728058;437839.92692637525;457497.12217809167;474565.8909610861;527728.6046837651;483946.02576840913;457374.9825595147;461000.80516002496;468077.8760554013;460737.3870391195;267462.3706522957;500945.37320430356;438340.34626771254;437839.92692637525;309494.7701623936;382537.0657193194;468934.7863777465;198645.19548719816;198645.19548719816;272.60023613321783;3246767.898469568;1394542.266277554;181982.00063254355;1268918.2893356525;0;143;141;4;37;49;37;13;104;96;1164500745864.758;448627072799.85785;884789175445.3461;5306.464497163317;1756.882340788564;-0.0;14232.086520631035;4086825.3111806656;802707.0103681524;0.0;848024.703890532;0.5110645179830382;0.024814982997556505
5421;2019-08-26 11:21:45.082;956;960;296;295;255;19;39;21;60;42;705;291;58;85;251;186;265;859;290;43;40;-12;807;333;338;135;337;248;804;134.0;-1.0;123.0;40.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42046.82421875;15152.0146484375;23708.67578125;1121.14294433594;907.0;346715;736.0;0.0;Calculated values ==>;1566811305.082;368.76;369.16;302.76000000000005;302.66;298.66;275.06;271.4400167685773;277.06;275.26000000000005;279.16;277.36;343.66;302.26000000000005;278.96000000000004;281.66;298.26000000000005;291.76000000000005;299.66;359.06000000000006;277.46000000000004;277.16;346.76;363.86;271.96000000000004;241.49495122638035;260.85938512811435;271.4400167685773;302.16;8070000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;2480000.0;8040000.000000001;0.022333333333333334;0.0;0.0205;0.006666666666666667;0.0;0.022333333333333334;0.0;15152.0146484375;23708.67578125;1121.14294433594;42046.82421875;513412.8192296019;514199.61639014306;281658.1640128452;281172.2199028732;264698.1929887278;431837.87352777255;440124.53318491206;459408.14293094876;473533.6025564079;528251.272360773;485328.5115024296;459170.38311674347;462354.3379838937;469604.2524038448;461923.4529378662;268248.9627964567;500030.9943897523;440761.0613186191;440284.1438274075;308656.51637580903;380434.5634326986;468247.46116362757;195145.033218905;195145.033218905;271.15374365787363;3247481.7239545933;1394797.7403311064;182008.4123207077;1269316.269667803;0;143;141;4;37;49;37;13;104;96;1164706677549.6729;448706507874.825;884941450985.2831;5417.393749096897;1820.6828529648174;-0.0;5474.773470256556;4086914.603684201;802736.7990641027;0.0;848188.7936075911;0.31796566088882566;0.025017206106561878
5422;2019-08-26 11:22:45.132;969;957;292;290;262;21;17;16;60;39;697;290;59;84;251;187;265;774;295;44;17;-12;724;341;346;136;346;254;725;0.0;-1.0;1988.0;512.0;0.0;50;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18609.759765625;9434.2373046875;5786.31884765625;1153.08215332031;902.0;346716;734.0;0.0;Calculated values ==>;1566811365.132;370.06000000000006;368.86;302.36;302.16;299.36;275.26000000000005;272.3289490889957;274.86;274.76000000000005;279.16;277.06;342.86;302.16;279.06;281.56;298.26000000000005;291.86;299.66;350.56000000000006;277.56;274.86;346.56000000000006;363.36;271.96000000000004;241.71165711629368;261.6868853414304;272.3289490889957;302.66;7240000.000000001;3410000.0;3460000.0;1360000.0;3460000.0;2540000.0;7250000.0;0.0;0.0;0.3313333333333333;0.08533333333333333;0.0;0.0;0.0;9434.2373046875;5786.31884765625;1153.08215332031;18609.759765625;521643.6808905793;520013.9092904577;290969.8794504264;289211.9961949409;272481.3466221418;431359.6534126046;434615.6260600594;458459.42808116745;473111.07959547755;526971.9724811208;484531.5686877088;458338.9730458517;461325.6113439866;468357.62320424087;460827.03849421034;274004.83445135737;495196.8627096111;439176.0954626908;434615.6260600594;307818.28838856175;378332.2993749013;468109.25262937037;196978.75670498895;195145.033218905;271.920807237059;3247987.6167136724;1395002.796501747;182027.37998973628;1269562.2661158668;0;143;141;4;37;49;37;13;104;96;1164912048549.5098;448787875624.7604;885092176485.1635;86637.26244930713;23136.468985547213;-0.0;0.0;4087682.365087024;802944.9486428128;0.0;848234.4547390671;6.7042968328475165;0.8614544020216055
5423;2019-08-26 11:23:45.153;971;941;292;291;274;30;18;16;63;36;691;290;62;92;250;195;265;612;298;24;18;-11;720;341;346;139;346;268;722;-2.0;0.0;1301.0;211.0;2.0;1;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17695.599609375;10509.283203125;3942.322265625;1213.37023925781;898.0;346717;732.0;0.0;Calculated values ==>;1566811425.153;370.26;367.26;302.36;302.26000000000005;300.56;276.16;272.3289490889957;274.96000000000004;274.76000000000005;279.46000000000004;276.76000000000005;342.26;302.16;279.36;282.36;298.16;292.66;299.66;334.36;275.56;274.96000000000004;346.36;362.96000000000004;272.06;242.35481222062532;263.56353331371673;272.3289490889957;302.96000000000004;7200000.0;3410000.0;3460000.0;1390000.0;3460000.0;2680000.0;7220000.0;0.0;0.0;0.21683333333333332;0.035166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;10509.283203125;3942.322265625;1213.37023925781;17695.599609375;522206.93806200527;518167.83162717934;291815.7881929429;290854.47388498567;278921.5844739089;431359.6534126046;434790.06634607783;456564.7940334029;472424.9728513876;525257.6500774623;482902.35887984256;456440.5972329449;460124.73923734255;468230.99527489167;461878.89145748457;274377.14549992257;470748.6123304376;435827.1222362722;434790.06634607783;306980.0860723078;376650.65796483605;467792.18030986487;197356.62344287173;291815.7881929429;272.0716473106208;3248290.2672665026;1395169.0506749873;182047.1073285422;1269643.3665005458;0;143;141;4;37;49;37;13;104;96;1165119721210.0178;448870404499.96234;885248831295.5468;56204.97165638018;9510.317083155926;-0.0;47.65809271771164;4088873.1336640012;803217.100413844;0.0;848234.8520288435;4.198088018651464;0.5168462284308716
5424;2019-08-26 11:24:45.143;963;944;297;296;280;30;20;16;66;34;692;291;65;95;250;199;265;612;296;30;19;-10;753;333;338;143;337;276;757;-1.0;-1.0;217.0;89.0;8.0;1;100;75;1;0;0;1;0;0;0;1;0;0;0;0;20163.384765625;12516.3125;4247.92333984375;1247.26013183594;894.0;346718;731.0;0.0;Calculated values ==>;1566811485.143;369.46000000000004;367.56000000000006;302.86;302.76000000000005;301.16;276.16;271.4400167685773;275.16;274.76000000000005;279.76000000000005;276.56;342.36;302.26000000000005;279.66;282.66;298.16;293.06;299.66;334.36;276.16;275.06;346.26;362.56000000000006;272.16;243.1966462407574;264.60387354146746;271.4400167685773;302.76000000000005;7530000.0;3329999.9999999995;3379999.9999999995;1430000.0;3370000.0000000005;2760000.0;7570000.0;0.0;0.0;0.036166666666666666;0.014833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;12516.3125;4247.92333984375;1247.26013183594;20163.384765625;518622.03495169844;515789.71257789806;288125.1577105163;287452.23481476126;278301.8096675777;431837.87352777255;437026.7201361947;455619.69550148444;471700.2039591064;524726.4935459282;482069.4465350487;455493.35596084286;459238.10528345325;469479.63868896523;463601.87355233065;271637.91459212196;466240.73916755564;438673.08843096957;436860.00363720994;306560.99450073834;374969.1661348347;467334.16942907963;194587.11173737328;288125.1577105163;270.92859754511517;3248605.7062198347;1395360.898658454;182067.60916401423;1269711.6071716566;0;143;141;4;37;49;37;13;104;96;1165324887009.235;448954990399.63965;885412004094.9242;9440.678446135353;4045.7480224269775;-0.0;198.31312790225817;4089420.089571588;803330.048794758;0.0;848236.9014473808;0.7597780671845215;0.10310977128073229
5425;2019-08-26 11:25:45.104;962;955;308;308;284;26;21;13;67;32;693;290;66;94;250;200;265;707;295;33;21;-8;792;331;336;145;335;275;795;91.0;-1.0;973.0;57.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;0;0;0;22205.197265625;13656.390625;4475.6865234375;1227.14318847656;890.0;346719;730.0;0.0;Calculated values ==>;1566811545.104;369.36;368.66;303.96000000000004;303.96000000000004;301.56;275.76000000000005;271.215330690691;275.26000000000005;274.46000000000004;279.86;276.36;342.46000000000004;302.16;279.76000000000005;282.56;298.16;293.16;299.66;343.86;276.46000000000004;275.26000000000005;346.16;362.16;272.36;243.61107973660833;264.4750485637546;271.215330690691;302.66;7920000.0;3310000.0;3360000.0;1450000.0;3350000.0;2750000.0;7950000.0;0.015166666666666667;0.0;0.16216666666666668;0.0095;0.0;0.015166666666666667;0.0;13656.390625;4475.6865234375;1227.14318847656;22205.197265625;515424.98575056606;514237.2159632786;289224.0269662509;289224.0269662509;276831.6624435462;431954.4880088244;437652.18395632185;455911.71313070867;471236.42390828294;524909.1135092608;482076.63044703315;455785.79566519;459272.57137703313;469754.44147754746;464026.6188076216;269093.2784684038;477669.7655827329;439601.3763322203;437652.18395632185;306141.9092990094;373287.8226132754;467254.1743790027;195114.5408312889;195114.5408312889;271.1338242888118;3248958.548241477;1395578.8627497621;182088.21578873566;1269784.2566678778;0;143;141;4;37;49;37;13;104;96;1165526955579.9229;449041334239.93353;885577196650.4865;42292.60810788924;2585.326518703281;-0.0;3678.4875873963333;4089850.9200723693;803385.271831135;0.0;848269.1871207809;2.5081806688982056;0.26563679251869454
5426;2019-08-26 11:26:45.144;971;967;313;314;281;25;23;11;67;29;690;289;66;91;251;202;265;780;294;38;23;-7;824;332;337;145;337;275;827;-2.0;0.0;1607.0;0.0;2.0;1;100;83;1;0;0;1;0;0;0;1;0;0;0;0;33782.640625;14296.58984375;4664.56201171875;1224.22570800781;885.0;346720;728.0;0.0;Calculated values ==>;1566811605.144;370.26;369.86;304.46000000000004;304.56;301.26000000000005;275.66;271.32779825182536;275.46000000000004;274.26000000000005;279.86;276.06;342.16;302.06;279.76000000000005;282.26000000000005;298.26000000000005;293.36;299.66;351.16;276.96000000000004;275.46000000000004;345.96000000000004;361.66;272.46000000000004;243.61107973660833;264.4750485637546;271.32779825182536;302.56;8240000.000000001;3320000.0000000005;3370000.0000000005;1450000.0;3370000.0000000005;2750000.0;8270000.0;0.0;0.0;0.2678333333333333;0.0;0.0003333333333333333;0.0003333333333333333;0.0;14296.58984375;4664.56201171875;1224.22570800781;33782.640625;514115.158240473;513325.24399480637;287918.24858004897;288457.6222150139;273314.0917663535;431896.3278553544;437753.11236464814;455911.71313070867;470938.95956923306;524599.4356455397;481965.3394397309;455785.79566519;458902.68449210824;469604.2524038448;464134.5028424019;267361.42027321795;485923.39390060067;440182.3393784837;437753.11236464814;305303.7579410727;371186.3498439576;467354.177109903;195587.17404549243;287918.24858004897;271.32779825182536;3249425.424600479;1395811.9595478561;182108.65748157614;1269860.476184781;0;143;141;4;37;49;37;13;104;96;1165728990179.7944;449128392239.87823;885742306650.3816;69723.58905165708;0.0;-0.0;49.94495459486639;4090785.010693645;803406.8305817023;0.0;848300.2781054586;3.4566375479892057;0.3719371949932163
5427;2019-08-26 11:27:45.115;988;981;305;308;283;28;21;13;56;27;684;289;58;90;251;203;266;827;292;41;21;-5;832;341;346;145;346;272;835;-1.0;-1.0;1583.0;358.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;0;0;0;37806.1484375;14226.5341796875;4681.40283203125;1209.18798828125;880.0;346721;726.0;0.0;Calculated values ==>;1566811665.115;371.96000000000004;371.26;303.66;303.96000000000004;301.46000000000004;275.96000000000004;272.3289490889957;275.26000000000005;274.46000000000004;278.76000000000005;275.86;341.56000000000006;302.06;278.96000000000004;282.16;298.26000000000005;293.46000000000004;299.76000000000005;355.86;277.26000000000005;275.26000000000005;345.76;361.16;272.66;243.61107973660833;264.08650396036035;272.3289490889957;302.36;8320000.0;3410000.0;3460000.0;1450000.0;3460000.0;2720000.0;8350000.0;0.0;0.0;0.2638333333333333;0.059666666666666666;0.0;0.0;0.0;14226.5341796875;4681.40283203125;1209.18798828125;37806.1484375;515819.33110152173;514622.0247476065;283086.5622358529;284522.4828380984;273614.7448036601;431359.6534126046;435310.61787662195;455025.77115374926;470740.5471029485;524219.35552226525;482320.58795956994;455277.79300776747;459253.88506585953;468357.62320424087;462923.40992144315;267328.9209468455;492399.09182894847;438683.5147930113;435310.61787662195;304465.6318710359;369085.1043753622;467554.11004514707;197415.42119907847;287918.24858004897;272.09508870673244;3250021.7094984967;1396049.5373630726;182128.92612778078;1269938.321581619;0;143;141;4;37;49;37;13;104;96;1165933791144.6445;449215350189.81464;885906327335.2616;67966.1973297073;16118.275101148758;-0.0;0.0;4091931.870995456;803541.08461995;0.0;848300.694112246;4.179745984123281;0.5246619491949199
5428;2019-08-26 11:28:45.105;1007;994;286;288;271;39;20;16;33;26;674;289;39;94;250;207;266;849;288;25;19;-5;824;353;358;136;358;276;827;-2.0;-1.0;1648.0;248.0;0.0;1;0;92;1;0;0;1;0;0;0;1;0;1;0;0;34707.34375;15069.5732421875;4604.62744140625;2140.23608398438;876.0;346722;722.0;0.0;Calculated values ==>;1566811725.105;373.86;372.56000000000006;301.76000000000005;301.96000000000004;300.26000000000005;277.06;273.6339639331285;275.16;274.76000000000005;276.46000000000004;275.76000000000005;340.56000000000006;302.06;277.06;282.56;298.16;293.86;299.76000000000005;358.06000000000006;275.66;275.06;345.36;360.76;272.66;241.71165711629368;264.60387354146746;273.6339639331285;301.96000000000004;8240000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2760000.0;8270000.0;0.0;0.0;0.27466666666666667;0.04133333333333333;0.0;0.0;0.0;15069.5732421875;4604.62744140625;2140.23608398438;34707.34375;519022.1907760038;517027.86158327095;275346.1869596996;276178.9485536526;269436.289205953;430607.02586249536;432148.0978057406;451388.50338001444;471840.61823089625;522865.8584837288;481846.6098119607;452167.8125044171;459114.7198004722;466534.3108773681;461631.72079857654;267729.43999821524;496460.98833672446;433066.989957466;431962.5953420403;302789.4550866088;367404.27001748665;468798.72847877484;200785.97320436963;287918.24858004897;273.47819669051626;3250625.8878869717;1396293.630902589;182156.83334307623;1270015.692269979;0;143;141;4;37;49;37;13;104;97;1166144955944.6782;449299636139.82806;886070699935.2877;68832.1616215771;11077.860551342083;-0.0;0.0;4093071.6673225104;803767.6813113462;0.0;848300.694112246;3.6631714595394027;0.43554194689493675
5429;2019-08-26 11:29:45.116;1018;1005;272;272;254;53;26;21;10;26;666;291;15;90;249;211;266;855;292;28;26;-5;817;364;368;133;368;280;819;-2.0;-1.0;1342.0;211.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;30365.3984375;15545.80078125;4457.82861328125;2201.9375;872.0;346723;722.0;0.0;Calculated values ==>;1566811785.116;374.96000000000004;373.66;300.36;300.36;298.56;278.46000000000004;274.8017692304317;275.76000000000005;275.26000000000005;274.16;275.76000000000005;339.76;302.26000000000005;274.66;282.16;298.06;294.26000000000005;299.76000000000005;358.66;275.96000000000004;275.76000000000005;345.36;360.36;272.66;241.05796691057077;265.11578078379944;274.8017692304317;302.36;8170000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;2800000.0;8190000.000000001;0.0;0.0;0.22366666666666665;0.035166666666666666;0.0;0.0;0.0;15545.80078125;4457.82861328125;2201.9375;30365.3984375;521031.70525449066;519133.36182190484;270259.19319053314;270259.19319053314;263649.4890816204;429879.7862731237;430659.19301749923;447604.2792575994;472236.3865531139;521712.84185032215;481594.13006853306;448278.5874118931;457980.5652910422;464959.0081242338;460473.9852029322;268091.60165997746;498084.04030206084;431043.9853271768;430659.19301749923;302789.4550866088;365723.5783296823;469209.1468372239;203650.9306372915;287918.24858004897;274.64314147691584;3251168.2601544824;1396548.8057925904;182193.02475676962;1270091.2265824173;0;143;141;4;37;49;37;13;104;97;1166362795874.3806;449380350934.7178;886237530515.0597;54564.23230807553;9338.797269697621;-0.0;0.0;4094100.15912612;803937.8513184051;0.0;848300.694112246;2.8777932075001913;0.34852372434627454
