;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5430;2019-08-26 11:30:45.106;1018;1009;267;268;246;63;30;30;13;29;674;292;13;81;248;215;266;859;286;31;30;-4;821;369;374;130;374;284;823;-1.0;-1.0;1500.0;172.0;0.0;40;0;98;1;0;0;1;0;0;0;1;0;1;0;0;28833.623046875;15638.2060546875;6146.3564453125;2248.759765625;868.0;346724;721.0;0.0;Calculated values ==>;1566811845.106;374.96000000000004;374.06000000000006;299.86;299.96000000000004;297.76000000000005;279.46000000000004;275.3239800832674;276.16;276.16;274.46000000000004;276.06;340.56000000000006;302.36;274.46000000000004;281.26000000000005;297.96000000000004;294.66;299.76000000000005;359.06000000000006;276.26000000000005;276.16;345.26;359.96000000000004;272.76000000000005;240.39332010688793;265.62235894841564;275.3239800832674;301.76000000000005;8209999.999999999;3690000.0;3740000.0;1300000.0;3740000.0;2840000.0;8230000.0;0.0;0.0;0.25;0.028666666666666667;0.0;0.0;0.0;15638.2060546875;6146.3564453125;2248.759765625;28833.623046875;520730.9672509581;519368.4053306411;268151.1163662278;268523.70365559316;260727.65204723712;429537.3511455088;429822.5037094546;447253.8123643538;472920.9377354816;522219.26103149075;481228.82133939426;447253.8123643538;456195.0478677969;463944.2606371982;460240.6892960998;267883.26889754244;498306.1350343525;430020.0087351841;429822.5037094546;302370.42649719206;364043.02807740064;469714.83940707915;205029.87509187014;287918.24858004897;275.19770396209094;3251661.5031127343;1396808.6292051438;182230.10771913175;1270179.580063218;0;143;141;4;37;49;37;13;104;97;1166585358774.416;449459237784.7303;886406702315.0865;60555.984318120914;7587.635643702659;-0.0;0.0;4095059.3343756343;804078.8814171046;0.0;848300.694112246;2.835380777100875;0.32753278433688765
5431;2019-08-26 11:31:45.107;1010;1009;267;267;239;65;33;43;38;34;689;292;32;75;248;213;266;881;290;33;33;-2;839;371;375;130;376;283;831;0.0;-1.0;1380.0;135.0;0.0;80;0;98;1;0;0;1;0;0;0;1;0;1;0;0;29309.265625;15762.0263671875;8215.5556640625;2242.546875;865.0;346725;719.0;0.0;Calculated values ==>;1566811905.107;374.16;374.06000000000006;299.86;299.86;297.06;279.66;275.5313989812953;276.46000000000004;277.46000000000004;276.96000000000004;276.56;342.06000000000006;302.36;276.36;280.66;297.96000000000004;294.46000000000004;299.76000000000005;361.26;276.46000000000004;276.46000000000004;345.06000000000006;359.66;272.96000000000004;240.39332010688793;265.49620691782997;275.5313989812953;302.16;8390000.0;3710000.0;3750000.0;1300000.0;3760000.0;2830000.0;8309999.999999999;0.0;0.0;0.23;0.022500000000000003;0.0;0.0;0.0;15762.0263671875;8215.5556640625;2242.546875;29309.265625;518284.97161162266;518759.3851757828;267743.42228021653;267743.42228021653;258106.61792813116;429398.2889081932;430143.3378071676;450795.76964288845;473405.19094569265;523858.0701603994;481348.3755302268;449999.93043973297;455596.93870313885;463647.74383381795;459653.4279077064;266989.43187515;500804.4403514905;430143.3378071676;430143.3378071676;301532.38793589;362782.70746645995;469909.67259303824;205565.38261003353;287918.24858004897;275.4124881656571;3252146.0352617414;1397070.3021705265;182267.5358983664;1270299.2646591705;0;143;141;4;37;49;37;13;104;97;1166810062520.0374;449537239084.946;886576805150.557;56402.98901755663;5947.746524617606;-0.0;0.0;4096034.0087337624;804191.6781487335;0.0;848300.694112246;2.3779721207744298;0.27453420629292413
5432;2019-08-26 11:32:45.107;1006;1010;273;273;237;59;36;43;56;39;704;292;51;77;249;206;266;908;295;40;36;-1;869;370;375;135;375;281;869;0.0;-1.0;1635.0;195.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;29858.12890625;16303.1396484375;9479.4443359375;1316.44091796875;860.0;346726;717.0;0.0;Calculated values ==>;1566811965.107;373.76;374.16;300.46000000000004;300.46000000000004;296.86;279.06;275.4277932560699;276.76000000000005;277.46000000000004;278.76000000000005;277.06;343.56000000000006;302.36;278.26000000000005;280.86;298.06;293.76000000000005;299.76000000000005;363.96000000000004;277.16;276.76000000000005;344.86;359.16;273.06;241.49495122638035;265.2429198363724;275.4277932560699;302.66;8690000.0;3700000.0;3750000.0;1350000.0;3750000.0;2810000.0;8690000.0;0.0;0.0;0.2725;0.0325;0.0;0.0;0.0;16303.1396484375;9479.4443359375;1316.44091796875;29858.12890625;515427.18593084114;515982.95394951926;268071.45797645155;268071.45797645155;256201.2499552676;429467.9694778635;430731.09198534675;453497.8866936353;473241.2657668606;525571.5389841369;481587.00436548056;452850.8589466096;456182.5089633356;463930.2261824874;458846.1285613786;265636.92301099224;501412.33068633574;431505.12805928;430731.09198534675;300694.37409284414;360682.3469749009;469328.6628582418;205201.48691464306;287918.24858004897;275.2683467165618;3252639.096882835;1397337.5118873233;182297.19412997446;1270446.7229925038;0;143;141;4;37;49;37;13;104;97;1167035062520.0374;449616739084.946;886746005150.557;67660.7689397754;8584.133218166959;-0.0;0.0;4097067.873383407;804312.77714659;0.0;848300.694112246;2.8135662605095457;0.33471192230878266
5433;2019-08-26 11:33:45.098;1010;1011;274;274;242;61;41;47;61;43;714;292;58;71;249;206;266;910;298;43;41;1;842;374;378;142;378;280;842;-4.0;0.0;1633.0;172.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;28626.056640625;15949.7451171875;9077.93359375;1278.82653808594;856.0;346727;716.0;0.0;Calculated values ==>;1566812025.098;374.16;374.26;300.56;300.56;297.36;279.26000000000005;275.84098080016133;277.26000000000005;277.86;279.26000000000005;277.46000000000004;344.56000000000006;302.36;278.96000000000004;280.26000000000005;298.06;293.76000000000005;299.76000000000005;364.16;277.46000000000004;277.26000000000005;344.76;358.76;273.26000000000005;242.98782864720522;265.11578078379944;275.84098080016133;302.96000000000004;8420000.0;3740000.0;3779999.9999999995;1420000.0;3779999.9999999995;2800000.0;8420000.0;0.0;0.0;0.2721666666666666;0.028666666666666667;0.0;0.0;0.0;15949.7451171875;9077.93359375;1278.82653808594;28626.056640625;518055.801522348;518192.24500814965;269762.0551633973;269762.0551633973;258688.21524774167;429187.4505931623;430907.8899269308;454311.7244101019;472719.4423773052;526684.3866890023;481706.080195327;453926.7443031921;455587.35388636735;463484.9354297879;458207.06857637584;266846.9106560277;504044.9779887802;431296.744898585;430907.8899269308;300275.376401361;359002.21368891856;468567.4118928903;206255.09643434815;287918.24858004897;275.6905427572704;3253126.391989982;1397606.245610649;182318.81811466793;1270601.3446117;0;143;141;4;37;49;37;13;104;97;1167260928634.8003;449699826619.8588;886914279905.3805;67512.74558073429;7519.619709811542;-0.0;0.0;4098194.15036967;804446.9549578244;0.0;848300.694112246;2.8522361514869483;0.33904838594340164
5434;2019-08-26 11:34:45.088;1005;1007;278;278;245;62;44;49;59;46;715;292;58;73;250;207;266;893;304;45;44;3;833;374;379;147;379;282;834;-2.0;-1.0;1628.0;145.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;28189.373046875;15941.1005859375;8984.203125;1269.89221191406;852.0;346728;714.0;0.0;Calculated values ==>;1566812085.088;373.66;373.86;300.96000000000004;300.96000000000004;297.66;279.36;275.84098080016133;277.56;278.06;279.06;277.76000000000005;344.66;302.36;278.96000000000004;280.46000000000004;298.16;293.86;299.76000000000005;362.46000000000004;277.66;277.56;344.56000000000006;358.36;273.46000000000004;244.02132995426717;265.3697278774862;275.84098080016133;303.56;8330000.0;3740000.0;3790000.0;1470000.0;3790000.0;2820000.0;8340000.000000001;0.0;0.0;0.27133333333333337;0.024166666666666666;0.0;0.0;0.0;15941.1005859375;8984.203125;1269.89221191406;28189.373046875;518063.245736033;518258.72266066924;271716.41231730056;271716.41231730056;259966.11496925095;429187.4505931623;431227.4780625329;453713.5596585232;472359.47346155246;526631.4251289046;481467.76967408496;453584.43655896373;455508.6203074874;463470.9598680771;458346.55543011316;267279.8123081519;502282.9155103783;431421.4179086137;431227.4780625329;299437.39939995663;357322.216966979;468076.26754362136;206300.45659656433;287918.24858004897;275.70781130338264;3253599.774993801;1397871.958365376;182340.05389770083;1270751.8373314124;0;143;141;4;37;49;37;13;104;97;1167487990784.8364;449786512169.8726;887082851805.4073;67131.42196414484;6326.248764553879;-0.0;0.0;4099315.9980936004;804562.3179647563;0.0;848300.694112246;2.8042420810686672;0.3357086930305991
5435;2019-08-26 11:35:45.099;995;999;287;286;253;62;45;50;57;48;706;293;56;80;251;209;266;886;310;46;45;5;819;378;383;141;383;284;820;-1.0;-1.0;1656.0;82.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;28702.623046875;15765.94921875;8810.337890625;2172.71801757812;848.0;346729;712.0;0.0;Calculated values ==>;1566812145.099;372.66;373.06000000000006;301.86;301.76000000000005;298.46000000000004;279.36;276.25090830309495;277.66;278.16;278.86;277.96000000000004;343.76;302.46000000000004;278.76000000000005;281.16;298.26000000000005;294.06;299.76000000000005;361.76;277.76000000000005;277.66;344.36;357.96000000000004;273.66;242.77792619122317;265.62235894841564;276.25090830309495;304.16;8190000.000000001;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;2840000.0;8200000.0;0.0;0.0;0.27599999999999997;0.013666666666666666;0.0;0.0;0.0;15765.94921875;8810.337890625;2172.71801757812;28702.623046875;517781.7164471344;518246.34981661383;276252.0254244866;275828.9075419229;263255.1856107463;428902.12800615287;430359.02076077333;453110.31516667345;473341.5640613463;525542.1193802672;481341.3291420248;452980.2487134915;456067.86624736;463008.99107830314;457983.99542935885;267986.96700948715;502500.93069677777;430557.202831518;430359.02076077333;298599.4468028795;355642.35560766177;469101.2764714543;207479.1146004559;287918.24858004897;276.175333968969;3254073.9618789284;1398136.23222138;182368.74757578413;1270900.1523591108;0;143;141;4;37;49;37;13;104;98;1167716632694.524;449872928009.7545;887252682935.1753;67794.21135627604;3575.502878903644;-0.0;0.0;4100440.5845061177;804644.8476893484;0.0;848300.694112246;2.668125932028229;0.3159435766176416
5436;2019-08-26 11:36:45.149;983;989;298;299;265;60;46;51;56;50;697;296;55;85;251;211;266;877;311;48;47;5;896;370;375;139;374;265;890;-2.0;0.0;322.0;312.0;13.0;0;1;0;1;1;0;1;1;0;0;1;0;1;0;0;59414.875;28765.451171875;26218.015625;1997.7458496093802;845.0;346730;710.0;0.0;Calculated values ==>;1566812205.149;371.46000000000004;372.06000000000006;302.96000000000004;303.06;299.66;279.16;275.4277932560699;277.76000000000005;278.26000000000005;278.76000000000005;278.16;342.86;302.76000000000005;278.66;281.66;298.26000000000005;294.26000000000005;299.76000000000005;360.86;277.96000000000004;277.86;344.16;357.66;273.66;242.35481222062532;263.1675429290057;275.4277932560699;304.26000000000005;8960000.0;3700000.0;3750000.0;1390000.0;3740000.0;2650000.0;8900000.0;0.0;0.0;0.05366666666666667;0.052000000000000005;0.0021666666666666666;0.0021666666666666666;0.0;28765.451171875;26218.015625;1997.7458496093802;59414.875;510050.6336462515;511387.21834295505;276170.66672474187;276555.3128732146;264442.88850545516;429467.9694778635;432646.7256899584;456189.40354586835;473796.9418580429;526110.1330187191;483912.3369262971;456065.4032244539;459743.66730036994;464345.3166172123;459535.626603062;264540.4740921762;494869.27446113824;433022.3399103346;432834.8309232479;297761.5184850505;354382.54770086217;469374.27755306003;203441.95052156202;276170.66672474187;274.5904371755024;3254808.8862891383;1398507.6364701765;182403.53040287105;1271192.2985572973;0;144;141;4;38;49;37;13;104;98;1167944222194.3433;449956998009.68774;887417520185.0444;13564.11331230444;13828.481005637897;-0.0;339.43902243009643;4101119.1355328495;804790.0017492701;0.0;848303.5251279795;0.48668731415780847;0.07853348013945513
5437;2019-08-26 11:37:45.130;966;967;293;291;265;48;45;49;53;51;689;299;52;72;252;203;266;852;318;47;45;4;794;367;372;138;370;256;784;-2.0;0.0;663.0;0.0;29.0;0;1;0;1;1;0;1;1;0;0;1;0;1;0;0;53118.03125;26073.0546875;22838.802734375;1969.11218261719;840.0;346731;707.0;0.0;Calculated values ==>;1566812265.13;369.76;369.86;302.46000000000004;302.26000000000005;299.66;277.96000000000004;275.1157276137837;277.66;278.06;278.46000000000004;278.26000000000005;342.06000000000006;303.06;278.36;280.36;298.36;293.46000000000004;299.76000000000005;358.36;277.86;277.66;343.86;357.16;273.56;242.14157278889297;261.9595390733887;275.1157276137837;304.96000000000004;7940000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2560000.0;7840000.000000001;0.0;0.0;0.1105;0.0;0.004833333333333333;0.004833333333333333;0.0;26073.0546875;22838.802734375;1969.11218261719;53118.03125;515807.60518329625;516729.35634001973;282170.47557433735;281145.76246844773;269570.4552224546;429675.2189834977;433219.5959970978;457291.26428059244;474023.85370002396;525999.7840900259;485276.64340484544;457169.62696630094;459585.5695105795;465064.03014052816;458909.0072553948;269368.49893034203;500830.23828837625;433590.0119802689;433219.5959970978;296504.67125881097;352283.03420395456;469411.85696526687;204841.48948489994;282170.47557433735;275.1157276137837;3255746.3635489442;1398964.47930769;182436.57708514394;1271600.9759227266;0;144;141;4;38;49;37;13;104;98;1168168251230.0342;450040071694.944;887573770690.5264;27895.70011492402;0.0;-0.0;730.0707487100086;4101464.524571301;804905.2025995143;0.0;848312.4348871156;0.562602699715587;0.0641262409482802
5438;2019-08-26 11:38:45.130;956;957;303;303;267;36;53;41;49;50;679;301;49;71;253;195;266;794;317;37;52;3;777;353;358;134;357;259;773;-2.0;-1.0;416.0;65.0;59.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41935.5234375;14870.625;22486.6796875;2007.14758300781;836.0;346732;705.0;0.0;Calculated values ==>;1566812325.13;368.76;368.86;303.46000000000004;303.46000000000004;299.86;276.76000000000005;273.6339639331285;278.46000000000004;277.26000000000005;278.06;278.16;341.06000000000006;303.26000000000005;278.06;280.26000000000005;298.46000000000004;292.66;299.76000000000005;352.56000000000006;276.86;278.36;343.66;356.76;273.46000000000004;241.2770596917726;262.3656120759269;273.6339639331285;304.86;7770000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;2590000.0;7730000.0;0.0;0.0;0.06933333333333333;0.010833333333333334;0.009833333333333333;0.009833333333333333;0.0;14870.625;22486.6796875;2007.14758300781;41935.5234375;515805.04485202197;516255.7300480979;289465.4814894085;289465.4814894085;271089.4225934778;430607.02586249536;437980.377758568;456312.94800647016;474440.8424865319;524741.0541848252;485150.1048697109;456312.94800647016;458992.93958232267;467064.51337570406;460026.9349029475;270413.25589015544;493445.6105297651;435217.872359457;437810.91113443754;295666.80309349706;350603.57178935205;469856.7474154118;200564.38521103014;289465.4814894085;273.39127817872446;3256538.4765046733;1399305.676638419;182469.71258319082;1271978.6882762422;0;144;141;4;38;49;37;13;104;98;1168387251230.0342;450121671694.944;887728270690.5264;17731.900353817175;2917.3339238808016;-0.0;1458.7300581761185;4101844.754575207;804929.5137155466;0.0;848330.6748938396;0.5616225569188873;0.06884970417548793
5439;2019-08-26 11:39:45.111;945;950;306;305;265;27;170;29;47;45;674;302;47;88;253;188;266;795;313;40;168;2;773;343;348;130;347;259;771;-1.0;-1.0;773.0;92.0;102.0;0;1;98;1;0;0;1;1;0;0;1;0;1;0;0;41906.21484375;14655.3232421875;22532.263671875;2051.28662109375;833.0;346733;704.0;0.0;Calculated values ==>;1566812385.111;367.66;368.16;303.76000000000005;303.66;299.66;275.86;272.5487779782249;290.16;276.06;277.86;277.66;340.56000000000006;303.36;277.86;281.96000000000004;298.46000000000004;291.96000000000004;299.76000000000005;352.66;277.16;289.96000000000004;343.56000000000006;356.46000000000004;273.36;240.39332010688793;262.3656120759269;272.5487779782249;304.46000000000004;7730000.0;3429999.9999999995;3479999.9999999995;1300000.0;3470000.0000000005;2590000.0;7709999.999999999;0.0;0.0;0.12883333333333333;0.015333333333333334;0.017;0.017;0.0;14655.3232421875;22532.263671875;2051.28662109375;41906.21484375;514645.10934187286;515476.5802935263;291935.525339564;291206.90349084995;270391.4711655102;431237.1583312671;457438.6886192025;456067.0669192615;474469.24523292336;524229.56127140234;485258.7370962805;456067.0669192615;461034.96192032035;468471.3177107335;460649.6208474364;270673.7569968558;493786.7018727388;438067.20010907965;457165.7410571888;295247.87795992935;349344.06076314294;470299.12750842277;198092.84766981556;291935.525339564;272.372819519381;3257236.9364073635;1399551.6482911883;182503.52215843796;1272353.727337247;0;144;141;4;38;49;37;13;104;98;1168598984159.8457;450200846614.8735;887883621480.3881;33235.67857997028;4173.829624191977;-0.0;2808.913667199621;4102269.349901499;804988.5880322686;0.0;848366.2273296819;1.0249637221447756;0.12093804873102969
5440;2019-08-26 11:40:45.101;940;947;303;303;254;23;220;22;48;40;675;301;47;92;253;178;266;819;302;56;219;1;777;339;344;130;342;259;774;473.0;-2.0;1273.0;2.0;151.0;0;100;74;1;0;0;1;1;0;0;1;0;0;0;0;39403.5;12773.3896484375;22621.03125;1210.09704589844;829.0;346734;704.0;0.0;Calculated values ==>;1566812445.101;367.16;367.86;303.46000000000004;303.46000000000004;298.56;275.46000000000004;272.10816812424576;295.16;275.36;277.96000000000004;277.16;340.66;303.26000000000005;277.86;282.36;298.46000000000004;290.96000000000004;299.76000000000005;355.06000000000006;278.76000000000005;295.06;343.56000000000006;356.06000000000006;273.26000000000005;240.39332010688793;262.3656120759269;272.10816812424576;303.36;7770000.0;3390000.0;3440000.0;1300000.0;3420000.0000000005;2590000.0;7740000.000000001;0.07883333333333334;0.0;0.21216666666666667;0.0003333333333333333;0.025166666666666667;0.10400000000000001;0.0;12773.3896484375;22621.03125;1210.09704589844;39403.5;513648.7243317203;514834.213765868;289299.0720810952;289299.0720810952;265852.1110998899;431480.97241316177;464681.6066373522;456190.05618597474;473985.80243904516;524331.8750738994;485150.1048697109;456067.0669192615;461512.04060229746;469165.3090921393;459948.33298947546;270413.25589015544;497002.6414581961;441540.67097980744;464552.4594382193;295247.87795992935;347664.82616959437;470201.7900079065;197464.26035750294;219687.10742523117;272.10644387817604;3257914.404434343;1399780.182803212;182530.69582596768;1272729.9420820796;0;144;141;4;38;49;37;13;104;98;1168806549559.8787;450278833614.88586;888038995580.4127;54892.98968160743;90.91250988346785;-0.0;25465.99660935077;4103003.6330695343;805024.1216268052;0.0;848601.8123113152;2.1978133661855868;0.17616332982888855
5441;2019-08-26 11:41:45.162;938;948;300;300;239;23;230;18;51;38;683;300;50;86;254;160;266;843;304;85;229;2;788;338;343;131;342;262;786;142.0;-2.0;1441.0;176.0;199.0;0;100;62;1;0;0;1;1;0;0;1;0;0;0;0;39025.31640625;12070.134765625;23095.623046875;1224.7919921875;824.0;346735;701.0;0.0;Calculated values ==>;1566812505.162;366.96000000000004;367.96000000000004;303.16;303.16;297.06;275.46000000000004;271.99741764416325;296.16;274.96000000000004;278.26000000000005;276.96000000000004;341.46000000000004;303.16;278.16;281.76000000000005;298.56;289.16;299.76000000000005;357.46000000000004;281.66;296.06;343.26;355.56000000000006;273.36;240.61611355647437;262.7682575881327;271.99741764416325;303.56;7880000.0;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;2620000.0;7859999.999999999;0.023666666666666666;0.0;0.24016666666666667;0.029333333333333333;0.033166666666666664;0.05683333333333333;0.0;12070.134765625;23095.623046875;1224.7919921875;39025.31640625;512486.02832457435;514007.75192477775;285734.76509489235;285734.76509489235;259847.588978456;431541.1909327263;466111.4121754486;456065.2967693373;473663.03176242136;524912.2336446799;484696.6608262998;455941.70128254674;460331.9790410115;469290.77068090456;457705.3049437597;269726.37436658464;499357.66375905724;446208.5835806368;465983.5213068541;293991.1381695566;345565.9636080181;470164.3944795548;196850.76373927618;248721.48593800818;271.8576845644935;3258568.6423693434;1399987.4226527412;182551.00719682887;1273111.3015220512;0;144;141;4;38;49;37;13;104;98;1169012859094.433;450357213219.7166;888195454485.0748;62254.69034938635;8017.199835048173;-0.0;12347.725676796075;4103980.856235527;805091.7579232631;0.0;848917.2470292768;2.2703590988501166;0.24143410438441007
5442;2019-08-26 11:42:45.112;941;944;296;295;232;49;226;20;56;36;695;298;55;83;248;153;266;829;308;134;226;3;765;364;369;132;368;276;766;-3.0;-1.0;1779.0;328.0;147.0;98;90;91;1;0;0;1;0;0;0;1;0;0;0;0;25673.123046875;14026.4072265625;8105.6123046875;1220.4990234375;821.0;346736;700.0;0.0;Calculated values ==>;1566812565.112;367.26;367.56000000000006;302.76000000000005;302.66;296.36;278.06;274.8017692304317;295.76000000000005;275.16;278.76000000000005;276.76000000000005;342.66;302.96000000000004;278.66;281.46000000000004;297.96000000000004;288.46000000000004;299.76000000000005;356.06000000000006;286.56;295.76000000000005;343.16;355.26;273.46000000000004;240.83765695389522;264.60387354146746;274.8017692304317;303.96000000000004;7650000.0;3640000.0;3690000.0;1320000.0;3679999.9999999995;2760000.0;7659999.999999999;0.0;0.0;0.2965;0.05466666666666666;0.0245;0.0245;0.0;14026.4072265625;8105.6123046875;1220.4990234375;25673.123046875;514749.06936507026;515071.18710173375;286072.49491087947;285465.58151040063;258261.79864822046;429879.7862731237;461735.93081570824;454351.2504211416;473339.41292369686;525036.3162504926;482848.16023883113;454223.7768936869;457751.13987948035;464826.7974263201;452350.433217933;271213.6397731216;499184.6573020571;448633.5813643205;461735.93081570824;293572.2367247113;344306.74156575615;470127.0640464409;203562.15839118304;286072.49491087947;274.60884710419447;3259107.3467371627;1400204.712610196;182571.36764078768;1273371.0951416087;0;144;141;4;38;49;37;13;104;98;1169226281094.6028;450436047469.7793;888356719985.2031;74358.96578688272;14572.214842487429;-0.0;4303.754179668305;4105118.3546649553;805279.8461747903;0.0;849055.8937262475;3.9925001918186513;0.4933374182013446
5443;2019-08-26 11:43:45.123;942;950;303;299;234;85;224;21;50;35;708;297;52;82;243;143;266;842;311;162;223;4;808;375;379;137;379;286;809;-2.0;-1.0;1823.0;212.0;145.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27882.576171875;15445.2919921875;8711.6337890625;1309.79565429688;817.0;346737;697.0;0.0;Calculated values ==>;1566812625.123;367.36;368.16;303.46000000000004;303.06;296.56;281.66;275.94376602880345;295.56;275.26000000000005;278.16;276.66;343.96000000000004;302.86;278.36;281.36;297.46000000000004;287.46000000000004;299.76000000000005;357.36;289.36;295.46000000000004;342.86;354.86;273.56;241.92719264551067;265.87368984753493;275.94376602880345;304.26000000000005;8080000.0;3750000.0;3790000.0;1370000.0;3790000.0;2860000.0;8090000.000000001;0.0;0.0;0.30383333333333334;0.035333333333333335;0.024166666666666666;0.024166666666666666;0.0;15445.2919921875;8711.6337890625;1309.79565429688;27882.576171875;511406.5742848452;512428.030719959;284670.46796269936;282646.71899908147;257266.84293587087;429116.5711722346;459916.8917109819;451845.306059557;472589.4791058512;525591.8966348947;481552.8590788333;452108.3298896949;455991.91078928474;462522.9374804216;448880.24346416804;268574.5390956477;497095.2073331065;451012.9816778889;459778.3317937733;292315.56762988004;342627.88924589846;469547.9199074341;206591.35512475923;284670.46796269936;275.82349398264074;3259553.7260512495;1400450.3551295572;182592.45729546796;1273511.2645518798;0;144;141;4;38;49;37;13;104;98;1169450722234.2961;450516762264.669;888525350894.9727;74516.3254256894;9291.131955654513;-0.0;4231.77337591762;4106359.2095383923;805478.7438557273;0.0;849127.0361628361;3.457030422234677;0.4132443465483324
5444;2019-08-26 11:44:48.103;940;952;306;306;216;98;225;24;22;34;719;296;28;78;239;139;266;865;313;181;224;5;872;380;385;142;383;293;871;-2.0;-1.0;1570.0;196.0;174.0;0;99;98;1;0;0;1;1;0;0;1;0;0;0;0;46608.84765625;16715.6953125;25931.341796875;1325.8203125;814.0;346738;695.0;0.0;Calculated values ==>;1566812688.103;367.16;368.36;303.76000000000005;303.76000000000005;294.76000000000005;282.96000000000004;276.4546675782219;295.66;275.56;275.36;276.56;345.06000000000006;302.76000000000005;275.96000000000004;280.96000000000004;297.06;287.06;299.76000000000005;359.66;291.26000000000005;295.56;342.66;354.56000000000006;273.66;242.98782864720522;266.74333088950624;276.4546675782219;304.46000000000004;8720000.0;3800000.0;3850000.0;1420000.0;3829999.9999999995;2930000.0;8710000.0;0.0;0.0;0.26166666666666666;0.03266666666666666;0.029;0.029;0.0;16715.6953125;25931.341796875;1325.8203125;46608.84765625;505828.3452837459;507640.7774886561;280617.47807353735;280617.47807353735;249824.70734406722;428757.65804586536;459111.64428401797;446774.22405142174;471832.65708311246;526185.2086482384;480600.81434054114;447604.7124682592;454302.1336554828;461367.71932429395;447324.0033145752;265509.8952711305;494788.9044389378;452777.905197922;458971.32320313965;291477.81744585035;341368.83218197053;468964.41255619563;207873.6307798001;280617.47807353735;276.3347166898439;3260205.3190893214;1400731.6744324826;182615.51161402895;1273814.294357861;0;144;141;4;39;49;37;13;104;98;1169691305834.369;450604619364.6956;888707677995.0278;62512.32190607433;8528.96553802892;-0.0;5172.261508758467;4107557.8295677765;805634.6202085734;0.0;849209.2953457829;1.7331952804810922;0.20621162434882992
5445;2019-08-26 11:45:45.134;941;957;299;301;223;75;218;35;23;36;724;296;22;68;239;151;266;884;316;129;218;5;914;377;382;141;380;287;910;-2.0;-1.0;1543.0;243.0;201.0;39;99;98;1;0;0;1;1;0;0;1;0;0;0;0;49538.65625;17072.966796875;28778.734375;1306.85107421875;810.0;346739;694.0;0.0;Calculated values ==>;1566812745.134;367.26;368.86;303.06;303.26000000000005;295.46000000000004;280.66;276.14872888175563;294.96000000000004;276.66;275.46000000000004;276.76000000000005;345.56000000000006;302.76000000000005;275.36;279.96000000000004;297.06;288.26000000000005;299.76000000000005;361.56000000000006;286.06;294.96000000000004;342.56000000000006;354.16;273.66;242.77792619122317;265.9988726020314;276.14872888175563;304.76000000000005;9140000.0;3770000.0000000005;3820000.0000000005;1410000.0;3800000.0;2870000.0;9100000.0;0.0;0.0;0.25716666666666665;0.0405;0.033499999999999995;0.033499999999999995;0.0;17072.966796875;28778.734375;1306.85107421875;49538.65625;502423.41156787367;505130.24052045756;275426.0203668016;276171.08644488116;250880.2031927441;428973.91024759493;458606.37894985615;448050.2849176584;472161.77640367835;527173.6962189609;481320.78595612285;447914.0739048817;454023.169585486;461826.1882075848;449722.9862530789;263862.78251997667;494109.9364905753;445362.86287744227;458606.37894985615;291058.95107146574;339690.1980837097;469101.2764714543;207006.02052941592;275426.0203668016;275.9910748840403;3260966.9007988325;1400999.3134871214;182636.3649310036;1274247.6513525376;0;144;141;4;39;49;37;13;104;98;1169910019719.8955;450685318229.88995;888873067895.426;61988.54999184303;10614.857865652555;-0.0;6136.542012532327;4108543.997518097;805786.2579023462;0.0;849298.8720645573;1.6696854784499904;0.20260306577724005
5446;2019-08-26 11:46:45.134;955;969;294;293;241;70;207;53;46;41;723;295;41;52;240;165;267;899;322;146;206;5;914;385;390;141;388;265;903;-3.0;-1.0;1878.0;322.0;171.0;0;99;0;1;1;0;1;0;0;1;1;0;0;0;0;75089.1484375;29288.146484375;42378.3203125;1192.04907226562;806.0;346740;692.0;0.0;Calculated values ==>;1566812805.134;368.66;370.06000000000006;302.56;302.46000000000004;297.26000000000005;280.16;276.9606089950914;293.86;278.46000000000004;277.76000000000005;277.26000000000005;345.46000000000004;302.66;277.26000000000005;278.36;297.16;289.66;299.86;363.06000000000006;287.76000000000005;293.76000000000005;342.36;353.76;273.66;242.77792619122317;263.1675429290057;276.9606089950914;305.36;9140000.0;3850000.0;3900000.0;1410000.0;3879999.9999999995;2650000.0;9030000.0;0.0;0.0;0.313;0.05366666666666667;0.0285;0.0285;0.0;29288.146484375;42378.3203125;1192.04907226562;75089.1484375;504501.3454106468;507462.70433897764;273954.26325108355;273588.487395662;256395.28107242487;428391.1821097931;455734.2264242083;454944.76933570666;472653.6706096803;528773.4956757675;483802.69050967664;454318.49147014046;455692.7916117655;460736.0817009079;450382.50119232;264186.7870807345;497053.10987147596;446501.5824288197;455589.16712083353;290221.2356813373;338011.6871214325;469101.2764714543;208949.98313458826;273954.26325108355;276.76599909310863;3262005.465837895;1401385.6560977984;182657.18909889096;1274840.6268082666;0;145;141;4;39;49;38;13;104;98;1170141619719.8955;450769918229.88995;889038667895.426;76996.36808095007;13961.452742411811;-0.0;5176.594760287874;4109702.2051687036;805991.0604907467;0.0;849393.1482043308;1.3194671128947286;0.1674540517183916
5447;2019-08-26 11:47:45.165;949;952;310;310;271;60;198;56;48;47;707;295;47;51;241;170;267;880;324;148;198;5;838;377;382;150;379;267;819;-1.0;-1.0;1251.0;204.0;152.0;98;99;0;1;1;0;1;0;0;1;1;0;0;0;0;70248.5625;27490.451171875;39548.34765625;1157.78112792969;803.0;346741;692.0;0.0;Calculated values ==>;1566812865.165;368.06000000000006;368.36;304.16;304.16;300.26000000000005;279.16;276.14872888175563;292.96000000000004;278.76000000000005;277.96000000000004;277.86;343.86;302.66;277.86;278.26000000000005;297.26000000000005;290.16;299.86;361.16;287.96000000000004;292.96000000000004;342.36;353.46000000000004;273.66;244.62907804385475;263.43189868330234;276.14872888175563;305.56;8380000.0;3770000.0000000005;3820000.0000000005;1500000.0;3790000.0;2670000.0;8190000.000000001;0.0;0.0;0.2085;0.034;0.025333333333333333;0.025333333333333333;0.0;27490.451171875;39548.34765625;1157.78112792969;70248.5625;509929.56522348477;511894.93434294756;287242.20709165354;287242.20709165354;269875.1223473111;428973.91024759493;455767.14132194035;454859.23926218;472063.3492566028;526979.0689360361;483569.8576618887;454733.78008571663;455234.9699716218;462250.9154321436;452552.93266487174;267398.03439408785;501724.1819733454;448338.431859534;455767.14132194035;290221.2356813373;336752.88402864704;467860.6097461496;206833.17665950765;287242.20709165354;275.9254974477088;3263217.239186589;1401859.0555408765;182676.7811345174;1275523.7017800098;0;145;141;4;39;49;38;13;104;98;1170373339379.5054;450857263334.74286;889198350355.1571;51713.43405265718;8874.932724945827;-0.0;4269.298333833932;4110775.341018547;806181.4620259805;0.0;849471.9046498;0.9510398491131181;0.11950917839244825
5448;2019-08-26 11:48:45.125;940;938;311;310;277;40;194;47;38;49;680;296;39;58;242;169;267;819;312;101;194;4;768;355;360;146;357;263;754;-1.0;-2.0;104.0;169.0;219.0;44;0;0;1;1;0;1;0;0;1;1;0;1;0;0;78654.71875;25574.2890625;33799.68359375;1947.7265625;799.0;346742;690.0;0.0;Calculated values ==>;1566812925.125;367.16;366.96000000000004;304.26000000000005;304.16;300.86;277.16;273.8482719121499;292.56;277.86;276.96000000000004;278.06;341.16;302.76000000000005;277.06;278.96000000000004;297.36;290.06;299.86;355.06000000000006;283.26000000000005;292.56;342.16;353.06000000000006;273.56;243.81672145450628;262.9017227912062;273.8482719121499;304.36;7680000.0;3550000.0;3600000.0;1460000.0;3570000.0000000005;2630000.0;7540000.000000001;0.0;0.0;0.017333333333333333;0.028166666666666666;0.0365;0.0365;0.0;25574.2890625;33799.68359375;1947.7265625;78654.71875;514373.8213239099;515229.8350285765;301752.74292714207;300444.4367633163;277099.1532932752;430477.46260093397;458786.89483575965;454281.31025820156;472787.8654963541;524525.2825616655;484144.3000090165;454406.46582794725;456764.57732692285;465639.66166502296;456153.4618424425;271429.77529910184;498867.4355393937;445313.1669787469;458786.89483575965;289383.54333396035;335074.5858427641;468314.61623845174;198940.5938575977;301752.74292714207;272.75903656188325;3264457.27262401;1402300.966905665;182702.64311246693;1276134.527885086;0;145;141;4;39;49;38;13;104;99;1170595790979.647;450946004134.7993;889357244355.2582;4425.9057509438;7587.368297060721;-0.0;5731.746544664541;4111242.8569653197;806318.5564106898;0.0;849555.1911291467;0.2893758786652028;0.03608881067919466
5449;2019-08-26 11:49:45.126;927;930;287;286;235;30;193;32;33;45;651;295;33;57;243;149;267;807;300;83;193;2;788;347;353;142;350;253;776;439.0;-1.0;2102.0;0.0;278.0;1;0;0;1;1;0;1;0;0;1;1;0;1;0;0;73637.828125;25886.240234375;33289.25390625;1877.12145996094;796.0;346743;688.0;0.0;Calculated values ==>;1566812985.126;365.86;366.16;301.86;301.76000000000005;296.66;276.16;272.9856168485579;292.46000000000004;276.36;276.46000000000004;277.66;338.26;302.66;276.46000000000004;278.86;297.46000000000004;288.06;299.86;353.86;281.46000000000004;292.46000000000004;341.96000000000004;352.76;273.36;242.98782864720522;261.54996906429363;272.9856168485579;303.16;7880000.0;3470000.0000000005;3529999.9999999995;1420000.0;3500000.0;2530000.0;7759999.999999999;0.07316666666666666;0.0;0.35033333333333333;0.0;0.04633333333333333;0.1195;0.0;25886.240234375;33289.25390625;1877.12145996094;73637.828125;510980.8541575012;512374.16181389854;279934.95918186207;279437.3457570755;258883.08035760565;430988.63858405815;459757.68149621814;455342.3708884602;472916.3023718174;522361.34037090855;485187.37684193725;455342.3708884602;458257.6768054468;466774.01648519514;454712.3482788535;270126.0269305827;495066.1135221711;443917.6859490974;459757.68149621814;288545.87390705565;333815.9410454577;468666.69496225734;199599.05379143672;230747.42436122507;272.9856168485579;3265726.3983315113;1402729.8117965832;182734.51737717784;1276693.6116814853;0;145;141;4;39;49;38;13;104;99;1170809694544.3887;451032405574.69495;889512046935.0712;89595.40875632389;0.0;-0.0;27366.72572763167;4112026.3809771165;806381.7855335568;0.0;849831.0163280927;1.9157596006883124;0.1672387636762906
5450;2019-08-26 11:50:45.117;922;931;276;275;207;28;147;27;38;40;637;295;36;70;244;131;267;837;307;93;148;0;802;344;349;134;346;263;796;177.0;-1.0;1614.0;0.0;274.0;1;0;100;1;0;0;1;0;0;1;1;0;1;0;0;58466.72265625;15276.607421875;33987.328125;2046.4294433593802;791.0;346744;687.0;0.0;Calculated values ==>;1566813045.117;365.36;366.26;300.76000000000005;300.66;293.86;275.96000000000004;272.6583383277491;287.86;275.86;276.96000000000004;277.16;336.86;302.66;276.76000000000005;280.16;297.56;286.26000000000005;299.86;356.86;282.46000000000004;287.96000000000004;341.86;352.26;273.16;241.2770596917726;262.9017227912062;272.6583383277491;303.86;8020000.0;3440000.0;3490000.0;1340000.0;3460000.0;2630000.0;7959999.999999999;0.029500000000000002;0.0;0.269;0.0;0.04566666666666667;0.07516666666666667;0.0;15276.607421875;33987.328125;2046.4294433593802;58466.72265625;509130.82072692015;510872.50494642026;273293.42511492496;272876.3356463658;249159.0120946796;431175.4696738307;454092.9196684272;454281.31025820156;473468.5566066367;520108.6195062236;484034.93023902026;454030.6727851501;458235.5827716876;467469.3070540877;452706.36090500443;269294.97417739336;497567.9632760822;446245.95458918693;454233.0602774565;288127.0477506168;331718.34850182006;469562.8289471395;198802.51660615116;244058.63397068335;272.6583383277491;3266827.104460553;1403072.7840744955;182767.2087303625;1277254.1657709912;0;145;141;4;39;49;38;13;104;99;1171020262955.0046;451115193154.93713;889666823715.5239;68723.79549240156;0.0;-0.0;15798.111044059115;4113345.5097840424;806381.7855335568;0.0;850190.6693461961;1.647267692454483;0.15543228722001246
5451;2019-08-26 11:51:45.137;919;929;279;279;200;27;108;24;44;36;640;295;42;81;245;124;267;854;311;91;109;-2;796;345;350;130;348;263;791;-3.0;-1.0;1714.0;254.0;233.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;51050.125;15185.1259765625;27707.654296875;2071.07470703125;787.0;346745;686.0;0.0;Calculated values ==>;1566813105.137;365.06000000000006;366.06000000000006;301.06;301.06;293.16;275.86;272.7676641592781;283.96000000000004;275.56;277.56;276.76000000000005;337.16;302.66;277.36;281.26000000000005;297.66;285.56;299.86;358.56000000000006;282.26000000000005;284.06;341.76;351.86;272.96000000000004;240.39332010688793;262.9017227912062;272.7676641592781;304.26000000000005;7959999.999999999;3450000.0;3500000.0;1300000.0;3479999.9999999995;2630000.0;7909999.999999999;0.0;0.0;0.2856666666666667;0.042333333333333334;0.03883333333333334;0.03883333333333334;0.0;15185.1259765625;27707.654296875;2071.07470703125;51050.125;509214.6649467662;511008.5874221322;274930.51426306297;274930.51426306297;247182.27969510035;431113.4868728058;448298.6069366784;455030.636299068;473598.7871360312;520417.2877107209;484034.93023902026;454781.28718595096;459572.4436253997;467313.94735232834;451537.1326838892;269643.77904614044;500484.8063996955;445747.48360154976;448446.60767574824;287708.2272785495;330040.4071292106;469909.67259303824;198592.20635593013;274930.51426306297;272.57923952668864;3267740.049070864;1403326.7164686613;182801.5327024497;1277768.4619992946;0;145;141;4;40;49;38;13;104;99;1171230032854.938;451194419554.912;889824676315.4738;73255.91148708972;11485.77273737091;-0.0;6738.208294192612;4114529.06839657;806477.5322112622;0.0;850378.5346081755;2.0345206735140917;0.24213525848422376
5452;2019-08-26 11:52:45.117;925;935;281;281;203;29;130;24;50;34;652;295;48;85;243;123;267;860;309;96;129;-3;804;346;352;131;350;267;800;-1.0;-1.0;1615.0;267.0;233.0;80;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48806.6484375;15347.9931640625;27072.95703125;1240.20288085938;784.0;346746;685.0;0.0;Calculated values ==>;1566813165.117;365.66;366.66;301.26000000000005;301.26000000000005;293.46000000000004;276.06;272.8767566201714;286.16;275.56;278.16;276.56;338.36;302.66;277.96000000000004;281.66;297.46000000000004;285.46000000000004;299.86;359.16;282.76000000000005;286.06;341.66;351.56000000000006;272.86;240.61611355647437;263.43189868330234;272.8767566201714;304.06;8040000.000000001;3460000.0;3520000.0000000005;1310000.0;3500000.0;2670000.0;8000000.0;0.0;0.0;0.26916666666666667;0.0445;0.03883333333333334;0.03883333333333334;0.0;15347.9931640625;27072.95703125;1240.20288085938;48806.6484375;509381.27921711083;511095.15537698375;275132.6945610322;275132.6945610322;247839.1270584327;431051.2098666511;451149.43373574974;455109.83360149694;473275.31562819314;521324.805813728;483569.8576618887;454859.23926218;459429.94307753176;466774.01648519514;451215.80058503355;269181.02026227704;500536.0500160288;446116.50670426287;451004.8787789079;287289.4124756198;328782.02776382567;469676.74004353036;198823.32243709167;275132.6945610322;272.6749623238012;3268571.9114698484;1403581.0743140276;182829.11748436428;1278224.814925476;0;145;141;4;40;49;38;13;104;99;1171440562655.005;451272693454.9369;889983623315.5243;68983.78592175242;12052.977083486521;-0.0;6829.703153794172;4115714.004098417;806673.6230744155;0.0;850491.5628483017;2.0124632532205458;0.239517297176022
5453;2019-08-26 11:53:45.128;925;936;279;279;203;32;152;26;55;35;670;295;52;78;243;123;267;868;304;109;152;-1;812;349;355;139;353;272;807;-1.0;0.0;1644.0;224.0;244.0;69;100;100;1;0;0;1;1;0;0;1;0;0;0;0;47331.765625;15487.5224609375;26743.314453125;1234.77880859375;780.0;346747;684.0;0.0;Calculated values ==>;1566813225.128;365.66;366.76;301.06;301.06;293.46000000000004;276.36;273.20264511476705;288.36;275.76000000000005;278.66;276.66;340.16;302.66;278.36;280.96000000000004;297.46000000000004;285.46000000000004;299.86;359.96000000000004;284.06;288.36;341.56000000000006;351.16;273.06;242.35481222062532;264.08650396036035;273.20264511476705;303.56;8120000.0;3490000.0;3550000.0;1390000.0;3529999.9999999995;2720000.0;8070000.0;0.0;0.0;0.274;0.037333333333333336;0.04066666666666666;0.04066666666666666;0.0;15487.5224609375;26743.314453125;1234.77880859375;47331.765625;508715.3477835198;510658.9485378449;273796.74499857746;273796.74499857746;247651.43386726247;430862.6128555636;453769.88021061366;454899.59490120475;472326.8440106818;522775.18562947086;482985.1527582249;454520.3973115141;457774.7695993312;466345.2199131555;450677.0127961976;268736.1490338527;501060.7368458891;447503.01660079823;453769.88021061366;286870.6033266602;327104.2899505934;468781.62705904327;199703.407814569;273796.74499857746;273.0353134776854;3269373.211797407;1403838.0840537;182849.74611297023;1278673.366073203;0;145;141;4;40;49;38;13;104;99;1171652701539.7148;451353708304.8262;890145352960.3032;69923.7552617382;10045.586851793709;-0.0;7318.907498622805;4116871.779159885;806857.8115353193;0.0;850609.4895528436;2.0082138067276043;0.22981091642791263
5454;2019-08-26 11:54:45.138;921;932;280;279;200;35;146;27;59;36;682;294;57;77;241;121;267;873;319;120;146;0;837;353;359;146;357;277;833;-2.0;-1.0;1529.0;197.0;241.0;76;100;100;1;0;0;1;1;0;0;1;0;0;0;0;47893.171875;15943.62109375;27759.478515625;1235.31762695312;777.0;346748;683.0;0.0;Calculated values ==>;1566813285.138;365.26;366.36;301.16;301.06;293.16;276.66;273.6339639331285;287.76000000000005;275.86;279.06;276.76000000000005;341.36;302.56;278.86;280.86;297.26000000000005;285.26000000000005;299.86;360.46000000000004;285.16;287.76000000000005;341.46000000000004;350.86;273.16;243.81672145450628;264.73235714968143;273.6339639331285;305.06;8370000.0;3529999.9999999995;3590000.0;1460000.0;3570000.0000000005;2770000.0;8330000.0;0.0;0.0;0.2548333333333333;0.03283333333333333;0.04016666666666667;0.04016666666666667;0.0;15943.62109375;27759.478515625;1235.31762695312;47893.171875;506049.53623428167;507947.6572568041;272552.78492796194;272162.282016579;246110.6005564493;430607.02586249536;452216.9490557991;454564.20559267775;471499.95120613376;523613.059046698;482285.25678247225;454309.18364073464;456839.1663166335;465509.5098274704;449658.1393236066;267446.7536615184;499455.88387944625;448397.5584939198;452216.9490557991;286451.7998164319;325846.0620002231;467914.8273509555;200774.66319611316;272552.78492796194;273.4737632335561;3270166.885199972;1404100.0539043136;182870.33368061934;1279127.6317128607;0;145;141;4;40;49;38;13;104;99;1171866937239.681;451439222554.81256;890310080410.2771;64674.035054057866;8771.102056417325;-0.0;7216.510592468127;4117993.6143537136;807014.6434104863;0.0;850730.6382249974;1.7949374424726428;0.21319566867107462
5455;2019-08-26 11:55:45.089;921;934;285;285;203;38;138;30;58;36;681;292;57;80;239;124;267;878;327;125;138;0;852;358;363;144;361;280;847;-1.0;-1.0;1707.0;226.0;231.0;94;1;100;1;0;0;1;1;0;0;1;0;1;0;0;50384.3203125;16196.1591796875;29359.451171875;2114.28466796875;773.0;346749;682.0;0.0;Calculated values ==>;1566813345.089;365.26;366.56000000000006;301.66;301.66;293.46000000000004;276.96000000000004;274.1680685717883;286.96000000000004;276.16;278.96000000000004;276.76000000000005;341.26;302.36;278.86;281.16;297.06;285.56;299.86;360.96000000000004;285.66;286.96000000000004;341.36;350.46000000000004;273.16;243.40439225979637;265.11578078379944;274.1680685717883;305.86;8520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2800000.0;8470000.0;0.0;0.0;0.28450000000000003;0.03766666666666666;0.0385;0.0385;0.0;16196.1591796875;29359.451171875;2114.28466796875;50384.3203125;504774.8864160236;507061.7854170473;273674.3273321419;273674.3273321419;246640.64224171307;430280.9020939914;450335.05977705074;453926.7443031921;471765.34391292307;523268.7792750836;481706.080195327;453798.1761961078;456725.7846234731;464664.8766729168;449179.6979440156;266736.4766534853;498932.73301251495;448398.291840737;450335.05977705074;286033.001929769;324168.52440917626;468191.96898575197;202078.6356649156;273674.3273321419;274.0055992199056;3270985.1954682632;1404367.6666774214;182898.224237161;1279603.2340673439;0;145;141;4;40;49;38;13;104;100;1172083360349.5913;451526151504.7766;890477043945.208;71650.78690758967;10023.602221751502;-0.0;6801.438199128989;4119128.7267701086;807171.1380376689;0.0;850847.3590649499;1.8560105343680735;0.22899852841503948
5456;2019-08-26 11:56:45.139;923;935;289;288;214;41;144;33;29;37;669;293;35;93;237;133;267;881;334;129;143;-2;845;361;366;143;364;283;839;-2.0;-1.0;1546.0;160.0;218.0;98;1;100;1;0;0;1;1;0;0;1;0;1;0;0;50147.8125;16143.4677734375;29250.833984375;2135.736328125;770.0;346750;682.0;0.0;Calculated values ==>;1566813405.139;365.46000000000004;366.66;302.06;301.96000000000004;294.56;277.26000000000005;274.4858918419099;287.56;276.46000000000004;276.06;276.86;340.06000000000006;302.46000000000004;276.66;282.46000000000004;296.86;286.46000000000004;299.86;361.26;286.06;287.46000000000004;341.36;350.16;272.96000000000004;243.1966462407574;265.49620691782997;274.4858918419099;306.56;8450000.0;3610000.0;3660000.0;1430000.0;3640000.0;2830000.0;8390000.0;0.0;0.0;0.25766666666666665;0.02666666666666667;0.036333333333333336;0.036333333333333336;0.0;16143.4677734375;29250.833984375;2135.736328125;50147.8125;505657.6066641381;507871.9802633927;275776.58367891883;275369.04545924097;250075.36059582623;430081.6785162784;450677.8943745114;449600.0271359804;471996.43091952;521780.4825248913;481460.7329657307;450398.5029086273;457873.8413838864;463959.1484052212;449960.7574489555;267062.5755468044;500091.6019132309;448439.07055859297;450530.16235338734;286033.001929769;322910.4453824919;468131.1482480821;202918.05018146886;275776.58367891883;274.34552117374477;3271823.661380846;1404637.388149226;182933.67059280165;1280092.0601257936;0;145;141;4;40;49;38;13;104;100;1172302242599.4175;451612323254.7082;890646084695.0737;63561.72272861246;7072.349281776353;-0.0;6349.380025172356;4120256.4366586097;807313.7230219705;0.0;850957.0405418585;1.6196799989171042;0.19970709254273816
5457;2019-08-26 11:57:45.120;922;933;292;290;219;37;155;35;13;38;666;297;16;90;237;136;267;880;344;130;155;-5;883;356;361;143;359;289;880;-2.0;-1.0;1031.0;49.0;258.0;98;1;100;1;0;0;1;1;0;0;1;0;1;0;0;52061.92578125;16794.208984375;30697.033203125;2192.31420898438;766.0;346751;682.0;0.0;Calculated values ==>;1566813465.12;365.36;366.46000000000004;302.36;302.16;295.06;276.86;273.955091788801;288.66;276.66;274.46000000000004;276.96000000000004;339.76;302.86;274.76000000000005;282.16;296.86;286.76000000000005;299.86;361.16;286.16;288.66;341.36;349.76;272.66;243.1966462407574;266.24828229547654;273.955091788801;307.56;8830000.0;3560000.0;3610000.0;1430000.0;3590000.0;2890000.0;8800000.0;0.0;0.0;0.17183333333333334;0.008166666666666666;0.043000000000000003;0.043000000000000003;0.0;16794.208984375;30697.033203125;2192.31420898438;52061.92578125;502262.28407503857;504134.8862734444;274455.3678376397;273700.96248602;250472.3312151125;430412.23801567365;453162.23822637077;446295.05577279016;472095.1348084983;520978.4342309433;481194.5368281088;446710.5228920741;456518.4755188973;464695.37349921046;451302.51403590606;265392.4126862763;496243.07949567685;449516.5683920647;453162.23822637077;286033.001929769;321233.1047070471;467832.4551959069;201778.8594591798;274455.3678376397;273.8797324878753;3272675.1394789554;1404911.781869761;182969.7262593343;1280591.467489484;0;145;141;4;40;49;38;13;104;100;1172520273534.2234;451698096084.63184;890817630354.921;42016.03306655538;2172.771031849938;-0.0;7684.395426715437;4121135.972681486;807390.7412943369;0.0;851073.9516369461;1.0440717872763092;0.120704106457741
