;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5458;2019-08-26 11:58:45.110;930;944;295;295;214;44;141;36;5;39;670;300;6;77;235;132;267;887;345;134;142;-9;898;367;372;141;370;271;889;-2.0;-1.0;1985.0;185.0;216.0;98;5;0;1;1;0;1;1;0;0;1;0;1;0;0;64722.23828125;28942.396484375;31233.197265625;2057.62915039062;762.0;346752;682.0;0.0;Calculated values ==>;1566813525.11;366.16;367.56000000000006;302.66;302.66;294.56;277.56;275.1157276137837;287.26000000000005;276.76000000000005;273.66;277.06;340.16;303.16;273.76000000000005;280.86;296.66;286.36;299.86;361.86;286.56;287.36;341.36;349.36;272.26000000000005;242.77792619122317;263.95629194202945;275.1157276137837;307.66;8980000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2710000.0;8890000.0;0.0;0.0;0.33083333333333337;0.030833333333333334;0.036000000000000004;0.036000000000000004;0.0;28942.396484375;31233.197265625;2057.62915039062;64722.23828125;502155.37839586457;504982.08396335656;275085.1192838608;275085.1192838608;248799.81947788864;429675.2189834977;449133.7149167817;448620.460883256;472456.96783784614;522855.86547553405;483654.4803151112;448752.6720158937;457812.0453385027;462797.4531940566;448704.72467361327;264793.5325618472;496488.4785663865;448070.96746497304;449284.59794704133;286033.001929769;319555.8750819185;467712.56826658786;204437.0130237558;275085.1192838608;274.960387886599;3273648.17864607;1405292.8567256646;183005.13655130228;1281107.4667292633;0;146;141;4;40;49;38;13;104;100;1172740136884.2583;451783281884.6454;890985602354.9478;80784.02400018465;8117.662953320655;-0.0;6271.181231874501;4122159.1359349033;807476.4806186241;0.0;851190.2287263741;1.529293579053616;0.19621728210808675
5459;2019-08-26 11:59:45.091;942;957;294;293;236;50;141;40;-2;41;672;301;-3;45;227;147;267;895;353;134;141;-12;892;370;376;140;373;263;880;-2.0;-1.0;1847.0;157.0;207.0;5;5;0;1;1;0;1;0;0;1;1;0;1;0;0;70744.6328125;28536.58984375;38044.03515625;1990.27331542969;759.0;346753;683.0;0.0;Calculated values ==>;1566813585.091;367.36;368.86;302.56;302.46000000000004;296.76000000000005;278.16;275.4277932560699;287.26000000000005;277.16;272.96000000000004;277.26000000000005;340.36;303.26000000000005;272.86;277.66;295.86;287.86;299.86;362.66;286.56;287.26000000000005;341.46000000000004;349.06000000000006;271.96000000000004;242.56692532238324;262.9017227912062;275.4277932560699;308.46000000000004;8920000.0;3700000.0;3760000.0;1400000.0;3729999.9999999995;2630000.0;8800000.0;0.0;0.0;0.3078333333333333;0.026166666666666668;0.034499999999999996;0.034499999999999996;0.0;28536.58984375;38044.03515625;1990.27331542969;70744.6328125;504436.68987564143;507616.78194916405;275217.79021691805;274835.5569184799;255556.3492523256;429467.9694778635;448388.7574728778;449178.9469685415;472784.61766108364;523704.76070799184;484690.6504454117;449048.77593926684;455155.1530933704;461259.2913670954;450399.16066730564;265029.4239499224;498507.21286441793;447312.3308637922;448388.7574728778;286451.7998164319;318298.0250993184;467553.8956012139;205208.6115205157;275217.79021691805;275.2710753139167;3274776.711759978;1405771.6965992176;183038.85838998997;1281684.594186307;0;146;141;4;40;49;39;13;104;100;1172964465824.9502;451867555189.90533;891145751625.4418;75102.20159541727;6864.7016001116035;-0.0;5974.398370330611;4123457.7764524436;807601.294120159;0.0;851292.2429086498;1.2824872318476117;0.16713832018433158
5460;2019-08-26 12:00:45.101;951;963;301;300;246;47;160;45;-8;44;666;302;-8;34;228;154;268;899;356;137;159;-14;868;369;374;138;371;258;854;-2.0;0.0;1849.0;82.0;215.0;36;5;0;1;1;0;1;0;0;1;1;0;1;0;0;70423.46875;27884.921875;38198.7265625;1966.79504394531;753.0;346754;685.0;0.0;Calculated values ==>;1566813645.101;368.26;369.46000000000004;303.26000000000005;303.16;297.76000000000005;277.86;275.3239800832674;289.16;277.66;272.36;277.56;339.76;303.36;272.36;276.56;295.96000000000004;288.56;299.96000000000004;363.06000000000006;286.86;289.06;341.66;348.46000000000004;271.76000000000005;242.14157278889297;262.23063862743834;275.3239800832674;308.76000000000005;8680000.0;3690000.0;3740000.0;1380000.0;3710000.0;2580000.0;8540000.0;0.0;0.0;0.30816666666666664;0.013666666666666666;0.035833333333333335;0.035833333333333335;0.0;27884.921875;38198.7265625;1966.79504394531;70423.46875;507745.3102992537;510596.0623362676;279740.7004344848;279315.03048453055;259556.76156327745;429537.3511455088;451608.4830391295;449318.6757454253;473339.4428557924;523491.08636306616;485373.1105204881;449318.6757454253;454627.8331398351;461701.42432542075;451613.14811056026;266368.93577831093;501402.7298652902;448152.7095880341;451460.6394377177;287289.4124756198;315782.5089487807;467634.2265656527;205117.41677384742;279740.7004344848;275.2312490036364;3275953.308672953;1406241.9542266766;183071.83945557446;1282320.0564265868;0;146;141;4;40;49;39;13;104;100;1173189503324.9146;451950969089.8921;891302077675.4169;75254.68797307457;3587.7297338213384;-0.0;6153.297814282511;4124710.9593609953;807688.4122318603;0.0;851393.323887528;1.2490104571376295;0.15916779963650782
5461;2019-08-26 12:01:45.092;956;967;307;307;255;43;160;44;-2;45;659;305;-5;28;230;158;268;895;354;136;160;-16;839;365;370;134;367;253;832;-1.0;-1.0;1246.0;102.0;220.0;42;1;100;1;0;0;1;0;0;1;1;0;1;0;0;51164.73828125;9053.0830078125;36994.75390625;1982.6540527343802;751.0;346755;688.0;0.0;Calculated values ==>;1566813705.092;368.76;369.86;303.86;303.86;298.66;277.46000000000004;274.9066339382667;289.16;277.56;272.96000000000004;277.66;339.06000000000006;303.66;272.66;275.96000000000004;296.16;288.96000000000004;299.96000000000004;362.66;286.76000000000005;289.16;341.96000000000004;348.26;271.56;241.2770596917726;261.54996906429363;274.9066339382667;308.56;8390000.0;3650000.0;3700000.0;1340000.0;3670000.0000000005;2530000.0;8320000.0;0.0;0.0;0.2076666666666667;0.017;0.03666666666666667;0.03666666666666667;0.0;9053.0830078125;36994.75390625;1982.6540527343802;51164.73828125;510829.67284031364;512925.774316016;284326.18129138043;284326.18129138043;263430.3082803187;429811.8947417682;452315.22826958535;450987.6593076136;473954.89273139124;523177.8675286321;486266.2084509858;450608.0056754811;454728.16715069703;462577.97297337826;452899.1375264246;267711.3310398529;502747.2751617959;448749.5401098886;452315.22826958535;288545.87390705565;314944.0575458753;467992.3154765687;203871.07323510916;284326.18129138043;274.7328464015433;3276966.391745225;1406549.7247612043;183104.74659453423;1282946.5747713186;0;146;141;4;40;49;39;13;104;100;1173412669844.6804;452032556849.8065;891455354680.2561;51317.87770772343;4490.0611181048125;-0.0;6159.598389200847;4125765.572524855;807755.7170583172;0.0;851495.9159646624;1.290170805413311;0.16391175256234838
5462;2019-08-26 12:02:45.122;941;948;307;306;252;39;156;41;17;46;656;307;12;48;231;157;268;858;354;131;156;-17;803;361;366;130;363;269;793;-2.0;-1.0;1116.0;116.0;237.0;37;1;100;1;0;0;1;0;0;1;1;0;1;0;0;55640.0078125;15374.44140625;35211.8828125;2121.8447265625;748.0;346756;691.0;0.0;Calculated values ==>;1566813765.122;367.26;367.96000000000004;303.86;303.76000000000005;298.36;277.06;274.4858918419099;288.76000000000005;277.26000000000005;274.86;277.76000000000005;338.76;303.86;274.36;277.96000000000004;296.26000000000005;288.86;299.96000000000004;358.96000000000004;286.26000000000005;288.76000000000005;342.26;347.96000000000004;271.46000000000004;240.39332010688793;263.6948088759802;274.4858918419099;308.56;8030000.0;3610000.0;3660000.0;1300000.0;3629999.9999999995;2690000.0;7930000.0;0.0;0.0;0.186;0.01933333333333333;0.0395;0.0395;0.0;15374.44140625;35211.8828125;2121.8447265625;55640.0078125;511676.37640096154;513445.0022029302;288904.04408290965;288299.8807951289;264138.79550990515;430081.6785162784;452434.7666587773;450558.0579483891;474565.8909610861;521573.97995099897;484656.58720187115;449907.27500738925;454522.18011340883;463311.6885489323;453448.69786058774;269626.21157602925;500878.4586844274;448740.49243357294;452434.7666587773;289802.386634966;313686.43059754226;468446.6542866658;202704.40014344073;288904.04408290965;274.2626356668668;3277856.876315357;1406753.3892459094;183138.96785309032;1283548.5976046743;0;146;141;4;40;49;39;13;104;100;1173633580244.5752;452111796449.76874;891612032980.1814;46100.780351720394;5137.68358010235;-0.0;6459.4635417467725;4126577.8005860383;807835.9883797002;0.0;851601.1273934615;1.0946676507285644;0.1395212811466354
5463;2019-08-26 12:03:48.123;917;922;310;309;248;36;149;38;32;45;664;307;27;60;233;151;268;837;359;126;149;-16;799;357;362;125;359;270;790;-2.0;-1.0;1113.0;87.0;252.0;22;1;100;1;0;0;1;0;0;1;1;0;1;0;0;55041.66796875;15314.4228515625;34506.05078125;2158.05834960938;743.0;346757;693.0;0.0;Calculated values ==>;1566813828.123;364.86;365.36;304.16;304.06;297.96000000000004;276.76000000000005;274.0616903277293;288.06;276.96000000000004;276.36;277.66;339.56000000000006;303.86;275.86;279.16;296.46000000000004;288.26000000000005;299.96000000000004;356.86;285.76000000000005;288.06;342.46000000000004;347.46000000000004;271.56;239.25999513918347;263.82572766246335;274.0616903277293;309.06;7990000.000000001;3570000.0000000005;3620000.0000000005;1250000.0;3590000.0;2700000.0;7900000.0;0.0;0.0;0.18550000000000003;0.0145;0.042;0.042;0.0;15314.4228515625;34506.05078125;2158.05834960938;55041.66796875;508686.31412697467;510128.1317353608;291279.5265804978;290621.9645158465;262837.4032376314;430346.717906069;452122.4443351143;452316.21134581626;475107.6725263703;522317.8371634;484541.3183951849;451673.3712034759;455861.48441687645;464169.8927984072;453283.0443037091;269859.9351962411;498122.987353246;448735.2353024732;452122.4443351143;290640.09048841946;311590.51834565785;469228.78597340715;201808.26364713212;291279.5265804978;273.89571201531373;3278825.356349784;1407021.9210701985;183176.4175993947;1284158.639205964;0;146;141;4;40;49;39;13;104;100;1173862903884.3113;452192122724.67633;891781820674.9861;46469.22429810592;3877.5975737309877;-0.0;6755.402545693894;4127387.8009827374;807914.8733418279;0.0;851716.7593069917;1.0985732424463555;0.1390384593320137
5464;2019-08-26 12:04:45.143;902;910;306;305;245;36;135;36;42;44;679;307;38;56;234;147;268;834;355;122;135;-14;785;358;364;132;360;266;776;-1.0;-1.0;1410.0;76.0;257.0;23;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53459.05078125;15093.7353515625;33994.63671875;1223.17407226562;740.0;346758;696.0;0.0;Calculated values ==>;1566813885.143;363.36;364.16;303.76000000000005;303.66;297.66;276.76000000000005;274.1680685717883;286.66;276.76000000000005;277.36;277.56;341.06000000000006;303.86;276.96000000000004;278.76000000000005;296.56;287.86;299.96000000000004;356.56000000000006;285.36;286.66;342.76;347.16;271.76000000000005;240.83765695389522;263.299902668528;274.1680685717883;308.66;7850000.0;3579999.9999999995;3640000.0;1320000.0;3600000.0;2660000.0;7759999.999999999;0.0;0.0;0.235;0.012666666666666666;0.04283333333333333;0.04283333333333333;0.0;15093.7353515625;33994.63671875;1223.17407226562;53459.05078125;507781.6349680865;509643.04378939973;290992.53830182453;290303.7296841766;262411.7443706761;430280.9020939914;449708.3507984093;454274.6285591388;474115.52784487547;524183.5179191471;485001.5309827182;453770.77700511605;456024.44544099725;464153.9787801302;452536.46908511664;270717.70594887104;498980.40033223975;447756.78441579134;449708.3507984093;291896.6896268761;310333.04987691523;468464.7437268148;202207.41914042505;290992.53830182453;274.05572750268885;3279684.6217638194;1407262.7367896654;183203.19508170456;1284701.126594845;0;146;141;4;40;49;39;13;104;100;1174069886484.242;452265393424.6518;891934634274.9349;59235.79421339773;3372.59277809427;-0.0;6798.327301937047;4128224.926004058;807972.2908215116;0.0;851824.0973174991;1.3795384879792214;0.1727070706176893
5465;2019-08-26 12:05:48.074;889;897;310;309;250;34;129;35;49;44;694;306;45;54;235;149;268;823;336;119;129;-11;789;355;360;135;357;264;781;145.0;0.0;930.0;0.0;260.0;8;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52925.09765625;15157.162109375;33572.21484375;1213.23254394531;737.0;346759;697.0;0.0;Calculated values ==>;1566813948.074;362.06000000000006;362.86;304.16;304.06;298.16;276.56;273.8482719121499;286.06;276.66;278.06;277.56;342.56000000000006;303.76000000000005;277.66;278.56;296.66;288.06;299.96000000000004;355.46000000000004;285.06;286.06;342.86;346.86;272.06;241.49495122638035;263.0348170998261;273.8482719121499;306.76000000000005;7890000.000000001;3550000.0;3600000.0;1350000.0;3570000.0000000005;2640000.0;7809999.999999999;0.024166666666666666;0.0;0.155;0.0;0.043333333333333335;0.0675;0.0;15157.162109375;33572.21484375;1213.23254394531;52925.09765625;505626.17589268775;507427.422389641;292909.69219812634;292187.86104116525;263993.2603218748;430477.46260093397;449552.1487710988;455485.93199604336;473728.41363301896;525881.2700587437;485121.6358612688;454987.66090120346;456106.4472582583;464726.3611697759;453344.2061168296;270465.98070940527;496926.998708909;448059.59872306447;449552.1487710988;292315.56762988004;309075.640036128;468345.8528238868;201709.7481601087;260257.86038204594;273.8482719121499;3280614.463547807;1407527.1422379906;183224.49029069772;1285291.6890303025;0;146;141;4;40;49;39;13;104;100;1174297696704.2212;452349406309.64417;892101401424.9198;39335.30849456987;0.0;-0.0;12777.36446626107;4129086.4785129405;808001.7686876365;0.0;851995.1970200759;1.0434511429341298;0.10342051341660013
5466;2019-08-26 12:06:45.084;884;894;310;309;243;30;128;32;52;44;698;304;50;58;236;139;268;826;323;112;128;-8;797;349;354;137;351;263;789;187.0;-1.0;671.0;0.0;285.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;53265.8515625;15142.6689453125;33734.68359375;1199.34753417969;735.0;346760;697.0;0.0;Calculated values ==>;1566814005.084;361.56000000000006;362.56000000000006;304.16;304.06;297.46000000000004;276.16;273.20264511476705;285.96000000000004;276.36;278.36;277.56;342.96000000000004;303.56;278.16;278.96000000000004;296.76000000000005;287.06;299.96000000000004;355.76;284.36;285.96000000000004;342.86;346.66;272.36;241.92719264551067;262.9017227912062;273.20264511476705;305.46000000000004;7970000.0;3490000.0;3540000.0;1370000.0;3510000.0;2630000.0;7890000.000000001;0.03116666666666667;0.0;0.11183333333333333;0.0;0.0475;0.07866666666666666;0.0;15142.6689453125;33734.68359375;1199.34753417969;53265.8515625;504228.21745828114;506326.3407986618;291448.8556821677;290785.0747382734;261111.39706309277;430862.6128555636;450499.3391477009;456023.87960659934;473469.3076824459;526369.6358497102;485018.06655378843;455776.1826095372;456764.57732692285;465729.30284213927;452965.71244139585;269978.6049470655;496614.7083113889;448141.32662060857;450499.3391477009;292315.56762988004;308237.3991652946;468365.571043304;200128.53018992607;255268.98096384318;273.20264511476705;3281455.289386594;1407767.0579845689;183243.59323386525;1285824.6287935423;0;146;141;4;40;49;39;13;104;100;1174501222405.0383;452426939909.95544;892251622775.523;28617.629909764626;0.0;-0.0;15358.121510463476;4129624.533656549;808001.7686876365;0.0;852217.9753620165;0.8781679175326881;0.0740670626981956
5467;2019-08-26 12:07:45.155;887;898;305;305;226;26;107;28;55;42;695;301;53;63;237;119;268;836;316;105;107;-6;816;345;351;137;348;264;809;204.0;-1.0;683.0;45.0;313.0;1;100;93;1;0;0;1;0;0;1;1;0;0;0;0;53691.859375;14948.0068359375;34714.87109375;1200.82385253906;732.0;346761;696.0;0.0;Calculated values ==>;1566814065.155;361.86;362.96000000000004;303.66;303.66;295.76000000000005;275.76000000000005;272.7676641592781;283.86;275.96000000000004;278.66;277.36;342.66;303.26000000000005;278.46000000000004;279.46000000000004;296.86;285.06;299.96000000000004;356.76;283.66;283.86;342.76;346.36;272.56;241.92719264551067;263.0348170998261;272.7676641592781;304.76000000000005;8159999.999999999;3450000.0;3510000.0;1370000.0;3479999.9999999995;2640000.0;8090000.000000001;0.034;0.0;0.11383333333333333;0.007500000000000001;0.05216666666666667;0.08616666666666667;0.0;14948.0068359375;34714.87109375;1200.82385253906;53691.859375;502995.5613060779;505171.06831716135;285720.7145762946;285720.7145762946;254678.30779954582;431113.4868728058;447961.93699593254;456230.2461447043;473273.90776018414;525983.7565232598;484575.4277068981;455982.54772463517;457217.078912893;466290.04874631483;450821.3401088019;268897.75859442;496211.46893767006;447663.8687110268;447961.93699593254;291896.6896268761;306980.0860723078;468562.83405567316;198840.8760693394;251439.30827954633;272.67771517011715;3282347.6583642103;1408018.1103429946;183263.61833039823;1286395.716736612;0;146;141;4;40;49;39;13;104;100;1174712972679.5476;452509237179.7647;892409909860.156;29299.4899602457;2022.9146848975033;-0.0;16933.699841061945;4130107.747448167;808018.646258158;0.0;852487.392305893;0.9487336311622409;0.08139440002905851
5468;2019-08-26 12:08:45.095;894;907;301;301;211;27;79;26;57;40;690;298;55;67;237;111;268;846;306;95;79;-3;818;347;352;138;351;265;814;-1.0;-1.0;1745.0;1.0;266.0;100;100;85;1;0;0;1;1;0;0;1;0;0;0;0;46276.07421875;14360.8173828125;28494.533203125;1203.35717773438;729.0;346762;695.0;0.0;Calculated values ==>;1566814125.095;362.56000000000006;363.86;303.26000000000005;303.26000000000005;294.26000000000005;275.86;272.9856168485579;281.06;275.76000000000005;278.86;277.16;342.16;302.96000000000004;278.66;279.86;296.86;284.26000000000005;299.96000000000004;357.76;282.66;281.06;342.66;346.06000000000006;272.86;242.14157278889297;263.1675429290057;272.9856168485579;303.76000000000005;8180000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2650000.0;8140000.000000001;0.0;0.0;0.29083333333333333;0.00016666666666666666;0.044333333333333336;0.044333333333333336;0.0;14360.8173828125;28494.533203125;1203.35717773438;46276.07421875;503823.3581934245;506016.2966118288;283142.41903628025;283142.41903628025;249864.2581783846;430988.63858405815;443496.54955770826;456313.30301945616;472947.9820155742;525392.2239282278;484131.52762784495;456065.4032244539;457546.87003621506;465858.469322466;449298.15285161976;268789.65025204496;497220.7235928188;445964.47593734716;443496.54955770826;291477.81744585035;305722.83045113535;468721.36417001364;199596.63304811166;283142.41903628025;272.98466275367315;3283179.891412173;1408262.1063048486;183283.63313749435;1286921.9350278857;0;146;141;4;41;49;39;13;104;100;1174923661779.7488;452591654679.8434;892568451160.3074;74661.76484999935;44.854121853650334;-0.0;7109.033119783309;4130973.2248952882;808035.8604334907;0.0;852687.5480579832;1.856968945400993;0.1926013697838376
5469;2019-08-26 12:09:45.106;904;918;303;302;210;30;103;27;59;39;686;296;58;72;234;111;268;855;314;95;103;-1;843;350;355;139;353;268;839;-2.0;-1.0;1532.0;141.0;260.0;100;100;86;1;0;0;1;1;0;0;1;0;0;0;0;47715.80078125;14646.8251953125;29371.40234375;1220.69567871094;726.0;346763;693.0;0.0;Calculated values ==>;1566814185.106;363.56000000000006;364.96000000000004;303.46000000000004;303.36;294.16;276.16;273.3108153835814;283.46000000000004;275.86;279.06;277.06;341.76;302.76000000000005;278.96000000000004;280.36;296.56;284.26000000000005;299.96000000000004;358.66;282.66;283.46000000000004;342.46000000000004;345.76;273.06;242.35481222062532;263.56353331371673;273.3108153835814;304.56;8430000.0;3500000.0;3550000.0;1390000.0;3529999.9999999995;2680000.0;8390000.0;0.0;0.0;0.25533333333333336;0.0235;0.043333333333333335;0.043333333333333335;0.0;14646.8251953125;29371.40234375;1220.69567871094;47715.80078125;503091.43100238446;505451.02442975884;281808.9482647435;281355.0729778884;248886.43433731556;430799.1582183253;446597.0129246225;456067.3960220159;472719.2527797885;524743.68805727;483563.2828391769;455942.7901435855;457678.09077143855;465180.062080829;448741.9544930867;267516.7724578918;496243.60301966796;445375.20047969645;446597.0129246225;290640.09048841946;304465.6318710359;468781.62705904327;200060.94939785582;281808.9482647435;273.1804020543054;3283963.3006348;1408503.8809765675;183303.8372813512;1287404.2395630742;0;146;141;4;41;49;39;13;104;100;1175135800664.4587;452674769914.7298;892728380475.0887;65366.97937136888;6314.935925037906;-0.0;7140.816135261424;4132140.3450283417;808088.868400155;0.0;852806.3185722159;1.742365331116024;0.19869500682345162
5470;2019-08-26 12:10:45.126;914;928;309;308;213;31;110;29;60;38;684;296;59;76;234;113;268;866;320;100;110;0;862;351;356;141;354;271;858;-1.0;-1.0;1295.0;58.0;251.0;95;100;92;1;0;0;1;1;0;0;1;0;0;0;0;49003.50390625;15520.263671875;29869.060546875;1219.23193359375;724.0;346764;691.0;0.0;Calculated values ==>;1566814245.126;364.56000000000006;365.96000000000004;304.06;303.96000000000004;294.46000000000004;276.26000000000005;273.4187578820637;284.16;276.06;279.16;276.96000000000004;341.56000000000006;302.76000000000005;279.06;280.76000000000005;296.56;284.46000000000004;299.96000000000004;359.76;283.16;284.16;342.26;345.56000000000006;273.16;242.77792619122317;263.95629194202945;273.4187578820637;305.16;8620000.0;3510000.0;3560000.0;1410000.0;3540000.0;2710000.0;8580000.0;0.0;0.0;0.21583333333333332;0.009666666666666665;0.04183333333333333;0.04183333333333333;0.0;15520.263671875;29869.060546875;1219.23193359375;49003.50390625;502900.69199499045;505274.9527575255;282931.7302978569;282484.098829625;249278.18106246396;430735.4089219946;447463.10860581277;455695.6443231327;472358.58907936385;524299.0988402712;483212.8847247332;455570.218459065;457688.3540189078;465034.3387344197;448850.7934050463;266634.34688887704;496141.01936652977;445945.5802923878;447463.10860581277;289802.386634966;303627.53096179874;468605.80246456154;200495.91810923265;282931.7302978569;273.3556564082706;3284769.5635050084;1408755.3571811833;183324.176789024;1287898.074643847;0;146;141;4;41;49;39;13;104;100;1175349171764.3909;452758797914.7031;892890134375.0374;55080.60757450009;2591.7288821015118;-0.0;6882.8959925494855;4133144.4094958687;808163.1153475931;0.0;852923.2217946664;1.385051110318612;0.15341471556449154
5471;2019-08-26 12:11:45.097;924;938;306;306;218;33;122;30;62;38;682;297;60;78;234;118;268;876;311;106;122;2;860;353;359;142;357;274;855;-1.0;-1.0;1487.0;79.0;248.0;97;100;98;1;0;0;1;1;0;0;1;0;0;0;0;49607.13671875;16128.08203125;29754.05859375;1234.31005859375;720.0;346765;689.0;0.0;Calculated values ==>;1566814305.097;365.56000000000006;366.96000000000004;303.76000000000005;303.76000000000005;294.96000000000004;276.46000000000004;273.6339639331285;285.36;276.16;279.36;276.96000000000004;341.36;302.86;279.16;280.96000000000004;296.56;284.96000000000004;299.96000000000004;360.76;283.76000000000005;285.36;342.06000000000006;345.16;273.36;242.98782864720522;264.3458800820626;273.6339639331285;304.26000000000005;8600000.0;3529999.9999999995;3590000.0;1420000.0;3570000.0000000005;2740000.0;8550000.0;0.0;0.0;0.24783333333333332;0.013166666666666667;0.04133333333333333;0.04133333333333333;0.0;16128.08203125;29754.05859375;1234.31005859375;49607.13671875;504526.73193164496;506964.14103085455;281838.142167538;281838.142167538;250835.2107985997;430607.02586249536;448696.46508711023;455447.963381487;472226.9707426428;523853.2576277074;482972.0085314106;455195.55455716455;457451.8592797401;464595.45822754485;449217.09778867604;266724.167881054;497913.42282899434;446278.9332181177;448696.46508711023;288964.7057630673;301951.40411888575;468666.69496225734;201004.25229019212;281838.142167538;273.5636989921578;3285590.9216612023;1409018.9659226798;183344.61308995535;1288394.6938209813;0;146;141;4;41;49;39;13;104;100;1175563568089.2341;452843656879.64105;893053555349.9178;63059.633065459246;3524.222161848859;-0.0;6896.810680675652;4134128.435657846;808214.0569725637;0.0;853037.9971819296;1.559554356108793;0.17075028027066766
5472;2019-08-26 12:12:45.097;931;944;301;301;219;36;133;32;49;39;679;297;52;79;232;124;268;883;309;114;133;4;870;357;363;145;361;277;866;-2.0;-1.0;1612.0;129.0;229.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;49823.79296875;16278.4638671875;30214.326171875;1237.68762207031;720.0;346766;687.0;0.0;Calculated values ==>;1566814365.097;366.26;367.56000000000006;303.26000000000005;303.26000000000005;295.06;276.76000000000005;274.0616903277293;286.46000000000004;276.36;278.06;277.06;341.06000000000006;302.86;278.36;281.06;296.36;285.56;299.96000000000004;361.46000000000004;284.56;286.46000000000004;341.86;345.16;273.56;243.61107973660833;264.73235714968143;274.0616903277293;304.06;8700000.0;3570000.0000000005;3629999.9999999995;1450000.0;3610000.0;2770000.0;8660000.0;0.0;0.0;0.26866666666666666;0.021500000000000002;0.03816666666666667;0.03816666666666667;0.0;16278.4638671875;30214.326171875;1237.68762207031;49823.79296875;504692.1703211696;506906.7700853395;278883.6899520084;278883.6899520084;250837.42073980736;430346.717906069;449594.54175545095;453284.35323537514;471929.7997510953;523302.6843533585;482619.31119222514;453669.56598118163;457089.7819856864;463741.9828368515;449364.3469875088;266281.7821815484;497964.95993888535;446729.08510916616;449594.54175545095;288127.0477506168;301951.40411888575;468452.63275199506;201976.8410251031;278883.6899520084;273.9614139330188;3286419.5127419317;1409289.0204718334;183365.21307062756;1288894.4303606949;0;146;141;4;41;49;39;13;104;100;1175780168089.2341;452929756879.64105;893218855349.9178;67517.95161382643;5729.229522128178;-0.0;6515.464177164723;4135216.58219684;808291.1690699302;0.0;853149.7661390783;1.6711051139986914;0.18760211112038486
5473;2019-08-26 12:13:45.088;934;947;301;300;225;40;142;34;17;40;674;296;23;75;229;135;268;888;308;122;141;6;859;364;369;149;367;277;853;-2.0;0.0;1641.0;223.0;216.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;49197.37109375;16202.2138671875;29804.70703125;1223.79650878906;717.0;346767;685.0;0.0;Calculated values ==>;1566814425.088;366.56000000000006;367.86;303.26000000000005;303.16;295.66;277.16;274.8017692304317;287.36;276.56;274.86;277.16;340.56000000000006;302.76000000000005;275.46000000000004;280.66;296.06;286.66;299.96000000000004;361.96000000000004;285.36;287.26000000000005;341.66;344.86;273.76000000000005;244.42749628697553;264.73235714968143;274.8017692304317;303.96000000000004;8590000.0;3640000.0;3690000.0;1490000.0;3670000.0000000005;2770000.0;8530000.0;0.0;0.0;0.2735;0.03716666666666667;0.036000000000000004;0.036000000000000004;0.0;16202.2138671875;29804.70703125;1223.79650878906;49197.37109375;506054.94589464925;508413.6367830064;279814.9249923721;279388.0102800195;252998.12815231658;429879.7862731237;449835.9010914247;449102.45750761445;471498.710610231;522785.2052285;482507.99821459246;449897.3407572563;456588.13183887437;462443.7821703978;449708.3507984093;266769.3375262185;499873.17150612717;446801.7127407667;449686.4004461483;287289.4124756198;300694.37409284414;468099.8380566385;203655.60501297403;279814.9249923721;274.6449467145321;3287244.5653350772;1409559.652186231;183385.72236158955;1289394.5139483921;0;146;141;4;41;49;39;13;104;100;1175999735149.8765;453017943649.899;893385030420.4039;67129.71415728416;9828.510661456197;-0.0;6115.373116335943;4136338.4777719653;808420.7974579973;0.0;853255.0073282854;1.758889182622612;0.2061561674047327
5474;2019-08-26 12:14:45.098;936;948;310;309;223;36;151;36;3;40;659;295;7;79;227;132;269;890;310;122;151;6;898;360;365;139;363;285;894;-2.0;0.0;1702.0;180.0;235.0;98;1;98;1;0;0;1;1;0;0;1;0;1;0;0;52379.3984375;16798.486328125;31283.17578125;2189.09497070312;715.0;346768;683.0;0.0;Calculated values ==>;1566814485.098;366.76;367.96000000000004;304.16;304.06;295.46000000000004;276.76000000000005;274.38016830617;288.26000000000005;276.76000000000005;273.46000000000004;277.16;339.06000000000006;302.66;273.86;281.06;295.86;286.36;300.06;362.16;285.36;288.26000000000005;341.46000000000004;344.66;273.76000000000005;242.35481222062532;265.74818594083865;274.38016830617;304.16;8980000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2850000.0;8940000.0;0.0;0.0;0.2836666666666667;0.030000000000000002;0.03916666666666667;0.03916666666666667;0.0;16798.486328125;31283.17578125;2189.09497070312;52379.3984375;503044.41779173503;505147.2146938325;280661.7415544662;280255.3184723954;251282.94670065903;430148.3826014536;451883.41264742217;445685.04475040553;472817.310826017;520576.01487561763;481446.9567882615;446238.51820072584;455774.7362897167;462779.1394524961;449995.63183530286;265457.7216118066;496492.31048523175;447567.024376769;451883.41264742217;286451.7998164319;299856.38484229014;469472.9803218919;202699.5984994115;280661.7415544662;274.2561595126625;3288091.1794932163;1409834.703855454;183414.1678640412;1289903.6644826971;0;146;141;4;41;49;39;13;104;101;1176219971849.8416;453104358049.88525;893553658520.3771;68926.87158653197;8003.201454674411;-0.0;6706.182117807443;4137472.4716204638;808569.4198252083;0.0;853361.8714296018;1.6637158462878647;0.19149554481073056
5475;2019-08-26 12:15:45.139;944;956;306;305;228;43;147;37;0;40;653;296;0;74;223;137;269;894;311;130;147;6;877;364;369;137;367;285;872;-2.0;-1.0;1431.0;135.0;215.0;98;1;98;1;0;0;1;1;0;0;1;0;1;0;0;51357.5234375;16544.1796875;30441.296875;2202.0556640625;712.0;346769;682.0;0.0;Calculated values ==>;1566814545.139;367.56000000000006;368.76;303.76000000000005;303.66;295.96000000000004;277.46000000000004;274.8017692304317;287.86;276.86;273.16;277.16;338.46000000000004;302.76000000000005;273.16;280.56;295.46000000000004;286.86;300.06;362.56000000000006;286.16;287.86;341.36;344.36;273.76000000000005;241.92719264551067;265.74818594083865;274.8017692304317;304.26000000000005;8770000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2850000.0;8720000.0;0.0;0.0;0.23850000000000002;0.022500000000000003;0.035833333333333335;0.035833333333333335;0.0;16544.1796875;30441.296875;2202.0556640625;51357.5234375;505988.4422984251;508131.9034351626;280545.0783259261;280125.78294733475;253360.53420228724;429879.7862731237;450580.12721338694;445268.00141559506;473078.44118532055;519950.4477357331;481559.4898626086;445268.00141559506;455134.9595124173;461635.9992349225;450005.2370249497;266324.0235427658;499071.22407460643;448026.8589555578;450580.12721338694;286033.001929769;298599.4468028795;469744.696391452;203774.8379947828;280545.0783259261;274.69097533775505;3288956.244564719;1410112.7492730313;183450.78579109345;1290418.386573798;0;146;141;4;41;49;39;13;104;101;1176440322319.4355;453187214629.7326;893724775370.0618;57596.11947586373;5984.321813925057;-0.0;6092.922585134013;4138527.550355517;808686.0621700725;0.0;853468.6035190537;1.4164842333215781;0.16120726158084459
5476;2019-08-26 12:16:45.129;942;952;300;299;230;46;160;40;-3;42;661;297;-2;65;220;144;269;890;319;138;160;5;864;370;375;134;373;283;858;-2.0;-1.0;1361.0;243.0;213.0;98;1;98;1;0;0;1;1;0;0;1;0;1;0;0;50393.3046875;16280.2060546875;29946.625;2213.703125;711.0;346770;680.0;0.0;Calculated values ==>;1566814605.129;367.36;368.36;303.16;303.06;296.16;277.76000000000005;275.4277932560699;289.16;277.16;272.86;277.36;339.26;302.86;272.96000000000004;279.66;295.16;287.56;300.06;362.16;286.96000000000004;289.16;341.16;344.26;273.66;241.2770596917726;265.49620691782997;275.4277932560699;305.06;8640000.0;3700000.0;3750000.0;1340000.0;3729999.9999999995;2830000.0;8580000.0;0.0;0.0;0.22683333333333333;0.0405;0.0355;0.0355;0.0;16280.2060546875;29946.625;2213.703125;50393.3046875;506786.14692300465;508712.4475154081;279027.43053430767;278609.5619897758;254378.37299361156;429467.9694778635;451430.5389069013;445244.2940791218;473663.1379967309;520948.29938293464;481909.7517812297;445383.1024254901;454316.2327068528;460302.2473299227;449951.93947798637;266894.1302319024;499723.62099567876;448117.51354318456;451430.5389069013;285195.4229665811;298180.4796168596;470052.5991512875;205071.42048869206;279027.43053430767;275.21851015834176;3289804.0268119676;1410386.2402315016;183487.57764800984;1290921.535384056;0;146;141;4;41;49;39;13;104;101;1176663485119.471;453268501079.74554;893895146970.0889;54479.21349276247;10731.737735835117;-0.0;6120.310347227074;4139461.3558035525;808825.3394495932;0.0;853570.3634973493;1.4725531578827202;0.18143674537984308
5477;2019-08-26 12:17:45.070;929;939;304;304;238;48;165;44;2;44;674;297;0;58;217;149;269;882;326;144;165;4;873;370;376;132;373;280;864;-2.0;-1.0;1316.0;139.0;218.0;6;1;100;1;0;0;1;0;0;1;1;0;1;0;0;57824.359375;16561.05078125;37148.06640625;2195.78833007812;708.0;346771;678.0;0.0;Calculated values ==>;1566814665.07;366.06000000000006;367.06000000000006;303.56;303.56;296.96000000000004;277.96000000000004;275.4277932560699;289.66;277.56;273.36;277.56;340.56000000000006;302.86;273.16;278.96000000000004;294.86;288.06;300.06;361.36;287.56;289.66;340.96000000000004;343.96000000000004;273.56;240.83765695389522;265.11578078379944;275.4277932560699;305.76000000000005;8730000.0;3700000.0;3760000.0;1320000.0;3729999.9999999995;2800000.0;8640000.0;0.0;0.0;0.21933333333333332;0.023166666666666665;0.036333333333333336;0.036333333333333336;0.0;16561.05078125;37148.06640625;2195.78833007812;57824.359375;504146.14604772313;506354.7444645876;280281.7697781628;280281.7697781628;256670.8147697578;429467.9694778635;451992.4458512606;446516.82393018284;474115.52784487547;522542.95216803445;482265.2306682858;446243.25685506145;453926.7443031921;459890.0117690401;450696.2281397356;266496.5170867534;497995.75830212556;448846.393827553;451992.4458512606;284357.86631585273;296923.61432157;470224.6814958697;205246.70077093333;280281.7697781628;275.28566055560213;3290704.95389529;1410659.648255877;183524.2872767934;1291480.108008578;0;146;141;4;41;49;40;13;104;101;1176888563574.4136;453348222609.7252;894063880885.0459;52918.58034626206;6138.656553461025;-0.0;6238.821230655887;4140355.457353395;808965.7878251262;0.0;853673.2549842551;1.1679844107749722;0.1393495417763201
5478;2019-08-26 12:18:45.110;917;925;309;308;245;45;154;46;24;46;685;297;19;57;219;152;269;873;334;143;154;3;854;367;373;130;370;278;844;-1.0;-2.0;1452.0;154.0;232.0;26;0;100;1;0;0;1;0;0;1;1;0;1;0;0;57626.09765625;16259.626953125;37119.98828125;2182.72485351562;707.0;346772;677.0;0.0;Calculated values ==>;1566814725.11;364.86;365.66;304.06;303.96000000000004;297.66;277.66;275.1157276137837;288.56;277.76000000000005;275.56;277.76000000000005;341.66;302.86;275.06;278.86;295.06;288.36;300.06;360.46000000000004;287.46000000000004;288.56;340.86;343.86;273.46000000000004;240.39332010688793;264.86050150153983;275.1157276137837;306.56;8540000.0;3670000.0000000005;3729999.9999999995;1300000.0;3700000.0;2780000.0;8440000.0;0.0;0.0;0.242;0.025666666666666667;0.03866666666666666;0.03866666666666666;0.0;16259.626953125;37119.98828125;2182.72485351562;57626.09765625;504025.61510950164;506028.66684709454;284154.0673267332;283683.20175286534;259593.50430745666;429675.2189834977;450898.2890335693;449847.5889657944;474565.8909610861;523843.38945808297;482501.438782095;449184.30950449855;454139.30610915436;460631.4671354435;451675.0784720925;267352.2886511147;498463.45077564573;449250.819863508;450898.2890335693;283939.0963198885;296504.67125881097;470396.44765817915;204441.67985311433;284154.0673267332;274.9621826199154;3291667.682428033;1410933.336240588;183560.7992117067;1292099.4210642173;0;146;141;4;41;49;40;13;104;101;1177113413374.2708;453426875009.67523;894231392484.9395;59388.23000526858;6826.17237366333;-0.0;6447.443239330994;4141291.9713657866;809073.9000929443;0.0;853779.0443340181;1.3077535162004272;0.16071544862911988
5479;2019-08-26 12:19:45.131;914;921;308;307;245;43;139;44;43;47;695;297;37;61;221;150;269;859;324;137;140;3;830;365;370;133;367;276;820;-2.0;-2.0;1016.0;87.0;244.0;35;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55892.86328125;15876.53515625;36496.40234375;1288.5771484375;704.0;346773;676.0;0.0;Calculated values ==>;1566814785.131;364.56000000000006;365.26;303.96000000000004;303.86;297.66;277.46000000000004;274.9066339382667;287.06;277.56;277.46000000000004;277.86;342.66;302.86;276.86;279.26000000000005;295.26000000000005;288.16;300.06;359.06000000000006;286.86;287.16;340.76;343.56000000000006;273.46000000000004;241.05796691057077;264.60387354146746;274.9066339382667;305.56;8300000.0;3650000.0;3700000.0;1330000.0;3670000.0000000005;2760000.0;8200000.0;0.0;0.0;0.16933333333333334;0.0145;0.04066666666666666;0.04066666666666666;0.0;15876.53515625;36496.40234375;1288.5771484375;55892.86328125;505645.9679015513;507484.2172736011;286069.070024227;285550.7392000767;260509.46460844186;429811.8947417682;449202.14490698726;452684.7699143947;474277.9221395622;525036.3162504926;482737.02991735906;451908.56543700636;454986.8862788728;461365.71627760044;451737.5325503327;268530.8945546875;498579.6164249427;448900.63966652285;449352.55401709455;283520.3318566784;295247.87795992935;469992.0229553163;203984.19378030382;286069.070024227;274.7764686918875;3292614.004868464;1411201.2313226277;183589.7368530913;1292713.1057020666;0;146;141;4;41;49;40;13;104;101;1177336391389.8164;453505802624.86835;894397650655.3463;42113.29755870606;3857.1135230376813;-0.0;6640.195015709945;4142138.113477012;809162.9586352186;0.0;853888.1461586887;0.9804159730140152;0.11134160339638265
5480;2019-08-26 12:20:45.111;906;912;307;305;243;41;133;43;51;48;704;296;48;57;223;149;269;841;341;131;133;4;818;362;368;138;365;274;808;-2.0;-1.0;930.0;121.0;250.0;39;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55209.890625;15670.3193359375;36064.45703125;1260.0537109375;703.0;346774;675.0;0.0;Calculated values ==>;1566814845.111;363.76;364.36;303.86;303.66;297.46000000000004;277.26000000000005;274.5913991737795;286.46000000000004;277.46000000000004;278.26000000000005;277.96000000000004;343.56000000000006;302.76000000000005;277.96000000000004;278.86;295.46000000000004;288.06;300.06;357.26;286.26000000000005;286.46000000000004;340.66;343.46000000000004;273.56;242.14157278889297;264.3458800820626;274.5913991737795;307.26000000000005;8180000.0;3620000.0000000005;3679999.9999999995;1380000.0;3650000.0;2740000.0;8080000.0;0.0;0.0;0.155;0.020166666666666666;0.041666666666666664;0.041666666666666664;0.0;15670.3193359375;36064.45703125;1260.0537109375;55209.890625;505532.79186413623;507230.4543896698;286920.12365371955;285835.07278254983;260313.2377303867;430014.67791919125;448669.0874622255;454054.15687377716;473730.63416192174;526122.5127033448;482861.12809731666;453671.615268447;454816.10878090456;461940.96994019573;452122.4443351143;269168.0034160393;497040.9748344403;448366.6896013637;448669.0874622255;283101.5729112263;294828.9587717387;469411.85696526687;203044.17528671422;286920.12365371955;274.3990493217464;3293539.5525325495;1411464.0341466614;183610.9683640627;1293317.577972441;0;146;141;4;41;49;40;13;104;101;1177557717589.8867;453587075524.89417;894562595655.3988;38906.54714599476;5371.748247184145;-0.0;6739.540158687749;4142813.053794642;809239.8401809344;0.0;853999.6067859131;0.9626945775022986;0.11777253956613185
5481;2019-08-26 12:21:45.092;897;904;307;306;243;38;128;40;55;48;708;295;52;60;224;148;269;831;337;124;128;4;811;360;365;141;362;273;802;-2.0;-1.0;1713.0;193.0;263.0;33;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54664.76171875;15553.5029296875;35571.81640625;1243.16076660156;700.0;346775;674.0;0.0;Calculated values ==>;1566814905.092;362.86;363.56000000000006;303.86;303.76000000000005;297.46000000000004;276.96000000000004;274.38016830617;285.96000000000004;277.16;278.66;277.96000000000004;343.96000000000004;302.66;278.36;279.16;295.56;287.96000000000004;300.06;356.26;285.56;285.96000000000004;340.56000000000006;343.16;273.56;242.77792619122317;264.2163659402789;274.38016830617;306.86;8109999.999999999;3600000.0;3650000.0;1410000.0;3620000.0000000005;2730000.0;8020000.0;0.0;0.0;0.2855;0.03216666666666666;0.04383333333333333;0.04383333333333333;0.0;15553.5029296875;35571.81640625;1243.16076660156;54664.76171875;504856.8894946771;506616.6195619277;287671.97426723735;287104.95065881923;260559.18253289722;430148.3826014536;448475.45613632165;454731.31114620477;473341.5640613463;526612.940501011;482867.7578448805;454351.14320836676;455362.68259601;462529.5463882496;452329.7272228385;269556.44547832245;496129.5711890093;447870.78749936516;448475.45613632165;282682.81946839223;293572.2367247113;469002.22466039064;202580.06212178408;287671.97426723735;274.20974917985194;3294454.8846875997;1411724.1502691123;183631.8218789854;1293914.357877056;0;146;141;4;41;49;40;13;104;101;1177777547954.691;453670749019.81964;894726643690.2527;71989.1815964721;8569.912894991843;-0.0;7048.552621928194;4143736.892225167;809355.9838998545;0.0;854114.4711737378;1.6729079580284498;0.2094192821872284
5482;2019-08-26 12:22:45.072;892;899;306;305;239;36;117;38;56;47;703;294;55;65;226;143;269;825;349;118;117;5;805;357;362;143;359;274;797;-2.0;-1.0;1541.0;214.0;272.0;24;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54037.4140625;15495.84765625;35014.03125;1227.50415039062;699.0;346776;673.0;0.0;Calculated values ==>;1566814965.072;362.36;363.06000000000006;303.76000000000005;303.66;297.06;276.76000000000005;274.0616903277293;284.86;276.96000000000004;278.76000000000005;277.86;343.46000000000004;302.56;278.66;279.66;295.76000000000005;287.46000000000004;300.06;355.66;284.96000000000004;284.86;340.46000000000004;343.06000000000006;273.66;243.1966462407574;264.3458800820626;274.0616903277293;308.06;8050000.0;3570000.0000000005;3620000.0000000005;1430000.0;3590000.0;2740000.0;7970000.0;0.0;0.0;0.25683333333333336;0.035666666666666666;0.04533333333333334;0.04533333333333334;0.0;15495.84765625;35014.03125;1227.50415039062;54037.4140625;504666.3364291871;506341.6700309976;287752.86709400313;287175.9225064218;259396.12285839525;430346.717906069;447378.2344853216;454689.4023167429;472982.62173735606;526019.453649515;482639.25513203454;454562.58251487085;455825.75649328245;463245.95189034037;452136.64181641565;269900.0977219868;495716.19426364097;447529.95785919396;447378.2344853216;282264.0715131367;293153.3411634106;468827.3046948051;201727.79469025278;287752.86709400313;273.86432470046384;3295360.434202243;1411982.8086092146;183652.40389034213;1294502.3772025795;0;146;141;4;41;49;40;13;104;101;1177995575254.7603;453755920619.84674;894890688990.3048;64968.972892070225;9526.549190162366;-0.0;7236.349988406439;4144877.8297402826;809506.7374826618;0.0;854233.4723485768;1.5797449975612663;0.20638072824865059
5483;2019-08-26 12:23:48.083;888;896;305;304;234;34;110;36;58;46;696;294;56;69;227;138;269;826;351;113;110;5;809;355;361;144;358;274;801;-1.0;-1.0;1732.0;213.0;284.0;11;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53654.34765625;15600.40234375;34626.5078125;1228.80383300781;696.0;346777;671.0;0.0;Calculated values ==>;1566815028.083;361.96000000000004;362.76;303.66;303.56;296.56;276.56;273.8482719121499;284.16;276.76000000000005;278.96000000000004;277.76000000000005;342.76;302.56;278.76000000000005;280.06;295.86;286.96000000000004;300.06;355.76;284.46000000000004;284.16;340.26;342.76;273.66;243.40439225979637;264.3458800820626;273.8482719121499;308.26000000000005;8090000.000000001;3550000.0;3610000.0;1440000.0;3579999.9999999995;2740000.0;8009999.999999999;0.0;0.0;0.2886666666666667;0.0355;0.04733333333333333;0.04733333333333333;0.0;15600.40234375;34626.5078125;1228.80383300781;53654.34765625;503750.30152732035;505576.8334076415;286669.6336418858;286116.11780279886;257562.0099867006;430477.46260093397;446503.202962536;454942.7025509455;472753.25497100636;525297.8075309006;482639.25513203454;454689.4023167429;456327.9752008312;463527.3134515757;451769.55997270613;269669.8643929333;495486.3998498037;446961.280138781;446503.202962536;281426.5920051367;291896.6896268761;468689.9516013245;201264.76943633377;286669.6336418858;273.67450883475925;3296302.901645136;1412254.9483045202;183673.90033786165;1295111.838313851;0;146;141;4;41;49;40;13;104;101;1178223360019.4639;453846341404.72906;895063339130.0801;73228.3633590846;9493.593966857168;-0.0;7565.455614510775;4146087.2675657254;809673.1927936211;0.0;854363.0107613034;1.7546625231806414;0.22935766724940154
5484;2019-08-26 12:24:45.113;886;896;305;304;233;34;94;35;59;45;687;294;58;71;229;135;269;831;354;107;94;5;811;355;360;145;357;273;802;-1.0;-1.0;1224.0;269.0;271.0;5;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53564.08984375;15557.23046875;34511.8828125;1217.70239257812;694.0;346778;670.0;0.0;Calculated values ==>;1566815085.113;361.76;362.76;303.66;303.56;296.46000000000004;276.56;273.8482719121499;282.56;276.66;279.06;277.66;341.86;302.56;278.96000000000004;280.26000000000005;296.06;286.66;300.06;356.26;283.86;282.56;340.16;342.56000000000006;273.66;243.61107973660833;264.2163659402789;273.8482719121499;308.56;8109999.999999999;3550000.0;3600000.0;1450000.0;3570000.0000000005;2730000.0;8020000.0;0.0;0.0;0.20400000000000001;0.04483333333333333;0.04516666666666667;0.04516666666666667;0.0;15557.23046875;34511.8828125;1217.70239257812;53564.08984375;503290.171688171;505490.82130923745;286546.56175206264;285996.4070558207;257194.1359601253;430477.46260093397;444222.35671622586;455236.62953312014;472523.35196359537;524449.0039275744;482756.9464407901;455110.46648142725;456742.1801358189;463939.2883609972;451336.18998713646;269556.44547832245;496129.5711890093;446237.683793668;444222.35671622586;281007.8604223974;291058.95107146574;468552.3519787662;200994.27662901758;286546.56175206264;273.56864176042654;3297152.161018408;1412501.7427209655;183693.27870591375;1295659.4719826519;0;146;141;4;41;49;40;13;104;101;1178428953169.3608;453928749754.68774;895219316180.0018;51865.43999243693;11995.520378180394;-0.0;7121.690072548039;4147078.1147326087;809843.4044867437;0.0;854479.3451943746;1.3840330991613525;0.188931023246956
5485;2019-08-26 12:25:45.144;882;890;303;301;245;37;108;36;61;44;678;294;59;78;228;143;269;818;344;105;108;5;790;358;364;139;360;277;780;-1.0;-1.0;1528.0;325.0;263.0;24;0;100;1;0;0;1;0;0;1;1;1;0;0;0;53793.0390625;15257.5341796875;34261.4609375;2139.83520507812;692.0;346779;668.0;0.0;Calculated values ==>;1566815145.144;361.36;362.16;303.46000000000004;303.26000000000005;297.66;276.86;274.1680685717883;283.96000000000004;276.76000000000005;279.26000000000005;277.56;340.96000000000004;302.56;279.06;280.96000000000004;295.96000000000004;287.46000000000004;300.06;354.96000000000004;283.66;283.96000000000004;339.96000000000004;342.36;273.66;242.35481222062532;264.73235714968143;274.1680685717883;307.56;7900000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;2770000.0;7800000.0;0.0;0.0;0.25466666666666665;0.05416666666666667;0.04383333333333333;0.04383333333333333;0.0;15257.5341796875;34261.4609375;2139.83520507812;53793.0390625;504555.4483448475;506540.046085615;288352.3429039934;287121.9327224048;262224.81097116467;430280.9020939914;445609.60758162086;454818.76414995047;473209.3688182048;523199.20742090454;482285.25678247225;454564.20559267775;456964.5262146582;463361.4524620667;451960.18914405763;270807.002604913;496293.23178475606;445142.8672267606;445609.60758162086;280170.41352433193;290221.2356813373;469374.27755306003;201823.7814248863;288352.3429039934;273.90627592772523;3298047.2659934238;1412758.665101638;183721.2726420229;1296232.8792893325;0;146;141;4;41;49;40;13;105;101;1178646265389.858;454013993774.88275;895384401430.3795;64429.388933983;14492.318540276077;-0.0;6893.11010170267;4148047.7390230605;810064.250523098;0.0;854596.1955375947;1.6611839068097223;0.2238791456109255
