;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5486;2019-08-26 12:26:45.124;874;881;308;308;246;36;119;36;62;43;654;293;61;90;229;144;269;811;346;108;119;4;795;357;363;134;359;281;785;-2.0;-1.0;1134.0;245.0;269.0;21;0;100;1;0;0;1;0;0;1;1;1;0;0;0;54278.0703125;15320.3583984375;34313.5234375;2190.9091796875;690.0;346780;667.0;0.0;Calculated values ==>;1566815205.124;360.56000000000006;361.26;303.96000000000004;303.96000000000004;297.76000000000005;276.76000000000005;274.0616903277293;285.06;276.76000000000005;279.36;277.46000000000004;338.56000000000006;302.46000000000004;279.26000000000005;282.16;296.06;287.56;300.06;354.26;283.96000000000004;285.06;339.86;342.16;273.56;241.2770596917726;265.2429198363724;274.0616903277293;307.76000000000005;7950000.0;3570000.0000000005;3629999.9999999995;1340000.0;3590000.0;2810000.0;7850000.0;0.0;0.0;0.189;0.04083333333333334;0.04483333333333333;0.04483333333333333;0.0;15320.3583984375;34313.5234375;2190.9091796875;54278.0703125;502984.97833035764;504849.79618730635;290788.70866873633;290788.70866873633;262352.2746463564;430346.717906069;447491.43718633126;454270.22820946336;473760.40514917683;520384.20980639616;481699.06285631016;454141.80857615237;457819.6911013152;463642.6141334031;452280.5881406855;270496.66169369634;494793.8890311419;445805.9366445811;447491.43718633126;279751.69817897916;289383.54333396035;469954.68261704803;201558.33932514323;290788.70866873633;273.79817495743424;3298947.558374309;1413013.395934613;183757.35014872858;1296804.1470065715;0;146;141;4;41;49;40;13;105;101;1178864292689.9272;454095866474.9088;895551745630.4327;47762.5469991365;10959.517351086113;-0.0;7025.505661872172;4148982.360178534;810276.2784560494;0.0;854712.1453395064;1.2686509433732616;0.16834338356599735
5487;2019-08-26 12:27:45.115;870;879;307;306;241;34;116;35;63;42;657;294;62;91;230;137;269;814;355;108;116;3;814;355;361;131;358;270;802;-3.0;-1.0;1294.0;201.0;303.0;9;0;1;1;0;1;1;0;0;1;1;1;0;0;0;66292.234375;26996.03125;34863.9921875;2127.4267578125;688.0;346781;666.0;0.0;Calculated values ==>;1566815265.115;360.16;361.06000000000006;303.86;303.76000000000005;297.26000000000005;276.56;273.8482719121499;284.76000000000005;276.66;279.46000000000004;277.36;338.86;302.56;279.36;282.26000000000005;296.16;286.86;300.06;354.56000000000006;283.96000000000004;284.76000000000005;339.76;341.96000000000004;273.46000000000004;240.61611355647437;263.82572766246335;273.8482719121499;308.66;8140000.000000001;3550000.0;3610000.0;1310000.0;3579999.9999999995;2700000.0;8020000.0;0.0;0.0;0.21566666666666665;0.033499999999999995;0.050499999999999996;0.050499999999999996;0.0;26996.03125;34863.9921875;2127.4267578125;66292.234375;500723.5213352547;503080.4716964569;287671.97426723735;287104.95065881923;259875.1655522174;430477.46260093397;447417.13752108946;456236.2029136106;474050.5081408163;521595.6508328821;483109.1037299575;456111.4010031973;459690.6155119523;463922.8230274349;451625.2951279445;269388.37411584554;493610.5791144674;446196.55903543683;447417.13752108946;279332.9882161641;288545.87390705565;470261.8718852021;201200.3729846047;287671.97426723735;273.649321396552;3299952.160199437;1413365.9796191596;183793.3308835834;1297380.5398309473;0;146;142;4;41;49;40;13;105;101;1179081460109.6995;454175354549.82544;895717020835.2593;55002.7273213556;9013.560213170013;-0.0;8067.130744319531;4149838.6090070466;810442.6958025633;0.0;854837.8984436305;1.1265243115457932;0.1480117574845301
5488;2019-08-26 12:28:45.105;877;888;309;307;245;28;77;33;38;41;673;294;42;71;231;122;269;826;343;100;79;3;887;350;355;130;352;260;878;158.0;-1.0;1502.0;193.0;331.0;1;100;1;1;0;1;1;0;0;1;1;0;0;0;0;70059.8828125;28542.017578125;37792.50390625;1080.88793945312;687.0;346782;665.0;0.0;Calculated values ==>;1566815325.105;360.86;361.96000000000004;304.06;303.86;297.66;275.96000000000004;273.3108153835814;280.86;276.46000000000004;276.96000000000004;277.26000000000005;340.46000000000004;302.56;277.36;280.26000000000005;296.26000000000005;285.36;300.06;355.76;283.16;281.06;339.66;341.86;273.46000000000004;240.39332010688793;262.5002047102346;273.3108153835814;307.46000000000004;8870000.0;3500000.0;3550000.0;1300000.0;3520000.0000000005;2600000.0;8780000.0;0.026333333333333334;0.0;0.25033333333333335;0.03216666666666666;0.05516666666666667;0.0815;0.0;28542.017578125;37792.50390625;1080.88793945312;70059.8828125;495145.09537783964;497634.06668351754;281374.04543144145;280534.74805569014;258411.99101579585;430799.1582183253;442563.23042865435;454787.762694457;474082.51977729687;524047.3400759622;484273.19567364757;455283.95530262263;458834.65536453994;464936.0064030323;450351.2758579816;265903.5370888499;488058.16323573276;446140.7260491267;442880.2645256257;278914.2836208781;288127.0477506168;470396.44765817915;200008.8870548778;255084.28055721434;273.1599184643797;3301088.238464906;1413828.719556622;183820.06238340557;1297985.9097200246;0;146;142;4;41;49;40;13;105;101;1179296224309.7336;454253641499.8379;895875994335.2845;63779.64520177467;8697.466532739527;-0.0;15305.372693425525;4150828.297136046;810590.2630934878;0.0;855032.6368438323;1.3021130506835252;0.15406692886493534
5489;2019-08-26 12:29:45.106;918;935;295;295;218;31;47;31;15;41;682;293;18;49;232;121;270;857;346;78;46;5;861;353;358;135;355;256;854;-2.0;-1.0;1866.0;303.0;260.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;56011.5546875;15908.0166015625;36590.11328125;1175.37084960938;684.0;346783;663.0;0.0;Calculated values ==>;1566815385.106;364.96000000000004;366.66;302.66;302.66;294.96000000000004;276.26000000000005;273.6339639331285;277.86;276.26000000000005;274.66;277.26000000000005;341.36;302.46000000000004;274.96000000000004;278.06;296.36;285.26000000000005;300.16;358.86;280.96000000000004;277.76000000000005;339.46000000000004;341.56000000000006;273.66;241.49495122638035;261.9595390733887;273.6339639331285;307.76000000000005;8610000.0;3529999.9999999995;3579999.9999999995;1350000.0;3550000.0;2560000.0;8540000.0;0.0;0.0;0.311;0.050499999999999996;0.043333333333333335;0.043333333333333335;0.0;15908.0166015625;36590.11328125;1175.37084960938;56011.5546875;503569.9736003784;506618.35008732544;277231.70807011117;277231.70807011117;250862.29035860643;430607.02586249536;436957.42395210196;452600.1476579735;473436.17305719486;525285.5144539683;484626.229340029;452975.9759128738;456804.1626795621;464627.23559176613;449658.1393236066;267381.77873459144;495153.0634804733;442096.5686917007;436785.46530047123;278076.8904731985;286870.6033266602;469917.4077512355;200692.30109207117;277231.70807011117;273.44146827328024;3302138.851286059;1414199.1426812878;183838.86485332766;1298605.775193424;0;146;142;4;41;49;40;13;105;101;1179510127874.4753;454333142824.7419;896030796915.0975;78343.34028199562;13595.867886287799;-0.0;6913.996146648936;4152012.6750862836;810776.043976385;0.0;855217.8013366327;1.8417506398128292;0.24574867382865234
5490;2019-08-26 12:30:48.086;932;946;292;291;217;33;89;31;10;41;681;293;12;51;232;129;270;863;353;80;88;6;859;354;360;137;356;262;852;-3.0;-1.0;1796.0;264.0;253.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;55600.66796875;16008.255859375;36533.35546875;1194.82897949219;683.0;346784;662.0;0.0;Calculated values ==>;1566815448.086;366.36;367.76;302.36;302.26000000000005;294.86;276.46000000000004;273.7412296467126;282.06;276.26000000000005;274.16;277.26000000000005;341.26;302.46000000000004;274.36;278.26000000000005;296.36;286.06;300.16;359.46000000000004;281.16;281.96000000000004;339.36;341.46000000000004;273.76000000000005;241.92719264551067;262.7682575881327;273.7412296467126;308.46000000000004;8590000.0;3540000.0;3600000.0;1370000.0;3560000.0;2620000.0;8520000.0;0.0;0.0;0.29933333333333334;0.044000000000000004;0.042166666666666665;0.042166666666666665;0.0;16008.255859375;36533.35546875;1194.82897949219;55600.66796875;505767.0635645566;508354.1318214069;276143.87055103667;275741.57235752454;250618.39984575092;430542.39183029096;443434.7502509792;450909.3518193919;473176.1828425327;524707.3289158663;483932.2648525475;451165.38839771587;456065.2967693373;464480.4244350529;450644.94249262166;267474.16337964043;496242.0717623049;441998.2104767617;443276.3520570671;277658.20189090865;286451.7998164319;469744.696391452;201007.1852291037;276143.87055103667;273.5692750177042;3303115.1482006446;1414478.3214090932;183859.59751795017;1299245.4024244337;0;146;142;4;41;49;40;13;105;101;1179736226074.5437;454418795624.7678;896193915115.147;74804.04853269293;11824.450491143327;-0.0;7047.419636837616;4153352.2893294045;810998.4011502594;0.0;855339.9249430647;1.743247563932798;0.23424408653060752
5491;2019-08-26 12:31:45.157;933;944;305;304;233;34;98;33;-3;41;680;293;0;49;233;135;270;867;349;88;98;8;833;354;359;139;356;263;825;-3.0;-1.0;1272.0;189.0;224.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54439.28125;15655.4970703125;35282.76171875;1193.48522949219;680.0;346785;660.0;0.0;Calculated values ==>;1566815505.157;366.46000000000004;367.56000000000006;303.66;303.56;296.46000000000004;276.56;273.7412296467126;282.96000000000004;276.46000000000004;272.86;277.26000000000005;341.16;302.46000000000004;273.16;278.06;296.46000000000004;286.66;300.16;359.86;281.96000000000004;282.96000000000004;339.16;341.16;273.96000000000004;242.35481222062532;262.9017227912062;273.7412296467126;308.06;8330000.0;3540000.0;3590000.0;1390000.0;3560000.0;2630000.0;8250000.0;0.0;0.0;0.21200000000000002;0.0315;0.037333333333333336;0.037333333333333336;0.0;15655.4970703125;35282.76171875;1193.48522949219;54439.28125;508088.94100970443;510294.3410426368;284030.6252106236;283541.66788988863;256377.83187524864;430542.39183029096;445046.3220926746;449048.77593926684;472915.35137376806;524525.2825616655;483816.08998586825;449438.8768022122;455652.1820626169;464611.2859323508;451514.4162902067;268746.3259070112;499297.84032569925;443481.0949305426;445046.3220926746;276820.84063482966;285195.4229665811;469670.3247129736;201027.16069809816;284030.6252106236;273.57709614457406;3303987.382916308;1414729.3050266753;183878.52855690263;1299814.6548732019;0;146;142;4;41;49;40;13;105;101;1179941396319.9001;454497553604.90466;896343726490.4073;52580.58243112777;8462.259666468575;-0.0;6011.252683596572;4154362.007146956;811159.204322123;0.0;855443.4348721334;1.286243075952477;0.16912235570455667
5492;2019-08-26 12:32:45.087;924;932;304;303;240;31;134;32;5;41;677;293;2;44;233;141;270;841;354;96;133;9;809;352;357;141;354;264;801;-2.0;-1.0;1011.0;79.0;236.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;53035.51953125;15318.6484375;34242.64453125;1193.30920410156;679.0;346786;659.0;0.0;Calculated values ==>;1566815565.087;365.56000000000006;366.36;303.56;303.46000000000004;297.16;276.26000000000005;273.5264737036516;286.56;276.36;273.66;277.26000000000005;340.86;302.46000000000004;273.36;277.56;296.46000000000004;287.26000000000005;300.16;357.26;282.76000000000005;286.46000000000004;339.06000000000006;341.06000000000006;274.06;242.77792619122317;263.0348170998261;273.5264737036516;308.56;8090000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3540000.0;2640000.0;8009999.999999999;0.0;0.0;0.16849999999999998;0.013166666666666667;0.03933333333333333;0.03933333333333333;0.0;15318.6484375;34242.64453125;1193.30920410156;53035.51953125;508825.85376686836;510599.11433905456;286116.11780279886;285570.628927527;259575.34655686954;430671.36484660726;450832.4929032535;449905.0815546568;472653.6706096803;524137.8201689965;483699.7668389307;449515.8643212122;454862.83014053997;464904.1018876158;452727.06166862155;270057.7566542494;497689.0782764844;445133.57838277787;450686.6038123809;276402.16793126165;284776.6418597092;469497.271648461;200691.70610990553;286116.11780279886;273.4368421268758;3304881.9613596927;1414987.121767643;183898.3953055131;1300393.3573155112;0;146;142;4;41;49;40;13;105;101;1180155945719.2856;454581455604.6643;896501642039.9551;41992.453762440586;3539.2732795909806;-0.0;6473.105783043561;4155149.1963195736;811259.100414817;0.0;855547.3498166838;1.024632852957171;0.12720770109119817
5493;2019-08-26 12:33:45.128;912;919;301;300;233;29;155;30;28;40;672;293;22;44;233;138;270;821;354;106;154;10;805;350;355;143;352;265;797;-2.0;0.0;1550.0;0.0;256.0;0;100;91;1;0;0;1;0;0;1;1;0;0;0;0;52057.1171875;14568.4892578125;34104.13671875;1184.28369140625;677.0;346787;658.0;0.0;Calculated values ==>;1566815625.128;364.36;365.06000000000006;303.26000000000005;303.16;296.46000000000004;276.06;273.3108153835814;288.66;276.16;275.96000000000004;277.16;340.36;302.46000000000004;275.36;277.56;296.46000000000004;286.96000000000004;300.16;355.26;283.76000000000005;288.56;338.96000000000004;340.86;274.16;243.1966462407574;263.1675429290057;273.3108153835814;308.56;8050000.0;3500000.0;3550000.0;1430000.0;3520000.0000000005;2650000.0;7970000.0;0.0;0.0;0.25833333333333336;0.0;0.042666666666666665;0.042666666666666665;0.0;14568.4892578125;34104.13671875;1184.28369140625;52057.1171875;507483.9982047048;509131.23745013867;284955.81882323686;284420.71319440845;257379.9307508444;430799.1582183253;454193.9961277671;452677.14239144884;472292.48545527144;523544.3975021021;483583.29488398373;451912.95111002645;454694.582168557;465195.77574039256;452649.51823674684;270291.49302146304;495126.4052783183;447051.09291396104;454052.7954130459;275983.5004908252;283939.0963198885;469323.89381167525;200392.8114580023;284955.81882323686;273.3108153835814;3305758.3317783955;1415236.351439613;183918.2221187552;1300963.3030240897;0;146;142;4;41;49;40;13;105;101;1180369691679.7405;454666713824.84576;896660450485.2931;65173.45215780703;0.0;-0.0;7214.80433449852;4156042.8557877755;811288.6145130715;0.0;855661.4936796166;1.4519202448444648;0.1740131020696424
5494;2019-08-26 12:34:45.148;903;911;301;300;229;28;148;29;46;40;665;293;40;51;234;133;270;825;352;115;148;11;809;349;355;144;352;266;802;-2.0;-1.0;1539.0;65.0;259.0;0;100;87;1;0;0;1;0;0;1;1;0;0;0;0;51987.9140625;14307.4326171875;34279.703125;1174.87536621094;676.0;346788;656.0;0.0;Calculated values ==>;1566815685.148;363.46000000000004;364.26;303.26000000000005;303.16;296.06;275.96000000000004;273.20264511476705;287.96000000000004;276.06;277.76000000000005;277.16;339.66;302.46000000000004;277.16;278.26000000000005;296.56;286.46000000000004;300.16;355.66;284.66;287.96000000000004;338.76;340.76;274.26000000000005;243.40439225979637;263.299902668528;273.20264511476705;308.36;8090000.000000001;3490000.0;3550000.0;1440000.0;3520000.0000000005;2660000.0;8020000.0;0.0;0.0;0.2565;0.010833333333333334;0.043166666666666666;0.043166666666666666;0.0;14307.4326171875;34279.703125;1174.87536621094;51987.9140625;505878.2298879942;507597.40949911886;284391.7379038611;283871.0256667556;255884.276524484;430862.6128555636;453201.96316929616;454776.71252877964;472160.7387857882;522744.35486524936;483466.67359020136;454022.92624855007;455401.8918781268;465325.50294009753;452112.97467783996;270057.7566542494;495244.1835989858;448400.58874310774;453201.96316929616;275146.1813398168;283520.3318566784;469286.7883828044;200012.06711249842;284391.7379038611;273.1568480883007;3306625.662719179;1415477.0643327222;183937.88833078204;1301533.3583110503;0;146;142;4;41;49;40;13;105;101;1180582762679.6729;454752842524.8184;896819803585.2424;65347.131549276135;2917.142813761649;-0.0;7286.9747239579465;4157130.889875499;811312.9321396863;0.0;855782.3821211183;1.5182515216762367;0.18713721437091263
5495;2019-08-26 12:35:45.129;898;907;303;302;230;29;137;29;56;39;658;293;52;60;235;133;270;832;341;119;137;11;805;350;355;145;352;266;798;84.0;-1.0;1052.0;63.0;261.0;0;100;81;1;0;0;1;0;0;1;1;0;0;0;0;51277.36328125;13899.669921875;34083.3203125;1180.82971191406;673.0;346789;655.0;0.0;Calculated values ==>;1566815745.129;362.96000000000004;363.86;303.46000000000004;303.36;296.16;276.06;273.3108153835814;286.86;276.06;278.76000000000005;277.06;338.96000000000004;302.46000000000004;278.36;279.16;296.66;286.46000000000004;300.16;356.36;285.06;286.86;338.66;340.46000000000004;274.26000000000005;243.61107973660833;263.299902668528;273.3108153835814;307.26000000000005;8050000.0;3500000.0;3550000.0;1450000.0;3520000.0000000005;2660000.0;7980000.0;0.014;0.0;0.1753333333333333;0.0105;0.0435;0.057499999999999996;0.0;13899.669921875;34083.3203125;1180.82971191406;51277.36328125;505515.1366853475;507376.5897832301;285927.60890729295;285380.26605106733;256353.35600706027;430799.1582183253;451625.2951279445;456024.44544099725;471929.7997510953;522024.1401083039;483466.67359020136;455526.61032282165;456520.64591992885;465455.1258841302;451936.46894678305;270291.49302146304;496650.7958298181;448994.470303415;451625.2951279445;274727.5295995403;282264.0715131367;469150.18905723805;200246.76018718246;265066.18487109215;273.25345415856094;3307485.9341906845;1415712.049084929;183957.51298997164;1302102.8697700994;0;146;142;4;41;49;40;13;105;101;1180795695229.4832;454839515069.7413;896979353045.1003;44846.354147835526;2823.486003135584;-0.0;10727.14883976901;4158048.8781337924;811360.7555642363;0.0;855932.4522800785;1.1878041424473973;0.13265586776109287
5496;2019-08-26 12:36:45.099;891;900;300;299;241;33;136;31;61;38;651;292;58;69;233;138;270;821;353;122;136;11;777;354;359;145;356;266;768;-3.0;-1.0;1509.0;201.0;245.0;0;100;73;1;0;0;1;0;0;1;1;0;0;0;0;48920.40234375;12617.3759765625;32658.794921875;1180.4375;672.0;346790;654.0;0.0;Calculated values ==>;1566815805.099;362.26;363.16;303.16;303.06;297.26000000000005;276.46000000000004;273.7412296467126;286.76000000000005;276.26000000000005;279.26000000000005;276.96000000000004;338.26;302.36;278.96000000000004;280.06;296.46000000000004;286.96000000000004;300.16;355.26;285.36;286.76000000000005;338.56000000000006;340.36;274.26000000000005;243.61107973660833;263.299902668528;273.7412296467126;308.46000000000004;7770000.0;3540000.0;3590000.0;1450000.0;3560000.0;2660000.0;7680000.0;0.0;0.0;0.2515;0.033499999999999995;0.04083333333333334;0.04083333333333334;0.0;12617.3759765625;32658.794921875;1180.4375;48920.40234375;506936.03741177265;508942.057612036;288301.91593283304;287653.771442799;261343.43858474557;430542.39183029096;450764.4150246694;456644.4447987977;471830.8059033014;521303.4874270126;483356.78394992335;456272.74777275196;457631.30196289765;464611.2859323508;451946.54842230113;272076.44507002144;497852.35530353826;448696.46508711023;450764.4150246694;274308.8830629234;281845.32903042674;469150.18905723805;201131.85849095427;288301.91593283304;273.618073016072;3308320.498080601;1415932.9139798302;183977.1803781336;1302658.7759718376;0;146;142;4;41;49;40;13;105;101;1181009788129.5852;454926471569.7828;897138873245.1764;64261.41545642263;8978.614073970506;-0.0;6633.885379583318;4158957.654931888;811459.0572228421;0.0;856077.0552276663;1.7193229911433416;0.22735923460900698
5497;2019-08-26 12:37:45.140;876;882;304;303;241;31;143;32;63;38;645;292;61;81;232;140;270;791;354;123;143;11;779;353;358;137;355;271;771;-1.0;-1.0;1149.0;42.0;266.0;0;0;81;1;0;0;1;0;0;1;1;1;0;0;0;50607.6640625;13390.9443359375;32823.99609375;2072.31420898438;670.0;346791;653.0;0.0;Calculated values ==>;1566815865.14;360.76;361.36;303.56;303.46000000000004;297.26000000000005;276.26000000000005;273.6339639331285;287.46000000000004;276.36;279.46000000000004;276.96000000000004;337.66;302.36;279.26000000000005;281.26000000000005;296.36;287.16;300.16;352.26;285.46000000000004;287.46000000000004;338.46000000000004;340.16;274.26000000000005;241.92719264551067;263.95629194202945;273.6339639331285;308.56;7790000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3550000.0;2710000.0;7709999.999999999;0.0;0.0;0.1915;0.007;0.044333333333333336;0.044333333333333336;0.0;13390.9443359375;32823.99609375;2072.31420898438;50607.6640625;504670.6940535811;506201.9369993267;290497.70776837517;289806.4915533501;261205.78392726002;430607.02586249536;451960.18914405763;456071.28476509376;472882.9073446267;520274.1849216386;482770.7096518941;455820.9636019995;458305.8445173434;464627.23559176613;452409.37515660847;271939.227200841;493197.84233485634;449031.26675432496;451960.18914405763;273890.2417152289;281007.8604223974;470236.29553865286;201090.52611923893;290497.70776837517;273.597460914479;3309150.4653927977;1416149.798085831;184004.30516504677;1303204.8387862456;0;146;142;4;41;49;40;13;106;101;1181225035115.0435;455011129379.96295;897300083330.5195;48828.8152806812;1884.0203859358976;-0.0;7158.170007655256;4159900.717509407;811549.6410335359;0.0;856192.0675608979;1.1984737195625348;0.144671518647774
5498;2019-08-26 12:38:45.150;868;876;306;305;236;29;135;31;65;37;641;293;63;94;233;132;270;796;353;122;135;11;788;350;355;133;352;273;781;-1.0;-1.0;732.0;51.0;285.0;0;0;87;1;0;0;1;0;0;1;1;1;0;0;0;51998.4609375;14085.806640625;33348.25;2137.03051757812;667.0;346792;651.0;0.0;Calculated values ==>;1566815925.15;359.96000000000004;360.76;303.76000000000005;303.66;296.76000000000005;276.06;273.3108153835814;286.66;276.26000000000005;279.66;276.86;337.26;302.46000000000004;279.46000000000004;282.56;296.46000000000004;286.36;300.16;352.76;285.36;286.66;338.26;339.86;274.26000000000005;241.05796691057077;264.2163659402789;273.3108153835814;308.46000000000004;7880000.0;3500000.0;3550000.0;1330000.0;3520000.0000000005;2730000.0;7809999.999999999;0.0;0.0;0.12200000000000001;0.0085;0.0475;0.0475;0.0;14085.806640625;33348.25;2137.03051757812;51998.4609375;502751.18061208137;504496.1118758579;290127.79611386167;289472.34616131097;259021.04472567744;430799.1582183253;451336.18998713646;455991.3195128801;473306.6277234293;519695.12550028344;482646.0977996534;455740.18800020067;459587.18126854446;465195.77574039256;451793.3098185262;271341.5462974247;492963.7535293702;449437.5935377937;451336.18998713646;273052.9745269728;279751.69817897916;470773.7228275629;200227.83297819493;290127.79611386167;273.24601672624595;3310005.6589428354;1416378.8091727535;184039.38888407467;1303756.3660761698;0;146;142;4;41;49;40;13;106;101;1181438970765.0095;455092142879.9501;897463310530.4937;31203.145357231595;2299.640063719628;-0.0;7657.398708980552;4160567.7616701177;811584.5106812504;0.0;856315.5512106956;0.8303264360245226;0.09676375534390119
5499;2019-08-26 12:39:45.141;869;878;303;303;224;26;119;28;66;36;655;295;65;98;234;119;270;809;351;117;119;10;803;347;352;127;349;275;795;-2.0;-1.0;1560.0;44.0;306.0;0;0;96;1;0;0;1;0;0;1;1;1;0;0;0;53737.953125;15079.83203125;34035.71875;2173.08422851562;667.0;346793;650.0;0.0;Calculated values ==>;1566815985.141;360.06000000000006;360.96000000000004;303.46000000000004;303.46000000000004;295.56;275.76000000000005;272.9856168485579;285.06;275.96000000000004;279.76000000000005;276.76000000000005;338.66;302.66;279.66;282.96000000000004;296.56;285.06;300.16;354.06000000000006;284.86;285.06;338.16;339.86;274.16;239.71726792356844;264.4750485637546;272.9856168485579;308.26000000000005;8030000.0;3470000.0000000005;3520000.0000000005;1270000.0;3490000.0;2750000.0;7950000.0;0.0;0.0;0.26;0.007333333333333333;0.051000000000000004;0.051000000000000004;0.0;15079.83203125;34035.71875;2173.08422851562;53737.953125;501561.5793770124;503552.9957364166;286296.3694951595;286296.3694951595;254509.3270996036;430988.63858405815;449548.3921141807;455785.79566519;473986.2994277851;520980.4397853957;482632.50970948185;455659.7696930013;459764.45107327175;465760.1458642167;450460.36736263643;270410.1604765986;493539.10851228255;449254.6344115161;449548.3921141807;272634.34865687083;279751.69817897916;471476.3165183707;199530.20139242534;286296.3694951595;272.95847429852705;3310886.6635552477;1416621.8197043824;184075.30111927766;1304317.8149185365;0;146;142;4;41;49;40;13;106;101;1181651038949.787;455170131179.8682;897627685870.3212;66626.4545109188;1994.2715109235992;-0.0;8325.853153570084;4161382.886047831;811620.2879102788;0.0;856448.7249970123;1.5002656857754446;0.18076179284635763
5500;2019-08-26 12:40:45.121;875;886;300;300;215;25;90;27;67;36;675;295;66;90;235;113;270;823;351;108;91;11;824;345;350;130;347;274;817;43.0;-1.0;1387.0;96.0;285.0;0;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54317.02734375;15604.2568359375;35010.1015625;1285.7275390625;665.0;346794;649.0;0.0;Calculated values ==>;1566816045.121;360.66;361.76;303.16;303.16;294.66;275.66;272.7676641592781;282.16;275.86;279.86;276.76000000000005;340.66;302.66;279.76000000000005;282.16;296.66;284.46000000000004;300.16;355.46000000000004;283.96000000000004;282.26000000000005;338.06000000000006;339.66;274.26000000000005;240.39332010688793;264.3458800820626;272.7676641592781;308.26000000000005;8240000.000000001;3450000.0;3500000.0;1300000.0;3470000.0000000005;2740000.0;8170000.0;0.007166666666666667;0.0;0.23116666666666666;0.016;0.0475;0.05466666666666667;0.0;15604.2568359375;35010.1015625;1285.7275390625;54317.02734375;500554.95034442004;502764.390228938;282365.3159147224;282365.3159147224;250995.61756291072;431113.4868728058;445595.24986657227;456077.0789174574;473598.7871360312;523130.33057688357;482750.2103461867;455951.47126951953;458937.798030907;466176.9023191933;449956.0785532939;269220.973491471;493519.8650896797;448298.6069366784;445747.48360154976;272215.72791638016;278914.2836208781;471174.39379848284;198915.82453807842;271425.2911305892;272.70736646292266;3311786.821573383;1416877.4352114433;184104.11494287284;1304893.0049607116;0;146;142;4;41;49;40;13;106;101;1181861568749.854;455247205479.89276;897792330970.3735;59447.10997069976;4356.137108166471;-0.0;9529.61318841251;4162433.148881166;811673.1903420974;0.0;856597.4709513918;1.4129622127329207;0.17190613491376383
5501;2019-08-26 12:41:45.142;888;900;299;299;210;23;97;24;67;35;691;295;65;83;236;112;270;837;356;101;97;11;829;345;350;138;348;273;827;216.0;-1.0;1939.0;162.0;278.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;45876.7265625;15592.9697265625;26440.669921875;1245.91528320312;664.0;346795;647.0;0.0;Calculated values ==>;1566816105.142;361.96000000000004;363.16;303.06;303.06;294.16;275.46000000000004;272.7676641592781;282.86;275.56;279.86;276.66;342.26;302.66;279.66;281.46000000000004;296.76000000000005;284.36;300.16;356.86;283.26000000000005;282.86;337.86;339.56000000000006;274.26000000000005;242.14157278889297;264.2163659402789;272.7676641592781;308.76000000000005;8290000.000000001;3450000.0;3500000.0;1380000.0;3479999.9999999995;2730000.0;8270000.0;0.036000000000000004;0.0;0.32316666666666666;0.027000000000000003;0.04633333333333333;0.08233333333333334;0.0;15592.9697265625;26440.669921875;1245.91528320312;45876.7265625;501998.02258351294;503901.89376443095;280999.1486317372;280999.1486317372;249205.0660308615;431113.4868728058;446655.6850606294;456242.0255909057;472458.26935960614;524861.4678849053;482867.7578448805;455991.3195128801;458232.9066715671;466161.6225134967;449811.1802227321;268954.9026206844;494670.60543848004;447256.3384609129;446655.6850606294;271378.50176498963;278495.58437821403;470101.35966640816;198903.55166855984;245103.0981377163;272.70251196352456;3312622.06175311;1417137.5030909784;184125.21935031776;1305405.2739537167;0;146;142;4;42;49;40;13;106;101;1182071642249.5337;455327633619.7701;897956488405.1232;83163.21682257143;7322.340815941905;-0.0;16594.496323319847;4163621.984216083;811770.5450535438;0.0;856815.2480589768;2.4741486859318322;0.30163290204921306
5502;2019-08-26 12:42:45.142;900;910;295;294;211;30;111;27;66;35;693;295;65;83;229;115;270;844;346;103;110;12;830;351;356;143;354;275;825;-2.0;-1.0;1794.0;317.0;253.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;47897.75;15739.611328125;28889.5703125;1238.20166015625;662.0;346796;646.0;0.0;Calculated values ==>;1566816165.142;363.16;364.16;302.66;302.56;294.26000000000005;276.16;273.4187578820637;284.26000000000005;275.86;279.76000000000005;276.66;342.46000000000004;302.66;279.66;281.46000000000004;296.06;284.66;300.16;357.56000000000006;283.46000000000004;284.16;337.76;339.36;274.36;243.1966462407574;264.4750485637546;273.4187578820637;307.76000000000005;8300000.0;3510000.0;3560000.0;1430000.0;3540000.0;2750000.0;8250000.0;0.0;0.0;0.29900000000000004;0.05283333333333333;0.042166666666666665;0.042166666666666665;0.0;15739.611328125;28889.5703125;1238.20166015625;47897.75;503641.9254577641;505502.77440711367;279354.4166943343;278910.17265388416;249558.7480432181;430735.4089219946;447613.53524450306;455785.79566519;471798.96558121993;524909.1135092608;482632.50970948185;455659.7696930013;457912.11492434895;464382.07984468475;449145.33933528187;268902.4084587777;495903.55129221914;446403.42322536686;447463.10860581277;270959.89632461156;277658.20189090865;469522.3774010839;200314.9257640274;279354.4166943343;273.2845874101463;3313403.5157244643;1417398.6079331008;184145.92032484576;1305866.3592890033;0;146;142;4;42;49;40;13;106;101;1182283442249.5337;455411933619.7701;898120888405.1232;76385.79010044762;14223.127028157816;-0.0;7088.5831756006755;4164951.5592737747;811950.0906189112;0.0;857012.6070548012;2.1299994303913574;0.2853567516329794
5503;2019-08-26 12:43:45.143;910;922;297;296;212;33;132;29;65;36;685;294;65;84;225;120;270;855;333;112;131;12;841;354;360;145;358;276;836;-2.0;-1.0;1570.0;154.0;233.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;48423.4296875;15900.9453125;29298.326171875;1240.42102050781;661.0;346797;645.0;0.0;Calculated values ==>;1566816225.143;364.16;365.36;302.86;302.76000000000005;294.36;276.46000000000004;273.7412296467126;286.36;276.06;279.66;276.76000000000005;341.66;302.56;279.66;281.56;295.66;285.16;300.16;358.66;284.36;286.26000000000005;337.66;339.26;274.36;243.61107973660833;264.60387354146746;273.7412296467126;306.46000000000004;8410000.0;3540000.0;3600000.0;1450000.0;3579999.9999999995;2760000.0;8359999.999999999;0.0;0.0;0.26166666666666666;0.025666666666666667;0.03883333333333334;0.03883333333333334;0.0;15900.9453125;29298.326171875;1240.42102050781;48423.4296875;504131.0362514627;506276.7397596033;279372.3820017325;278936.54416301573;249559.56603624925;430542.39183029096;449995.63183530286;455493.35596084286;471632.7587203168;524003.263755217;482403.4108639917;455493.35596084286;457875.5914523212;463263.0670591279;449327.1499780266;268340.0039231245;496520.90250492544;447001.0839827573;449848.0173849151;270541.29595472733;277239.5186164033;469249.7498014296;201234.08115525515;279372.3820017325;273.65805496587643;3314206.205598832;1417662.2836326426;184166.5758580795;1306351.2665074395;0;146;142;4;42;49;40;13;106;101;1182498245829.2742;455498335059.6657;898286191159.9235;66531.17690746211;6879.068828585146;-0.0;6620.137174046926;4166142.553846981;812125.9451816989;0.0;857126.8482948992;1.7233185362215642;0.2108120319413219
5504;2019-08-26 12:44:45.143;916;928;297;297;219;36;145;31;65;36;676;292;64;84;222;126;270;864;346;121;145;13;843;358;363;144;361;278;838;-1.0;-1.0;1576.0;174.0;228.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;48498.01953125;15897.9833984375;29316.78125;1252.16552734375;658.0;346798;643.0;0.0;Calculated values ==>;1566816285.143;364.76;365.96000000000004;302.86;302.86;295.06;276.76000000000005;274.1680685717883;287.66;276.26000000000005;279.66;276.76000000000005;340.76;302.36;279.56;281.56;295.36;285.76000000000005;300.16;359.56000000000006;285.26000000000005;287.66;337.46000000000004;338.96000000000004;274.46000000000004;243.40439225979637;264.86050150153983;274.1680685717883;307.76000000000005;8430000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2780000.0;8380000.0;0.0;0.0;0.26266666666666666;0.029;0.038;0.038;0.0;15897.9833984375;29316.78125;1252.16552734375;48498.01953125;504823.02119720506;506962.121232832;279218.8033256594;279218.8033256594;251608.13432899103;430280.9020939914;451362.99381817644;455159.23490108957;471765.34391292307;522911.6589304813;481943.75761621224;455032.147585316;457553.05565504805;462413.7112240227;449475.90781337186;268240.5868930554;497675.1379095314;447794.67067300616;451362.99381817644;269704.110367413;275983.5004908252;469485.55747401924;202269.7469954196;279218.8033256594;274.0799733048111;3315013.8843423217;1417927.2747052338;184187.34741264494;1306839.7257359552;0;146;142;4;42;49;40;13;106;101;1182715145829.2742;455585035059.6657;898452391159.9235;66425.63882322265;7749.2585038793895;-0.0;6541.479238715647;4167250.5273114033;812247.8479094694;0.0;857236.5284316723;1.7370714239239196;0.22277284882161952
5505;2019-08-26 12:45:45.134;917;928;300;299;229;41;157;34;65;38;673;292;64;84;217;136;270;868;352;132;156;13;818;368;373;145;371;277;809;125.0;-1.0;1753.0;307.0;187.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;47094.12890625;15528.08203125;28181.259765625;1245.33874511719;657.0;346799;643.0;0.0;Calculated values ==>;1566816345.134;364.86;365.96000000000004;303.16;303.06;296.06;277.26000000000005;275.2199585193972;288.86;276.56;279.66;276.96000000000004;340.46000000000004;302.36;279.56;281.56;294.86;286.76000000000005;300.16;359.96000000000004;286.36;288.76000000000005;337.46000000000004;338.86;274.46000000000004;243.61107973660833;264.73235714968143;275.2199585193972;308.36;8180000.0;3679999.9999999995;3729999.9999999995;1450000.0;3710000.0;2770000.0;8090000.000000001;0.020833333333333332;0.0;0.2921666666666667;0.051166666666666666;0.03116666666666667;0.052000000000000005;0.0;15528.08203125;28181.259765625;1245.33874511719;47094.12890625;507088.93012042966;509383.3384842164;283143.69195110194;282646.71899908147;255640.44295748384;429606.4342157736;451343.0419966532;455326.5121067421;471830.8059033014;522681.6808842818;482062.3603713548;455199.74464283476;457714.5187214496;460202.574293271;449120.9431858443;269548.4901233791;500881.84471824346;447575.429757639;451195.00130744517;269704.110367413;275564.83829863765;469349.2883074021;204752.0566785346;251736.78679382335;275.0862684744422;3315810.366091445;1418189.1193019985;184208.1568264293;1307318.804206602;0;146;142;4;42;49;40;13;106;101;1182935912709.92;455671722054.91925;898618866185.4104;73209.50339427464;13538.558351677053;-0.0;10371.827154708335;4168413.9789560246;812425.2197740135;0.0;857377.4515103967;2.1603954856255805;0.2856267846150462
5506;2019-08-26 12:46:45.134;908;916;306;305;237;41;168;38;68;39;666;293;67;91;212;144;270;846;355;134;168;13;835;361;367;137;365;286;830;-2.0;-1.0;1432.0;104.0;212.0;100;0;98;1;0;0;1;1;0;0;1;0;1;0;0;49332.3671875;15850.373046875;28927.771484375;2206.3359375;656.0;346800;641.0;0.0;Calculated values ==>;1566816405.134;363.96000000000004;364.76;303.76000000000005;303.66;296.86;277.26000000000005;274.4858918419099;289.96000000000004;276.96000000000004;279.96000000000004;277.06;339.76;302.46000000000004;279.86;282.26000000000005;294.36;287.56;300.16;357.76;286.56;289.96000000000004;337.26;338.76;274.46000000000004;241.92719264551067;265.87368984753493;274.4858918419099;308.66;8350000.0;3610000.0;3670000.0000000005;1370000.0;3650000.0;2860000.0;8300000.0;0.0;0.0;0.23866666666666667;0.017333333333333333;0.035333333333333335;0.035333333333333335;0.0;15850.373046875;28927.771484375;2206.3359375;49332.3671875;504359.5631684015;505930.85248676373;284032.8057067497;283549.1454998559;257493.22786286665;430081.6785162784;453993.01258992124;454193.47877775703;472980.6827117325;521223.6910776875;481102.0407663004;454064.1155280061;457136.13005611335;460454.39186355175;451573.39854722936;268643.4161141946;495735.4388186588;449005.7089079622;453993.01258992124;268866.9448851554;275146.1813398168;470432.8002255166;203108.0491614393;284032.8057067497;274.41913378000106;3316613.9202255597;1418450.6064276495;184236.92078211778;1307794.7128003521;0;146;142;4;42;49;40;13;106;102;1183157912709.92;455756322054.91925;898787766185.4104;59925.7225350945;4633.629018444007;-0.0;6005.2606432053935;4169523.4391721026;812576.6546687646;0.0;857513.927242046;1.5018706494728054;0.19245504982708184
5507;2019-08-26 12:47:45.115;904;913;306;306;235;41;177;39;71;40;647;297;69;100;214;144;270;849;350;141;177;13;829;363;368;131;366;288;824;-3.0;-1.0;1660.0;156.0;229.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49424.20703125;15918.8271484375;28807.546875;2267.96997070312;653.0;346801;639.0;0.0;Calculated values ==>;1566816465.115;363.56000000000006;364.46000000000004;303.76000000000005;303.76000000000005;296.66;277.26000000000005;274.69669130483857;290.86;277.06;280.26000000000005;277.16;337.86;302.86;280.06;283.16;294.56;287.56;300.16;358.06000000000006;287.26000000000005;290.86;337.06;338.46000000000004;274.46000000000004;240.61611355647437;266.1237361191953;274.69669130483857;308.16;8290000.000000001;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;2880000.0;8240000.000000001;0.0;0.0;0.27666666666666667;0.026000000000000002;0.03816666666666667;0.03816666666666667;0.0;15918.8271484375;28807.546875;2267.96997070312;49424.20703125;504302.5479084078;506014.49333919684;284625.91110478557;284625.91110478557;257056.8526217941;429947.3805835815;455108.3288836743;454241.77177302947;473856.7996405058;519075.31401987886;481314.1373999933;453982.31682418997;457950.6624660486;460570.8917965219;451216.75786615635;268954.9026206844;496738.8417618795;449869.5066185597;455108.3288836743;268029.79939014546;273890.2417152289;471235.6892988843;203576.78308088303;284625.91110478557;274.6097853744998;3317436.6310690236;1418715.2659269853;184274.1948574568;1308275.6880958285;0;146;142;4;42;49;40;13;106;102;1183378342884.7236;455836696594.84766;898959911655.2571;69350.64687149385;6959.131561668034;-0.0;6506.745611894253;4170600.401103557;812673.2304148391;0.0;857618.1609429515;1.7622657751192767;0.22693014388171562
5508;2019-08-26 12:48:45.085;901;912;303;302;231;44;173;40;71;41;657;300;70;98;211;144;270;851;343;150;173;12;879;363;368;127;366;278;872;-1.0;-1.0;1415.0;17.0;272.0;100;0;0;1;0;1;1;1;0;0;1;0;1;0;0;63699.7109375;28720.86328125;30652.357421875;2206.43505859375;652.0;346802;638.0;0.0;Calculated values ==>;1566816525.085;363.26;364.36;303.46000000000004;303.36;296.26000000000005;277.56;274.69669130483857;290.46000000000004;277.16;280.26000000000005;277.26000000000005;338.86;303.16;280.16;282.96000000000004;294.26000000000005;287.56;300.16;358.26;288.16;290.46000000000004;336.96000000000004;338.36;274.36;239.71726792356844;264.86050150153983;274.69669130483857;307.46000000000004;8790000.0;3629999.9999999995;3679999.9999999995;1270000.0;3660000.0;2780000.0;8720000.0;0.0;0.0;0.23583333333333334;0.0028333333333333335;0.04533333333333334;0.04533333333333334;0.0;28720.86328125;30652.357421875;2206.43505859375;63699.7109375;499494.38683172397;501740.39140098926;279295.7721258352;278884.9200989021;254268.61291476776;429947.3805835815;454538.2475738145;455919.39967626095;474467.8779583086;520942.0883946121;482835.5822075682;455792.9832351243;459293.1167179153;460162.587924932;451216.75786615635;266581.38256088144;492548.2297740589;451203.22930149373;454538.2475738145;267611.2341011182;273471.60554148915;471669.75213563856;203768.72656779562;279295.7721258352;274.68387832157356;3318378.859036221;1419087.0773487;184311.46292269777;1308770.9395489376;0;146;143;4;42;49;40;13;106;102;1183599032484.8289;455914057894.8846;899129626755.338;59465.53374141308;759.052905775555;-0.0;7944.325553641728;4171673.3325417573;812737.5164596632;0.0;857738.5263232585;1.1070037881440684;0.12764368403635584
5509;2019-08-26 12:49:45.116;919;933;302;302;228;48;128;42;65;43;675;301;64;77;209;141;271;867;336;145;129;12;896;371;376;134;374;263;887;121.0;-1.0;1864.0;207.0;217.0;100;100;0;1;0;1;1;1;0;0;1;0;0;0;0;63361.76171875;28722.03515625;31117.505859375;1211.21533203125;651.0;346803;637.0;0.0;Calculated values ==>;1566816585.116;365.06000000000006;366.46000000000004;303.36;303.36;295.96000000000004;277.96000000000004;275.5313989812953;285.96000000000004;277.36;279.66;277.46000000000004;340.66;303.26000000000005;279.56;280.86;294.06;287.26000000000005;300.26000000000005;359.86;287.66;286.06;336.86;338.26;274.36;241.2770596917726;262.9017227912062;275.5313989812953;306.76000000000005;8960000.0;3710000.0;3760000.0;1340000.0;3740000.0;2630000.0;8870000.0;0.020166666666666666;0.0;0.3106666666666667;0.034499999999999996;0.036166666666666666;0.05633333333333333;0.0;28722.03515625;31117.505859375;1211.21533203125;63361.76171875;500690.07061851776;503539.4481893012;277908.4705106185;277908.4705106185;252942.5651325568;429398.2889081932;446379.68075846107;457624.3085206216;473760.40514917683;524012.5165989103;484690.6504454117;457501.7747322531;459087.54969687894;458625.0738315415;449318.5095145032;266208.3041420378;493608.2642955132;448998.4609957435;446535.7838186249;267192.67376467976;273052.9745269728;470737.49932489695;205591.3984280981;252019.8145284145;275.42242976245984;3319438.2517101355;1419566.0154917964;184339.95805745528;1309285.9543623254;0;146;143;4;42;49;40;13;106;102;1183822347804.453;455992398349.7527;899292010610.0646;78298.22406874398;9147.54048093956;-0.0;10957.732936681852;4172821.9570044205;812820.1140578015;0.0;857896.1248609421;1.611830931725109;0.1955502676050492
5510;2019-08-26 12:50:45.136;939;954;297;295;239;48;137;46;53;46;684;300;53;68;208;150;271;884;338;138;136;12;891;370;376;137;372;257;878;-1.0;-2.0;1986.0;93.0;225.0;23;100;0;1;0;1;1;0;0;1;1;0;0;0;0;70085.34375;28343.44921875;38697.359375;1161.96203613281;649.0;346804;636.0;0.0;Calculated values ==>;1566816645.136;367.06000000000006;368.56000000000006;302.86;302.66;297.06;277.96000000000004;275.4277932560699;286.86;277.76000000000005;278.46000000000004;277.76000000000005;341.56000000000006;303.16;278.46000000000004;279.96000000000004;293.96000000000004;288.16;300.26000000000005;361.56000000000006;286.96000000000004;286.76000000000005;336.76000000000005;338.06000000000006;274.36;241.92719264551067;262.0952818180154;275.4277932560699;306.96000000000004;8910000.0;3700000.0;3760000.0;1370000.0;3720000.0000000005;2570000.0;8780000.0;0.0;0.0;0.331;0.015500000000000002;0.0375;0.0375;0.0;28343.44921875;38697.359375;1161.96203613281;70085.34375;504081.0522127082;507349.7795006324;276498.460668579;275720.01703216217;256540.1051404559;429467.9694778635;447775.15891649306;457129.0939075185;473664.6415601712;525410.5837682236;485270.58063596557;457129.0939075185;458947.1479239041;458804.85714063374;450844.4425072212;266414.7411864932;497030.6281005227;447928.9302751134;447621.1365379447;266774.11836628895;272215.72791638016;470334.5574354778;205469.43881590577;276498.460668579;275.37087552086854;3320550.6816084255;1420041.7197100045;184359.7411276764;1309867.9388359415;0;146;143;4;42;49;41;13;106;102;1184048023004.381;456073725449.72687;899448062610.015;83299.34583532381;4105.409338603366;-0.0;6417.100345101216;4174169.0523019983;812930.5921200122;0.0;858040.9634016701;1.375631145957004;0.16700885494529397
5511;2019-08-26 12:51:45.137;952;964;305;305;249;46;150;47;39;48;677;299;40;61;210;154;271;888;341;139;149;12;844;368;373;138;370;265;833;-1.0;-1.0;1792.0;39.0;210.0;48;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56874.4453125;15901.560546875;37519.51953125;1207.92309570312;647.0;346805;635.0;0.0;Calculated values ==>;1566816705.137;368.36;369.56000000000006;303.66;303.66;298.06;277.76000000000005;275.2199585193972;288.16;277.86;277.06;277.96000000000004;340.86;303.06;277.16;279.26000000000005;294.16;288.56;300.26000000000005;361.96000000000004;287.06;288.06;336.66;337.86;274.36;242.14157278889297;263.1675429290057;275.2199585193972;307.26000000000005;8440000.0;3679999.9999999995;3729999.9999999995;1380000.0;3700000.0;2650000.0;8330000.0;0.0;0.0;0.2986666666666667;0.006500000000000001;0.035;0.035;0.0;15901.560546875;37519.51953125;1207.92309570312;56874.4453125;509860.5005147654;512429.59096464136;283269.43099922186;283269.43099922186;261341.34602246017;429606.4342157736;450302.2984849711;454067.2172164023;473730.63416192174;524057.9458960741;484241.0721751975;454192.9094692754;456807.9033684444;459398.01492848864;451790.5822981293;268555.0924387073;501645.55832203565;448644.9391184073;450152.75723421585;266355.56789118156;271378.50176498963;470199.78104355885;205025.51182564453;283269.43099922186;275.19114844588114;3321608.697486843;1420410.434270878;184379.490499647;1310503.0900809278;0;146;143;4;42;49;41;13;106;102;1184272726750.0024;456156226824.955;899604665220.4481;74380.45601003966;1723.6327499164431;-0.0;5840.9164182247905;4175483.0725543164;812979.1682804733;0.0;858143.1152441493;1.5000274655833268;0.17997391403756793
5512;2019-08-26 12:52:45.117;937;943;308;307;252;41;149;44;39;49;671;299;39;69;213;156;271;840;334;134;149;12;804;363;368;139;365;272;794;-2.0;-1.0;1301.0;38.0;226.0;43;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54624.08203125;15477.2451171875;35585.5078125;1237.91516113281;646.0;346806;634.0;0.0;Calculated values ==>;1566816765.117;366.86;367.46000000000004;303.96000000000004;303.86;298.36;277.26000000000005;274.69669130483857;288.06;277.56;277.06;278.06;340.26;303.06;277.06;280.06;294.46000000000004;288.76000000000005;300.26000000000005;357.16;286.56;288.06;336.56;337.76;274.36;242.35481222062532;264.08650396036035;274.69669130483857;306.56;8040000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3650000.0;2720000.0;7940000.000000001;0.0;0.0;0.21683333333333332;0.006333333333333333;0.03766666666666666;0.03766666666666666;0.0;15477.2451171875;35585.5078125;1237.91516113281;54624.08203125;511043.234629242;512681.98143536964;289370.7590166984;288760.1685150998;264090.69629543694;429947.3805835815;451055.8804169774;452865.23023255164;473699.0552649324;522878.39902295906;483427.45954459097;452865.23023255164;456656.2351293225;460590.1911729151;452958.6785604905;270745.4525017168;498189.46311386675;448819.9364443532;451055.8804169774;265937.0223246507;270959.89632461156;470064.77147337084;203698.80579356852;289370.7590166984;274.65689887761044;3322537.5421635383;1420671.8371548126;184399.86569113197;1311112.095572799;0;146;143;4;42;49;41;13;106;102;1184494952650.073;456239299124.98145;899765711520.4994;54027.58636585283;1686.9844493054147;-0.0;6090.139572743841;4176552.782885449;813007.5806165392;0.0;858242.5075689502;1.1817193287201986;0.13635316358743188
5513;2019-08-26 12:53:45.108;913;916;308;307;250;37;158;40;45;48;674;298;43;70;215;154;271;801;340;132;158;12;797;358;364;138;361;273;787;-1.0;-1.0;1395.0;2.0;256.0;28;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53638.5;15367.9775390625;34636.34765625;1251.35693359375;645.0;346807;632.0;0.0;Calculated values ==>;1566816825.108;364.46000000000004;364.76;303.96000000000004;303.86;298.16;276.86;274.1680685717883;288.96000000000004;277.16;277.66;277.96000000000004;340.56000000000006;302.96000000000004;277.46000000000004;280.16;294.66;288.56;300.26000000000005;353.26;286.36;288.96000000000004;336.36;337.66;274.36;242.14157278889297;264.2163659402789;274.1680685717883;307.16;7970000.0;3579999.9999999995;3640000.0;1380000.0;3610000.0;2730000.0;7870000.0;0.0;0.0;0.23249999999999998;0.0003333333333333333;0.042666666666666665;0.042666666666666665;0.0;15367.9775390625;34636.34765625;1251.35693359375;53638.5;508297.65443943965;509550.42321379227;290457.14588270243;289809.5507780638;263700.7011439593;430280.9020939914;453072.97611673607;453460.0477131432;473730.63416192174;523107.52596169815;483199.97008221113;453204.3866702287;456617.29726040433;461476.7180717267;453537.8608862984;271175.1909119729;493123.05294868996;449261.3851785147;453072.97611673607;265099.94585879904;270541.29595472733;470199.78104355885;202491.36799637333;290457.14588270243;274.1661054493675;3323439.595017958;1420928.84212015;184420.60651364282;1311697.1899237721;0;146;143;4;42;49;41;13;106;102;1184714519709.8425;456322386659.8943;899929186995.3279;58350.218034148995;89.23613768239517;-0.0;6938.275423318768;4177489.1241155444;813022.3802344729;0.0;858351.0614082847;1.2755215983805943;0.1457572030328934
