;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5514;2019-08-26 12:54:45.118;898;903;307;306;241;34;142;37;52;48;676;297;49;71;217;146;271;801;349;130;143;12;798;355;361;144;358;273;790;-2.0;-1.0;1530.0;162.0;276.0;12;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53170.07421875;15389.3037109375;34188.69140625;1222.12426757812;644.0;346808;631.0;0.0;Calculated values ==>;1566816885.118;362.96000000000004;363.46000000000004;303.86;303.76000000000005;297.26000000000005;276.56;273.8482719121499;287.36;276.86;278.36;277.96000000000004;340.76;302.86;278.06;280.26000000000005;294.86;287.76000000000005;300.26000000000005;353.26;286.16;287.46000000000004;336.26000000000005;337.56000000000006;274.36;243.40439225979637;264.2163659402789;273.8482719121499;308.06;7980000.0;3550000.0;3610000.0;1440000.0;3579999.9999999995;2730000.0;7900000.0;0.0;0.0;0.255;0.027000000000000003;0.046;0.046;0.0;15389.3037109375;34188.69140625;1222.12426757812;53170.07421875;506115.7174625022;507496.7851201679;289347.37739058054;288728.7745763625;260371.53032922492;430477.46260093397;451282.0147520161;454351.14320836676;472950.60946461116;523314.0056493823;483089.2695215628;453969.9451753486;456742.1801358189;462201.38575610484;452916.94290649064;271112.8075619149;492831.9080428293;449516.5683920647;451427.8056151947;264681.4149301396;270122.7006405761;469386.1838448776;201368.47336672994;289347.37739058054;273.71504901255395;3324329.8148148814;1421185.195515639;184441.2222923732;1312270.8275062004;0;146;143;4;42;49;41;13;106;102;1184932055959.8079;456407000759.88086;900093014295.3019;64510.580809617386;7236.478182909987;-0.0;7455.699698332252;4178513.1347457445;813083.4380284047;0.0;858471.0311925781;1.5591057590036221;0.19894879173662752
5515;2019-08-26 12:55:45.079;888;894;303;301;245;37;125;37;57;47;671;296;54;73;218;146;271;799;348;127;125;12;780;357;362;148;359;270;771;-1.0;0.0;1410.0;153.0;257.0;21;100;100;1;0;0;1;0;0;1;1;0;0;0;0;52267.640625;15043.1201171875;33599.97265625;1192.08190917969;643.0;346809;630.0;0.0;Calculated values ==>;1566816945.079;361.96000000000004;362.56000000000006;303.46000000000004;303.26000000000005;297.66;276.86;274.0616903277293;285.66;276.86;278.86;277.86;340.26;302.76000000000005;278.56;280.46000000000004;294.96000000000004;287.76000000000005;300.26000000000005;353.06000000000006;285.86;285.66;336.16;337.46000000000004;274.36;244.22491754036054;263.82572766246335;274.0616903277293;307.96000000000004;7800000.0;3570000.0000000005;3620000.0000000005;1480000.0;3590000.0;2700000.0;7709999.999999999;0.0;0.0;0.235;0.025500000000000002;0.04283333333333333;0.04283333333333333;0.0;15043.1201171875;33599.97265625;1192.08190917969;52267.640625;506261.4975004753;507862.78076716966;289806.4915533501;288472.98511756334;262649.9076210328;430346.717906069;448585.3864188128;455485.8189051035;472327.0795286795;523039.5747667083;483329.83432153787;455109.19043650426;457478.62230173027;462183.0053738274;452567.920861922;272291.4250048684;494373.7950609495;448884.8576902355;448585.3864188128;264262.8888514036;269704.110367413;468838.99215144967;201893.03866840483;289806.4915533501;273.9287614162356;3325207.891317121;1421438.6342050992;184461.32760021786;1312835.3658511343;0;146;143;4;42;49;41;13;106;102;1185148814974.6838;456494543819.83075;900255808410.2086;59594.30335562418;6807.121813817645;-0.0;6801.02933007065;4179546.6698784074;813200.3919588105;0.0;858589.7600437979;1.4688912994830123;0.18731157407180224
5516;2019-08-26 12:56:45.119;877;884;305;304;241;33;134;35;60;44;655;296;58;85;219;144;271;792;333;123;134;11;784;354;360;139;356;273;775;-1.0;-1.0;1416.0;195.0;272.0;3;0;100;1;0;0;1;0;0;1;1;1;0;0;0;52496.546875;15147.744140625;33088.796875;2085.76904296875;641.0;346810;628.0;0.0;Calculated values ==>;1566817005.119;360.86;361.56000000000006;303.66;303.56;297.26000000000005;276.46000000000004;273.7412296467126;286.56;276.66;279.16;277.56;338.66;302.76000000000005;278.96000000000004;281.66;295.06;287.56;300.26000000000005;352.36;285.46000000000004;286.56;335.96000000000004;337.26;274.26000000000005;242.35481222062532;264.2163659402789;273.7412296467126;306.46000000000004;7840000.000000001;3540000.0;3600000.0;1390000.0;3560000.0;2730000.0;7750000.0;0.0;0.0;0.23600000000000002;0.0325;0.04533333333333334;0.04533333333333334;0.0;15147.744140625;33088.796875;2085.76904296875;52496.546875;504374.6444930512;506135.015342087;290478.1941338544;289798.87262738723;261024.86503622713;430542.39183029096;450290.22863845585;455362.68259601;473209.3688182048;521144.10798769107;482978.5321570116;455110.46648142725;458479.98655472684;462769.0328275246;452805.7779320095;272018.7547329029;492955.77214482374;448659.31221096753;450290.22863845585;263425.85118522606;268866.9448851554;469966.18980854325;201054.38497400354;290478.1941338544;273.5877538560047;3326081.508235663;1421690.3924674448;184488.6612350848;1313391.4760900387;0;146;143;4;42;49;41;13;107;102;1185365559374.5461;456580701219.776;900418817010.1051;60016.758238793525;8739.63365712254;-0.0;7244.812230875265;4180544.0932302917;813330.034625183;0.0;858706.8867558511;1.5102884592996202;0.18720601105425266
5517;2019-08-26 12:57:45.140;873;882;303;303;233;30;121;32;61;42;646;297;60;94;221;132;271;802;324;119;121;10;795;351;356;129;353;275;788;-1.0;-1.0;1755.0;3.0;293.0;1;0;100;1;0;0;1;0;0;1;1;1;0;0;0;53396.91015625;15354.5859375;33637.78515625;2172.46557617188;639.0;346811;627.0;0.0;Calculated values ==>;1566817065.14;360.46000000000004;361.36;303.46000000000004;303.46000000000004;296.46000000000004;276.16;273.4187578820637;285.26000000000005;276.36;279.26000000000005;277.36;337.76;302.86;279.16;282.56;295.26000000000005;286.36;300.26000000000005;353.36;285.06;285.26000000000005;335.86;337.06;274.16;240.16925963744896;264.4750485637546;273.4187578820637;305.56;7950000.0;3510000.0;3560000.0;1290000.0;3529999.9999999995;2750000.0;7880000.0;0.0;0.0;0.29250000000000004;0.0005;0.04883333333333333;0.04883333333333333;0.0;15354.5859375;33637.78515625;2172.46557617188;53396.91015625;502842.75298819947;504729.4840815275;287207.8369581901;287207.8369581901;257722.50266909247;430735.4089219946;449105.22654045874;455154.56847608514;474307.7343219315;520047.91630869376;482854.5955130077;455027.99073138676;459272.57137703313;463481.8882278805;451615.89276591677;271300.98469665874;493174.6936049857;448808.67685871676;449105.22654045874;263007.33956846996;268029.79939014546;471210.4692309434;200651.50600996116;287207.8369581901;273.4166857179464;3326964.262569;1421944.6675171808;184524.15894351545;1313947.7255608577;0;146;143;4;42;49;41;13;107;102;1185580434555.072;456661129359.9728;900583274550.5076;74442.14577134128;135.27948161049113;-0.0;7905.989191267453;4181664.976271589;813404.0181200168;0.0;858833.1876245155;1.6121113603145438;0.17651727811019538
5518;2019-08-26 12:58:45.070;877;888;302;301;219;27;97;29;61;40;661;297;60;92;223;120;271;817;329;112;98;10;815;347;353;129;350;275;807;-2.0;-2.0;1044.0;25.0;287.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53907.34765625;15631.09375;34597.09765625;1299.85656738281;638.0;346812;626.0;0.0;Calculated values ==>;1566817125.07;360.86;361.96000000000004;303.36;303.26000000000005;295.06;275.86;272.9856168485579;282.86;276.06;279.26000000000005;277.16;339.26;302.86;279.16;282.36;295.46000000000004;285.16;300.26000000000005;354.86;284.36;282.96000000000004;335.76000000000005;336.96000000000004;274.16;240.16925963744896;264.4750485637546;272.9856168485579;306.06;8150000.0;3470000.0000000005;3529999.9999999995;1290000.0;3500000.0;2750000.0;8070000.0;0.0;0.0;0.174;0.004166666666666667;0.04783333333333333;0.04783333333333333;0.0;15631.09375;34597.09765625;1299.85656738281;53907.34765625;501645.7713077301;503924.61050690705;284368.426608322;283854.4823795555;252532.6831672461;430988.63858405815;446073.5948352138;455154.56847608514;474114.60106150573;521601.66860565887;482854.5955130077;455027.99073138676;459026.0741620167;464188.3465130001;450604.7487283695;270100.89935953065;493578.66324675444;448329.215109836;446225.64802381984;262588.8327430989;267611.2341011182;471210.4692309434;199531.13677014198;284368.426608322;272.9588431141098;3327857.4214790394;1422202.5802641741;184553.0612026081;1314515.6861879744;0;146;143;4;42;49;41;13;107;102;1185792886404.4634;456738439059.75134;900748082050.0355;44478.47711683411;1131.9972185866727;-0.0;7742.170424374646;4182654.8252867656;813414.5664384092;0.0;858963.4368193876;1.0354097789051948;0.11227360317708673
5519;2019-08-26 12:59:45.131;886;897;297;297;214;26;93;27;61;39;682;296;60;82;225;117;271;832;334;104;93;11;828;346;352;130;349;271;821;-1.0;-1.0;1553.0;40.0;285.0;1;85;100;1;0;0;1;0;0;1;1;0;0;0;0;54313.51171875;15814.5478515625;35229.015625;1179.98767089844;636.0;346813;625.0;0.0;Calculated values ==>;1566817185.131;361.76;362.86;302.86;302.86;294.56;275.76000000000005;272.8767566201714;282.46000000000004;275.86;279.26000000000005;277.06;341.36;302.76000000000005;279.16;281.36;295.66;284.86;300.26000000000005;356.36;283.56;282.46000000000004;335.66;336.76000000000005;274.26000000000005;240.39332010688793;263.95629194202945;272.8767566201714;306.56;8280000.0;3460000.0;3520000.0000000005;1300000.0;3490000.0;2710000.0;8209999.999999999;0.0;0.0;0.2588333333333333;0.006666666666666667;0.0475;0.0475;0.0;15814.5478515625;35229.015625;1179.98767089844;54313.51171875;501796.51579869346;503992.0184862899;280592.4912439087;280592.4912439087;250575.8552063874;431051.2098666511;445659.6618620001;455820.9636019995;473889.0705746373;524093.0276817171;483212.8847247332;455695.6443231327;458429.05535448086;464595.6765359818;450352.6282329093;269382.5773184218;494488.46811205446;447323.97640779085;445659.6618620001;262170.3306944222;266774.11836628895;471174.39379848284;199265.6884753753;280592.4912439087;272.8498497352202;3328760.178846635;1422464.893692459;184573.74758108935;1315098.1620487212;0;146;143;4;42;49;41;13;107;102;1186004601429.8467;456816218054.89215;900912048580.3323;66405.05704527456;1812.7247021540504;-0.0;7840.690604359343;4183579.794169733;813439.1307361316;0.0;859093.4260163239;1.4564017704775685;0.16690552643019205
5520;2019-08-26 13:00:45.131;898;910;299;298;215;26;99;26;62;39;695;294;61;78;227;120;271;846;342;102;99;12;849;346;351;132;348;269;842;-2.0;-1.0;1650.0;32.0;271.0;1;75;100;1;0;0;1;0;0;1;1;0;0;0;0;55303.08203125;16051.1484375;36130.36328125;1095.45544433594;636.0;346814;624.0;0.0;Calculated values ==>;1566817245.131;362.96000000000004;364.16;303.06;302.96000000000004;294.66;275.76000000000005;272.8767566201714;283.06;275.76000000000005;279.36;277.06;342.66;302.56;279.26000000000005;280.96000000000004;295.86;285.16;300.26000000000005;357.76;283.36;283.06;335.56;336.76000000000005;274.36;240.83765695389522;263.6948088759802;272.8767566201714;307.36;8490000.0;3460000.0;3510000.0;1320000.0;3479999.9999999995;2690000.0;8420000.0;0.0;0.0;0.275;0.005333333333333333;0.04516666666666667;0.04516666666666667;0.0;16051.1484375;36130.36328125;1095.45544433594;55303.08203125;501695.10326348647;504044.9779887802;279783.2799775124;279348.672577356;250292.66914731442;431051.2098666511;446764.12524069194;456276.2067687335;473630.5699406402;525589.7904614136;483226.1857793813;456151.60580436233;458256.2224366309;465001.2614265554;450785.0779821554;268308.02525313233;494613.01964725857;447215.04860445665;446764.12524069194;261751.83340796042;266774.11836628895;471004.98279486166;199283.90189987607;279783.2799775124;272.85704023440786;3329673.6504612183;1422730.4411615345;184592.70960704965;1315692.8235396065;0;146;143;4;42;49;41;13;107;102;1186215501429.8467;456894818054.89215;901074048580.3323;70672.8838389358;1449.1790981065897;-0.0;7541.968177720277;4184722.110343768;813466.3132678004;0.0;859221.6148395078;1.4952808944792855;0.1761094611145045
5521;2019-08-26 13:01:45.092;913;925;303;302;221;26;106;26;62;39;698;293;61;76;228;123;271;860;346;103;105;13;847;347;352;133;349;265;840;244.0;-1.0;1176.0;146.0;257.0;1;71;100;1;0;0;1;0;0;1;1;0;0;0;0;55232.8203125;16012.025390625;36000.08203125;1065.90173339844;634.0;346815;623.0;0.0;Calculated values ==>;1566817305.092;364.46000000000004;365.66;303.46000000000004;303.36;295.26000000000005;275.76000000000005;272.9856168485579;283.76000000000005;275.76000000000005;279.36;277.06;342.96000000000004;302.46000000000004;279.26000000000005;280.76000000000005;295.96000000000004;285.46000000000004;300.26000000000005;359.16;283.46000000000004;283.66;335.46000000000004;336.56;274.46000000000004;241.05796691057077;263.1675429290057;272.9856168485579;307.76000000000005;8470000.0;3470000.0000000005;3520000.0000000005;1330000.0;3490000.0;2650000.0;8400000.0;0.04066666666666666;0.0;0.196;0.024333333333333332;0.04283333333333333;0.08349999999999999;0.0;16012.025390625;36000.08203125;1065.90173339844;55232.8203125;504047.91350388987;506366.5112738969;281724.5731849415;281272.2881912473;252158.19910838254;430988.63858405815;447623.4738459107;456931.3067663924;473501.00995365425;526212.6610105234;483583.29488398373;456807.9033684444;458648.9389275073;464984.76761862915;451036.7318820176;268406.2301876542;496897.37192550977;447173.8785215521;447473.8409286441;261333.34086894934;265937.0223246507;470968.9690187135;199362.98867234262;241612.3444003624;272.8925089866394;3330594.1842440846;1422997.4606010912;184610.7092095024;1316293.5198769546;0;146;143;4;42;49;41;13;107;102;1186426264344.726;456974266379.8467;901234144450.2406;50483.390346433756;6609.078855095025;-0.0;17189.43496011152;4185731.0896982495;813533.4217684747;0.0;859427.5759037716;1.399485499622591;0.15790044932725197
5522;2019-08-26 13:02:45.112;923;935;303;303;225;26;122;26;62;38;693;292;61;77;230;126;271;868;346;107;121;14;839;346;351;142;348;262;832;-2.0;-1.0;1006.0;149.0;253.0;0;98;100;1;0;0;1;0;0;1;1;0;0;0;0;54857.7421875;15846.10546875;35505.86328125;1165.08911132812;633.0;346816;621.0;0.0;Calculated values ==>;1566817365.112;365.46000000000004;366.66;303.46000000000004;303.46000000000004;295.66;275.76000000000005;272.8767566201714;285.36;275.76000000000005;279.36;276.96000000000004;342.46000000000004;302.36;279.26000000000005;280.86;296.16;285.76000000000005;300.26000000000005;359.96000000000004;283.86;285.26000000000005;335.26000000000005;336.46000000000004;274.56;242.98782864720522;262.7682575881327;272.8767566201714;307.76000000000005;8390000.0;3460000.0;3510000.0;1420000.0;3479999.9999999995;2620000.0;8320000.0;0.0;0.0;0.16766666666666669;0.024833333333333332;0.042166666666666665;0.042166666666666665;0.0;15846.10546875;35505.86328125;1165.08911132812;54857.7421875;506165.6428545022;508454.35694167804;282416.9414032023;282416.9414032023;253626.51225233419;431051.2098666511;450169.64455722953;457418.38492534845;472226.9707426428;525936.3008521732;483822.93268229894;457295.856861425;459245.30568367656;465388.9643184882;451644.8312562603;268807.4652821286;498811.5060364151;447961.93699593254;450023.93241515674;260496.36997498586;265518.4816520846;469856.40358979115;199028.04019236163;282416.9414032023;272.7559550171643;3331511.9114050777;1423263.033519643;184629.306997066;1316889.6013819952;0;146;143;4;42;49;41;13;107;102;1186637234644.659;457056793879.82043;901392297150.1903;43323.447800230795;6725.571024369499;-0.0;7067.428121004078;4186513.0739237736;813644.5808914624;0.0;859629.7838095585;1.087578955706563;0.13726507298460572
5523;2019-08-26 13:03:45.123;928;939;302;301;223;24;135;25;62;37;678;293;61;81;231;126;271;873;343;112;135;15;838;345;350;148;347;260;832;110.0;-1.0;899.0;159.0;253.0;0;99;98;1;0;0;1;0;0;1;1;0;0;0;0;54573.30859375;15679.6533203125;35552.3671875;1125.98522949219;631.0;346817;620.0;0.0;Calculated values ==>;1566817425.123;365.96000000000004;367.06000000000006;303.36;303.26000000000005;295.46000000000004;275.56;272.7676641592781;286.66;275.66;279.36;276.86;340.96000000000004;302.46000000000004;279.26000000000005;281.26000000000005;296.26000000000005;285.76000000000005;300.26000000000005;360.46000000000004;284.36;286.66;335.16;336.26000000000005;274.66;244.22491754036054;262.5002047102346;272.7676641592781;307.46000000000004;8380000.0;3450000.0;3500000.0;1480000.0;3470000.0000000005;2600000.0;8320000.0;0.018333333333333333;0.0;0.14983333333333335;0.026500000000000003;0.042166666666666665;0.0605;0.0;15679.6533203125;35552.3671875;1125.98522949219;54573.30859375;506962.121232832;509017.6275164315;281951.27106965915;281489.9574767875;253007.6370978808;431113.4868728058;452222.2342453953;457741.12423952157;471333.16981940134;524559.1988711513;484164.1718409109;457619.169241473;460041.4030213728;465662.78825144825;451822.1503776881;268858.59745338606;499545.8365780799;448889.3037529973;452222.2342453953;260077.89159075968;264681.4149301396;469139.03700606356;198769.6544739397;256744.72058610778;272.64952583539633;3332424.004013336;1423525.796340213;184648.4027834659;1317481.8618629442;0;146;143;4;42;49;41;13;107;102;1186847573199.3716;457143809829.70154;901548925859.9762;38802.55855320969;7164.788637101282;-0.0;11826.389576386893;4187197.5827794042;813760.3551098659;0.0;859787.2611557096;1.1038185269443954;0.13004440928016117
5524;2019-08-26 13:04:45.133;931;942;301;300;223;23;139;24;61;36;654;294;61;86;232;126;271;877;349;117;139;17;833;344;349;148;346;261;826;-2.0;-1.0;824.0;148.0;250.0;0;0;79;1;0;0;1;0;0;1;1;0;1;0;0;53257.734375;13872.6533203125;35357.72265625;2163.98559570312;630.0;346818;619.0;0.0;Calculated values ==>;1566817485.133;366.26;367.36;303.26000000000005;303.16;295.46000000000004;275.46000000000004;272.6583383277491;287.06;275.56;279.26000000000005;276.76000000000005;338.56000000000006;302.56;279.26000000000005;281.76000000000005;296.36;285.76000000000005;300.26000000000005;360.86;284.86;287.06;335.06;336.16;274.86;244.22491754036054;262.63441904999945;272.6583383277491;308.06;8330000.0;3440000.0;3490000.0;1480000.0;3460000.0;2610000.0;8259999.999999999;0.0;0.0;0.13733333333333334;0.024666666666666667;0.041666666666666664;0.041666666666666664;0.0;13872.6533203125;35357.72265625;2163.98559570312;53257.734375;507806.29147570446;509932.8839086843;282015.28965178115;281547.8330285931;253190.41680903168;431175.4696738307;452965.71244139585;457457.7101697933;471233.66481513716;522019.24331270566;484157.45298447803;457457.7101697933;460486.98207928805;465935.7363171453;451998.9629188441;269117.65711771324;500667.3731071009;449806.14205668954;452965.71244139585;259659.41789560125;264262.8888514036;469338.9508978301;198514.02107141714;282015.28965178115;272.5440861964752;3333322.74580327;1423772.1066070492;184675.82377640874;1318072.8777644509;0;146;143;4;42;49;41;13;107;103;1187057308149.3381;457232624629.68744;901705251909.9513;35561.599969510324;6680.348269051519;-0.0;7122.934282900613;4187817.387383882;813875.750480089;0.0;859945.1985063506;0.9605116400181466;0.12201459318856973
5525;2019-08-26 13:05:45.104;930;940;301;300;224;23;141;24;62;33;624;297;61;106;233;127;271;876;352;120;141;16;821;343;348;146;345;262;822;125.0;-1.0;894.0;179.0;248.0;100;2;71;1;0;0;1;1;0;0;1;0;1;0;0;41710.171875;13005.6474609375;24769.658203125;1952.70166015625;628.0;346819;618.0;0.0;Calculated values ==>;1566817545.104;366.16;367.16;303.26000000000005;303.16;295.56;275.46000000000004;272.5487779782249;287.26000000000005;275.56;279.36;276.46000000000004;335.56;302.86;279.26000000000005;283.76000000000005;296.46000000000004;285.86;300.26000000000005;360.76;285.16;287.26000000000005;334.96000000000004;335.96000000000004;274.76000000000005;243.81672145450628;262.7682575881327;272.5487779782249;308.36;8209999.999999999;3429999.9999999995;3479999.9999999995;1460000.0;3450000.0;2620000.0;8220000.0;0.020833333333333332;0.0;0.149;0.029833333333333333;0.04133333333333333;0.06216666666666666;0.0;13005.6474609375;24769.658203125;1952.70166015625;41710.171875;508665.7625818358;509982.2903990216;282379.0241225228;281904.11616743036;253626.1233245688;431237.1583312671;453421.4193259366;457418.38492534845;471202.2589852102;518853.48623644386;484369.260391561;457295.856861425;462723.19438133534;466207.81771921174;452316.70908748196;269763.8557916788;500878.6985953124;450423.88264153275;453421.4193259366;259240.94887492666;263425.85118522606;469511.7560845713;198283.78697955445;254196.9741416353;272.44862735966444;3334113.7625149637;1423995.9841877967;184710.1129225507;1318573.6970935084;0;146;143;4;43;49;41;13;107;103;1187266307085.016;457320781999.97345;901862076075.4601;38611.05509392331;8091.634411633003;-0.0;12385.119675624062;4188435.1940937764;813998.790837897;0.0;860107.6870490926;1.4873086560563438;0.18127301812785795
5526;2019-08-26 13:06:45.134;924;931;301;300;229;29;150;26;63;32;613;301;62;117;227;130;271;854;349;127;150;16;803;349;354;145;352;266;798;-2.0;-1.0;1094.0;261.0;220.0;100;16;69;1;0;0;1;1;0;0;1;0;1;0;0;44518.59375;12740.8544921875;27832.154296875;2056.90112304688;628.0;346820;617.0;0.0;Calculated values ==>;1566817605.134;365.56000000000006;366.26;303.26000000000005;303.16;296.06;276.06;273.20264511476705;288.16;275.76000000000005;279.46000000000004;276.36;334.46000000000004;303.26000000000005;279.36;284.86;295.86;286.16;300.26000000000005;358.56000000000006;285.86;288.16;334.86;335.96000000000004;274.76000000000005;243.61107973660833;263.299902668528;273.20264511476705;308.06;8030000.0;3490000.0;3540000.0;1450000.0;3520000.0000000005;2660000.0;7980000.0;0.0;0.0;0.18233333333333332;0.0435;0.03666666666666667;0.03666666666666667;0.0;12740.8544921875;27832.154296875;2056.90112304688;44518.59375;509325.4744892439;510707.9882373121;284840.71398429025;284308.6061985225;256026.10374062162;430862.6128555636;453658.5154602935;456891.7448795973;471236.42390828294;517383.1934833762;484344.54776270204;456768.14427255985;463432.8367611559;464415.192549656;451684.1590336778;270805.8702574672;499851.41965610016;450353.53466048726;453658.5154602935;258822.4845140824;263425.85118522606;469647.7713854179;199822.52405821552;284840.71398429025;273.0822429536198;3334832.6948480196;1424210.6456477286;184743.54298573974;1319012.2647050181;0;146;143;4;43;49;41;13;107;103;1187477012384.9158;457408125649.9318;902020555275.3845;46872.28792976527;11737.398258733301;-0.0;6189.98605412012;4189147.9114658968;814164.1153977073;0.0;860262.5569930405;1.520051822211611;0.20723843018904314
5527;2019-08-26 13:07:45.145;916;924;304;303;229;29;165;27;66;32;617;303;65;123;226;130;271;843;351;134;164;16;804;350;355;143;353;269;801;-2.0;0.0;1072.0;231.0;219.0;98;24;70;1;0;0;1;1;0;0;1;0;1;0;0;44710.5;12856.7626953125;27749.416015625;2141.24365234375;626.0;346821;615.0;0.0;Calculated values ==>;1566817665.145;364.76;365.56000000000006;303.56;303.46000000000004;296.06;276.06;273.3108153835814;289.66;275.86;279.76000000000005;276.36;334.86;303.46000000000004;279.66;285.46000000000004;295.76000000000005;286.16;300.26000000000005;357.46000000000004;286.56;289.56;334.66;335.76000000000005;274.76000000000005;243.1966462407574;263.6948088759802;273.3108153835814;308.26000000000005;8040000.000000001;3500000.0;3550000.0;1430000.0;3529999.9999999995;2690000.0;8009999.999999999;0.0;0.0;0.17866666666666667;0.0385;0.0365;0.0365;0.0;12856.7626953125;27749.416015625;2141.24365234375;44710.5;508127.6414276716;509491.72696825035;286116.11780279886;285570.628927527;255919.56039611078;430799.1582183253;455596.8419422081;456773.58885773347;471502.6223741309;517543.9497709614;484217.089608801;456649.39548440085;463701.7174680979;464137.216870198;451506.43233344075;270745.4525017168;497980.98544280435;451191.3470420962;455457.29115110595;257985.5697089033;262588.8327430989;469919.0881636273;200112.07745752163;286116.11780279886;273.2005116233404;3335576.40695048;1424423.9982314701;184778.53393931914;1319475.5293732772;0;146;143;4;43;49;41;13;107;103;1187689751379.625;457494541489.8137;902181084700.1652;45856.85670350451;10387.569912185068;-0.0;6180.952827213208;4189920.7960063107;814348.5239342477;0.0;860365.6670502896;1.4603308455043669;0.19754692565688697
5528;2019-08-26 13:08:45.095;910;920;303;303;226;29;173;28;69;32;627;305;67;127;227;127;271;846;354;141;172;15;815;350;355;141;353;272;811;-1.0;-1.0;1278.0;260.0;237.0;81;26;77;1;0;0;1;1;0;0;1;0;1;0;0;45219.25;13442.849609375;27416.6875;2185.6416015625;624.0;346822;615.0;0.0;Calculated values ==>;1566817725.095;364.16;365.16;303.46000000000004;303.46000000000004;295.76000000000005;276.06;273.3108153835814;290.46000000000004;275.96000000000004;280.06;276.36;335.86;303.66;279.86;285.86;295.86;285.86;300.26000000000005;357.76;287.26000000000005;290.36;334.66;335.56;274.66;242.77792619122317;264.08650396036035;273.3108153835814;308.56;8150000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;2720000.0;8109999.999999999;0.0;0.0;0.213;0.043333333333333335;0.0395;0.0395;0.0;13442.849609375;27416.6875;2185.6416015625;45219.25;506355.1488181965;508099.4839671133;284456.13122967613;284456.13122967613;254611.81910033507;430799.1582183253;456707.59526566305;456656.2351293225;471767.92807864514;518327.85984210874;484089.8377881238;456406.55620663636;463734.66386149335;464267.95083290053;451074.6988368431;270100.89935953065;497497.78564382566;452201.2192164777;456569.29167028697;257985.5697089033;261751.83340796042;470090.63861072535;200109.2644738286;284456.13122967613;273.19940539299125;3336325.197022256;1424642.9790313202;184814.5612686494;1319934.8638049983;0;146;143;4;43;49;41;13;107;103;1187902573879.7942;457579670489.8814;902343249450.2942;54644.5047496202;11699.192879265525;-0.0;6798.469837404128;4190757.6094262977;814532.4269106922;0.0;860473.7387710344;1.6991953490880713;0.23166432920846575
5529;2019-08-26 13:09:45.096;909;920;302;302;222;32;170;28;71;32;638;306;70;127;226;125;272;853;349;148;170;14;826;353;358;139;356;273;822;-1.0;-1.0;1224.0;273.0;247.0;81;25;83;1;0;0;1;1;0;0;1;0;1;0;0;46212.36328125;14311.8251953125;27651.2265625;2208.27807617188;623.0;346823;613.0;0.0;Calculated values ==>;1566817785.096;364.06000000000006;365.16;303.36;303.36;295.36;276.36;273.6339639331285;290.16;275.96000000000004;280.26000000000005;276.36;336.96000000000004;303.76000000000005;280.16;285.86;295.76000000000005;285.66;300.36;358.46000000000004;287.96000000000004;290.16;334.46000000000004;335.46000000000004;274.56;242.35481222062532;264.2163659402789;273.6339639331285;308.06;8259999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2730000.0;8220000.0;0.0;0.0;0.20400000000000001;0.0455;0.04116666666666667;0.04116666666666667;0.0;14311.8251953125;27651.2265625;2208.27807617188;46212.36328125;505274.837038124;507174.8415783127;282858.8179463372;282858.8179463372;253002.90699178126;430607.02586249536;455794.7758783006;456742.1801358189;472032.3497595296;519384.3689533712;484084.26664014213;456617.29726040433;463586.3171568648;463692.9327583057;450243.2801924596;269868.7583461599;497514.50748654024;452680.0719682202;455794.7758783006;257148.6733736563;261333.34086894934;470261.8752935162;200860.9854209298;282858.8179463372;273.5075930594318;3337087.1398308477;1424874.2718425624;184851.17787618627;1320393.7707366196;0;146;143;4;43;49;41;13;107;103;1188116477444.536;457663671889.7799;902506752175.0967;52199.76372183738;12257.74048920268;-0.0;7119.196934865827;4191647.9931686325;814732.0713492068;0.0;860589.7212603391;1.620433467023138;0.21871696523048523
5530;2019-08-26 13:10:45.116;910;921;304;304;220;35;160;30;72;33;649;307;71;126;223;125;272;860;348;152;160;12;842;356;362;139;360;274;838;-2.0;-1.0;1249.0;258.0;249.0;94;24;88;1;0;0;1;1;0;0;1;0;1;0;0;48033.9609375;14881.52734375;28919.38671875;2210.15747070312;622.0;346824;612.0;0.0;Calculated values ==>;1566817845.116;364.16;365.26;303.56;303.56;295.16;276.66;273.955091788801;289.16;276.16;280.36;276.46000000000004;338.06000000000006;303.86;280.26000000000005;285.76000000000005;295.46000000000004;285.66;300.36;359.16;288.36;289.16;334.36;335.36;274.36;242.35481222062532;264.3458800820626;273.955091788801;307.96000000000004;8420000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2740000.0;8380000.0;0.0;0.0;0.20816666666666667;0.043000000000000003;0.0415;0.0415;0.0;14881.52734375;28919.38671875;2210.15747070312;48033.9609375;504044.9779887802;505964.8149213428;282353.5465366682;282353.5465366682;251911.77523531415;430412.23801567365;453705.38493801095;456703.53087032825;472130.5325463717;520441.12928413;484078.79204915115;456578.4500420801;463317.5416051191;462697.81320866785;449695.73370871716;269022.41285334626;497081.10115707;452556.39140135556;453705.38493801095;256730.23209357203;260914.8530628454;470064.77147337084;201618.5983230322;282353.5465366682;273.8172147765737;3337872.7876610993;1425117.6308729565;184888.0104458306;1320865.3496544058;0;146;143;4;43;49;41;13;107;103;1188332549444.4673;457747099689.7534;902670906875.0446;53100.18012526213;11543.185445464562;-0.0;7111.1012936557245;4192525.785200257;814930.4785122825;0.0;860708.3466074787;1.5595043643485242;0.20837433330473631
5531;2019-08-26 13:11:45.127;914;926;305;304;221;37;145;32;73;34;658;307;72;124;222;127;272;867;341;150;145;10;845;359;364;138;362;275;840;-1.0;-1.0;1480.0;241.0;238.0;98;24;94;1;0;0;1;1;0;0;1;0;1;0;0;48988.5859375;15482.7900390625;29256.7734375;2226.56884765625;621.0;346825;611.0;0.0;Calculated values ==>;1566817905.127;364.56000000000006;365.76;303.66;303.56;295.26000000000005;276.86;274.27422755570615;287.66;276.36;280.46000000000004;276.56;338.96000000000004;303.86;280.36;285.56;295.36;285.86;300.36;359.86;288.16;287.66;334.26000000000005;335.26000000000005;274.16;242.14157278889297;264.4750485637546;274.27422755570615;307.26000000000005;8450000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2750000.0;8400000.0;0.0;0.0;0.24666666666666667;0.04016666666666667;0.03966666666666666;0.03966666666666666;0.0;15482.7900390625;29256.7734375;2226.56884765625;48988.5859375;504363.9084083749;506509.10724791145;282641.3368312442;282180.88078357215;252158.19910838254;430214.79039162316;451184.32253446244;456664.9728122422;472360.27449258295;521291.09886235645;483962.79514041985;456539.6938544177;462927.3691586446;462262.3786986088;449439.8365242237;268870.296090232;497937.5637198099;451914.6166339385;451184.32253446244;256311.7953858065;260496.36997498586;470002.91871598386;202427.96916517193;282641.3368312442;274.1460649516841;3338681.4571160562;1425370.7132417355;184924.9899435785;1321350.2398705496;0;146;143;4;43;49;41;13;107;103;1188550389375.035;457830214924.97003;902835637070.4739;62711.794232944005;10747.593806957611;-0.0;6685.538432894324;4193491.061924052;815116.269061894;0.0;860823.3396836992;1.706440843787941;0.22172607785806
5532;2019-08-26 13:12:45.117;918;929;301;300;224;38;146;33;72;36;665;306;72;122;221;130;272;871;337;147;145;8;852;361;366;138;364;278;847;-2.0;-1.0;1474.0;239.0;245.0;98;23;98;1;0;0;1;1;0;0;1;0;1;0;0;49677.1484375;16039.763671875;29503.017578125;2252.43774414062;620.0;346826;610.0;0.0;Calculated values ==>;1566817965.117;364.96000000000004;366.06000000000006;303.26000000000005;303.16;295.56;276.96000000000004;274.4858918419099;287.76000000000005;276.46000000000004;280.36;276.76000000000005;339.66;303.76000000000005;280.36;285.36;295.26000000000005;286.16;300.36;360.26;287.86;287.66;334.16;335.16;273.96000000000004;242.14157278889297;264.86050150153983;274.4858918419099;306.86;8520000.0;3610000.0;3660000.0;1380000.0;3640000.0;2780000.0;8470000.0;0.0;0.0;0.24566666666666667;0.03983333333333334;0.04083333333333334;0.04083333333333334;0.0;16039.763671875;29503.017578125;2252.43774414062;49677.1484375;504341.65451266797;506347.72102026246;280270.1141008792;279835.4018084319;252868.497453672;430081.6785162784;450972.7320359552;456045.70649317815;472556.2466753328;521771.81950252637;483502.841114138;456045.70649317815;462233.61885584146;461824.42280746065;449516.5683920647;268522.8170377196;497894.7423048748;451119.8406210487;450825.41710862383;255893.36323571714;260077.89159075968;469805.9777390899;202896.84091974352;280270.1141008792;274.3372982236016;3339503.5345335696;1425633.3574080437;184962.30877767358;1321839.8231849368;0;146;143;4;43;49;41;13;107;103;1188769352875.0698;457913001124.9832;903001509420.5002;62190.23797587377;10631.8806166373;-0.0;6964.341539482908;4194531.738717579;815294.4016550712;0.0;860937.0697253204;1.669339775214238;0.21367987429995527
5533;2019-08-26 13:13:45.138;921;932;304;303;227;43;141;35;72;37;672;304;72;121;219;135;272;876;333;147;141;6;856;365;370;138;368;280;850;-1.0;-1.0;1634.0;222.0;231.0;98;24;98;1;0;0;1;1;0;0;1;0;1;0;0;49871.08984375;16109.5322265625;29602.87890625;2268.18896484375;618.0;346827;609.0;0.0;Calculated values ==>;1566818025.138;365.26;366.36;303.56;303.46000000000004;295.86;277.46000000000004;274.9066339382667;287.26000000000005;276.66;280.36;276.86;340.36;303.56;280.36;285.26000000000005;295.06;286.66;300.36;360.76;287.86;287.26000000000005;334.06;334.96000000000004;273.76000000000005;242.14157278889297;265.11578078379944;274.9066339382667;306.46000000000004;8560000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2800000.0;8500000.0;0.0;0.0;0.2723333333333333;0.037000000000000005;0.0385;0.0385;0.0;16109.5322265625;29602.87890625;2268.18896484375;49871.08984375;504433.59403046075;506524.54938781867;281353.02695118554;280911.97501144046;253697.4496551049;429811.8947417682;449502.7363727248;455714.28765531245;472654.2065195329;522335.48462135915;483046.38920615095;455714.28765531245;461808.3400461532;460940.765792692;449524.75139369577;268328.76088629995;498365.80156431365;450399.16066730564;449502.7363727248;255474.93562877487;259240.94887492666;469608.95739645907;203957.9989303003;281353.02695118554;274.7663701988872;3340333.393533676;1425901.3619755683;184999.99385201887;1322332.544713753;0;146;143;4;43;49;41;13;107;103;1188990230154.733;457995830104.8569;903168968010.2449;68561.62929611164;9829.085463247877;-0.0;6473.763812729262;4195621.718969462;815464.9693832945;0.0;861049.0931308919;1.768724826270654;0.22266814565193344
5534;2019-08-26 13:14:45.108;921;932;306;305;232;43;142;38;71;39;679;304;71;119;218;140;272;877;341;145;142;5;855;366;371;137;369;283;849;-1.0;-1.0;1627.0;222.0;229.0;98;18;98;1;0;0;1;1;0;0;1;0;1;0;0;49955.0625;16134.4267578125;29579.54296875;2272.46533203125;617.0;346828;608.0;0.0;Calculated values ==>;1566818085.108;365.26;366.36;303.76000000000005;303.66;296.36;277.46000000000004;275.0112864084945;287.36;276.96000000000004;280.26000000000005;277.06;341.06000000000006;303.56;280.26000000000005;285.06;294.96000000000004;287.16;300.36;360.86;287.66;287.36;333.96000000000004;334.86;273.66;241.92719264551067;265.49620691782997;275.0112864084945;307.26000000000005;8550000.0;3660000.0;3710000.0;1370000.0;3690000.0;2830000.0;8490000.0;0.0;0.0;0.27116666666666667;0.037000000000000005;0.03816666666666667;0.03816666666666667;0.0;16134.4267578125;29579.54296875;2272.46533203125;49955.0625;504518.97180692165;506608.5403912696;282329.41948261345;281879.46202997176;255274.16415302304;429743.705733735;449468.92755582504;455086.0638469009;472980.6827117325;522819.7774956075;482693.9773570758;455086.0638469009;461104.35561712354;460650.0893413602;450085.6955253663;268376.9765326887;498604.4604234691;449918.83025600604;449468.92755582504;255056.51255035817;258822.4845140824;469646.3180116958;204181.65977546337;282329.41948261345;274.85732142031276;3341164.862194636;1426169.9272840705;185037.8137184513;1322825.484969522;0;146;143;4;43;49;41;13;107;103;1189212419004.8389;458078288854.89624;903337783560.3254;68036.91090403814;9822.192354740602;-0.0;6379.157891460909;4196759.470977755;815628.6481515316;0.0;861156.1472579708;1.755459872094701;0.226387849579688
5535;2019-08-26 13:15:45.139;920;931;307;307;233;46;154;40;59;41;686;304;62;116;217;143;272;876;348;148;154;7;851;369;374;137;372;286;845;-2.0;-1.0;1603.0;242.0;237.0;98;16;98;1;0;0;1;1;0;0;1;0;1;0;0;49846.7734375;16157.4384765625;29547.353515625;2276.35205078125;616.0;346829;606.0;0.0;Calculated values ==>;1566818145.139;365.16;366.26;303.86;303.86;296.46000000000004;277.76000000000005;275.3239800832674;288.56;277.16;279.06;277.26000000000005;341.76;303.56;279.36;284.76000000000005;294.86;287.46000000000004;300.36;360.76;287.96000000000004;288.56;333.76000000000005;334.76000000000005;273.86;241.92719264551067;265.87368984753493;275.3239800832674;307.96000000000004;8510000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;2860000.0;8450000.0;0.0;0.0;0.26716666666666666;0.04033333333333333;0.0395;0.0395;0.0;16157.4384765625;29547.353515625;2276.35205078125;49846.7734375;504715.90749356063;506801.55189185106;283128.8232829419;283128.8232829419;255714.33658006624;429537.3511455088;450718.2724084136;453024.6728033028;473176.1828425327;523306.00340652245;482340.1878560151;453415.42021883006;460269.7418592491;460046.46634890913;449985.18114852137;268571.83404393017;498817.07378851913;449820.3026185327;450718.2724084136;254219.67992080047;258404.02479325983;469843.0551361263;204922.49830035365;283128.8232829419;275.156530874217;3341996.9738617297;1426439.16519499;185075.74011509682;1323318.4636801993;0;146;143;4;43;49;41;13;107;103;1189436034479.4624;458160531324.75775;903508571755.0378;66284.63095470458;10685.129125709496;-0.0;6619.783240456132;4197879.395486887;815799.6307923261;0.0;861264.5277348841;1.742133185611684;0.23049012967371627
5536;2019-08-26 13:16:45.099;916;926;308;307;235;48;143;42;27;43;693;307;34;109;215;145;272;874;348;149;144;4;851;371;376;133;374;288;845;-2.0;-1.0;1629.0;140.0;242.0;100;1;98;1;0;0;1;1;0;0;1;0;1;0;0;49957.0859375;16139.54296875;29486.880859375;2235.99584960938;615.0;346830;605.0;0.0;Calculated values ==>;1566818205.099;364.76;365.76;303.96000000000004;303.86;296.66;277.96000000000004;275.5313989812953;287.46000000000004;277.36;275.86;277.46000000000004;342.46000000000004;303.86;276.56;284.06;294.66;287.66;300.36;360.56000000000006;288.06;287.56;333.66;334.66;273.56;241.05796691057077;266.1237361191953;275.5313989812953;307.96000000000004;8510000.0;3710000.0;3760000.0;1330000.0;3740000.0;2880000.0;8450000.0;0.0;0.0;0.27149999999999996;0.02333333333333333;0.04033333333333333;0.04033333333333333;0.0;16139.54296875;29486.880859375;2235.99584960938;49957.0859375;504138.1500964438;506087.2391810244;283593.48397255735;283128.8232829419;256344.2491615408;429398.2889081932;448694.08872442576;448407.2089974955;473889.5882477202;523874.0947657228;482441.2522587957;449354.5037640357;459082.9204336403;459457.0515158399;449918.83025600604;268571.83404393017;498521.1047100178;449604.3857045252;448846.393827553;253801.27034056993;257985.5697089033;470089.7988796333;205576.14623454513;283593.48397255735;275.4166015578168;3342828.118224498;1426708.1272795307;185113.3179456912;1323810.0876656685;0;146;143;4;43;49;41;13;107;103;1189660884479.6055;458241477324.80927;903680656955.1473;65928.633540141;6171.98522838539;-0.0;6665.2006974848255;4198980.438173574;815940.0130947309;0.0;861375.162128971;1.6456714891632003;0.20881265327318943
5537;2019-08-26 13:17:45.140;910;921;309;309;242;51;131;45;2;45;701;308;7;87;214;147;272;871;344;145;131;2;869;376;381;125;378;269;855;-2.0;-2.0;1863.0;239.0;232.0;32;1;1;1;1;0;1;0;0;1;1;0;1;0;0;70295.9453125;28314.41015625;38050.37109375;2112.2724609375;614.0;346831;603.0;0.0;Calculated values ==>;1566818265.14;364.16;365.26;304.06;304.06;297.36;278.26000000000005;276.0463484220469;286.26000000000005;277.66;273.36;277.66;343.26;303.96000000000004;273.86;281.86;294.56;287.86;300.36;360.26;287.66;286.26000000000005;333.46000000000004;334.56;273.36;239.25999513918347;263.6948088759802;276.0463484220469;307.56;8690000.0;3760000.0;3810000.0;1250000.0;3779999.9999999995;2690000.0;8550000.0;0.0;0.0;0.3105;0.03983333333333334;0.03866666666666666;0.03866666666666666;0.0;28314.41015625;38050.37109375;2112.2724609375;70295.9453125;501706.9672684267;504518.97180692165;283183.4706736643;283183.4706736643;258233.46242152943;429045.3911783415;445876.82028509164;448595.2791463542;475107.6725263703;526206.4773464189;484766.3762214752;449253.0519729669;459359.2421160305;458684.18312000646;449301.8886444701;267719.23644848616;497166.49176894967;448063.69373486855;445876.82028509164;252964.46457616048;257567.11924055516;470969.3408729629;206694.90776099588;283183.4706736643;275.86790764638346;3343830.911594588;1427078.830030261;185149.57827599527;1324373.282686939;0;147;143;4;43;49;42;13;107;103;1189888139665.089;458318930214.9741;903847871140.5033;75110.06531515376;10526.93158562669;-0.0;6290.809518308523;4200156.563803574;816079.2658261982;0.0;861483.2026582796;1.3424614734031088;0.1752885702438955
5538;2019-08-26 13:18:45.120;906;915;316;316;263;49;130;49;-7;47;707;307;-7;43;214;158;272;868;341;141;130;2;822;371;376;130;372;260;806;-2.0;-1.0;1454.0;91.0;196.0;83;99;1;1;1;0;1;0;0;1;1;0;0;0;0;83885.3984375;26939.546875;38019.61328125;1202.57189941406;613.0;346832;603.0;0.0;Calculated values ==>;1566818325.12;363.76;364.66;304.76000000000005;304.76000000000005;299.46000000000004;278.06;275.5313989812953;286.16;278.06;272.46000000000004;277.86;343.86;303.86;272.46000000000004;277.46000000000004;294.56;288.96000000000004;300.36;359.96000000000004;287.26000000000005;286.16;333.46000000000004;334.46000000000004;273.36;240.39332010688793;262.5002047102346;275.5313989812953;307.26000000000005;8220000.0;3710000.0;3760000.0;1300000.0;3720000.0000000005;2600000.0;8059999.999999999;0.0;0.0;0.24233333333333332;0.015166666666666667;0.03266666666666666;0.03266666666666666;0.0;26939.546875;38019.61328125;1202.57189941406;83885.3984375;505190.1278584633;507819.66241399193;292570.38636363915;292570.38636363915;267547.2392421195;429398.2889081932;446691.61951289565;449080.9686038006;474662.52256942244;527524.331015394;485687.5809669474;449080.9686038006;455407.7469629331;459633.8893154526;451845.9206735896;270090.26177107973;501150.1148578587;448388.7574728778;446691.61951289565;252964.46457616048;257148.6733736563;470299.12750842277;205619.86188644747;292570.38636363915;275.43330464138495;3345115.32783963;1427539.126187291;185177.19277099622;1325006.9879155678;0;147;143;4;43;49;42;13;107;103;1190115163964.2588;458395404714.69446;904006518239.9231;58998.74152783857;4014.3021952666254;-0.0;5034.6269495423785;4201273.764665383;816200.4023816133;0.0;861577.5498356209;1.0285049764930096;0.1269750141597424
5539;2019-08-26 13:19:45.111;914;920;299;300;238;35;134;42;-9;49;704;306;-9;23;217;142;272;824;320;127;134;3;825;354;359;141;357;254;814;228.0;-1.0;637.0;17.0;303.0;3;99;1;1;1;0;1;0;0;1;1;0;0;0;0;80407.171875;26893.76171875;34983.6015625;1121.81665039062;611.0;346833;602.0;0.0;Calculated values ==>;1566818385.111;364.56000000000006;365.16;303.06;303.16;296.96000000000004;276.66;273.7412296467126;286.56;277.36;272.26000000000005;278.06;343.56000000000006;303.76000000000005;272.26000000000005;275.46000000000004;294.86;287.36;300.36;355.56000000000006;285.86;286.56;333.36;334.26000000000005;273.46000000000004;242.77792619122317;261.6868853414304;273.7412296467126;305.16;8250000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;2540000.0;8140000.000000001;0.038;0.0;0.10616666666666667;0.0028333333333333335;0.050499999999999996;0.0885;0.0;26893.76171875;34983.6015625;1121.81665039062;80407.171875;506071.4433482237;507847.7479461894;282165.1106576301;282651.08943812206;258400.90628074328;430542.39183029096;450471.520473373;449919.1231708138;473439.7637257255;527684.6512593284;486260.77886008244;449919.1231708138;453941.4803918199;462352.8576263787;452520.102295701;269923.7416332572;493956.2093693095;449439.8365242237;450471.520473373;252546.06836287308;256311.7953858065;468903.15145096794;201359.5081686383;247468.919758402;273.70707729794304;3346484.2272305256;1427987.669801915;185196.5597701489;1325615.2567870263;0;147;143;4;43;49;42;13;107;103;1190335630889.9036;458476692519.93225;904160695110.374;26388.745792730966;758.0403226332675;-0.0;17965.730163274933;4201985.2203274425;816240.1659372839;0.0;861769.1907283419;0.7160810081589954;0.05740403382871184
5540;2019-08-26 13:20:45.121;917;927;275;275;204;32;78;34;-8;48;686;305;-9;25;219;127;272;837;303;119;79;4;823;349;355;146;352;266;816;447.0;-2.0;260.0;1.0;286.0;1;99;100;1;0;0;1;0;0;1;1;0;0;0;0;59798.5625;15662.9189453125;34931.08203125;1164.14721679688;610.0;346834;601.0;0.0;Calculated values ==>;1566818445.121;364.86;365.86;300.66;300.66;293.56;276.36;273.20264511476705;280.96000000000004;276.56;272.36;277.96000000000004;341.76;303.66;272.26000000000005;275.66;295.06;285.86;300.36;356.86;285.06;281.06;333.26000000000005;334.16;273.56;243.81672145450628;263.299902668528;273.20264511476705;303.46000000000004;8230000.0;3490000.0;3550000.0;1460000.0;3520000.0000000005;2660000.0;8159999.999999999;0.0745;0.0;0.043333333333333335;0.00016666666666666666;0.04766666666666666;0.12216666666666666;0.0;15662.9189453125;34931.08203125;1164.14721679688;59798.5625;506666.34367165354;508661.6764130427;271604.45970754226;271604.45970754226;247711.37916193;430862.6128555636;442721.89802569157;447834.988111151;472688.91281728103;524902.4892496954;484782.6699654873;447702.74360073026;452120.5497996626;463368.3371447518;451253.6677478617;270034.49072826386;495704.4273451416;448994.470303415;442880.2645256257;252127.67657613798;255893.36323571714;468314.61623845174;200122.35180492772;228013.05147770775;273.2002164074414;3347652.803080318;1428342.3679138934;185215.6126439889;1326197.9762539421;0;147;143;4;43;49;42;13;107;103;1190549866589.8696;458562806869.9186;904316721110.3492;10734.214239936342;44.69871073892066;-0.0;26249.61119402064;4202294.629887332;816246.8565441429;0.0;862137.7133164571;0.7154143924617206;0.03049992124896039
5541;2019-08-26 13:21:45.132;914;924;270;269;190;27;59;29;-1;45;669;302;-3;33;222;118;273;849;305;105;59;4;845;345;350;146;347;263;839;755.0;-1.0;273.0;52.0;262.0;1;0;100;1;0;0;1;0;0;1;1;1;0;0;0;58453.6953125;15889.63671875;35909.35546875;2433.9892578125;609.0;346835;600.0;0.0;Calculated values ==>;1566818505.132;364.56000000000006;365.56000000000006;300.16;300.06;292.16;275.86;272.7676641592781;279.06;276.06;273.06;277.66;340.06000000000006;303.36;272.86;276.46000000000004;295.36;284.96000000000004;300.46000000000004;358.06000000000006;283.66;279.06;333.16;334.06;273.56;243.81672145450628;262.9017227912062;272.7676641592781;303.66;8450000.0;3450000.0;3500000.0;1460000.0;3470000.0000000005;2630000.0;8390000.0;0.12583333333333332;0.0;0.0455;0.008666666666666666;0.043666666666666666;0.16949999999999998;0.0;15889.63671875;35909.35546875;2433.9892578125;58453.6953125;504363.9084083749;506308.30584943894;268440.2709541983;268074.9043487095;243114.60097526677;431113.4868728058;440739.5535592252;449308.9803034246;472391.9387022875;523396.93150639354;484799.8217421057;449048.77593926684;453653.8914306736;464500.0863414216;450677.6145178903;269237.1412726976;495345.10318227706;447853.2759317337;440739.5535592252;251709.28920128586;255474.93562877487;468314.61623845174;198872.02654834898;216794.22913864645;272.6900406334249;3348638.4192239135;1428605.3540826945;185245.6026117226;1326788.421460748;0;147;143;4;43;49;42;13;108;103;1190761405364.5806;458650422929.7988;904475450205.1323;11394.88139585594;2335.169110647557;-0.0;37958.7324892881;4202479.072825719;816266.6924118699;0.0;862672.8809425005;0.9530876160277778;0.043023143364592786
