;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5542;2019-08-26 13:22:45.122;922;933;271;270;191;27;80;26;0;40;648;298;-1;53;224;117;273;862;310;97;79;2;831;347;352;138;351;260;827;-2.0;-1.0;1403.0;252.0;228.0;100;0;93;1;0;0;1;1;0;0;1;1;0;0;0;48657.98046875;15016.658203125;28891.85546875;1976.04736328125;607.0;346836;599.0;0.0;Calculated values ==>;1566818565.122;365.36;366.46000000000004;300.26000000000005;300.16;292.26000000000005;275.86;272.9856168485579;281.16;275.76000000000005;273.16;277.16;337.96000000000004;302.96000000000004;273.06;278.46000000000004;295.56;284.86;300.46000000000004;359.36;282.86;281.06;333.06;333.86;273.36;242.14157278889297;262.5002047102346;272.9856168485579;304.16;8309999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2600000.0;8270000.0;0.0;0.0;0.2338333333333333;0.042;0.038;0.038;0.0;15016.658203125;28891.85546875;1976.04736328125;48657.98046875;506699.09043295734;508588.1990527156;269436.289205953;269060.604122331;243665.03741238097;430988.63858405815;443652.8356342004;449985.0013450601;472947.9820155742;521485.037405465;484708.9659194339;449856.25088968576;456640.1732961197;464171.182377635;450171.016042631;269974.43105685385;498382.6999507337;446268.2892440788;443496.54955770826;251290.9062238717;254638.09398592086;469214.6757162112;199030.59869328598;269436.289205953;272.761181034686;3349530.867756016;1428862.863615008;185282.34679185337;1327328.3415502978;0;147;143;4;44;49;42;13;108;103;1190971970264.614;458735608729.8124;904632324055.1572;58681.50448673985;11347.731234962861;-0.0;6614.289893366699;4203062.945379852;816380.6975774065;0.0;863044.2608887729;1.6703554286232785;0.19980324839638633
5543;2019-08-26 13:23:45.133;927;938;277;276;197;30;120;27;-2;37;642;296;-2;62;222;121;273;862;317;103;120;1;835;349;354;134;352;261;830;-2.0;0.0;1160.0;212.0;224.0;97;0;75;1;0;0;1;1;0;0;1;1;0;0;0;46324.6953125;13491.9072265625;28840.455078125;2014.73937988281;606.0;346837;598.0;0.0;Calculated values ==>;1566818625.133;365.86;366.96000000000004;300.86;300.76000000000005;292.86;276.16;273.20264511476705;285.16;275.86;272.96000000000004;276.86;337.36;302.76000000000005;272.96000000000004;279.36;295.36;285.26000000000005;300.46000000000004;359.36;283.46000000000004;285.16;332.96000000000004;333.76000000000005;273.26000000000005;241.2770596917726;262.63441904999945;273.20264511476705;304.86;8350000.0;3490000.0;3540000.0;1340000.0;3520000.0000000005;2610000.0;8300000.0;0.0;0.0;0.19333333333333333;0.035333333333333335;0.037333333333333336;0.037333333333333336;0.0;13491.9072265625;28840.455078125;2014.73937988281;46324.6953125;507072.0701739043;509042.40940705594;271560.413212627;271174.23915706883;245315.34999406972;430862.6128555636;449327.1499780266;449545.12840312347;473176.5657117748;520787.25963300024;484375.6762352019;449545.12840312347;457579.9506683751;463761.73777380685;450387.5186322359;269759.01592731633;498109.3457789843;446789.94784018834;449327.1499780266;250872.52762923925;254219.67992080047;469660.820666735;199585.28095556132;271560.413212627;272.9887398199907;3350322.5351655325;1429100.4785480169;185315.60944503624;1327809.5323396719;0;147;143;4;44;49;42;13;108;103;1191183809094.3245;458817223689.7008;904788652709.9436;48325.57050652868;9542.669069794803;-0.0;6636.624839241585;4203954.834486608;816554.8161622642;0.0;863154.7054225134;1.4545452118691276;0.17537908095653437
5544;2019-08-26 13:24:45.153;926;936;288;287;208;31;145;28;-13;36;650;298;-10;67;224;126;273;867;327;115;145;0;836;350;355;133;353;264;832;-2.0;-2.0;1187.0;238.0;210.0;86;0;72;1;0;0;1;1;0;0;1;1;0;0;0;46222.73046875;13505.6796875;28333.345703125;2043.17248535156;605.0;346838;597.0;0.0;Calculated values ==>;1566818685.153;365.76;366.76;301.96000000000004;301.86;293.96000000000004;276.26000000000005;273.3108153835814;287.66;275.96000000000004;271.86;276.76000000000005;338.16;302.96000000000004;272.16;279.86;295.56;285.76000000000005;300.46000000000004;359.86;284.66;287.66;332.86;333.66;273.16;241.05796691057077;263.0348170998261;273.3108153835814;305.86;8359999.999999999;3500000.0;3550000.0;1330000.0;3529999.9999999995;2640000.0;8320000.0;0.0;0.0;0.19783333333333333;0.03966666666666666;0.035;0.035;0.0;13505.6796875;28333.345703125;2043.17248535156;46222.73046875;506845.95854710136;508595.29519207525;275834.7363282228;275422.504983674;248477.84187216742;430799.1582183253;452774.1632197742;447550.9071443582;473209.4130839679;521363.9419124438;484247.3066515423;447946.4954451301;457708.1779250081;463875.4189427811;450930.4045212983;269705.7740603622;498664.3297856263;448400.58874310774;452774.1632197742;250454.15340279948;253801.27034056993;469698.58458213514;199806.44150471376;275834.7363282228;273.0802048777514;3351094.0207927115;1429325.533433087;185349.43664934757;1328286.1394973707;0;147;143;4;44;49;42;13;108;103;1191396579995.102;458897350389.99365;904946205210.5194;49012.113452376325;10705.721675404378;-0.0;6192.8799412043;4204766.252238354;816723.6089979543;0.0;863261.6536002546;1.501992112046603;0.1900604947784342
5545;2019-08-26 13:25:45.134;923;933;295;294;217;31;159;29;-12;36;665;302;-20;67;225;129;273;866;333;124;158;0;832;350;355;132;353;271;828;-3.0;-2.0;1372.0;62.0;200.0;67;0;82;1;0;0;1;1;0;0;1;1;0;0;0;46355.50390625;14265.0771484375;27324.708984375;2095.13940429688;604.0;346839;596.0;0.0;Calculated values ==>;1566818745.134;365.46000000000004;366.46000000000004;302.66;302.56;294.86;276.26000000000005;273.3108153835814;289.06;276.06;271.96000000000004;276.76000000000005;339.66;303.36;271.16;279.86;295.66;286.06;300.46000000000004;359.76;285.56;288.96000000000004;332.76000000000005;333.56;273.16;240.83765695389522;263.95629194202945;273.3108153835814;306.46000000000004;8320000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;2710000.0;8280000.0;0.0;0.0;0.22866666666666668;0.010333333333333333;0.03333333333333333;0.03333333333333333;0.0;14265.0771484375;27324.708984375;2095.13940429688;46355.50390625;506756.7055964626;508505.0762047229;279116.3947629091;278676.5166941892;251287.32413368972;430799.1582183253;454757.1120109396;446349.410793861;473339.41292369686;522339.99991785164;483875.06360167667;445264.4346070937;456570.673783639;464006.37310129235;451362.71143001004;269920.2054205685;498879.82179204223;449731.94308762124;454616.58392338036;250035.78352995744;253382.8652305231;469834.1033386381;200241.25692922014;279116.3947629091;273.2512917479372;3351865.261774809;1429556.8831225722;185383.91166118535;1328749.8097439315;0;147;143;4;44;49;42;13;108;103;1191609512544.9124;458976825214.9229;905106654385.3766;56276.73118371455;2785.792746230652;-0.0;5850.006305349042;4205643.381430645;816836.0026820936;0.0;863361.9792057144;1.4859251661114194;0.17441421122865422
5546;2019-08-26 13:26:45.164;920;931;295;294;221;31;172;29;-18;36;680;306;-17;60;226;131;273;864;333;134;172;0;833;351;355;133;354;273;829;-2.0;-1.0;1262.0;192.0;201.0;54;0;88;1;0;0;1;1;0;0;1;1;0;0;0;46128.28125;14721.1533203125;26790.044921875;2102.54809570312;603.0;346840;595.0;0.0;Calculated values ==>;1566818805.164;365.16;366.26;302.66;302.56;295.26000000000005;276.26000000000005;273.4187578820637;290.36;276.06;271.36;276.76000000000005;341.16;303.76000000000005;271.46000000000004;279.16;295.76000000000005;286.26000000000005;300.46000000000004;359.56000000000006;286.56;290.36;332.66;333.46000000000004;273.16;241.05796691057077;264.2163659402789;273.4187578820637;306.46000000000004;8330000.0;3510000.0;3550000.0;1330000.0;3540000.0;2730000.0;8290000.000000001;0.0;0.0;0.21033333333333332;0.032;0.033499999999999995;0.033499999999999995;0.0;14721.1533203125;26790.044921875;2102.54809570312;46128.28125;506245.7688373939;508140.0844107058;279038.11013893125;278599.6490142699;252481.65870116622;430735.4089219946;456569.29167028697;445144.337674881;473209.4130839679;523726.8566409107;484084.26664014213;445281.142506102;455362.68259601;463989.4189834076;451472.13719213445;269866.22927320725;498495.0631014408;451191.3470420962;456569.29167028697;249617.41799618208;252964.46457616048;469698.58458213514;200193.18823182303;279038.11013893125;273.2367404652407;3352636.345333182;1429798.5558189903;185418.9098806999;1329200.9915044098;0;147;143;4;44;49;42;13;108;103;1191822619044.8108;459056364964.885;905269935985.2988;51521.39176618985;8624.172683209987;-0.0;5947.294581300415;4206542.148280311;816931.1332688163;0.0;863460.33920181;1.5154134780960173;0.19093785884294423
5547;2019-08-26 13:27:45.145;920;930;293;293;219;33;180;30;-21;36;693;308;-20;52;226;132;273;866;325;144;180;0;845;353;359;134;357;272;841;-2.0;-1.0;1392.0;232.0;209.0;55;0;89;1;0;0;1;1;0;0;1;1;0;0;0;46303.58203125;14972.3876953125;27111.29296875;2105.74731445312;601.0;346841;593.0;0.0;Calculated values ==>;1566818865.145;365.16;366.16;302.46000000000004;302.46000000000004;295.06;276.46000000000004;273.6339639331285;291.16;276.16;271.06;276.76000000000005;342.46000000000004;303.96000000000004;271.16;278.36;295.76000000000005;286.36;300.46000000000004;359.76;287.56;291.16;332.46000000000004;333.26000000000005;273.16;241.2770596917726;264.08650396036035;273.6339639331285;305.66;8450000.0;3529999.9999999995;3590000.0;1340000.0;3570000.0000000005;2720000.0;8410000.0;0.0;0.0;0.232;0.03866666666666666;0.034833333333333334;0.034833333333333334;0.0;14972.3876953125;27111.29296875;2105.74731445312;46303.58203125;505227.1799179034;506994.7514812261;277294.40938755515;277294.40938755515;251522.80511779615;430607.02586249536;457021.0901305305;444930.8002534543;473079.2034362849;525146.8466183916;484420.5481439675;445067.66769752296;454520.3973115141;463544.24104893836;451259.5219466044;269237.1412726976;497698.1129783636;451927.9976308351;457021.0901305305;248780.69988749037;252127.67657613798;469562.8289471395;200681.51830520318;277294.40938755515;273.4372390048722;3353406.366942423;1430045.9236359447;185453.96790386268;1329650.0270801235;0;147;143;4;44;49;42;13;108;103;1192036751214.62;459136439599.8137;905433384210.1533;56665.83341199427;10396.744011488203;-0.0;6260.479379213641;4207443.422995261;817089.5907137119;0.0;863562.0384364313;1.6592895666887773;0.20677042979866497
5548;2019-08-26 13:28:45.115;921;933;297;296;220;36;181;31;-25;36;701;307;-23;48;225;135;273;872;332;154;180;-1;855;357;362;134;360;272;851;-2.0;-2.0;1373.0;284.0;211.0;67;0;90;1;0;0;1;1;0;0;1;1;0;0;0;47484.0546875;15274.0498046875;28050.765625;2091.34252929688;600.0;346842;593.0;0.0;Calculated values ==>;1566818925.115;365.26;366.46000000000004;302.86;302.76000000000005;295.16;276.76000000000005;274.0616903277293;291.26000000000005;276.26000000000005;270.66;276.76000000000005;343.26;303.86;270.86;277.96000000000004;295.66;286.66;300.46000000000004;360.36;288.56;291.16;332.46000000000004;333.16;273.06;241.2770596917726;264.08650396036035;274.0616903277293;306.36;8550000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2720000.0;8510000.0;0.0;0.0;0.22883333333333333;0.04733333333333333;0.035166666666666666;0.035166666666666666;0.0;15274.0498046875;28050.765625;2091.34252929688;47484.0546875;504518.97180692165;506583.66755137144;278265.90930417465;277848.82562237297;251543.38243186547;430346.717906069;456668.5671208292;444381.52726092975;473079.2034362849;525970.7129379829;484310.3464586405;444656.52695614507;454013.21601284284;462963.62376627576;450978.18160896865;268737.398275653;497680.08430236636;452844.7452549252;456529.09967249434;248780.69988749037;251709.28920128586;469464.8182150325;201614.9986718685;278265.90930417465;273.8203008471546;3354187.539800299;1430297.8512550753;185488.92616470292;1330109.4810600465;0;147;143;4;44;49;42;13;108;103;1192252943064.7231;459216799399.85205;905596502610.2312;55553.07395879685;12678.224791709761;-0.0;6268.922194619242;4208378.112978349;817281.7859747936;0.0;863666.3979104231;1.6403902111756672;0.21341212401041196
5549;2019-08-26 13:29:45.116;923;935;301;300;227;39;176;33;-32;37;706;306;-29;45;223;140;273;876;326;160;176;-1;857;360;365;135;363;272;852;-2.0;-1.0;1408.0;243.0;221.0;88;0;90;1;0;0;1;1;0;0;1;1;0;0;0;48552.7890625;15232.6640625;29217.166015625;2098.75341796875;599.0;346843;592.0;0.0;Calculated values ==>;1566818985.116;365.46000000000004;366.66;303.26000000000005;303.16;295.86;277.06;274.38016830617;290.76000000000005;276.46000000000004;269.96000000000004;276.86;343.76;303.76000000000005;270.26000000000005;277.66;295.46000000000004;287.16;300.46000000000004;360.76;289.16;290.76000000000005;332.36;333.06;273.06;241.49495122638035;264.08650396036035;274.38016830617;305.76000000000005;8570000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2720000.0;8520000.0;0.0;0.0;0.23466666666666666;0.0405;0.036833333333333336;0.036833333333333336;0.0;15232.6640625;29217.166015625;2098.75341796875;48552.7890625;504637.6282878577;506785.94802838255;279889.6078117657;279461.43319278717;253637.85766617407;430148.3826014536;455469.771500397;443413.1555578544;473046.2935902154;526485.3646561798;484200.1097185035;443829.3067980416;453631.6187368087;462244.6568852205;451169.0687444768;268639.93799241626;498184.98288901185;453187.6366209583;455469.771500397;248362.34728340767;251290.9062238717;469328.6628582418;202472.2860816276;279889.6078117657;274.1678738514914;3354987.8601690326;1430552.0781073717;185523.84421284572;1330586.7217770212;0;147;143;4;44;49;42;13;108;103;1192471046699.4597;459297500744.7546;905759705330.034;56540.79070375455;10807.683259452877;-0.0;6467.202695864587;4209312.244084668;817477.5051369152;0.0;863772.5340532885;1.5857770766594104;0.19856756351860824
5550;2019-08-26 13:30:45.116;923;933;305;304;231;40;171;35;-36;38;708;307;-34;41;222;143;273;876;323;162;171;-2;850;362;367;135;365;274;845;-1.0;-1.0;1475.0;188.0;223.0;98;0;97;1;0;0;1;1;0;0;1;1;0;0;0;49622.33984375;15836.0791015625;29437.8984375;2110.29052734375;598.0;346844;590.0;0.0;Calculated values ==>;1566819045.116;365.46000000000004;366.46000000000004;303.66;303.56;296.26000000000005;277.16;274.5913991737795;290.26000000000005;276.66;269.56;276.96000000000004;343.96000000000004;303.86;269.76000000000005;277.26000000000005;295.36;287.46000000000004;300.46000000000004;360.76;289.36;290.26000000000005;332.16;332.96000000000004;272.96000000000004;241.49495122638035;264.3458800820626;274.5913991737795;305.46000000000004;8500000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;2740000.0;8450000.0;0.0;0.0;0.24583333333333332;0.03133333333333333;0.03716666666666667;0.03716666666666667;0.0;15836.0791015625;29437.8984375;2110.29052734375;49622.33984375;505233.24844600307;507086.6748016476;282212.1183021115;281759.8210907793;255088.3734110501;430014.67791919125;454422.3492080704;442443.8753733038;473143.78782676667;526534.6670983383;484078.79204915115;442725.1548563119;452774.8315648947;461806.47128588706;451249.3221069942;268984.6251951675;498817.07378851913;453129.4528381488;454422.3492080704;247525.65490268572;250872.52762923925;469230.471024758;203098.99400219877;282212.1183021115;274.42028720109363;3355805.9862432512;1430810.9843004055;185558.91957905667;1331075.5139807973;0;147;143;4;44;49;42;13;108;103;1192690646699.4597;459378500744.7546;905923505330.034;58838.95000372997;8338.786280040189;-0.0;6400.480248671471;4210273.7419238975;817637.0590497444;0.0;863879.764744493;1.5527984188618493;0.18778577868986152
5551;2019-08-26 13:31:45.097;920;930;306;305;232;41;164;37;-39;40;709;307;-37;28;222;143;273;874;322;162;163;-2;849;363;368;136;366;277;843;-2.0;-1.0;1563.0;97.0;228.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;49059.14453125;16014.671875;29391.25;1285.63842773438;597.0;346845;589.0;0.0;Calculated values ==>;1566819105.097;365.16;366.16;303.76000000000005;303.66;296.36;277.26000000000005;274.69669130483857;289.56;276.86;269.26000000000005;277.16;344.06000000000006;303.86;269.46000000000004;275.96000000000004;295.36;287.46000000000004;300.46000000000004;360.56000000000006;289.36;289.46000000000004;332.06;332.86;272.96000000000004;241.71165711629368;264.73235714968143;274.69669130483857;305.36;8490000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2770000.0;8430000.0;0.0;0.0;0.2605;0.016166666666666666;0.038;0.038;0.0;16014.671875;29391.25;1285.63842773438;49059.14453125;504886.4781235481;506826.87703194213;282841.56158322154;282381.96447911725;255464.77704618697;429947.3805835815;453245.1519232265;441391.8018330527;473208.68934220774;526402.7903563485;483730.35933604493;441677.62063763035;450555.7779328581;461653.8592145803;451070.3203772624;269034.6978642041;498701.79369773436;452955.77374129853;453100.55687268067;247107.31509690773;250454.15340279948;469093.9126544294;203561.5027716375;282841.56158322154;274.6038828837201;3356628.0715361717;1431076.3231743812;185587.21002551127;1331565.6016404205;0;147;143;4;44;49;42;13;108;103;1192911076874.2634;459459774999.6822;906088752984.887;61954.79290549867;4292.773959771803;-0.0;6469.841820999447;4211280.037685979;817742.2887183651;0.0;863986.9834649615;1.5573994146863277;0.17918940137673245
5552;2019-08-26 13:32:45.137;915;925;303;302;232;42;158;39;-35;42;710;306;-35;11;222;144;273;869;318;160;158;0;847;365;370;138;368;279;841;-2.0;0.0;1480.0;140.0;230.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;48799.3828125;16026.6337890625;29352.158203125;1284.30651855469;596.0;346846;589.0;0.0;Calculated values ==>;1566819165.137;364.66;365.66;303.46000000000004;303.36;296.36;277.36;274.9066339382667;288.96000000000004;277.06;269.66;277.36;344.16;303.76000000000005;269.66;274.26000000000005;295.36;287.56;300.46000000000004;360.06000000000006;289.16;288.96000000000004;332.06;332.76000000000005;273.16;242.14157278889297;264.9883086891361;274.9066339382667;304.96000000000004;8470000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2790000.0;8410000.0;0.0;0.0;0.24666666666666667;0.02333333333333333;0.03833333333333333;0.03833333333333333;0.0;16026.6337890625;29352.158203125;1284.30651855469;48799.3828125;504336.65185998485;506282.1039833396;281640.7900069809;281190.0732371087;255529.06361266295;429811.8947417682;452022.68872277305;441543.69115116075;473143.7464358393;526349.3020063412;483386.1103280448;441543.69115116075;447927.65120840445;461347.6590963403;450858.0416590267;269135.48520988435;498142.9845732881;452315.22826958535;452022.68872277305;247107.31509690773;250035.78352995744;469017.4129134338;203965.65075426808;281640.7900069809;274.76932027071365;3357444.1029252433;1431343.51206306;185608.64051094043;1332055.456396015;0;147;143;4;44;49;42;13;108;103;1193132624475.0024;459542029799.95654;906255664185.4437;58602.58329790019;6184.541117047199;-0.0;6531.306117438699;4212285.352254229;817829.6578849361;0.0;864095.3985934098;1.5283689426660783;0.17736812218597403
5553;2019-08-26 13:33:45.118;909;919;305;304;231;44;155;40;-29;43;711;305;-29;4;222;145;273;866;319;159;155;0;863;368;373;139;371;279;858;-2.0;-1.0;1427.0;126.0;237.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;49592.89453125;16281.0673828125;29884.595703125;1277.23107910156;595.0;346847;587.0;0.0;Calculated values ==>;1566819225.118;364.06000000000006;365.06000000000006;303.66;303.56;296.26000000000005;277.56;275.2199585193972;288.66;277.16;270.26000000000005;277.46000000000004;344.26;303.66;270.26000000000005;273.56;295.36;287.66;300.46000000000004;359.76;289.06;288.66;331.86;332.66;273.16;242.35481222062532;264.9883086891361;275.2199585193972;305.06;8630000.0;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;2790000.0;8580000.0;0.0;0.0;0.2378333333333333;0.021;0.0395;0.0395;0.0;16281.0673828125;29884.595703125;1277.23107910156;49592.89453125;502082.3476834755;503972.6916701549;281162.8786227478;280729.36924104806;254685.91878654956;429606.4342157736;451046.75081797567;442399.9321867285;473111.3802909942;526452.6246515637;483274.85220934206;442399.9321867285;446980.9277445067;460885.8893942399;450464.39866353525;268352.2853999747;496141.01936652977;451638.4998739686;451046.75081797567;246270.64818160105;249617.41799618208;468880.45426275564;204757.44946841945;281162.8786227478;275.08833869635026;3358263.778922757;1431612.6576494856;185629.97989795546;1332548.9396922493;0;147;143;4;44;49;42;13;108;103;1193355453889.804;459625103484.88257;906423011175.2947;56519.303806504504;5546.5831006810595;-0.0;6710.412951711502;4213244.397518709;817927.3862961968;0.0;864205.7113087958;1.4496649302136948;0.16706130818790893
5554;2019-08-26 13:34:45.108;913;926;315;315;221;41;133;41;-30;45;711;304;-29;2;223;134;273;871;324;151;133;2;859;363;368;140;366;280;854;-2.0;-2.0;1171.0;65.0;216.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;65460.99609375;16258.6474609375;29768.771484375;1281.78527832031;594.0;346848;587.0;0.0;Calculated values ==>;1566819285.108;364.46000000000004;365.76;304.66;304.66;295.26000000000005;277.26000000000005;274.69669130483857;286.46000000000004;277.26000000000005;270.16;277.66;344.26;303.56;270.26000000000005;273.36;295.46000000000004;286.56;300.46000000000004;360.26;288.26000000000005;286.46000000000004;331.86;332.56;273.36;242.56692532238324;265.11578078379944;274.69669130483857;305.56;8590000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2800000.0;8540000.0;0.0;0.0;0.19516666666666668;0.010833333333333334;0.036000000000000004;0.036000000000000004;0.0;16258.6474609375;29768.771484375;1281.78527832031;65460.99609375;503013.95149486297;505325.62636627257;286079.68248761626;286079.68248761626;251760.3044742902;429947.3805835815;448669.0874622255;442049.82715030474;473177.20506292465;526374.2768248243;483046.38920615095;442192.53697141126;446516.82393018284;461788.64601299;449743.0750631276;268543.27451801347;497257.6815157135;451350.37249910977;448669.0874622255;246270.64818160105;249199.05678690012;468941.17327746755;203579.17588009086;286079.68248761626;274.6107096126921;3359222.401547714;1431883.7767458449;185651.3014800813;1333045.9682336587;0;147;143;4;44;49;42;13;108;103;1193577716839.8394;459708789534.8959;906590683225.3213;46541.52210623675;2874.754971804914;-0.0;5853.218579085934;4214103.09459475;817997.5524171758;0.0;864310.3907887476;1.1682609454994448;0.13254282859185487
5555;2019-08-26 13:35:45.139;918;928;298;301;217;35;132;39;-32;45;710;304;-32;1;223;123;273;856;321;141;131;3;875;358;363;140;361;279;870;40.0;-1.0;1147.0;31.0;267.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;65726.1484375;16444.685546875;30471.298828125;1275.87902832031;593.0;346849;586.0;0.0;Calculated values ==>;1566819345.139;364.96000000000004;365.96000000000004;302.96000000000004;303.26000000000005;294.86;276.66;274.1680685717883;286.36;277.06;269.96000000000004;277.66;344.16;303.56;269.96000000000004;273.26000000000005;295.46000000000004;285.46000000000004;300.46000000000004;358.76;287.26000000000005;286.26000000000005;331.76000000000005;332.46000000000004;273.46000000000004;242.56692532238324;264.9883086891361;274.1680685717883;305.26000000000005;8750000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2790000.0;8700000.0;0.006666666666666667;0.0;0.19116666666666668;0.005166666666666667;0.0445;0.051166666666666666;0.0;16444.685546875;30471.298828125;1275.87902832031;65726.1484375;502363.6422603491;504255.8569063626;277395.89618692076;278610.89997837954;250143.3650983928;430280.9020939914;449445.79046799336;441972.79148905096;473177.20506292465;526349.3020063412;483163.5562394889;441972.79148905096;446572.69500905037;462547.07517204626;449031.26675432496;267797.13379746093;493506.02235715697;450776.83510836185;449296.8196064995;245852.32104278926;248780.69988749037;469040.1024831549;202391.12718993862;267623.2878485517;274.1271626126765;3360316.1925838385;1432156.445326468;185672.62636143318;1333548.2281857198;0;147;143;4;44;49;42;13;108;103;1193797130144.47;459792832934.75433;906758469870.0387;45800.02815851365;1377.6863723482843;-0.0;9295.629041614997;4214873.005094001;818033.0077374398;0.0;864436.6964095791;1.171843950084446;0.12181885096905513
5556;2019-08-26 13:36:45.119;919;930;281;280;201;40;121;38;-30;45;707;304;-31;0;221;121;274;862;305;139;121;4;873;361;366;139;364;274;867;-3.0;-1.0;1393.0;198.0;240.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;56952.1953125;16497.326171875;30288.07421875;1251.13830566406;592.0;346850;585.0;0.0;Calculated values ==>;1566819405.119;365.06000000000006;366.16;301.26000000000005;301.16;293.26000000000005;277.16;274.4858918419099;285.26000000000005;276.96000000000004;270.16;277.66;343.86;303.56;270.06;273.16;295.26000000000005;285.26000000000005;300.56;359.36;287.06;285.26000000000005;331.66;332.36;273.56;242.35481222062532;264.3458800820626;274.4858918419099;303.66;8730000.0;3610000.0;3660000.0;1390000.0;3640000.0;2740000.0;8670000.0;0.0;0.0;0.23216666666666666;0.033;0.04;0.04;0.0;16497.326171875;30288.07421875;1251.13830566406;56952.1953125;502683.2428537694;504801.4277022608;271049.7634124719;270683.1020452773;245602.77827336697;430081.6785162784;447223.8972832313;443285.28662004654;473307.3401624125;526431.6407080811;483747.1388074894;443145.5533251796;447391.5850778385;461824.42280746065;448172.1041664017;268239.4014739544;494703.1833607745;449937.1112318341;447223.8972832313;245433.99809710225;248362.34728340767;469275.5542788157;202778.8061581905;271049.7634124719;274.2915146114137;3361338.1713422365;1432430.87058529;185693.67781973048;1334054.3875185684;0;147;143;4;44;49;42;13;108;103;1194015757244.5396;459876505034.78094;906924314570.0914;55837.58788056091;8794.392687980631;-0.0;7046.965354830376;4215719.702901218;818117.7468071943;0.0;864572.8393001639;1.492175495336205;0.1703253512412223
5557;2019-08-26 13:37:45.140;918;929;275;273;202;41;113;39;-32;46;702;302;-32;-1;221;127;274;867;311;132;112;5;870;363;368;138;366;269;865;-2.0;-1.0;1232.0;191.0;217.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;52695.91015625;16427.455078125;30246.15234375;1231.96691894531;591.0;346851;584.0;0.0;Calculated values ==>;1566819465.14;364.96000000000004;366.06000000000006;300.66;300.46000000000004;293.36;277.26000000000005;274.69669130483857;284.46000000000004;277.06;269.96000000000004;277.76000000000005;343.36;303.36;269.96000000000004;273.06;295.26000000000005;285.86;300.56;359.86;286.36;284.36;331.56;332.26000000000005;273.66;242.14157278889297;263.6948088759802;274.69669130483857;304.26000000000005;8700000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2690000.0;8650000.0;0.0;0.0;0.20533333333333334;0.03183333333333333;0.036166666666666666;0.036166666666666666;0.0;16427.455078125;30246.15234375;1231.96691894531;52695.91015625;502795.30421769153;504826.08899425896;268971.67973709654;268257.93431933667;245932.09573215133;429947.3805835815;445600.7765952341;444018.6815585136;473535.07189352607;526309.2309497577;484107.129171821;444018.6815585136;448198.86398655985;461518.9443161543;448698.70791018114;268378.49375169264;495647.4333355897;448518.00576608005;445444.6432396586;245015.67932991832;247943.99896000302;469510.4172373617;203261.74142225142;268971.67973709654;274.4879697844318;3362252.225363687;1432705.339793657;185714.37760570977;1334559.015965985;0;147;143;4;44;49;42;13;108;103;1194236034315.0786;459959634119.9844;907087271585.4901;49435.425041312505;8475.582846781012;-0.0;6382.438846675996;4216597.285057335;818261.7136410982;0.0;864684.7901712126;1.3420869621008824;0.15721976557252676
5558;2019-08-26 13:38:45.100;917;927;278;277;206;40;127;40;-41;46;696;301;-40;-3;222;132;274;865;313;131;127;6;862;361;366;137;364;266;856;-2.0;-1.0;1115.0;70.0;219.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50765.03125;16239.1337890625;30088.369140625;1224.11865234375;590.0;346852;583.0;0.0;Calculated values ==>;1566819525.1;364.86;365.86;300.96000000000004;300.86;293.76000000000005;277.16;274.4858918419099;285.86;277.16;269.06;277.76000000000005;342.76;303.26000000000005;269.16;272.86;295.36;286.36;300.56;359.66;286.26000000000005;285.86;331.46000000000004;332.16;273.76000000000005;241.92719264551067;263.299902668528;274.4858918419099;304.46000000000004;8620000.0;3610000.0;3660000.0;1370000.0;3640000.0;2660000.0;8560000.0;0.0;0.0;0.18583333333333335;0.011666666666666665;0.0365;0.0365;0.0;16239.1337890625;30088.369140625;1224.11865234375;50765.03125;503338.3517379849;505300.1917633148;270513.6695442532;270145.0651427054;247290.16423674405;430081.6785162784;448136.7144873547;443385.6544004491;473664.6415601712;525928.9141383021;484344.54776270204;443523.2556630069;448493.9866542453;461958.7606167715;449812.9088949283;268757.5808161053;496174.48923572723;448740.49243357294;448136.7144873547;244597.3647265701;247525.65490268572;469744.696391452;203049.00409565418;270513.6695442532;274.3962673952603;3363113.8250895203;1432977.3798855923;185734.83134048234;1335061.4684515572;0;147;143;4;44;49;42;13;108;103;1194456087514.3435;460042079119.709;907247664584.9543;44662.56084830772;3111.449743450974;-0.0;6483.241140423203;4217380.912170543;818358.2078732912;0.0;864791.9326947473;1.141017907004134;0.1239705900365428
5559;2019-08-26 13:39:45.121;915;925;283;282;211;41;137;40;-49;46;690;301;-48;-5;224;135;274;862;323;134;136;7;857;363;368;136;366;263;851;-2.0;-1.0;1246.0;198.0;212.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;49788.76953125;16122.8798828125;29814.759765625;1205.400390625;588.0;346853;582.0;0.0;Calculated values ==>;1566819585.121;364.66;365.66;301.46000000000004;301.36;294.26000000000005;277.26000000000005;274.69669130483857;286.86;277.16;268.26000000000005;277.76000000000005;342.16;303.26000000000005;268.36;272.66;295.56;286.66;300.56;359.36;286.56;286.76000000000005;331.36;331.96000000000004;273.86;241.71165711629368;262.9017227912062;274.69669130483857;305.46000000000004;8570000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2630000.0;8510000.0;0.0;0.0;0.2076666666666667;0.033;0.035333333333333335;0.035333333333333335;0.0;16122.8798828125;29814.759765625;1205.400390625;49788.76953125;503477.6017751683;505436.0580603499;272666.76922927715;272284.5990551423;248870.55715002862;429947.3805835815;449271.10435631766;442895.346168809;473794.00437491824;525550.2269689495;484690.6504454117;443032.93642957765;448788.01732510986;461923.30542771943;449891.39196786226;269000.81746184645;496184.0313357449;448819.9364443532;449120.9431858443;244179.05427248686;246688.97952812296;469978.3967039981;203278.75180036697;272666.76922927715;274.49455358797337;3363952.066713334;1433247.1577227246;185755.08441865386;1335560.8359111238;0;147;143;4;44;49;42;13;108;103;1194676364584.8826;460124007784.9095;907406420130.3428;49760.37943051313;8801.088281819828;-0.0;6234.714146465372;4218168.045408369;818457.5137686473;0.0;864897.9527497671;1.3744591312971866;0.16801402752042
5560;2019-08-26 13:40:45.121;912;921;290;290;219;42;142;41;-51;47;685;302;-51;-8;225;140;274;856;327;137;142;8;852;363;368;135;366;262;847;-1.0;-1.0;1232.0;158.0;211.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;49581.87109375;16052.9970703125;29636.78125;1212.8828125;587.0;346854;581.0;0.0;Calculated values ==>;1566819645.121;364.36;365.26;302.16;302.16;295.06;277.36;274.69669130483857;287.36;277.26000000000005;268.06;277.86;341.66;303.36;268.06;272.36;295.66;287.16;300.56;358.76;286.86;287.36;331.26000000000005;331.86;273.96000000000004;241.49495122638035;262.7682575881327;274.69669130483857;305.86;8520000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2620000.0;8470000.0;0.0;0.0;0.20533333333333334;0.026333333333333334;0.035166666666666666;0.035166666666666666;0.0;16052.9970703125;29636.78125;1212.8828125;49581.87109375;503472.69632655644;505200.68152914767;275659.82431826205;275659.82431826205;251354.19131994335;429947.3805835815;450018.5547347135;442824.80790525;474020.51154441346;525117.1076110646;484914.7648115702;442824.80790525;448581.56789561285;462057.83816926007;450629.7844503968;269249.1558094114;495652.3966979124;449271.10435631766;450018.5547347135;243760.74795305103;246270.64818160105;470211.52306949627;203368.9803843669;275659.82431826205;274.52946386435644;3364780.1553852092;1433515.2900306673;185775.23677867992;1336056.2654195873;0;147;143;4;44;49;42;13;108;103;1194897164584.8826;460205307784.9095;907563920130.3428;49168.26325095466;7026.853624041739;-0.0;6131.615352978543;4218992.450764048;818589.4132845295;0.0;865001.0054955959;1.3288527926269829;0.161103867552156
5561;2019-08-26 13:41:45.112;908;917;298;298;228;41;153;41;-52;47;682;303;-53;-5;227;144;274;851;328;140;152;10;844;363;368;136;366;266;839;-1.0;-1.0;1724.0;178.0;215.0;100;100;96;1;0;0;1;1;0;0;1;0;0;0;0;48914.5625;15613.95703125;29290.1015625;1231.86376953125;586.0;346855;580.0;0.0;Calculated values ==>;1566819705.112;363.96000000000004;364.86;302.96000000000004;302.96000000000004;295.96000000000004;277.26000000000005;274.69669130483857;288.46000000000004;277.26000000000005;267.96000000000004;277.86;341.36;303.46000000000004;267.86;272.66;295.86;287.56;300.56;358.26;287.16;288.36;331.16;331.76000000000005;274.16;241.71165711629368;263.299902668528;274.69669130483857;305.96000000000004;8440000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2660000.0;8390000.0;0.0;0.0;0.28733333333333333;0.029666666666666668;0.035833333333333335;0.035833333333333335;0.0;15613.95703125;29290.1015625;1231.86376953125;48914.5625;503583.74700950074;505307.83782101655;279577.9731903114;279577.9731903114;254341.8125374759;429947.3805835815;451644.0475796746;441859.3647986262;473891.5003369823;524491.6971803589;484563.6759010952;441719.42151258525;448230.82822056;462326.5264458912;451216.75786615635;269657.6771130562;495645.05848321796;449720.239135731;451497.31145010673;243342.44575359824;245852.32104278926;470272.87658027647;203463.29310730303;279577.9731903114;274.5659320681534;3365600.8358770874;1433779.1417308776;185795.6066109089;1336547.2491172394;0;147;143;4;44;49;42;13;108;103;1195117931464.651;460286595589.8242;907722296370.1766;68499.1379326402;7915.350976364879;-0.0;6160.442954309333;4219972.865355298;818713.9129783132;0.0;865103.4239496429;1.789818597601818;0.2188224633996456
5562;2019-08-26 13:42:45.172;904;912;302;301;233;42;156;42;-45;48;681;305;-47;-7;228;145;274;841;328;144;156;11;831;364;369;137;367;273;825;-1.0;0.0;1884.0;244.0;219.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;48697.11328125;15773.427734375;28746.884765625;1259.74743652344;585.0;346856;579.0;0.0;Calculated values ==>;1566819765.172;363.56000000000006;364.36;303.36;303.26000000000005;296.46000000000004;277.36;274.8017692304317;288.76000000000005;277.36;268.66;277.96000000000004;341.26;303.66;268.46000000000004;272.46000000000004;295.96000000000004;287.66;300.56;357.26;287.56;288.76000000000005;331.06;331.66;274.26000000000005;241.92719264551067;264.2163659402789;274.8017692304317;305.96000000000004;8309999.999999999;3640000.0;3690000.0;1370000.0;3670000.0000000005;2730000.0;8250000.0;0.0;0.0;0.314;0.04066666666666666;0.0365;0.0365;0.0;15773.427734375;28746.884765625;1259.74743652344;48697.11328125;504130.0011650152;505787.28047643095;282579.1155158187;282105.1704032193;256377.83187524864;429879.7862731237;451906.4528398867;441378.876791653;473859.9099963197;523830.04701195;483973.8554210473;441094.0289209436;446639.662917571;462309.46690527396;451184.32253446244;270353.28183489083;495456.5834298568;450134.2422163478;451906.4528398867;242924.1476594651;245433.99809710225;470236.29553865286;203646.74015969288;282579.1155158187;274.6415230723742;3366415.0799384536;1434040.9648318815;185816.39080103295;1337031.3743110653;0;147;143;4;44;49;42;13;108;103;1195339252564.44;460368577489.7461;907884158070.0225;74647.89090243548;10841.308585411038;-0.0;6180.447812328482;4221166.950153026;818870.3747800086;0.0;865206.3675466899;2.0023924701557836;0.25061461061287593
5563;2019-08-26 13:43:45.153;892;898;299;298;244;48;156;43;-34;48;685;307;-37;-8;225;152;274;808;331;148;156;12;804;370;375;139;373;278;797;-2.0;-1.0;1735.0;258.0;211.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;46776.74609375;15409.4736328125;27718.3984375;1277.30908203125;584.0;346857;579.0;0.0;Calculated values ==>;1566819825.153;362.36;362.96000000000004;303.06;302.96000000000004;297.56;277.96000000000004;275.4277932560699;288.76000000000005;277.46000000000004;269.76000000000005;277.96000000000004;341.66;303.86;269.46000000000004;272.36;295.66;288.36;300.56;353.96000000000004;287.96000000000004;288.76000000000005;331.06;331.56;274.36;242.35481222062532;264.86050150153983;275.4277932560699;306.26000000000005;8040000.000000001;3700000.0;3750000.0;1390000.0;3729999.9999999995;2780000.0;7970000.0;0.0;0.0;0.2891666666666667;0.043000000000000003;0.035166666666666666;0.035166666666666666;0.0;15409.4736328125;27718.3984375;1277.30908203125;46776.74609375;504752.9047502625;506201.35498064937;283892.869888277;283371.97632527846;261115.1469749179;429467.9694778635;450836.186814913;441896.2490869647;473601.1518756995;523843.38945808297;483613.91939991125;441467.4971643428;445534.65322817134;460986.5309069771;451140.24005228723;271945.3193433716;493197.2777132647;449637.05664068554;450836.186814913;242924.1476594651;245015.67932991832;470064.77147337084;205160.60826237532;283892.869888277;275.2526883415512;3367210.443490792;1434300.740055864;185837.5262437425;1337501.7693336005;0;147;143;4;44;49;42;13;108;103;1195562381885.1282;460451351270.0014;908049405725.5322;68456.05613844376;11390.879018072807;-0.0;5870.839978586699;4222359.105413294;819055.584342336;0.0;865306.7631432478;1.930355262847047;0.2462994906092909
5564;2019-08-26 13:44:45.144;873;878;307;306;244;48;162;45;-23;49;688;308;-26;-5;225;155;274;778;335;152;162;13;813;370;375;142;373;284;806;-2.0;-1.0;1740.0;244.0;226.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;47321.1015625;15602.67578125;28041.1640625;1303.75573730469;583.0;346858;577.0;0.0;Calculated values ==>;1566819885.144;360.46000000000004;360.96000000000004;303.86;303.76000000000005;297.56;277.96000000000004;275.4277932560699;289.36;277.66;270.86;278.06;341.96000000000004;303.96000000000004;270.56;272.66;295.66;288.66;300.56;350.96000000000004;288.36;289.36;330.86;331.46000000000004;274.46000000000004;242.98782864720522;265.62235894841564;275.4277932560699;306.66;8130000.0;3700000.0;3750000.0;1420000.0;3729999.9999999995;2840000.0;8059999.999999999;0.0;0.0;0.29;0.04066666666666666;0.03766666666666666;0.03766666666666666;0.0;15602.67578125;28041.1640625;1303.75573730469;47321.1015625;501246.4553513704;502585.4590017922;287165.2167220038;286612.2947421741;260736.80970857735;429467.9694778635;451726.4546514127;442219.5087923959;473309.80541858333;523674.2401055645;483024.0379047012;441788.0625462727;444767.98305208597;460986.5309069771;451582.38055935217;271390.08992450155;487757.02692124096;450238.3930083804;451726.4546514127;242087.5637286956;244597.3647265701;469757.3781218893;205181.51235774157;287165.2167220038;275.26069610520796;3367994.474598129;1434559.1358688567;185859.03189088337;1337966.3626544932;0;147;143;4;44;49;42;13;108;103;1195787348134.892;460535638624.91296;908217980435.3553;68741.01896604974;10759.41854107534;-0.0;6198.473295341068;4223502.242874955;819240.1424672634;0.0;865407.3256671168;1.9066406043438742;0.24399145163769617
5565;2019-08-26 13:45:45.114;861;869;310;309;244;46;152;46;-18;50;692;308;-20;-1;226;152;274;784;335;152;152;13;822;369;374;144;372;288;816;-2.0;-1.0;1522.0;197.0;247.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;48173.078125;15800.80078125;28400.072265625;1316.22180175781;581.0;346859;576.0;0.0;Calculated values ==>;1566819945.114;359.26;360.06000000000006;304.16;304.06;297.56;277.76000000000005;275.3239800832674;288.36;277.76000000000005;271.36;278.16;342.36;303.96000000000004;271.16;273.06;295.76000000000005;288.36;300.56;351.56000000000006;288.36;288.36;330.76000000000005;331.26000000000005;274.46000000000004;243.40439225979637;266.1237361191953;275.3239800832674;306.66;8220000.0;3690000.0;3740000.0;1440000.0;3720000.0000000005;2880000.0;8159999.999999999;0.0;0.0;0.25366666666666665;0.03283333333333333;0.04116666666666667;0.04116666666666667;0.0;15800.80078125;28400.072265625;1316.22180175781;48173.078125;498690.78634225216;500399.42916757776;287598.93373530975;287055.1053992788;260330.9028540105;429537.3511455088;450419.8278669498;442107.22679599904;473147.88962849684;523770.01295838004;482553.73571898276;441817.617016044;444533.60884173674;461276.7080979507;451319.03338085645;270860.1881435803;487670.2290367451;450419.8278669498;450419.8278669498;241669.27786274583;243760.74795305103;469485.55747401924;204939.98023053692;287598.93373530975;275.1632362901788;3368789.8615368223;1434820.7006591833;185880.85412047955;1338436.471118967;0;147;143;4;44;49;42;13;108;103;1196011935784.9993;460621395724.95386;908389494635.4371;60161.42487877222;8685.913119494337;-0.0;6702.7934750858485;4224575.892813991;819402.1058756302;0.0;865514.7824683101;1.6598188378365208;0.20802411780905902
5566;2019-08-26 13:46:45.094;860;870;309;309;235;46;141;46;-13;51;694;308;-16;2;227;145;274;797;336;149;141;14;856;369;374;145;372;281;845;-2.0;-1.0;1642.0;264.0;272.0;100;100;1;1;0;1;1;1;0;0;1;0;0;0;0;62668.5625;29414.875;29800.330078125;1265.59057617188;581.0;346860;576.0;0.0;Calculated values ==>;1566820005.094;359.16;360.16;304.06;304.06;296.66;277.76000000000005;275.3239800832674;287.26000000000005;277.76000000000005;271.86;278.26000000000005;342.56000000000006;303.96000000000004;271.56;273.36;295.86;287.66;300.56;352.86;288.06;287.26000000000005;330.76000000000005;331.26000000000005;274.56;243.61107973660833;265.2429198363724;275.3239800832674;306.76000000000005;8560000.0;3690000.0;3740000.0;1450000.0;3720000.0000000005;2810000.0;8450000.0;0.0;0.0;0.27366666666666667;0.044000000000000004;0.04533333333333334;0.04533333333333334;0.0;29414.875;29800.330078125;1265.59057617188;62668.5625;495420.70027244865;497927.8870748231;284062.5287718001;284062.5287718001;256344.2491615408;429537.3511455088;448762.402320754;444247.6751758149;473116.2133098127;524535.9987941458;483375.1731575845;443827.2825667451;446324.0468699445;461412.7253015732;450283.0858763809;269050.07000977366;486766.88375153334;449970.5174578673;448762.402320754;241669.27786274583;243760.74795305103;469448.80467432167;204851.71638009054;284062.5287718001;275.1293733986737;3369713.2339822114;1435197.3723583808;185902.36205193476;1338921.3128042016;0;147;144;4;44;49;42;13;108;103;1196236260985.0706;460708066824.98145;908560137735.4915;65514.69405709657;11642.271884946169;-0.0;7466.394267552578;4225622.844705125;819571.4509502071;0.0;865632.8196740148;1.3991773635600842;0.1790502570792769
5567;2019-08-26 13:47:45.125;870;886;314;314;235;44;109;46;-18;51;689;307;-19;-10;228;140;274;817;341;140;110;16;948;366;372;147;369;265;939;-1.0;0.0;1699.0;224.0;271.0;1;100;1;1;0;1;1;0;0;1;1;1;0;0;0;80058.2734375;29998.998046875;40164.7265625;1137.69494628906;579.0;346861;575.0;0.0;Calculated values ==>;1566820065.125;360.16;361.76;304.56;304.56;296.66;277.56;275.0112864084945;284.06;277.76000000000005;271.36;278.26000000000005;342.06000000000006;303.86;271.26000000000005;272.16;295.96000000000004;287.16;300.56;354.86;287.16;284.16;330.66;331.06;274.76000000000005;244.02132995426717;263.1675429290057;275.0112864084945;307.26000000000005;9480000.0;3660000.0;3720000.0000000005;1470000.0;3690000.0;2650000.0;9390000.0;0.0;0.0;0.2831666666666666;0.037333333333333336;0.04516666666666667;0.04516666666666667;0.0;29998.998046875;40164.7265625;1137.69494628906;80058.2734375;488325.59221895103;491743.3842236998;279421.5296083166;279421.5296083166;253625.59545807444;429743.705733735;444173.16059569584;446697.44077137596;472855.00110366783;525289.6346622455;485116.22634881694;446564.0824934072;447758.730412869;462006.0847086673;450085.6955253663;265205.2128967043;480414.67686031497;448982.6008882886;444332.4044594259;241250.99604349316;242924.1476594651;469375.5011993562;204176.6915783678;279421.5296083166;274.8554081103319;3370903.2387980083;1435692.7437760017;185922.3997787342;1339504.6561803294;0;147;144;4;44;49;43;13;109;103;1196460176614.6936;460795712084.83386;908724022365.2155;68673.7921464868;9900.75555918357;-0.0;7448.474514108436;4226741.659844253;819751.0689333072;0.0;865757.1744637821;1.2064699799226548;0.15412902981763033
5568;2019-08-26 13:48:45.086;914;928;295;293;237;41;97;44;-16;50;662;307;-19;-4;229;146;274;820;322;129;96;16;846;363;368;136;365;257;833;145.0;0.0;2120.0;98.0;241.0;1;1;1;1;0;1;1;0;0;1;1;1;0;0;0;82308.953125;27471.74609375;35728.35546875;1953.38220214844;578.0;346862;575.0;0.0;Calculated values ==>;1566820125.086;364.56000000000006;365.96000000000004;302.66;302.46000000000004;296.86;277.26000000000005;274.69669130483857;282.86;277.56;271.56;278.16;339.36;303.86;271.26000000000005;272.76000000000005;296.06;287.76000000000005;300.56;355.16;286.06;282.76000000000005;330.66;330.96000000000004;274.76000000000005;241.71165711629368;262.0952818180154;274.69669130483857;305.36;8460000.0;3629999.9999999995;3679999.9999999995;1360000.0;3650000.0;2570000.0;8330000.0;0.024166666666666666;0.0;0.35333333333333333;0.01633333333333333;0.04016666666666667;0.06433333333333334;0.0;27471.74609375;35728.35546875;1953.38220214844;82308.953125;504278.137287804;507381.6990145864;278730.05405245523;277867.4844262567;257388.28408255443;429947.3805835815;443068.41153611307;448468.4958085074;474183.892769976;523162.3008060022;486028.71327059425;448078.86734152766;450014.8536877044;462745.3384353217;451509.02963491797;269554.2144118719;491524.7914934638;448063.3467468409;442907.6018761441;241250.99604349316;242505.85365607988;470861.32822474994;203664.14880541243;250531.721770535;274.64352155708804;3372255.4195294445;1436171.3553437022;185948.14201162188;1340136.6874427001;0;147;144;4;44;49;43;13;109;103;1196682032314.5667;460880556899.7853;908880520575.1259;86497.53594109355;4364.220597182512;-0.0;12376.181620127521;4228033.913732883;819869.8664659214;0.0;865922.2725479188;1.5845344284478515;0.1749523766360451
5569;2019-08-26 13:49:45.136;930;940;280;278;222;40;133;41;-20;48;647;309;-20;1;229;144;274;802;315;129;133;16;823;361;366;130;363;263;814;126.0;-1.0;2212.0;118.0;249.0;1;0;100;1;0;0;1;0;0;1;1;1;0;0;0;59714.7109375;15745.4375;34758.54296875;2046.70068359375;578.0;346863;574.0;0.0;Calculated values ==>;1566820185.136;366.16;367.16;301.16;300.96000000000004;295.36;277.16;274.4858918419099;286.46000000000004;277.26000000000005;271.16;277.96000000000004;337.86;304.06;271.16;273.26000000000005;296.06;287.56;300.56;353.36;286.06;286.46000000000004;330.56;330.96000000000004;274.76000000000005;240.39332010688793;262.9017227912062;274.4858918419099;304.66;8230000.0;3610000.0;3660000.0;1300000.0;3629999.9999999995;2630000.0;8140000.000000001;0.021;0.0;0.3686666666666667;0.019666666666666666;0.0415;0.0625;0.0;15745.4375;34758.54296875;2046.70068359375;59714.7109375;508499.2942821447;510639.09556694515;273742.60092675046;272927.6431337352;253251.9213914032;430081.6785162784;449040.9940057033;446813.92999323603;474759.1401246877;521137.1915148959;485563.1139863968;446813.92999323603;449568.63731546584;463045.65304645407;451573.39854722936;270802.7688972172;490635.43242726923;448439.07055859297;449040.9940057033;240832.718256323;242505.85365607988;471660.0667768931;203131.6651915956;250017.32651973842;274.4282770706903;3373439.936337803;1436531.7986593612;185981.50381399662;1340724.5677548961;0;147;144;4;44;49;43;13;109;103;1196902415814.3916;460960423399.72186;909036650575.0018;89837.52829020479;5281.058564510851;-0.0;12438.979217872806;4229504.5971493665;819950.3107733103;0.0;866129.2378822437;2.0467397132452088;0.2229801518333431
