;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5570;2019-08-26 13:50:45.147;916;923;281;280;212;33;99;38;-23;47;654;309;-22;14;230;137;274;792;319;125;100;16;827;354;359;132;356;268;819;360.0;-1.0;1520.0;32.0;242.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56779.76171875;15841.8994140625;34995.08203125;1245.15942382812;576.0;346864;573.0;0.0;Calculated values ==>;1566820245.147;364.76;365.46000000000004;301.26000000000005;301.16;294.36;276.46000000000004;273.7412296467126;283.06;276.96000000000004;270.86;277.86;338.56000000000006;304.06;270.96000000000004;274.56;296.16;286.86;300.56;352.36;285.66;283.16;330.46000000000004;330.76000000000005;274.76000000000005;240.83765695389522;263.56353331371673;273.7412296467126;305.06;8270000.0;3540000.0;3590000.0;1320000.0;3560000.0;2680000.0;8190000.000000001;0.060000000000000005;0.0;0.2533333333333333;0.005333333333333333;0.04033333333333333;0.10033333333333333;0.0;15841.8994140625;34995.08203125;1245.15942382812;56779.76171875;506185.61200963886;507849.6903218635;273824.0042617809;273417.5949184091;250026.31649471686;430542.39183029096;445201.32140664157;445445.0070725212;474406.3234124935;521449.2990372879;484990.98332501925;445580.3598144885;450348.5946956786;464218.37197162234;451802.6938100281;270575.86973029847;488605.3523041655;449143.14751316624;445356.05276456533;240414.4444865203;241669.27786274583;471394.71633190295;201396.54507549707;230511.90242280718;273.7215454500273;3374410.9015901354;1436795.074726096;186008.9410108607;1341305.9545327828;0;147;144;4;44;49;43;13;109;103;1197119955689.9585;461039037809.92676;909195979780.4171;61825.61037257944;1439.9902467008312;-0.0;21556.0297509564;4230768.6883490905;820006.3297818187;0.0;866412.5815612084;1.62861259070275;0.15278875566094316
5571;2019-08-26 13:51:45.087;906;914;286;285;210;31;108;33;-25;46;670;307;-27;8;233;132;274;811;325;120;108;18;837;352;357;135;354;264;830;-2.0;-1.0;1585.0;164.0;248.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56181.01953125;15932.2666015625;35485.51953125;1215.72119140625;575.0;346865;572.0;0.0;Calculated values ==>;1566820305.087;363.76;364.56000000000006;301.76000000000005;301.66;294.16;276.26000000000005;273.5264737036516;283.96000000000004;276.46000000000004;270.66;277.76000000000005;340.16;303.86;270.46000000000004;273.96000000000004;296.46000000000004;286.36;300.56;354.26;285.16;283.96000000000004;330.36;330.66;274.96000000000004;241.49495122638035;263.0348170998261;273.5264737036516;305.66;8370000.0;3520000.0000000005;3570000.0000000005;1350000.0;3540000.0;2640000.0;8300000.0;0.0;0.0;0.26416666666666666;0.02733333333333333;0.04133333333333333;0.04133333333333333;0.0;15932.2666015625;35485.51953125;1215.72119140625;56181.01953125;503899.6080603566;505645.9679015513;275145.2151063246;274736.484758258;249124.48138563463;430671.36484660726;446969.8457360484;445954.7900109413;473923.1613037276;523419.2588794188;485230.7795869807;445686.54762518953;450293.0949576717;464904.1018876158;451437.9648856004;270027.11767088046;490439.1468583014;448771.1479744428;446969.8457360484;239996.17471937067;241250.99604349316;471190.70470879815;200664.25601258178;275145.2151063246;273.4260784059936;3375351.3000911986;1437059.5946573764;186029.42784192058;1341892.7055390168;0;147;144;4;44;49;43;13;109;103;1197334540889.3098;461119057709.6849;909355420179.9352;64797.5827312333;7394.38959769658;-0.0;7102.084732695252;4231822.8264284935;820079.8759938009;0.0;866651.1603635636;1.5065318861078216;0.1799533772194479
5572;2019-08-26 13:52:45.127;906;916;290;290;215;30;108;31;0;45;678;306;-6;6;234;132;274;829;327;119;108;19;839;350;355;137;352;260;832;327.0;-1.0;2331.0;135.0;245.0;0;100;97;1;0;0;1;0;0;1;1;0;0;0;0;55476.33203125;15618.7294921875;35542.68359375;1187.06530761719;574.0;346866;571.0;0.0;Calculated values ==>;1566820365.127;363.76;364.76;302.16;302.16;294.66;276.16;273.3108153835814;283.96000000000004;276.26000000000005;273.16;277.66;340.96000000000004;303.76000000000005;272.56;273.76000000000005;296.56;286.36;300.56;356.06000000000006;285.06;283.96000000000004;330.26000000000005;330.56;275.06;241.92719264551067;262.5002047102346;273.3108153835814;305.86;8390000.0;3500000.0;3550000.0;1370000.0;3520000.0000000005;2600000.0;8320000.0;0.0545;0.0;0.38849999999999996;0.022500000000000003;0.04083333333333334;0.09533333333333334;0.0;15618.7294921875;35542.68359375;1187.06530761719;55476.33203125;503726.87864436867;505760.8266079864;276668.000772554;276668.000772554;250568.20944904056;430799.1582183253;447352.61191146885;449985.0013450601;473566.98283907154;524559.1988711513;485578.9717405768;449210.5173275565;450754.79737300135;465325.50294009753;451793.3098185262;269920.3758127669;492990.34058106836;448994.470303415;447352.61191146885;239577.9089402584;240832.718256323;471021.86055166635;200269.79265785922;232992.80137831415;273.2625035676332;3376282.3983426117;1437322.6949090136;186049.46441162648;1342485.0018348293;0;147;144;4;44;49;43;13;109;103;1197548283290.0227;461200712109.9573;909512724980.4598;97014.35857497754;6091.9215276106615;-0.0;20435.635270827417;4233172.158232442;820192.3368441709;0.0;866880.7943516922;2.359990570205886;0.2560341657426346
5573;2019-08-26 13:53:45.138;910;920;296;295;220;29;117;29;12;44;676;305;7;13;236;133;274;841;330;119;117;19;834;349;354;137;351;261;828;138.0;-1.0;1579.0;174.0;241.0;0;100;80;1;0;0;1;0;0;1;1;0;0;0;0;53743.90234375;14186.998046875;35346.46484375;1192.59240722656;573.0;346867;571.0;0.0;Calculated values ==>;1566820425.138;364.16;365.16;302.76000000000005;302.66;295.16;276.06;273.20264511476705;284.86;276.06;274.36;277.56;340.76;303.66;273.86;274.46000000000004;296.76000000000005;286.46000000000004;300.56;357.26;285.06;284.86;330.26000000000005;330.46000000000004;275.06;241.92719264551067;262.63441904999945;273.20264511476705;306.16;8340000.000000001;3490000.0;3540000.0;1370000.0;3510000.0;2610000.0;8280000.0;0.023;0.0;0.26316666666666666;0.029;0.04016666666666667;0.06316666666666668;0.0;14186.998046875;35346.46484375;1192.59240722656;53743.90234375;504732.3745804961;506668.6240225918;279559.97567812353;279116.3947629091;252204.15065267804;430862.6128555636;448884.1066992114;451342.99005638866;473469.3076824459;524274.72841023386;485356.0756732275;450703.76831585314;451470.46293330303;465729.30284213927;452112.97467783996;270189.0683658674;495175.44567959674;449179.68390132184;448884.1066992114;239577.9089402584;240414.4444865203;471021.86055166635;199903.32881459256;250555.70848243148;273.1140588237256;3377192.733825406;1437571.1215080277;186069.29852814457;1343075.8530405334;0;147;144;4;44;49;43;13;109;103;1197761022284.732;461282927179.8449;909669053635.2462;66170.53751679933;7862.43742037514;-0.0;12527.743820693267;4234532.281674939;820308.644487738;0.0;867155.5395377974;1.7064350509733783;0.19738098526461012
5574;2019-08-26 13:54:45.078;911;922;298;297;221;25;124;27;21;42;672;305;17;22;237;130;274;844;331;119;123;19;840;344;349;137;347;265;834;-1.0;-1.0;1081.0;22.0;261.0;0;100;79;1;0;0;1;0;0;1;1;0;0;0;0;53711.03125;13950.1875;35628.42578125;1203.61010742188;572.0;346868;570.0;0.0;Calculated values ==>;1566820485.078;364.26;365.36;302.96000000000004;302.86;295.26000000000005;275.66;272.6583383277491;285.56;275.86;275.26000000000005;277.36;340.36;303.66;274.86;275.36;296.86;286.16;300.56;357.56000000000006;285.06;285.46000000000004;330.16;330.36;275.06;241.92719264551067;263.1675429290057;272.6583383277491;306.26000000000005;8400000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;2650000.0;8340000.000000001;0.0;0.0;0.18016666666666667;0.0036666666666666666;0.0435;0.0435;0.0;13950.1875;35628.42578125;1203.61010742188;53711.03125;504360.978072372;506445.7890214334;279970.2203837679;279527.9692895428;252333.40900107994;431175.4696738307;450821.4661859012;451785.1617156287;473273.90776018414;523544.3975021021;484897.63638083753;451272.76555757073;451912.95111002645;466433.3650414461;452565.2334305975;269867.36554794555;495062.32220678683;450097.23212099535;450677.0127961976;239159.6471344744;239996.17471937067;471021.86055166635;198757.59816681535;279970.2203837679;272.6405624863309;3378087.296148428;1437805.363577929;186089.24691409807;1343666.7190055505;0;147;144;4;44;49;43;13;109;103;1197971711384.933;461365044979.9233;909826695835.3967;45587.13269937787;998.3022954111203;-0.0;7425.745469940692;4235462.664280377;820382.4101459424;0.0;867321.6523363006;1.0635843974641348;0.11660405345276736
5575;2019-08-26 13:55:45.149;917;928;304;303;216;25;122;25;34;40;671;305;32;32;239;124;275;856;343;122;122;18;854;344;349;137;347;265;848;85.0;-1.0;1405.0;146.0;260.0;0;100;75;1;0;0;1;0;0;1;1;0;0;0;0;53827.26953125;13916.66015625;36237.5625;1209.9404296875;570.0;346869;569.0;0.0;Calculated values ==>;1566820545.149;364.86;365.96000000000004;303.56;303.46000000000004;294.76000000000005;275.66;272.6583383277491;285.36;275.66;276.56;277.16;340.26;303.66;276.36;276.36;297.06;285.56;300.66;358.76;285.36;285.36;330.06;330.16;274.96000000000004;241.92719264551067;263.1675429290057;272.6583383277491;307.46000000000004;8540000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;2650000.0;8480000.0;0.014166666666666666;0.0;0.2341666666666667;0.024333333333333332;0.043333333333333335;0.0575;0.0;13916.66015625;36237.5625;1209.9404296875;53827.26953125;504025.61510950164;506120.3078849726;281514.09939505515;281070.15920383495;250428.47400819362;431175.4696738307;450532.3640664405;453437.080001802;473078.44118532055;523441.6628984281;484897.63638083753;453184.2309635813;453184.2309635813;466689.4368829381;451714.7547618218;269513.710075281;495559.6090597696;450532.3640664405;450532.3640664405;238741.38928724395;239159.6471344744;470923.7305949869;198610.22580774728;261088.50735180537;272.5822080190303;3378984.5090999915;1438037.86210594;186109.383635484;1344266.3109183332;0;147;144;4;44;49;43;13;109;103;1198181359174.4473;461447342249.73254;909985883985.0277;59671.95502377449;6626.295283156163;-0.0;10893.02176109152;4236340.861314261;820446.0236459535;0.0;867474.4893729374;1.5028235141079447;0.1807404085531607
5576;2019-08-26 13:56:45.139;924;936;305;304;220;25;114;24;50;39;670;306;45;45;240;125;275;867;345;121;114;18;838;347;353;145;351;266;834;-2.0;-1.0;1989.0;379.0;236.0;100;100;70;1;0;0;1;1;0;0;1;0;0;0;0;46119.4296875;13213.3232421875;29070.322265625;1183.25415039062;569.0;346870;568.0;0.0;Calculated values ==>;1566820605.139;365.56000000000006;366.76;303.66;303.56;295.16;275.66;272.9856168485579;284.56;275.56;278.16;277.06;340.16;303.76000000000005;277.66;277.66;297.16;285.66;300.66;359.86;285.26000000000005;284.56;329.96000000000004;330.06;274.96000000000004;243.61107973660833;263.299902668528;272.9856168485579;307.66;8380000.0;3470000.0000000005;3529999.9999999995;1450000.0;3510000.0;2660000.0;8340000.000000001;0.0;0.0;0.3315;0.06316666666666666;0.03933333333333333;0.03933333333333333;0.0;13213.3232421875;29070.322265625;1183.25415039062;46119.4296875;506392.74650705565;508429.2765400442;283177.6439368515;282706.57799344754;252027.75890280766;430988.63858405815;448626.04989826377;455277.06841111724;471929.7997510953;523258.5324574579;484892.11704119545;454651.3550658584;454651.3550658584;466245.360953766;451323.76644867007;270349.2366897274;498482.91387189535;449658.1393236066;448626.04989826377;238323.1353838712;238741.38928724395;469846.65071908804;199265.6443813308;283177.6439368515;272.8540756138346;3379817.25944542;1438263.9076204305;186129.32359977314;1344810.452586071;0;147;144;4;45;49;43;13;109;103;1198391924074.4807;461531928149.746;910145157435.053;84867.7870658742;17091.70023366833;-0.0;6507.637301148881;4237545.158415558;820643.6406669647;0.0;867619.4706975637;2.495395932390162;0.33941020872358224
5577;2019-08-26 13:57:45.140;922;931;307;305;228;31;135;27;58;38;661;308;52;58;234;130;275;856;352;124;135;16;837;350;355;144;353;270;832;-2.0;0.0;1621.0;174.0;229.0;100;100;73;1;0;0;1;1;0;0;1;0;0;0;0;46005.6328125;13475.41015625;29042.36328125;1206.1484375;567.0;346871;567.0;0.0;Calculated values ==>;1566820665.14;365.36;366.26;303.86;303.66;295.96000000000004;276.26000000000005;273.3108153835814;286.66;275.86;278.96000000000004;276.96000000000004;339.26;303.96000000000004;278.36;278.96000000000004;296.56;286.16;300.66;358.76;285.56;286.66;329.86;329.86;274.76000000000005;243.40439225979637;263.82572766246335;273.3108153835814;308.36;8370000.0;3500000.0;3550000.0;1440000.0;3529999.9999999995;2700000.0;8320000.0;0.0;0.0;0.27016666666666667;0.029;0.03816666666666667;0.03816666666666667;0.0;13475.41015625;29042.36328125;1206.1484375;46005.6328125;506192.160632207;507889.7922294236;284326.18129138043;283361.93537622027;254561.97372132732;430799.1582183253;451336.18998713646;455611.1469425823;471963.08021786925;522008.38439368166;484651.24445703236;454857.56176989106;455611.1469425823;465180.062080829;451506.43233344075;270403.473583026;497038.41288635175;449731.94308762124;451336.18998713646;237904.88540968279;237904.88540968279;469783.5483368761;200181.53650129322;284326.18129138043;273.2278208677966;3380584.981096857;1438486.3174394676;186149.2356199221;1345294.733038174;0;147;144;4;45;49;43;13;109;103;1198604327615.068;461618629594.9858;910305960115.4977;69008.56642088827;7818.458343231905;-0.0;6374.215331888022;4238827.482736543;820851.2287820906;0.0;867726.8212589488;1.9028768813069377;0.24866652996031732
5578;2019-08-26 13:58:45.111;920;930;310;310;226;31;156;28;62;38;655;309;57;67;234;128;275;857;350;132;155;14;854;351;356;148;354;272;851;-1.0;-1.0;1281.0;224.0;235.0;100;100;79;1;0;0;1;1;0;0;1;0;0;0;0;47576.3046875;14203.640625;29625.373046875;1206.99780273438;566.0;346872;567.0;0.0;Calculated values ==>;1566820725.111;365.16;366.16;304.16;304.16;295.76000000000005;276.26000000000005;273.4187578820637;288.76000000000005;275.96000000000004;279.36;276.96000000000004;338.66;304.06;278.86;279.86;296.56;285.96000000000004;300.66;358.86;286.36;288.66;329.86;329.76000000000005;274.56;244.22491754036054;264.08650396036035;273.4187578820637;308.16;8540000.0;3510000.0;3560000.0;1480000.0;3540000.0;2720000.0;8510000.0;0.0;0.0;0.2135;0.037333333333333336;0.03916666666666667;0.03916666666666667;0.0;14203.640625;29625.373046875;1206.99780273438;47576.3046875;504459.77693162765;506153.97385854536;283990.28446546063;283990.28446546063;253361.5719093988;430735.4089219946;454164.5920650031;455780.5313339164;471432.6538135293;521225.86550164793;484530.7149092756;455151.83698219666;456406.55620663636;465034.3387344197;451039.72748260736;269513.710075281;495431.7577158092;450721.0595892504;454023.1870881385;237904.88540968279;237486.63934987856;469039.0453600849;200300.53344289688;283990.28446546063;273.27893263294413;3381364.4536482054;1438716.8647107438;186169.33545229255;1345783.3945399462;0;147;144;4;45;49;43;13;109;103;1198817524519.912;461706187254.92175;910468481525.3788;54544.97954973267;10032.904444908356;-0.0;6659.622019388216;4239856.597972652;820999.9182372274;0.0;867835.3840727295;1.5817898539747879;0.21025638870216132
5579;2019-08-26 13:59:45.131;925;936;311;311;225;32;161;29;65;37;645;310;61;85;234;127;275;868;358;141;161;8;874;353;358;144;356;277;870;-1.0;-2.0;1547.0;219.0;238.0;100;1;93;1;0;0;1;1;0;0;1;1;0;0;0;50568.29296875;15858.650390625;30380.107421875;2093.66333007812;565.0;346873;565.0;0.0;Calculated values ==>;1566820785.131;365.66;366.76;304.26000000000005;304.26000000000005;295.66;276.36;273.6339639331285;289.26000000000005;276.06;279.66;276.86;337.66;304.16;279.26000000000005;281.66;296.56;285.86;300.66;359.96000000000004;287.26000000000005;289.26000000000005;329.66;329.66;273.96000000000004;243.40439225979637;264.73235714968143;273.6339639331285;308.96000000000004;8740000.0;3529999.9999999995;3579999.9999999995;1440000.0;3560000.0;2770000.0;8700000.0;0.0;0.0;0.25783333333333336;0.0365;0.03966666666666666;0.03966666666666666;0.0;15858.650390625;30380.107421875;2093.66333007812;50568.29296875;503476.55220157694;505417.5014776465;282845.4092961166;282845.4092961166;252515.20244452727;430607.02586249536;454530.5711204003;455326.5121067421;471864.221826097;519778.96923809784;484062.9490169463;454818.76414995047;457839.1615416674;464742.0383762814;450534.6279569922;268545.8936672152;495337.94165553147;451670.9102310105;454530.5711204003;237068.3971897606;237068.3971897606;468988.4700171027;200827.23823924642;282845.4092961166;273.4943696691399;3382182.597918963;1438967.4673088249;186196.85013022705;1346283.6068922505;0;147;144;4;45;49;43;13;110;103;1199031795919.844;461793816454.8939;910633236425.3264;65618.39611216931;9787.884959891755;-0.0;6810.178085696584;4240858.293223337;821165.1465399632;0.0;867947.6698230143;1.70106229347012;0.22922279154546485
5580;2019-08-26 14:00:45.082;935;947;312;311;228;36;158;30;66;36;644;313;62;95;232;131;275;880;351;147;158;2;888;357;362;145;360;278;883;-1.0;-1.0;1562.0;231.0;226.0;100;5;98;1;0;0;1;1;0;0;1;1;0;0;0;51501.74609375;16647.166015625;30851.73046875;2101.462890625;565.0;346874;565.0;0.0;Calculated values ==>;1566820845.082;366.66;367.86;304.36;304.26000000000005;295.96000000000004;276.76000000000005;274.0616903277293;288.96000000000004;276.16;279.76000000000005;276.76000000000005;337.56000000000006;304.46000000000004;279.36;282.66;296.36;286.26000000000005;300.66;361.16;287.86;288.96000000000004;329.66;329.66;273.36;243.61107973660833;264.86050150153983;274.0616903277293;308.26000000000005;8880000.0;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;2780000.0;8830000.0;0.0;0.0;0.2603333333333333;0.0385;0.03766666666666666;0.03766666666666666;0.0;16647.166015625;30851.73046875;2101.462890625;51501.74609375;503748.1849212149;505921.8777905149;282276.933212314;281852.8586398085;253052.43236382134;430346.717906069;453419.23222524277;455286.2088161959;471632.7587203168;519592.3601965929;484279.6130806837;454777.63015720475;458921.8562738938;463890.26140234835;450394.21882050455;267912.4422195168;495969.3410699228;451832.1870000479;453419.23222524277;237068.3971897606;237068.3971897606;468253.1250508563;201799.06999548164;282276.933212314;273.8921268048248;3383032.4869341445;1439238.127891959;186231.78096522056;1346793.4554911202;0;147;144;4;45;49;43;13;110;103;1199247619519.7546;461880445649.8581;910799600450.2576;65991.15180632594;10258.481119631926;-0.0;6446.359929486984;4241954.143779448;821332.0631638988;0.0;868058.0507549893;1.6672458405034458;0.22200163549323287
5581;2019-08-26 14:01:45.112;945;957;313;312;237;40;161;32;66;37;652;315;63;102;229;140;275;891;352;151;161;1;860;361;366;145;364;280;851;-2.0;-1.0;1282.0;195.0;192.0;100;20;98;1;0;0;1;1;0;0;1;1;0;0;0;65899.6484375;16252.1513671875;29664.287109375;2198.1142578125;563.0;346875;565.0;0.0;Calculated values ==>;1566820905.112;367.66;368.86;304.46000000000004;304.36;296.86;277.16;274.4858918419099;289.26000000000005;276.36;279.76000000000005;276.86;338.36;304.66;279.46000000000004;283.36;296.06;287.16;300.66;362.26;288.26000000000005;289.26000000000005;329.66;329.46000000000004;273.26000000000005;243.61107973660833;265.11578078379944;274.4858918419099;308.36;8600000.0;3610000.0;3660000.0;1450000.0;3640000.0;2800000.0;8510000.0;0.0;0.0;0.21366666666666667;0.0325;0.032;0.032;0.0;16252.1513671875;29664.287109375;2198.1142578125;65899.6484375;507549.0311385559;509993.7829968359;285405.04164378275;284928.93742980325;256778.7675546658;430081.6785162784;453158.4795750986;454950.9854598606;471731.79225593165;520258.5688442938;484270.1444468818;454567.78127670917;459472.98298454715;462895.65004918195;450989.8336964335;269214.9920454782;500492.76289670775;451706.240293589;453158.4795750986;237068.3971897606;236231.924509345;468153.3363693269;202808.11864075882;285405.04164378275;274.3028877089933;3384011.3210605825;1439512.4259505074;186267.62868967856;1347298.0077874374;0;147;144;4;45;49;43;13;110;103;1199466128719.6504;461967489149.8166;910967084150.1777;53874.52587701475;8623.719576178464;-0.0;5368.1100138021075;4242953.523866657;821489.4935121251;0.0;868156.5538980945;1.4105161871017213;0.1885978590019689
5582;2019-08-26 14:02:45.112;941;947;303;303;230;33;168;34;65;38;663;316;63;104;227;137;275;846;330;150;167;-1;839;354;359;137;357;283;835;-1.0;-1.0;865.0;0.0;226.0;100;2;98;1;0;0;1;1;0;0;1;1;0;0;0;64837.7890625;15949.13671875;29111.193359375;2178.35131835938;562.0;346876;564.0;0.0;Calculated values ==>;1566820965.112;367.26;367.86;303.46000000000004;303.46000000000004;296.16;276.46000000000004;273.7412296467126;289.96000000000004;276.56;279.66;276.96000000000004;339.46000000000004;304.76000000000005;279.46000000000004;283.56;295.86;286.86;300.66;357.76;288.16;289.86;329.56;329.36;273.06;241.92719264551067;265.49620691782997;273.7412296467126;306.16;8390000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2830000.0;8350000.0;0.0;0.0;0.14416666666666667;0.0;0.03766666666666666;0.03766666666666666;0.0;15949.13671875;29111.193359375;2178.35131835938;64837.7890625;508720.64470030507;509894.5694918778;282152.55320843554;282152.55320843554;255093.65293529205;430542.39183029096;455347.6215741906;454316.2327068528;472882.9073446267;521156.4086714994;484033.888831232;454058.6620710459;459248.5786070039;463676.0370021611;451802.6938100281;270295.2482600636;495268.64712812286;452792.59228542744;455207.12558952876;236650.15891445865;235813.6939595721;469055.6303606666;201446.94854128102;282152.55320843554;273.7412296467126;3385100.7997064157;1439780.7700178903;186304.09923614666;1347787.8034580103;0;147;144;4;45;49;43;13;110;103;1199683628719.6504;462052089149.8166;911135984150.1777;36455.32180053659;0.0;-0.0;6518.388893021177;4243706.272597304;821561.3578419266;0.0;868255.6080556513;0.9097144421299612;0.09649608362160308
5583;2019-08-26 14:03:45.153;931;939;287;288;212;34;173;32;61;38;678;315;60;100;227;128;275;847;316;155;172;-4;857;356;361;129;359;282;852;-2.0;-1.0;1217.0;94.0;255.0;100;1;98;1;0;0;1;1;0;0;1;1;0;0;0;57181.16015625;16160.3125;29803.673828125;2220.42749023438;561.0;346877;563.0;0.0;Calculated values ==>;1566821025.153;366.26;367.06000000000006;301.86;301.96000000000004;294.36;276.56;273.955091788801;290.46000000000004;276.36;279.26000000000005;276.96000000000004;340.96000000000004;304.66;279.16;283.16;295.86;285.96000000000004;300.66;357.86;288.66;290.36;329.46000000000004;329.26000000000005;272.76000000000005;240.16925963744896;265.3697278774862;273.955091788801;304.76000000000005;8570000.0;3560000.0;3610000.0;1290000.0;3590000.0;2820000.0;8520000.0;0.0;0.0;0.20283333333333334;0.015666666666666666;0.042499999999999996;0.042499999999999996;0.0;16160.3125;29803.673828125;2220.42749023438;57181.16015625;505791.774072217;507357.3856910914;274157.19732687017;274549.6807439794;249138.67474224107;430412.23801567365;455715.22267118655;453971.4356033254;473921.41095746984;522796.56746508944;484038.4881321021;453842.55909850844;458908.8264277641;463378.2884684054;450136.39457118494;269363.41043464915;493824.23869936564;453162.23822637077;455574.8276367245;236231.924509345;235395.46725036926;469850.28725543065;201680.35520557233;274157.19732687017;273.84131367416575;3386118.3191155316;1440048.5316074244;186340.7807748979;1348279.0961730566;0;147;144;4;45;49;43;13;110;103;1199899776320.1104;462131943679.9866;911305599975.5387;51173.040807344245;4201.32893544778;-0.0;7710.249288168809;4244437.007948767;821596.3928406974;0.0;868374.2610649368;1.3092328832466595;0.1445144899678367
5584;2019-08-26 14:04:45.134;930;941;282;282;202;37;139;34;32;38;696;312;37;94;226;123;275;864;319;155;140;-4;891;357;362;125;360;280;887;-1.0;-1.0;1078.0;132.0;221.0;100;100;98;1;0;0;1;1;0;0;1;0;0;0;0;53759.63671875;16676.880859375;30960.0390625;862.949462890625;560.0;346878;563.0;0.0;Calculated values ==>;1566821085.134;366.16;367.26;301.36;301.36;293.36;276.86;274.0616903277293;287.06;276.56;276.36;276.96000000000004;342.76;304.36;276.86;282.56;295.76000000000005;285.46000000000004;300.66;359.56000000000006;288.66;287.16;329.46000000000004;329.16;272.76000000000005;239.25999513918347;265.11578078379944;274.0616903277293;305.06;8910000.0;3570000.0000000005;3620000.0000000005;1250000.0;3600000.0;2800000.0;8870000.0;0.0;0.0;0.17966666666666667;0.022000000000000002;0.036833333333333336;0.036833333333333336;0.0;16676.880859375;30960.0390625;862.949462890625;53759.63671875;502755.80334907;504712.0047622157;270416.40375099896;270416.40375099896;245441.602760474;430346.717906069;450663.2501541948;450542.40305259055;474435.7222685275;524822.5509394911;483936.84230526764;451200.22795054875;458479.6117927332;463096.3509743104;449216.37395764614;267780.97926423093;493144.7637383682;452988.6427295784;450810.0737372844;236231.924509345;234977.24436692704;470389.73816755245;201793.10283847922;270416.40375099896;273.8897997040771;3387042.5329948976;1440322.088231471;186366.46744612855;1348785.3000980078;0;147;144;4;45;49;43;13;110;103;1200116607634.9172;462208119549.91876;911474146585.3887;44691.957605135336;5909.1259772396115;-0.0;6644.500177828181;4245235.629957748;821680.6199511944;0.0;868493.846096458;1.1803244933724428;0.1365095070854959
5585;2019-08-26 14:05:45.084;937;950;282;281;208;39;135;36;6;40;710;310;11;72;227;129;275;879;327;149;135;0;886;360;365;132;363;275;881;-2.0;-1.0;1270.0;105.0;208.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;52018.9375;16623.21484375;30700.625;1275.80883789062;559.0;346879;561.0;0.0;Calculated values ==>;1566821145.084;366.86;368.16;301.36;301.26000000000005;293.96000000000004;277.06;274.38016830617;286.66;276.76000000000005;273.76000000000005;277.16;344.16;304.16;274.26000000000005;280.36;295.86;286.06;300.66;361.06000000000006;288.06;286.66;329.26000000000005;329.06;273.16;240.83765695389522;264.4750485637546;274.38016830617;305.86;8860000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;2750000.0;8810000.0;0.0;0.0;0.21166666666666664;0.0175;0.034666666666666665;0.034666666666666665;0.0;16623.21484375;30700.625;1275.80883789062;52018.9375;504211.2262072308;506523.47967820556;270708.2948887185;270348.79844011203;247271.9232199457;430148.3826014536;449524.75139369577;448007.34325994545;473727.59171134117;526662.5057398375;484294.5444045335;448674.3237422918;456539.6938544177;462779.1394524961;449552.1487710988;268000.8975034261;495999.88513865747;451591.4542851326;449524.75139369577;235395.46725036926;234559.02529450474;469834.1033386381;202722.1391476353;270708.2948887185;274.26490692611424;3387923.2865406554;1440599.357778553;186384.27557949437;1349298.7107665476;0;147;144;4;45;49;43;13;110;103;1200334525885.0906;462285155299.98004;911640507835.521;51918.70153710565;4674.459373342549;-0.0;6198.970492172544;4246040.047877218;821768.7429987321;0.0;868600.7858280245;1.2920285044435225;0.15174262050842502
5586;2019-08-26 14:06:45.145;942;954;288;286;215;40;152;38;-3;41;714;309;0;54;227;135;275;884;346;149;152;3;911;357;361;136;360;277;906;-1.0;-1.0;593.0;100.0;221.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;52612.10546875;17020.76953125;31730.994140625;1268.72766113281;558.0;346880;560.0;0.0;Calculated values ==>;1566821205.145;367.36;368.56000000000006;301.96000000000004;301.76000000000005;294.66;277.16;274.0616903277293;288.36;276.96000000000004;272.86;277.26000000000005;344.56000000000006;304.06;273.16;278.56;295.86;286.66;300.66;361.56000000000006;288.06;288.36;329.16;328.96000000000004;273.46000000000004;241.71165711629368;264.73235714968143;274.0616903277293;307.76000000000005;9110000.0;3570000.0000000005;3610000.0;1360000.0;3600000.0;2770000.0;9060000.0;0.0;0.0;0.09883333333333333;0.016666666666666666;0.036833333333333336;0.036833333333333336;0.0;17020.76953125;31730.994140625;1268.72766113281;52612.10546875;502827.6399046008;505022.9024448799;271639.86450627615;270932.76138319314;248683.969822557;430346.717906069;452731.1775036387;446412.7458148944;473306.2826088756;526918.7197796382;483952.12238307996;446820.33853057295;453925.77008747146;463228.9603270487;450978.18160896865;266939.80173382285;494477.41100265767;452298.44156383985;452731.1775036387;234977.24436692704;234140.81001818314;469585.4881537126;201697.57174543073;271639.86450627615;273.8525319135816;3388796.0983542907;1440880.0093537173;186405.5016081524;1349819.5031928124;0;147;144;4;45;49;43;13;110;103;1200552547314.6199;462365637039.8063;911806276195.1631;24186.01637053199;4464.7986068046985;-0.0;6670.196695402856;4246674.898634492;821844.98091156;0.0;868708.1379181334;0.7061308422100946;0.08522295938292536
5587;2019-08-26 14:07:45.105;953;966;295;295;210;39;153;38;-6;43;711;309;-4;42;228;131;276;896;350;151;153;6;900;362;367;138;365;272;895;-2.0;-1.0;1303.0;151.0;203.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;52115.140625;16746.669921875;31280.638671875;1239.16796875;556.0;346881;559.0;0.0;Calculated values ==>;1566821265.105;368.46000000000004;369.76;302.66;302.66;294.16;277.06;274.5913991737795;288.46000000000004;276.96000000000004;272.56;277.46000000000004;344.26;304.06;272.76000000000005;277.36;295.96000000000004;286.26000000000005;300.76000000000005;362.76;288.26000000000005;288.46000000000004;329.06;328.76000000000005;273.76000000000005;242.14157278889297;264.08650396036035;274.5913991737795;308.16;9000000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2720000.0;8950000.0;0.0;0.0;0.21716666666666665;0.025166666666666667;0.03383333333333333;0.03383333333333333;0.0;16746.669921875;31280.638671875;1239.16796875;52115.140625;505377.2045967289;507683.1636723363;274752.1598804378;274752.1598804378;247517.96102656386;430014.67791919125;451821.39498911967;446965.69159609877;473241.6031071014;526999.8175432679;484530.7149092756;447234.18178211444;453248.96302749077;462611.58588635;449481.1154426235;267735.61845509283;497314.84202317015;451528.56162711047;451821.39498911967;234559.02529450474;233304.39079467155;469608.95739645907;203164.13390370677;274752.1598804378;274.44551376047207;3389668.243587593;1441161.2170857864;186426.38680566123;1350344.2500686238;0;147;144;4;45;49;43;13;110;103;1200770801714.7588;462447782239.8585;911970866395.2678;52945.57161219779;6705.528057900932;-0.0;5990.842454510404;4247317.233359268;821938.004909788;0.0;868813.5762386767;1.3323855632609534;0.17230108985348874
5588;2019-08-26 14:08:45.115;959;970;293;292;220;40;150;39;-14;44;704;309;-16;32;227;140;276;895;343;152;150;8;893;363;368;139;366;268;888;-1.0;-1.0;1342.0;127.0;202.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50847.62109375;16653.3984375;30979.60546875;1212.11291503906;556.0;346882;559.0;0.0;Calculated values ==>;1566821325.115;369.06000000000006;370.16;302.46000000000004;302.36;295.16;277.16;274.69669130483857;288.16;277.06;271.76000000000005;277.56;343.56000000000006;304.06;271.56;276.36;295.86;287.16;300.76000000000005;362.66;288.36;288.16;329.06;328.76000000000005;273.96000000000004;242.35481222062532;263.56353331371673;274.69669130483857;307.46000000000004;8930000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;2680000.0;8880000.0;0.0;0.0;0.22366666666666665;0.021166666666666667;0.033666666666666664;0.033666666666666664;0.0;16653.3984375;30979.60546875;1212.11291503906;50847.62109375;506833.1853779995;508831.57463982236;274387.2687947429;274013.03832365526;250560.44833043157;429947.3805835815;451203.22930149373;446657.1828807608;473209.3688182048;526593.0210053977;484990.98332501925;446388.9611633974;452664.88030591793;462326.5264458912;450629.7844503968;268038.07760738797;497791.41490251495;451497.31145010673;451203.22930149373;234559.02529450474;233304.39079467155;469670.3247129736;203495.9822537484;274387.2687947429;274.5785667672962;3390526.4096056153;1441439.5973777208;186446.817550913;1350863.1719089411;0;147;144;4;45;49;43;13;110;103;1200991338464.7236;462530896089.84534;912132893395.2421;54387.05520690844;5634.0235820536;-0.0;5952.8040037272785;4248211.820989044;822040.8516450374;0.0;868913.1232142107;1.350675094791353;0.16910681217045925
5589;2019-08-26 14:09:45.146;957;967;299;298;231;45;166;41;-27;45;694;308;-28;23;227;146;276;893;350;156;166;10;879;367;372;141;370;266;873;-2.0;-1.0;1385.0;153.0;200.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50113.03515625;16466.1640625;30518.669921875;1191.00915527344;555.0;346883;558.0;0.0;Calculated values ==>;1566821385.146;368.86;369.86;303.06;302.96000000000004;296.26000000000005;277.66;275.1157276137837;289.76000000000005;277.26000000000005;270.46000000000004;277.66;342.56000000000006;303.96000000000004;270.36;275.46000000000004;295.86;287.76000000000005;300.76000000000005;362.46000000000004;288.76000000000005;289.76000000000005;328.96000000000004;328.66;274.16;242.77792619122317;263.299902668528;275.1157276137837;308.16;8790000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2660000.0;8730000.0;0.0;0.0;0.23083333333333333;0.025500000000000002;0.03333333333333333;0.03333333333333333;0.0;16466.1640625;30518.669921875;1191.00915527344;50113.03515625;507699.18532615266;509621.6214428384;277603.6658590656;277204.1324027425;254239.4135243124;429675.2189834977;452840.67155594303;445295.6112688777;473046.85946660035;525723.6916024596;485110.9119169179;445160.32885632105;451864.8787172118;461718.61366517685;450792.92296746565;268667.01942731655;498832.68539784837;451373.6300349902;452840.67155594303;234140.81001818314;232886.18681767926;469596.2179012159;204498.22020043712;277603.6658590656;274.98392197230993;3391368.1830979954;1441715.7363295387;186466.85391490743;1351375.922320574;0;147;144;4;45;49;43;13;110;103;1201213453164.3496;462614939489.7038;912293176164.9722;55584.06443829837;6759.9989413698595;-0.0;5841.233523229248;4249128.720471309;822144.1885290445;0.0;869011.4576399869;1.4153420565001253;0.1833845516021918
5590;2019-08-26 14:10:45.117;949;957;309;309;241;47;170;43;-33;46;683;308;-32;16;227;152;276;881;358;161;170;11;857;368;374;140;372;266;851;-2.0;-1.0;1250.0;54.0;200.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;49296.203125;16171.560546875;29707.2734375;1195.57373046875;554.0;346884;558.0;0.0;Calculated values ==>;1566821445.117;368.06000000000006;368.86;304.06;304.06;297.26000000000005;277.86;275.2199585193972;290.16;277.46000000000004;269.86;277.76000000000005;341.46000000000004;303.96000000000004;269.96000000000004;274.76000000000005;295.86;288.36;300.76000000000005;361.26;289.26000000000005;290.16;328.96000000000004;328.56;274.26000000000005;242.56692532238324;263.299902668528;275.2199585193972;308.96000000000004;8570000.0;3679999.9999999995;3740000.0;1400000.0;3720000.0000000005;2660000.0;8510000.0;0.0;0.0;0.20833333333333334;0.009000000000000001;0.03333333333333333;0.03333333333333333;0.0;16171.560546875;29707.2734375;1195.57373046875;49296.203125;508367.97418169;509993.7829968359;283527.457496208;283527.457496208;258050.7873136181;429606.4342157736;453075.7950304927;444481.3283055499;473275.3081037601;524594.4073053893;485110.9119169179;444617.4775670723;450966.1048905643;461412.7253015732;451497.31145010673;269727.74847232865;499017.1551413341;451756.1201451815;453075.7950304927;234140.81001818314;232467.98657752166;469830.78476507135;204958.07711465066;283527.457496208;275.1653029876296;3392196.193021371;1441987.5859113303;186486.73249306093;1351877.5626068132;0;147;144;4;45;49;43;13;110;103;1201437144995.0752;462699198744.9771;912452699025.4896;49900.67733143735;2383.8543688537866;-0.0;5651.611251142823;4250007.335119808;822220.3504774676;0.0;869107.1850561257;1.2307354625125793;0.15456458663162484
5591;2019-08-26 14:11:45.137;935;942;313;313;247;46;172;44;-8;47;675;309;-13;13;227;155;276;851;368;164;172;12;838;368;373;140;371;268;833;-2.0;-1.0;1168.0;77.0;218.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;56239.8046875;15903.9765625;28962.259765625;1203.96716308594;553.0;346885;558.0;0.0;Calculated values ==>;1566821505.137;366.66;367.36;304.46000000000004;304.46000000000004;297.86;277.76000000000005;275.2199585193972;290.36;277.56;272.36;277.86;340.66;304.06;271.86;274.46000000000004;295.86;288.66;300.76000000000005;358.26;289.56;290.36;328.96000000000004;328.46000000000004;274.36;242.56692532238324;263.56353331371673;275.2199585193972;309.96000000000004;8380000.0;3679999.9999999995;3729999.9999999995;1400000.0;3710000.0;2680000.0;8330000.0;0.0;0.0;0.19466666666666665;0.012833333333333334;0.036333333333333336;0.036333333333333336;0.0;15903.9765625;28962.259765625;1203.96716308594;56239.8046875;507955.28024935746;509356.85133181047;287238.3284726365;287238.3284726365;260670.13248598884;429606.4342157736;453539.4460868389;447458.0333280496;473373.3937792042;523612.24432320596;484990.98332501925;446791.05266855954;450218.68216352165;461565.83208262455;451936.91700112884;270726.8824120559;496202.3279910471;452373.5746954699;453539.4460868389;234140.81001818314;232049.79005350024;469929.52753194683;204887.72428117285;287238.3284726365;275.13832640055017;3393075.9529084396;1442254.9711525377;186506.7353325589;1352366.638354276;0;147;144;4;45;49;43;13;110;103;1201661319695.004;462783226744.95044;912612952425.4387;47220.353494458664;3401.369808384933;-0.0;6042.273939982687;4250816.946823741;822268.5767489965;0.0;869204.6665823685;1.2299489246587847;0.16015306064763696
5592;2019-08-26 14:12:45.127;912;908;300;299;246;42;167;45;11;48;670;310;6;18;224;154;276;744;342;164;166;13;777;363;368;141;366;272;771;-1.0;-1.0;726.0;111.0;253.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;60622.16015625;15117.185546875;26802.75;1227.86901855469;552.0;346886;557.0;0.0;Calculated values ==>;1566821565.127;364.36;363.96000000000004;303.16;303.06;297.76000000000005;277.36;274.69669130483857;289.86;277.66;274.26000000000005;277.96000000000004;340.16;304.16;273.76000000000005;274.96000000000004;295.56;288.56;300.76000000000005;347.56000000000006;289.56;289.76000000000005;328.86;328.36;274.46000000000004;242.77792619122317;264.08650396036035;274.69669130483857;307.36;7770000.0;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;2720000.0;7709999.999999999;0.0;0.0;0.121;0.018500000000000003;0.042166666666666665;0.042166666666666665;0.0;15117.185546875;26802.75;1227.86901855469;60622.16015625;509834.0463256718;509786.71593675023;287828.5108794097;287197.6135027188;263015.6283303429;429947.3805835815;453677.8211271287;449228.1034384617;473341.5640613463;522775.18562947086;484640.8468887194;448567.2359389805;450147.27139929804;461923.30542771943;452670.27477815334;274673.44671749574;486135.5010968501;453245.1519232265;453533.7828092065;233722.59852315116;231631.59724164338;469892.93206556124;203344.5990801408;287828.5108794097;274.52003256359825;3394049.6403073412;1442513.4377518762;186526.99725652553;1352831.269317661;0;147;144;4;45;49;43;13;110;103;1201883582645.0393;462867512694.96387;912774925425.4645;29751.90402735683;4931.144160230279;-0.0;6987.2389663731;4251458.275397278;822338.0027924766;0.0;869313.2277600598;0.9657568345284183;0.11638150690414674
5593;2019-08-26 14:13:45.128;882;884;289;293;230;35;134;41;21;48;670;310;18;27;225;124;276;729;328;159;135;13;831;355;360;140;359;276;826;-1.0;-1.0;806.0;61.0;301.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;56043.91796875;15931.0341796875;28980.0859375;1249.70190429688;551.0;346887;556.0;0.0;Calculated values ==>;1566821625.128;361.36;361.56000000000006;302.06;302.46000000000004;296.16;276.66;273.8482719121499;286.56;277.26000000000005;275.26000000000005;277.96000000000004;340.16;304.16;274.96000000000004;275.86;295.66;285.56;300.76000000000005;346.06000000000006;289.06;286.66;328.76000000000005;328.26000000000005;274.46000000000004;242.56692532238324;264.60387354146746;273.8482719121499;305.96000000000004;8309999.999999999;3550000.0;3600000.0;1400000.0;3590000.0;2760000.0;8259999.999999999;0.0;0.0;0.13433333333333333;0.010166666666666666;0.050166666666666665;0.050166666666666665;0.0;15931.0341796875;28980.0859375;1249.70190429688;56043.91796875;500950.08034508943;501683.4351597362;276671.17039637326;278392.69011745066;255386.9123310443;430477.46260093397;450290.22863845585;449815.3021163915;473471.4621678974;522451.97566195065;484178.81975570886;449418.82904013904;450604.3935431621;463113.4986451415;449731.94308762124;271117.3808119976;477800.8477579222;453906.01539497345;450437.21398841986;233304.39079467155;231213.40812182956;470028.2500469368;201467.49217466626;276671.17039637326;273.7537327249032;3395021.873827497;1442772.1772282044;186547.64402496477;1353296.1340308613;0;147;144;4;45;49;43;13;110;103;1202101986284.7754;462951814099.86206;912939328165.2659;33361.38913550509;2730.36770503475;-0.0;8717.26318686767;4251984.228272068;822401.8497887088;0.0;869444.1007923596;0.9707153829832641;0.10401859848164344
5594;2019-08-26 14:14:45.128;881;892;285;285;193;36;68;37;37;47;673;308;35;37;227;108;276;781;334;138;69;13;883;356;361;138;359;272;879;-2.0;-1.0;1907.0;22.0;258.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;54820.40234375;16597.689453125;30720.232421875;1238.90734863281;548.0;346888;557.0;0.0;Calculated values ==>;1566821685.128;361.26;362.36;301.66;301.66;292.46000000000004;276.76000000000005;273.955091788801;279.96000000000004;276.86;276.86;277.86;340.46000000000004;303.96000000000004;276.66;276.86;295.86;283.96000000000004;300.76000000000005;351.26;286.96000000000004;280.06;328.86;327.96000000000004;274.46000000000004;242.14157278889297;264.08650396036035;273.955091788801;306.56;8830000.0;3560000.0;3610000.0;1380000.0;3590000.0;2720000.0;8790000.0;0.0;0.0;0.31783333333333336;0.0036666666666666666;0.043000000000000003;0.043000000000000003;0.0;16597.689453125;30720.232421875;1238.90734863281;54820.40234375;496121.4705041142;498146.0822186033;271899.51563189994;271899.51563189994;243105.21938514378;430412.23801567365;439823.520614965;452608.8005630441;473632.86133578786;523084.79847165506;484420.5481439675;452351.87791029084;452608.8005630441;463378.2884684054;447161.5467633912;268483.91231334966;480654.71723579115;450696.8441627968;439989.1224034124;233722.59852315116;229958.8627652946;470298.1829359995;201934.22722835725;271899.51563189994;273.9402799475659;3395945.7431634343;1443043.2499251445;186568.38243540586;1353793.6366838561;0;147;144;4;45;49;43;13;110;103;1202318286284.7754;463035214099.86206;913103728165.2659;79672.73522487463;984.0011709280216;-0.0;7227.853091175038;4252926.179308405;822432.8028626752;0.0;869576.9767613433;1.8099326272359624;0.2088522162978665
5595;2019-08-26 14:15:45.099;901;916;286;285;200;38;87;37;53;46;675;304;49;47;229;118;276;822;354;123;86;14;888;357;362;137;360;267;884;-1.0;-1.0;1431.0;120.0;221.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;52953.64453125;16617.009765625;30882.779296875;1211.20776367188;547.0;346889;557.0;0.0;Calculated values ==>;1566821745.099;363.26;364.76;301.76000000000005;301.66;293.16;276.96000000000004;274.0616903277293;281.86;276.86;278.46000000000004;277.76000000000005;340.66;303.56;278.06;277.86;296.06;284.96000000000004;300.76000000000005;355.36;285.46000000000004;281.76000000000005;328.86;327.86;274.56;241.92719264551067;263.43189868330234;274.0616903277293;308.56;8880000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2670000.0;8840000.0;0.0;0.0;0.23850000000000002;0.02;0.036833333333333336;0.036833333333333336;0.0;16617.009765625;30882.779296875;1211.20776367188;52953.64453125;498695.84237334796;501287.88415531773;272008.6936283218;271644.36327733967;244946.67597478474;430346.717906069;442704.60315965564;455484.92409539985;473664.6415601712;523692.3946330811;484557.94305353385;454984.5902320973;454733.78008571663;463493.82801193424;448473.2254793066;268258.91237456596;486826.1194233627;448285.002381332;442544.37911539245;233722.59852315116;229540.68826423294;470531.02399546513;201992.03668897582;272008.6936283218;273.96733284292054;3396843.4261301584;1443319.905303671;186588.7901928076;1354306.7469912288;0;147;144;4;45;49;43;13;110;103;1202535081449.6167;463117674224.80176;913265350010.1476;60458.053646432134;5370.779746129787;-0.0;6281.397748773769;4254093.371465801;822485.7337746333;0.0;869689.4994393336;1.4803686198142358;0.1901584731441713
5596;2019-08-26 14:16:45.109;920;934;288;287;213;38;123;37;59;46;674;304;54;56;231;131;276;843;358;125;122;15;870;359;364;136;362;267;866;-2.0;-1.0;1812.0;135.0;219.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50965.96875;16351.3330078125;30252.162109375;1214.58215332031;545.0;346890;558.0;0.0;Calculated values ==>;1566821805.109;365.16;366.56000000000006;301.96000000000004;301.86;294.46000000000004;276.96000000000004;274.27422755570615;285.46000000000004;276.86;279.06;277.76000000000005;340.56000000000006;303.56;278.56;278.76000000000005;296.26000000000005;286.26000000000005;300.76000000000005;357.46000000000004;285.66;285.36;328.96000000000004;327.66;274.66;241.71165711629368;263.43189868330234;274.27422755570615;308.96000000000004;8700000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2670000.0;8660000.0;0.0;0.0;0.302;0.022500000000000003;0.0365;0.0365;0.0;16351.3330078125;30252.162109375;1214.58215332031;50965.96875;503088.18520093674;505465.3281959731;273725.66584353626;273344.8403744451;249075.16947934142;430214.79039162316;447908.2940229672;456232.27956913534;473794.00437491824;523589.5520518621;484557.94305353385;455609.74302807474;455859.0675481126;463460.83753301925;450030.6332733984;269089.59444899927;491883.38464855705;448210.6012403125;447756.78441579134;234140.81001818314;228704.35009887922;470763.29942817445;202547.93983032746;273725.66584353626;274.1926742513881;3397709.567240161;1443594.6872827709;186609.00847793196;1354816.2897458407;0;147;144;4;45;49;43;13;110;103;1202752917749.582;463199587874.78876;913425576710.1221;76612.67060111997;6034.845590951558;-0.0;6352.1358278873095;4255235.817877022;822580.7964935735;0.0;869794.7964323635;1.8612135221683224;0.24345068716285048
5597;2019-08-26 14:17:45.080;929;941;294;293;218;39;142;38;60;46;674;305;56;64;232;136;276;855;374;134;142;17;871;360;365;134;363;270;866;-2.0;-1.0;1852.0;194.0;214.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50746.53515625;16406.3828125;30354.880859375;1244.5830078125;543.0;346891;560.0;0.0;Calculated values ==>;1566821865.08;366.06000000000006;367.26;302.56;302.46000000000004;294.96000000000004;277.06;274.38016830617;287.36;276.96000000000004;279.16;277.76000000000005;340.56000000000006;303.66;278.76000000000005;279.56;296.36;286.76000000000005;300.76000000000005;358.66;286.56;287.36;329.16;327.46000000000004;274.86;241.2770596917726;263.82572766246335;274.38016830617;310.56;8710000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;2700000.0;8660000.0;0.0;0.0;0.30866666666666664;0.03233333333333333;0.035666666666666666;0.035666666666666666;0.0;16406.3828125;30354.880859375;1244.5830078125;50746.53515625;504316.3427764831;506475.2723416303;276056.0020715293;275661.97709146;250541.8729230475;430148.3826014536;450563.2400308196;455861.48441687645;474052.113305266;523348.7565105926;484321.3630514251;455360.3838755622;456360.901333339;463444.52863536426;450583.99260880315;269041.8946182207;493728.2288405287;449375.52662814624;450563.2400308196;234977.24436692704;227868.02628245065;471226.17219587084;202751.50671759056;276056.0020715293;274.2763017495409;3398556.761763397;1443867.5363069407;186629.49161595563;1355321.104325177;0;147;144;4;45;49;43;13;110;103;1202971512044.422;463280548724.72955;913586598845.0043;78126.6131165129;8680.680850464396;-0.0;6224.091487214689;4256524.688651611;822703.3666096252;0.0;869899.5476723304;1.937917813947357;0.2706101471929213
