;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5598;2019-08-26 14:18:45.131;933;945;301;300;226;40;150;39;60;46;680;308;57;68;233;140;276;865;369;141;149;18;875;360;365;133;363;275;871;-2.0;-1.0;1681.0;158.0;210.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;51220.91015625;16526.498046875;30517.822265625;1278.40686035156;541.0;346892;564.0;0.0;Calculated values ==>;1566821925.131;366.46000000000004;367.66;303.26000000000005;303.16;295.76000000000005;277.16;274.38016830617;288.16;277.06;279.16;277.76000000000005;341.16;303.96000000000004;278.86;279.96000000000004;296.46000000000004;287.16;300.76000000000005;359.66;287.26000000000005;288.06;329.56;327.26000000000005;274.96000000000004;241.05796691057077;264.4750485637546;274.38016830617;310.06;8750000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;2750000.0;8710000.0;0.0;0.0;0.2801666666666666;0.026333333333333334;0.035;0.035;0.0;16526.498046875;30517.822265625;1278.40686035156;51220.91015625;504559.1646807451;506634.0185046477;278543.6415580996;278137.0751219022;252787.16980427093;430148.3826014536;451737.5325503327;455027.99073138676;474180.86133098433;523566.6001411238;484073.4141551202;454647.5815120362;456037.52269416815;463577.2511321169;451169.0687444768;268852.9828844685;494788.9044389378;450415.5255331822;451591.4542851326;236650.15891445865;227031.71669481136;471456.77876420494;202785.4170950155;278543.6415580996;274.28945649181964;3399407.2127454136;1444142.2102558825;186650.53440274333;1355828.8080338654;0;147;144;4;45;49;43;13;110;103;1203190698194.8538;463360716809.88745;913750237820.3265;70669.96104712333;7075.012523955321;-0.0;6056.673445446155;4257765.714081152;822834.7756574989;0.0;870001.9743690559;1.7342077303866623;0.23653144235039775
5599;2019-08-26 14:19:45.141;937;948;305;305;231;39;156;39;60;46;689;310;58;71;235;143;276;873;354;147;156;19;871;360;365;133;363;277;865;-1.0;-1.0;1407.0;149.0;204.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50879.16796875;16421.552734375;30340.935546875;1286.61401367188;536.0;346893;571.0;0.0;Calculated values ==>;1566821985.141;366.86;367.96000000000004;303.66;303.66;296.26000000000005;277.06;274.38016830617;288.76000000000005;277.06;279.16;277.76000000000005;342.06000000000006;304.16;278.96000000000004;280.26000000000005;296.66;287.46000000000004;300.76000000000005;360.46000000000004;287.86;288.76000000000005;330.26000000000005;326.76000000000005;275.06;241.05796691057077;264.73235714968143;274.38016830617;308.56;8710000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;2770000.0;8650000.0;0.0;0.0;0.23450000000000001;0.024833333333333332;0.034;0.034;0.0;16421.552734375;30340.935546875;1286.61401367188;50879.16796875;505478.105086197;507563.7499394702;280633.3471099562;280633.3471099562;254475.25144687516;430148.3826014536;452609.8878949277;454691.5424637614;474180.86133098433;524336.9439388091;484062.9490169463;454436.7528742885;456084.78779867635;463842.3458870584;451605.77516384557;269041.8946182207;496553.7425119814;451298.6977195416;452609.8878949277;239577.9089402584;224941.0041839467;471554.28894245124;202767.94382734154;280633.3471099562;274.2826785084897;3400258.1885353173;1444416.8231068642;186671.91313921913;1356336.0488749414;0;147;144;4;45;49;43;13;110;103;1203409734694.8188;463440530109.87476;913915865420.3002;59076.08388024046;6674.860903691891;-0.0;5847.202386689031;4258847.111324882;822949.3770330908;0.0;870101.1898674689;1.4901037428578205;0.19496922233367747
5600;2019-08-26 14:20:45.141;939;950;304;303;232;40;167;39;56;46;698;311;55;73;236;145;276;878;342;153;166;20;874;361;366;133;364;279;869;-2.0;-1.0;1482.0;192.0;213.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;50567.34765625;16530.4375;30413.935546875;1290.82348632812;532.0;346894;582.0;0.0;Calculated values ==>;1566822045.141;367.06000000000006;368.16;303.56;303.46000000000004;296.36;277.16;274.4858918419099;289.86;277.06;278.76000000000005;277.76000000000005;342.96000000000004;304.26000000000005;278.66;280.46000000000004;296.76000000000005;287.66;300.76000000000005;360.96000000000004;288.46000000000004;289.76000000000005;331.36;326.36;275.16;241.05796691057077;264.9883086891361;274.4858918419099;307.36;8740000.0;3610000.0;3660000.0;1330000.0;3640000.0;2790000.0;8690000.0;0.0;0.0;0.247;0.032;0.0355;0.0355;0.0;16530.4375;30413.935546875;1290.82348632812;50567.34765625;505515.49678781914;507519.2014254221;279920.90165740583;279503.96451397886;254661.91025616266;430081.6785162784;454020.80614274304;453840.6187008232;474180.86133098433;525108.7565918721;483941.83827031875;453712.1449166427;456006.7172219452;463826.62237682095;451718.7949141741;268899.9307221657;496942.38097717956;451998.23903938825;453877.53911106277;244179.05427248686;223268.49639005636;471651.78204872925;202990.4884286759;279920.90165740583;274.37359726377207;3401103.5761655257;1444691.423025484;186693.39178505246;1356842.3394673893;0;147;144;4;45;49;43;13;110;103;1203629034694.8188;463520330109.87476;914082665420.3002;61959.982177220394;8597.161395841707;-0.0;6175.4606296048205;4259855.745208695;823076.6438855869;0.0;870201.378725938;1.5908011103437167;0.20428324168780537
5601;2019-08-26 14:21:45.112;942;952;304;303;230;42;172;40;34;47;705;311;39;72;237;145;276;884;331;160;171;21;880;364;369;134;367;280;875;-2.0;-2.0;1497.0;253.0;222.0;100;97;100;1;0;0;1;1;0;0;1;0;0;0;0;50546.55859375;16658.57421875;30608.609375;1274.3388671875;529.0;346895;595.0;0.0;Calculated values ==>;1566822105.112;367.36;368.36;303.56;303.46000000000004;296.16;277.36;274.8017692304317;290.36;277.16;276.56;277.86;343.66;304.26000000000005;277.06;280.36;296.86;287.66;300.76000000000005;361.56000000000006;289.16;290.26000000000005;332.66;326.06;275.26000000000005;241.2770596917726;265.11578078379944;274.8017692304317;306.26000000000005;8800000.0;3640000.0;3690000.0;1340000.0;3670000.0000000005;2800000.0;8750000.0;0.0;0.0;0.2495;0.042166666666666665;0.037000000000000005;0.037000000000000005;0.0;16658.57421875;30608.609375;1274.3388671875;50546.55859375;505446.7880307699;507309.94666156353;279501.41771262715;279091.0488227145;253878.55320350378;429879.7862731237;454225.02672394516;450805.95226076955;474149.3184965571;525753.8245102308;483825.66738649434;451462.3897043144;455714.28765531245;463513.8806111011;451184.32253446244;268620.97835629794;497302.2008054356;452490.6768276049;454081.51243468764;249617.41799618208;222014.15119762826;471616.79343737353;203696.09902165856;279501.41771262715;274.66058309598304;3401945.7847859818;1444967.864444974;186714.75780607888;1357350.6148894494;0;147;144;4;45;49;43;13;110;103;1203849428119.6577;463600391394.81616;914250284365.1776;61653.908383158196;11297.322614529312;-0.0;6459.463504716239;4260885.363073329;823242.3511216581;0.0;870306.618869647;1.635933330404035;0.20819101802602885
5602;2019-08-26 14:22:45.093;944;955;307;306;234;46;166;42;-3;47;709;309;4;60;236;147;276;890;323;164;166;22;880;368;373;134;371;280;875;-1.0;-1.0;1737.0;219.0;214.0;100;90;100;1;0;0;1;1;0;0;1;0;0;0;0;50409.5390625;16638.849609375;30578.955078125;1224.77575683594;525.0;346896;606.0;0.0;Calculated values ==>;1566822165.093;367.56000000000006;368.66;303.86;303.76000000000005;296.56;277.76000000000005;275.2199585193972;289.76000000000005;277.36;272.86;277.86;344.06000000000006;304.06;273.56;279.16;296.76000000000005;287.86;300.76000000000005;362.16;289.56;289.76000000000005;333.76000000000005;325.66;275.36;241.2770596917726;265.11578078379944;275.2199585193972;305.46000000000004;8800000.0;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;2800000.0;8750000.0;0.0;0.0;0.28950000000000004;0.0365;0.035666666666666666;0.035666666666666666;0.0;16638.849609375;30578.955078125;1224.77575683594;50409.5390625;505737.2968352025;507741.33122031955;280749.1439678874;280330.398062897;255094.38893493195;429606.4342157736;452666.20614286227;445831.5902704984;474149.3184965571;526167.4940660893;483603.20537722996;446789.70039077307;454183.5177084397;462781.5299744728;450760.5597493276;268620.97835629794;498204.4456854317;452373.5746954699;452666.20614286227;254219.67992080047;220341.7376933702;471714.4053827849;204828.0977785145;280749.1439678874;275.11545264449745;3402786.8191871108;1445245.2551084263;186735.57716637471;1357860.3497922544;0;147;144;4;45;49;43;13;110;103;1204071957629.4595;463680765934.7446;914418231165.0281;69770.51107642935;9741.35022755587;-0.0;6131.708550907438;4261980.219753411;823417.6178764661;0.0;870411.5120766464;1.767939879943088;0.2165198050029457
5603;2019-08-26 14:23:45.103;943;953;313;312;237;46;156;44;-20;48;711;307;-16;45;236;149;277;891;345;164;156;23;900;365;369;135;368;284;898;-2.0;-1.0;1020.0;0.0;235.0;100;88;100;1;0;0;1;1;0;0;1;0;0;0;0;51841.5625;17039.83984375;31467.865234375;1230.28247070312;519.0;346897;610.0;0.0;Calculated values ==>;1566822225.103;367.46000000000004;368.46000000000004;304.46000000000004;304.36;296.86;277.76000000000005;274.9066339382667;288.76000000000005;277.56;271.16;277.96000000000004;344.26;303.86;271.56;277.66;296.76000000000005;288.06;300.86;362.26;289.56;288.76000000000005;334.16;325.06;275.46000000000004;241.49495122638035;265.62235894841564;274.9066339382667;307.66;9000000.0;3650000.0;3690000.0;1350000.0;3679999.9999999995;2840000.0;8980000.0;0.0;0.0;0.16999999999999998;0.0;0.03916666666666667;0.03916666666666667;0.0;17039.83984375;31467.865234375;1230.28247070312;51841.5625;503908.08983484603;505544.0605455301;281615.5468663828;281205.49299654376;255330.4737259956;429811.8947417682;451906.4528398867;442648.96718026086;474117.84615207044;526060.4395733434;482912.13805531815;443218.564686004;451540.8134210104;463231.246673453;451591.4542851326;268077.4738153289;496282.79905851156;453071.79214149533;451906.4528398867;255893.36323571714;217833.21561994078;471679.62040862173;204322.24747842658;281615.5468663828;274.9066339382667;3403639.053715415;1445525.957629782;186756.0393947374;1358377.492804249;0;147;144;4;45;49;43;13;110;103;1204294594729.424;463761479384.7318;914587459365.0012;40515.54234931182;0.0;-0.0;6669.727150628903;4262899.423373553;823498.8093246693;0.0;870518.2084872475;0.9486766921081925;0.10672935033587966
5604;2019-08-26 14:24:45.104;945;956;313;314;227;35;141;41;-18;49;713;305;-18;31;237;126;277;890;349;161;141;24;927;358;363;136;361;273;919;92.0;-1.0;1321.0;202.0;277.0;100;88;0;1;1;0;1;1;0;0;1;0;0;0;0;80654.015625;29755.625;32341.025390625;1173.40832519531;514.0;346898;611.0;0.0;Calculated values ==>;1566822285.104;367.66;368.76;304.46000000000004;304.56;295.86;276.66;274.1680685717883;287.26000000000005;277.26000000000005;271.36;278.06;344.46000000000004;303.66;271.36;276.26000000000005;296.86;285.76000000000005;300.86;362.16;289.26000000000005;287.26000000000005;334.26000000000005;324.56;275.56;241.71165711629368;264.2163659402789;274.1680685717883;308.06;9270000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2730000.0;9190000.0;0.015333333333333334;0.0;0.22016666666666668;0.033666666666666664;0.04616666666666667;0.0615;0.0;29755.625;32341.025390625;1173.40832519531;80654.015625;501914.43481337634;504230.7492215881;280234.1852891261;280626.6182587257;251812.60838678828;430280.9020939914;450776.83510836185;445144.337674881;474086.44446128915;527127.6331023487;483973.8554210473;445144.337674881;451660.0887990883;464401.7568174532;449475.90781337186;266965.7973371536;494216.67363512557;453676.4608853369;450776.83510836185;256311.7953858065;215742.86842915416;471644.9034095714;202191.04129897172;260776.27405038846;274.04935482963947;3404743.2019383404;1445915.9263372617;186776.07048527122;1358909.2424232739;0;148;144;4;45;49;43;13;110;103;1204514198390.0315;463842780739.95667;914754562150.4634;53490.217418762695;9071.613357723521;-0.0;11685.034505065363;4263682.817763476;823574.4073628057;0.0;870671.1673840737;1.1734913288927702;0.14604013172906963
5605;2019-08-26 14:25:45.124;952;964;288;286;220;46;111;41;-24;49;708;302;-27;0;233;133;277;898;354;148;111;24;904;367;372;136;370;251;896;-1.0;-1.0;1814.0;248.0;222.0;100;86;0;1;1;0;1;1;0;0;1;0;0;0;0;71893.9765625;28552.916015625;31446.64453125;1048.35559082031;508.0;346899;608.0;0.0;Calculated values ==>;1566822345.124;368.36;369.56000000000006;301.96000000000004;301.76000000000005;295.16;277.76000000000005;275.1157276137837;284.26000000000005;277.26000000000005;270.76000000000005;278.06;343.96000000000004;303.36;270.46000000000004;273.16;296.46000000000004;286.46000000000004;300.86;362.96000000000004;287.96000000000004;284.26000000000005;333.96000000000004;323.96000000000004;275.56;241.71165711629368;261.27494424493943;275.1157276137837;308.56;9040000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;2510000.0;8960000.0;0.0;0.0;0.30233333333333334;0.04133333333333333;0.037000000000000005;0.037000000000000005;0.0;28552.916015625;31446.64453125;1048.35559082031;71893.9765625;504896.21173532883;507311.352150115;272128.7720162093;271410.0454229255;250359.56052198322;429675.2189834977;444491.3528539523;448549.0384561143;474086.44446128915;528323.8142674025;486169.7980200514;448163.28034859034;451594.0333603832;462528.5018799156;448855.33162571245;267906.1128310121;497528.6935346244;450185.13964661234;444491.3528539523;255056.51255035817;213234.55432191002;471644.9034095714;204547.84148255948;272128.7720162093;275.00299414075135;3406014.8589505884;1446401.9928137402;186794.5913561319;1359440.9835270925;0;148;144;4;45;49;43;13;110;103;1204734771889.9614;463924407939.9307;914911814550.4135;73769.69521833808;11040.01189298316;-0.0;6377.415490996492;4264743.6705348715;823742.0601054673;0.0;870821.737974132;1.4936975472945313;0.2012749246090408
5606;2019-08-26 14:26:45.094;960;970;278;276;214;46;130;44;-20;50;690;302;-21;1;231;140;277;879;358;143;129;25;858;367;372;138;370;263;852;-1.0;-1.0;1459.0;142.0;219.0;100;88;100;1;0;0;1;1;0;0;1;0;0;0;0;52498.61328125;16130.08984375;29783.384765625;1120.62109375;504.0;346900;604.0;0.0;Calculated values ==>;1566822405.094;369.16;370.16;300.96000000000004;300.76000000000005;294.56;277.76000000000005;275.1157276137837;286.16;277.56;271.16;278.16;342.16;303.36;271.06;273.26000000000005;296.26000000000005;287.16;300.86;361.06000000000006;287.46000000000004;286.06;333.56;323.56;275.66;242.14157278889297;262.9017227912062;275.1157276137837;308.96000000000004;8580000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2630000.0;8520000.0;0.0;0.0;0.24316666666666667;0.023666666666666666;0.0365;0.0365;0.0;16130.08984375;29783.384765625;1120.62109375;52498.61328125;509847.4501851626;511741.23151349946;270723.4759601112;269982.6173329405;249728.2848991481;429675.2189834977;447458.36503678584;446813.92999323603;473926.13026871055;525550.2269689495;484799.8217421057;446681.12427044363;449568.63731546584;462259.04860941705;449903.24351046415;270042.8826061929;498630.71615540195;449435.25168983307;447304.59133318206;253382.8652305231;211562.405474017;471477.517547777;204624.31084256855;270723.4759601112;275.032372931918;3407050.9455639897;1446774.1650168882;186812.6571244424;1359950.9786463543;0;148;144;4;45;49;43;13;110;103;1204957860290.0679;464006566839.9699;915065937450.4869;58892.44239013731;6315.525892023265;-0.0;6445.210711117086;4265848.635589896;823886.6172723372;0.0;870928.5397649247;1.5234305650425621;0.19955479013015295
5607;2019-08-26 14:27:45.115;943;949;284;283;214;44;126;45;-32;50;678;303;-28;9;233;140;277;849;368;144;126;26;847;366;371;137;369;265;842;-1.0;-1.0;1260.0;62.0;207.0;100;90;100;1;0;0;1;1;0;0;1;0;0;0;0;50736.9609375;16053.640625;29459.703125;1143.16027832031;498.0;346901;599.0;0.0;Calculated values ==>;1566822465.115;367.46000000000004;368.06000000000006;301.56;301.46000000000004;294.56;277.56;275.0112864084945;285.76000000000005;277.66;269.96000000000004;278.16;340.96000000000004;303.46000000000004;270.36;274.06;296.46000000000004;287.16;300.86;358.06000000000006;287.56;285.76000000000005;333.06;322.96000000000004;275.76000000000005;241.92719264551067;263.1675429290057;275.0112864084945;309.96000000000004;8470000.0;3660000.0;3710000.0;1370000.0;3690000.0;2650000.0;8420000.0;0.0;0.0;0.21;0.010333333333333333;0.034499999999999996;0.034499999999999996;0.0;16053.640625;29459.703125;1143.16027832031;50736.9609375;508341.749355302;509601.78409174713;273582.64965270273;273190.6820923594;249994.23141069984;429743.705733735;447033.88953171973;444815.6181083689;474055.1135888039;524160.6308814103;484678.9147079501;445356.6027178167;450241.87065580185;462679.2465461087;450085.6955253663;270616.08635428565;495065.01184133906;449769.08627573005;447033.88953171973;251290.9062238717;209054.2704885073;471708.256711685;204471.93554743743;273582.64965270273;274.96899880067025;3407911.543118258;1447042.456639599;186831.52857187652;1360444.8438370293;0;148;144;4;45;49;43;13;110;103;1205180838304.7278;464089095714.844;915224392890.2452;50472.173337795604;2761.4419853638915;-0.0;5984.067775826085;4266760.326366367;823962.2851456896;0.0;871032.1533375534;1.2692267526739827;0.1642761817126731
5608;2019-08-26 14:28:45.066;927;933;291;290;221;42;134;44;-50;51;673;305;-44;8;234;143;277;839;376;145;133;27;842;364;369;137;367;266;837;-2.0;-1.0;1436.0;48.0;214.0;100;89;100;1;0;0;1;1;0;0;1;0;0;0;0;50100.28515625;16005.1962890625;29300.27734375;1140.30517578125;493.0;346902;595.0;0.0;Calculated values ==>;1566822525.066;365.86;366.46000000000004;302.26000000000005;302.16;295.26000000000005;277.36;274.8017692304317;286.56;277.56;268.16;278.26000000000005;340.46000000000004;303.66;268.76000000000005;273.96000000000004;296.56;287.46000000000004;300.86;357.06000000000006;287.66;286.46000000000004;332.66;322.46000000000004;275.86;241.92719264551067;263.299902668528;274.8017692304317;310.76000000000005;8420000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2660000.0;8370000.0;0.0;0.0;0.23933333333333331;0.008;0.035666666666666666;0.035666666666666666;0.0;16005.1962890625;29300.27734375;1140.30517578125;50100.28515625;506483.1871884211;507755.4077633779;276737.74766706396;276322.3733116322;252245.44241100227;429879.7862731237;448633.5813643205;442138.6432436903;474152.6912541529;523566.93645323155;484782.6699654873;442971.7206992675;449931.1978601972;463113.5052063933;450890.79610542645;270886.0824298215;494027.49726717506;450283.0858763809;448482.2562697608;249617.41799618208;206964.23671620517;471806.2409394271;203986.33382030454;276737.74766706396;274.77253092222026;3408751.1672485447;1447309.3954355768;186850.54191040184;1360934.1104464217;0;148;144;4;45;49;43;13;110;103;1205402657004.636;464171228584.81;915383562795.1794;56997.786055330325;2142.5592569529804;-0.0;6125.554140162853;4267655.17796816;824003.1184482392;0.0;871132.9844407735;1.4052062668905052;0.18503910535616208
5609;2019-08-26 14:29:48.086;912;915;294;293;237;45;150;45;-51;51;671;307;-49;1;234;150;277;796;371;149;150;27;812;366;371;137;369;267;805;-2.0;-1.0;1156.0;71.0;207.0;100;89;100;1;0;0;1;1;0;0;1;0;0;0;0;47876.1328125;15593.3095703125;28102.341796875;1142.59362792969;489.0;346903;589.0;0.0;Calculated values ==>;1566822588.086;364.36;364.66;302.56;302.46000000000004;296.86;277.66;275.0112864084945;288.16;277.66;268.06;278.26000000000005;340.26;303.86;268.26000000000005;273.26000000000005;296.56;288.16;300.86;352.76;288.06;288.16;332.06;322.06;275.86;241.92719264551067;263.43189868330234;275.0112864084945;310.26000000000005;8120000.0;3660000.0;3710000.0;1370000.0;3690000.0;2670000.0;8050000.0;0.0;0.0;0.19266666666666668;0.011833333333333333;0.034499999999999996;0.034499999999999996;0.0;15593.3095703125;28102.341796875;1142.59362792969;47876.1328125;506891.86710511765;507903.8293593004;280600.1570804371;280126.42737034056;258408.84724830175;429743.705733735;450664.2607782968;441790.6217271377;474152.6912541529;523280.97321174;484886.6929985746;442070.5657463828;448834.0654710837;462813.50345803285;451559.94273781613;272650.5774240395;490610.8758958694;450515.6079917945;450664.2607782968;247107.31509690773;205292.2597576877;471806.2409394271;204446.2232709782;280600.1570804371;274.95911539283367;3409608.733062228;1447585.97013539;186870.52361631382;1361436.54281547;0;148;144;4;45;49;43;13;110;103;1205635831004.5654;464257565984.7839;915551511095.1287;45728.3541025534;3163.7602090766454;-0.0;5867.211577576159;4268554.317044659;824049.5634833291;0.0;871237.95445401;1.2212638093923927;0.16002280182761958
5610;2019-08-26 14:30:45.106;893;898;301;301;235;43;162;45;-51;51;671;308;-49;-3;235;149;277;776;368;154;162;28;819;364;369;137;367;269;813;-1.0;-1.0;810.0;85.0;235.0;100;87;100;1;0;0;1;1;0;0;1;0;0;0;0;48194.21875;15694.966796875;28364.083984375;1148.45043945312;485.0;346904;586.0;0.0;Calculated values ==>;1566822645.106;362.46000000000004;362.96000000000004;303.26000000000005;303.26000000000005;296.66;277.46000000000004;274.8017692304317;289.36;277.66;268.06;278.26000000000005;340.26;303.96000000000004;268.26000000000005;272.86;296.66;288.06;300.86;350.76;288.56;289.36;331.76000000000005;321.66;275.96000000000004;241.92719264551067;263.6948088759802;274.8017692304317;309.96000000000004;8190000.000000001;3640000.0;3690000.0;1370000.0;3670000.0000000005;2690000.0;8130000.0;0.0;0.0;0.13499999999999998;0.014166666666666666;0.03916666666666667;0.03916666666666667;0.0;15694.966796875;28364.083984375;1148.45043945312;48194.21875;503593.30041842064;504826.3597337278;283241.4805215581;283241.4805215581;257449.41137409644;429879.7862731237;452781.61778218456;441371.11795325566;474152.6912541529;523120.0895325611;484766.3762214752;441653.23566418584;447933.8416499323;463247.08388288494;451768.9547489059;272214.4666138735;486733.1560337494;451613.14811056026;452781.61778218456;245852.32104278926;203620.32615720207;471904.2073218062;203848.68662059848;283241.4805215581;274.71946545767577;3410369.556873931;1447833.7559017595;186888.66741251916;1361883.7255372712;0;148;144;4;45;49;43;13;110;103;1205846805004.4949;464335683384.75775;915704324695.0775;32065.528229908712;3797.453209933776;-0.0;6640.32204270787;4269170.401373702;824104.6924262485;0.0;871337.0071716197;0.9401825434909383;0.12056321700075583
5611;2019-08-26 14:31:45.127;886;894;305;305;228;41;152;43;-49;51;673;308;-49;-8;236;142;277;795;381;158;152;28;839;363;368;135;366;268;834;-1.0;-2.0;1346.0;24.0;245.0;100;78;100;1;0;0;1;1;0;0;1;0;0;0;0;49243.4609375;15990.2490234375;29086.26953125;1097.23950195312;481.0;346905;581.0;0.0;Calculated values ==>;1566822705.127;361.76;362.56000000000006;303.66;303.66;295.96000000000004;277.26000000000005;274.69669130483857;288.36;277.46000000000004;268.26000000000005;278.26000000000005;340.46000000000004;303.96000000000004;268.26000000000005;272.36;296.76000000000005;287.36;300.86;352.66;288.96000000000004;288.36;331.26000000000005;321.26000000000005;275.96000000000004;241.49495122638035;263.56353331371673;274.69669130483857;311.26000000000005;8390000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2680000.0;8340000.000000001;0.0;0.0;0.22433333333333336;0.004;0.04083333333333334;0.04083333333333334;0.0;15990.2490234375;29086.26953125;1097.23950195312;49243.4609375;500823.5309100651;502427.74459576356;283177.6439368515;283177.6439368515;254498.61133420336;429947.3805835815;451497.31145010673;441862.32044006285;474409.7568972218;523406.41725389956;484881.3643897806;441862.32044006285;447458.0333280496;463529.53543198755;450923.67993512104;271051.08770174655;487563.47903663723;452374.73475845635;451497.31145010673;243760.74795305103;201948.4348523538;472168.09959432366;203762.67463299155;283177.6439368515;274.6815436361846;3411181.8217332135;1448097.8917827879;186907.38804533903;1362362.6460479377;0;148;144;4;45;49;43;13;110;103;1206067982390.0361;464417311944.9575;915865481080.4718;53413.687209386335;1073.6216998453285;-0.0;6873.053090124588;4269882.977485152;824145.2989245645;0.0;871449.6580453464;1.3289011893744163;0.1729876455223326
5612;2019-08-26 14:32:45.158;889;900;307;307;229;42;131;42;-21;51;674;308;-29;-9;238;139;277;817;386;155;131;29;847;363;368;140;367;266;842;-1.0;0.0;1542.0;143.0;244.0;100;91;100;1;0;0;1;1;0;0;1;0;0;0;0;49425.0703125;16054.6962890625;29375.80078125;1142.02319335938;478.0;346906;577.0;0.0;Calculated values ==>;1566822765.158;362.06000000000006;363.16;303.86;303.86;296.06;277.36;274.69669130483857;286.26000000000005;277.36;271.06;278.26000000000005;340.56000000000006;303.96000000000004;270.26000000000005;272.26000000000005;296.96000000000004;287.06;300.86;354.86;288.66;286.26000000000005;330.86;320.96000000000004;276.06;242.56692532238324;263.299902668528;274.69669130483857;311.76000000000005;8470000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;2660000.0;8420000.0;0.0;0.0;0.257;0.02383333333333333;0.04066666666666666;0.04066666666666666;0.0;16054.6962890625;29375.80078125;1142.02319335938;49425.0703125;500553.477797497;502598.46799301653;283394.6637814631;283394.6637814631;254559.38997030017;429947.3805835815;448366.6896013637;446103.78036682965;473765.5643948878;523669.72089425026;485110.9119169179;445024.87547341257;447702.74360073026;463647.0999656759;450482.52649919456;270616.08635428565;490187.0383878594;451936.91700112884;448366.6896013637;242087.5637286956;200694.54348549087;471605.12922355125;203618.59603779245;283394.6637814631;274.6259338522186;3412004.4843150876;1448365.0709645678;186926.05820903846;1362850.0816780792;0;148;144;4;45;49;43;13;110;103;1206288896469.664;464499854569.81854;916025763850.2019;62318.69237256256;6387.012374260585;-0.0;6708.862383342623;4270847.9122722335;824207.5029972518;0.0;871562.8991517929;1.6192932377978189;0.22831011993196457
5613;2019-08-26 14:33:45.098;894;907;309;308;231;42;126;42;7;51;671;308;0;2;239;140;277;833;389;150;126;29;855;364;369;137;367;266;849;-1.0;-1.0;1417.0;57.0;247.0;100;89;94;1;0;0;1;1;0;0;1;0;0;0;0;49135.47265625;15565.0439453125;29689.978515625;1142.55639648438;476.0;346907;573.0;0.0;Calculated values ==>;1566822825.098;362.56000000000006;363.86;304.06;303.96000000000004;296.26000000000005;277.36;274.8017692304317;285.76000000000005;277.36;273.86;278.26000000000005;340.26;303.96000000000004;273.16;273.36;297.06;287.16;300.86;356.46000000000004;288.16;285.76000000000005;330.46000000000004;320.76000000000005;276.06;241.92719264551067;263.299902668528;274.8017692304317;312.06;8550000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2660000.0;8490000.0;0.0;0.0;0.23616666666666666;0.0095;0.04116666666666667;0.04116666666666667;0.0;15565.0439453125;29689.978515625;1142.55639648438;49135.47265625;500580.12787106744;503006.19261310395;283703.18893874134;283241.16174837534;254962.94295880152;429879.7862731237;447416.27630571555;449801.23507067846;474152.6912541529;523361.34226840705;485110.9119169179;448887.64053831814;449149.36460266326;463780.20084055996;450448.96135751536;270196.48765996436;491971.3429844574;451024.0972237919;447416.27630571555;240414.4444865203;199858.6285646581;472002.15594002855;203979.06797398924;283703.18893874134;274.76973103194143;3412825.0008360855;1448628.3053022702;186945.07733414206;1363341.804291195;0;148;144;4;45;49;43;13;110;103;1206509775369.875;464582871469.89777;916185204250.3541;58055.00179600144;2546.2193356773732;-0.0;6739.522096607106;4271850.023277143;824281.872151308;0.0;871674.8569526953;1.4513848542662457;0.19781759007665708
5614;2019-08-26 14:34:45.109;901;913;311;310;231;42;123;42;17;51;668;310;12;13;240;138;277;845;391;146;123;29;865;364;369;134;367;266;860;-1.0;0.0;1571.0;65.0;244.0;100;73;89;1;0;0;1;1;0;0;1;0;0;0;0;48880.5625;15299.2724609375;30125.0859375;1070.91271972656;475.0;346908;570.0;0.0;Calculated values ==>;1566822885.109;363.26;364.46000000000004;304.26000000000005;304.16;296.26000000000005;277.36;274.8017692304317;285.46000000000004;277.36;274.86;278.26000000000005;339.96000000000004;304.16;274.36;274.46000000000004;297.16;286.96000000000004;300.86;357.66;287.76000000000005;285.46000000000004;330.16;320.66;276.06;241.2770596917726;263.299902668528;274.8017692304317;312.26000000000005;8650000.0;3640000.0;3690000.0;1340000.0;3670000.0000000005;2660000.0;8600000.0;0.0;0.0;0.26183333333333336;0.010833333333333334;0.04066666666666666;0.04066666666666666;0.0;15299.2724609375;30125.0859375;1070.91271972656;48880.5625;500730.18568381295;502927.5429031705;283667.2602947517;283215.1060185636;254625.30830018347;429879.7862731237;446955.7336585424;451094.88097808824;474537.9868576211;523052.88722986064;485329.57526785205;450449.7061022253;450579.0015454231;463913.1838744076;450153.3575985836;269691.9996445781;492762.38537930464;450431.7136929287;446955.7336585424;239159.6471344744;199440.67485045042;472397.21216106473;203977.17455797127;283667.2602947517;274.7690013825942;3413641.9508746583;1448885.5550924542;186963.5262917742;1363840.3545450827;0;148;144;4;45;49;43;13;110;103;1206731215959.5723;464664186374.7866;916344833510.136;64703.6527976673;2907.883740700179;-0.0;6640.397916794155;4272873.199611969;824327.3313428732;0.0;871786.3767275324;1.5969782016424037;0.22073036207178856
5615;2019-08-26 14:35:45.139;906;917;311;310;232;41;124;43;30;51;670;311;26;22;241;139;277;848;379;146;124;30;827;360;365;133;363;270;822;-2.0;-1.0;484.0;160.0;241.0;100;63;91;1;0;0;1;1;0;0;1;0;0;0;0;62805.90234375;14973.0634765625;28795.9921875;1031.40759277344;473.0;346909;567.0;0.0;Calculated values ==>;1566822945.139;363.76;364.86;304.26000000000005;304.16;296.36;277.26000000000005;274.38016830617;285.56;277.46000000000004;276.16;278.26000000000005;340.16;304.26000000000005;275.76000000000005;275.36;297.26000000000005;287.06;300.86;357.96000000000004;287.76000000000005;285.56;329.86;320.46000000000004;276.16;241.05796691057077;263.82572766246335;274.38016830617;311.06;8270000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;2700000.0;8220000.0;0.0;0.0;0.08066666666666666;0.02666666666666667;0.04016666666666667;0.04016666666666667;0.0;14973.0634765625;28795.9921875;1031.40759277344;62805.90234375;504760.9250284459;506750.93509333354;287429.0817958637;286896.1663188126;256159.4645310682;430148.3826014536;447870.78749936516;452059.45111957355;474666.01614662335;522936.4964086457;484980.8177832772;451544.42432787793;451027.34842393204;464634.8729112105;451023.10260554776;271735.20528376097;496775.8908934566;451152.0166174168;447870.78749936516;237904.88540968279;198604.77482894104;472625.7912797831;202512.57191223986;287429.0817958637;274.18352995168107;3414573.136774849;1449137.950693213;186981.05438737132;1364331.6090337157;0;148;144;4;45;49;43;13;110;103;1206951526059.4673;464744326424.7484;916505713910.0593;20130.11492272492;7203.019183134486;-0.0;6444.408512423976;4273580.501150001;824411.6309959604;0.0;871895.4713010839;0.7539552085575676;0.10644131642441461
5616;2019-08-26 14:36:45.130;902;912;299;302;222;34;133;39;45;51;675;312;42;32;242;123;277;830;345;150;132;31;852;356;361;132;359;271;848;154.0;-1.0;1209.0;36.0;289.0;100;49;94;1;0;0;1;1;0;0;1;0;0;0;0;63722.46875;15645.5478515625;29693.07421875;950.6365356445309;471.0;346910;565.0;0.0;Calculated values ==>;1566823005.13;363.36;364.36;303.06;303.36;295.36;276.56;273.955091788801;286.46000000000004;277.06;277.66;278.26000000000005;340.66;304.36;277.36;276.36;297.36;285.46000000000004;300.86;356.16;288.16;286.36;329.66;320.26000000000005;276.26000000000005;240.83765695389522;263.95629194202945;273.955091788801;307.66;8520000.0;3560000.0;3610000.0;1320000.0;3590000.0;2710000.0;8480000.0;0.025666666666666667;0.0;0.20149999999999998;0.006;0.04816666666666667;0.07383333333333333;0.0;15645.5478515625;29693.07421875;950.6365356445309;63722.46875;502016.86421941296;503817.3399882857;279329.6329154598;280629.8418139431;252231.57804640968;430412.23801567365;449960.7574489555;453802.7222983125;474793.84568264754;523371.50470653555;484975.8786455108;453421.07473185885;452141.1342797312;465349.75327765616;449400.90798176004;270352.10417886806;491606.96233216673;452442.8751106011;449812.9088949283;237068.3971897606;197768.88456892778;472853.8412306012;201922.3373250014;252420.5504754359;273.93564854181227;3415627.381709917;1449393.067515096;186997.56894426796;1364818.944810527;0;148;144;4;45;49;43;13;110;103;1207169293390.1042;464823814499.9809;916667989565.5339;50753.89757212219;1625.5890234335989;-0.0;14574.135796639188;4274171.112650837;824485.1916954701;0.0;872070.5995643246;1.4464181196364767;0.15538485910832106
5617;2019-08-26 14:37:45.130;905;917;289;290;201;35;85;36;56;50;679;311;50;40;243;111;277;845;344;144;86;32;895;356;361;133;359;269;892;161.0;-1.0;1932.0;49.0;260.0;100;43;91;1;0;0;1;1;0;0;1;0;0;0;0;56094.453125;15902.6220703125;31184.001953125;896.3499145507809;469.0;346911;563.0;0.0;Calculated values ==>;1566823065.13;363.66;364.86;302.06;302.16;293.26000000000005;276.66;273.955091788801;281.66;276.76000000000005;278.76000000000005;278.16;341.06000000000006;304.26000000000005;278.16;277.16;297.46000000000004;284.26000000000005;300.86;357.66;287.56;281.76000000000005;329.46000000000004;320.06;276.36;241.05796691057077;263.6948088759802;273.955091788801;307.56;8950000.0;3560000.0;3610000.0;1330000.0;3590000.0;2690000.0;8920000.0;0.026833333333333334;0.0;0.322;0.008166666666666666;0.043333333333333335;0.07016666666666667;0.0;15902.6220703125;31184.001953125;896.3499145507809;56094.453125;498676.64515246416;500740.0192842465;272694.29019828123;273060.3416715484;245054.3971524205;430412.23801567365;442592.00508711144;455527.0399303971;474569.0148898081;523943.863660112;485095.54046139616;454774.0492147389;453510.2087114969;465480.30547409743;447613.53524450306;268295.1876932229;489699.78484037594;451573.39854722936;442751.9202415012;236231.924509345;196933.003932529;472820.39598721155;201932.2577259662;245633.27540483058;273.93951280313286;3416625.856058875;1449655.9689311115;187012.9604980196;1365326.253778626;0;148;144;4;45;49;43;13;110;103;1207385893390.1042;464903314499.9809;916829989565.5339;81657.51986982676;2212.253129133503;-0.0;13831.15824603972;4275274.54112952;824517.1737134082;0.0;872307.3103480135;2.036158312556151;0.23284315525125202
5618;2019-08-26 14:38:45.101;919;933;286;285;200;38;87;36;59;50;680;309;54;47;244;118;278;863;361;128;87;34;889;357;362;137;361;265;885;-1.0;-1.0;1398.0;287.0;223.0;100;51;76;1;0;0;1;1;0;0;1;0;0;0;0;51368.3984375;14341.3173828125;30960.689453125;921.01318359375;466.0;346912;561.0;0.0;Calculated values ==>;1566823125.101;365.06000000000006;366.46000000000004;301.76000000000005;301.66;293.16;276.96000000000004;274.0616903277293;281.86;276.76000000000005;279.06;278.16;341.16;304.06;278.56;277.86;297.56;284.96000000000004;300.96000000000004;359.46000000000004;285.96000000000004;281.86;329.26000000000005;319.76000000000005;276.56;241.92719264551067;263.1675429290057;274.0616903277293;309.26000000000005;8890000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2650000.0;8850000.0;0.0;0.0;0.233;0.04783333333333333;0.03716666666666667;0.03716666666666667;0.0;14341.3173828125;30960.689453125;921.01318359375;51368.3984375;501298.7364312872;503709.74561568454;271957.66282161855;271593.97195662133;244925.16825475387;430346.717906069;442704.60315965564;456560.80161805527;474055.1135888039;524365.9764213148;485334.6856181345;455941.3015012075;455069.7027408463;465320.7433433528;448473.2254793066;268910.595502417;493177.3914702487;449034.25525399565;442704.60315965564;235395.46725036926;195679.20071851107;472491.6353866644;201968.18129372696;271957.66282161855;273.95804059519435;3417520.946984756;1449907.879943836;187028.09787055835;1365843.8759016257;0;148;144;4;45;49;43;13;110;103;1207602688554.9456;464984275349.9217;916990112135.4167;59320.0805355685;12940.038554112174;-0.0;6346.0946158970455;4276448.786638927;824643.3817806125;0.0;872475.3728522494;1.700585848184804;0.2390692436457292
5619;2019-08-26 14:39:48.121;928;941;287;286;207;38;121;37;61;49;676;308;57;57;245;126;278;868;371;130;120;35;881;358;363;142;361;267;877;-2.0;-1.0;1473.0;212.0;227.0;100;73;71;1;0;0;1;1;0;0;1;0;0;0;0;48836.44140625;13910.525390625;30723.84375;1032.92004394531;465.0;346913;559.0;0.0;Calculated values ==>;1566823188.121;365.96000000000004;367.26;301.86;301.76000000000005;293.86;276.96000000000004;274.1680685717883;285.26000000000005;276.86;279.26000000000005;278.06;340.76;303.96000000000004;278.86;278.86;297.66;285.76000000000005;300.96000000000004;359.96000000000004;286.16;285.16;329.06;319.66;276.66;242.98782864720522;263.43189868330234;274.1680685717883;310.26000000000005;8810000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2670000.0;8770000.0;0.0;0.0;0.2455;0.035333333333333335;0.03783333333333334;0.03783333333333334;0.0;13910.525390625;30723.84375;1032.92004394531;48836.44140625;503317.2186047234;505553.4912857389;272742.83786332124;272372.0552844163;247079.67018674128;430280.9020939914;447794.67067300616;456480.5776664727;473309.80541858333;523795.22875427094;484996.20945737907;455983.5742871536;455983.5742871536;465451.58992337313;449475.90781337186;269279.93503779965;494690.8435316515;449147.6275590263;447643.17401348066;234559.02529450474;195261.2709748474;471931.263865096;202322.98028738346;272742.83786332124;274.10067353235524;3418398.0176799004;1450155.1620453699;187045.20021388645;1366383.7869129153;0;148;144;4;45;49;43;13;110;103;1207831136054.8765;465072188249.8951;917157745335.366;62395.69015656641;9526.15935307918;-0.0;6617.062717681032;4277514.137731523;824840.0234183462;0.0;872588.8364876542;1.71980675073358;0.2401027561651289
5620;2019-08-26 14:40:45.142;931;943;295;294;213;39;133;38;63;49;668;307;59;67;246;131;278;873;388;136;133;35;894;359;365;144;363;270;890;-1.0;-2.0;1313.0;179.0;220.0;100;90;75;1;0;0;1;1;0;0;1;0;0;0;0;49396.51171875;14164.9853515625;31178.05859375;1143.86645507812;464.0;346914;558.0;0.0;Calculated values ==>;1566823245.142;366.26;367.46000000000004;302.66;302.56;294.46000000000004;277.06;274.27422755570615;286.46000000000004;276.96000000000004;279.46000000000004;278.06;339.96000000000004;303.86;279.06;279.86;297.76000000000005;286.26000000000005;300.96000000000004;360.46000000000004;286.76000000000005;286.46000000000004;328.96000000000004;319.56;276.66;243.40439225979637;263.82572766246335;274.27422755570615;311.96000000000004;8940000.0;3590000.0;3650000.0;1440000.0;3629999.9999999995;2700000.0;8900000.0;0.0;0.0;0.21883333333333335;0.029833333333333333;0.03666666666666667;0.03666666666666667;0.0;14164.9853515625;31178.05859375;1143.86645507812;49396.51171875;502646.666454709;504751.73648115527;275028.99654230353;274652.3973176959;248489.16527863924;430214.79039162316;449226.07977078593;456236.2029136106;473049.25879613834;522730.3128187982;484541.3183951849;455736.36858304456;456734.38130492053;465292.22471119097;450030.6332733984;268685.4130644853;494254.4554847851;449673.7556871527;449226.07977078593;234140.81001818314;194843.3435325042;471666.44639072387;202592.18074352344;275028.99654230353;274.20985291562886;3419175.981737004;1450377.5083919615;187062.43945593666;1366874.0241862314;0;148;144;4;45;49;43;13;110;103;1208038692494.5432;465153728279.76416;917310846720.1201;55505.76685155408;8027.382258474812;-0.0;6387.226385044355;4278447.868143922;824979.0401537109;0.0;872691.8250387287;1.5040873848756728;0.21734249091167557
5621;2019-08-26 14:41:45.132;936;948;305;305;227;39;136;39;64;48;662;309;61;76;247;137;278;880;390;141;136;34;881;360;365;146;363;274;876;-3.0;-1.0;1647.0;171.0;202.0;100;99;85;1;0;0;1;1;0;0;1;0;0;0;0;49987.5546875;15266.0810546875;30630.896484375;1212.89501953125;463.0;346915;557.0;0.0;Calculated values ==>;1566823305.132;366.76;367.96000000000004;303.66;303.66;295.86;277.06;274.38016830617;286.76000000000005;277.06;279.56;277.96000000000004;339.36;304.06;279.26000000000005;280.76000000000005;297.86;286.86;300.96000000000004;361.16;287.26000000000005;286.76000000000005;328.86;319.46000000000004;276.56;243.81672145450628;264.3458800820626;274.38016830617;312.16;8810000.0;3600000.0;3650000.0;1460000.0;3629999.9999999995;2740000.0;8760000.0;0.0;0.0;0.27449999999999997;0.0285;0.033666666666666664;0.033666666666666664;0.0;15266.0810546875;30630.896484375;1212.89501953125;49987.5546875;504488.39951012185;506650.3391061705;279844.88584658416;279844.88584658416;252947.4756775662;430148.3826014536;449673.7556871527;455699.93398979405;472688.91281728103;521786.5468463078;484299.7151927633;455321.8140548362;457202.82351932646;465423.3653177346;450730.56595860166;269279.93503779965;496607.4547064561;450415.5255331822;449673.7556871527;233722.59852315116;194425.4183739577;471301.5102264595;202888.96181442132;279844.88584658416;274.3296061808716;3420004.0442570955;1450622.726402238;187082.07586161504;1367389.0129661935;0;148;144;4;45;49;43;13;110;103;1208257655994.5781;465240713779.778;917474019520.146;69396.6118621398;7649.757629743087;-0.0;5717.57195129914;4279488.5478245085;825109.661212328;0.0;872792.6815459944;1.7568279629761872;0.2551026512240189
5622;2019-08-26 14:42:45.133;940;950;307;306;233;39;156;39;64;48;658;312;61;80;248;142;278;877;382;147;155;34;871;360;365;149;363;277;866;-2.0;-1.0;1769.0;198.0;208.0;100;99;97;1;0;0;1;1;0;0;1;0;0;0;0;50630.25390625;16155.7265625;30341.283203125;1215.15478515625;462.0;346916;556.0;0.0;Calculated values ==>;1566823365.133;367.16;368.16;303.86;303.76000000000005;296.46000000000004;277.06;274.38016830617;288.76000000000005;277.06;279.56;277.96000000000004;338.96000000000004;304.36;279.26000000000005;281.16;297.96000000000004;287.36;300.96000000000004;360.86;287.86;288.66;328.76000000000005;319.36;276.56;244.42749628697553;264.73235714968143;274.38016830617;311.36;8710000.0;3600000.0;3650000.0;1490000.0;3629999.9999999995;2770000.0;8660000.0;0.0;0.0;0.29483333333333334;0.033;0.034666666666666665;0.034666666666666665;0.0;16155.7265625;30341.283203125;1215.15478515625;50630.25390625;505912.24883153226;507767.4078663322;281415.65675844246;280986.0164853005;255058.53848713316;430148.3826014536;452609.8878949277;455199.74464283476;472294.7570826023;521127.64415923966;484284.4932102161;454818.76414995047;457214.93419936363;465554.39734395995;451460.40364669124;269758.2447280534;497064.72454954823;451298.6977195416;452464.97844290547;233304.39079467155;194007.49548133422;470900.7917309485;202879.142264174;281415.65675844246;274.32579979888686;3420842.5399690596;1450884.5791628715;187102.30994719215;1367897.1229313337;0;148;144;4;45;49;43;13;110;103;1208476659644.3135;465329215254.6711;917639322274.9463;74392.52426797515;8844.714432403558;-0.0;5929.709818394717;4280686.810594859;825247.117436912;0.0;872889.7438449692;1.8688514628983313;0.2676244670898067
5623;2019-08-26 14:43:45.113;941;952;306;305;232;40;171;40;40;47;654;314;43;83;249;144;278;877;384;156;170;33;879;362;367;144;365;280;874;-1.0;-1.0;1703.0;236.0;218.0;100;1;98;1;0;0;1;1;0;0;1;0;1;0;0;51407.37109375;16563.8125;30680.931640625;2136.90551757812;460.0;346917;555.0;0.0;Calculated values ==>;1566823425.113;367.26;368.36;303.76000000000005;303.66;296.36;277.16;274.5913991737795;290.26000000000005;277.16;277.16;277.86;338.56000000000006;304.56;277.46000000000004;281.46000000000004;298.06;287.56;300.96000000000004;360.86;288.76000000000005;290.16;328.66;319.16;276.46000000000004;243.40439225979637;265.11578078379944;274.5913991737795;311.56;8790000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;2800000.0;8740000.0;0.0;0.0;0.2838333333333333;0.03933333333333333;0.036333333333333336;0.036333333333333336;0.0;16563.8125;30680.931640625;2136.90551757812;51407.37109375;505385.46060713625;507392.70221723575;280401.54349354137;279984.5338670147;254514.1032782103;430014.67791919125;454422.3492080704;451593.26650545833;472851.94155074406;520466.4483346025;484159.0806922652;451985.09054802015;457103.31513209606;465395.6337934009;451395.3355053036;269374.07875864644;496335.731715459;452259.156354661;454279.4148167789;232886.18681767926;193171.6564234249;471468.59216682916;203373.018878938;280401.54349354137;274.526335011043;3421692.570073149;1451157.1511008705;187130.23447177853;1368405.4718823743;0;148;144;4;45;49;43;13;110;104;1208696186444.3833;465417085954.69904;917806366574.9994;70453.18028466069;10545.09254932372;-0.0;6317.562658077632;4281893.455784001;825408.6453012362;0.0;872991.7704287709;1.7681838516214374;0.2572932013670911
5624;2019-08-26 14:44:45.134;944;955;311;310;234;44;170;41;16;46;624;317;20;88;250;147;278;885;401;163;170;31;888;366;371;139;369;283;883;-3.0;-1.0;1693.0;299.0;225.0;100;1;98;1;0;0;1;1;0;0;1;0;1;0;0;51803.4140625;16656.271484375;30939.32421875;2172.03149414062;459.0;346918;553.0;0.0;Calculated values ==>;1566823485.134;367.56000000000006;368.66;304.26000000000005;304.16;296.56;277.56;275.0112864084945;290.16;277.26000000000005;274.76000000000005;277.76000000000005;335.56;304.86;275.16;281.96000000000004;298.16;287.86;300.96000000000004;361.66;289.46000000000004;290.16;328.46000000000004;319.06;276.26000000000005;242.35481222062532;265.49620691782997;275.0112864084945;313.26000000000005;8880000.0;3660000.0;3710000.0;1390000.0;3690000.0;2830000.0;8830000.0;0.0;0.0;0.2821666666666667;0.049833333333333334;0.0375;0.0375;0.0;16656.271484375;30939.32421875;2172.03149414062;51803.4140625;505066.1279377888;507080.6001572855;281852.8586398085;281431.74552555;254858.19587028044;429743.705733735;453594.3991694253;447851.089092765;473405.2944016503;517090.2034242468;484145.2995076245;448392.07030888693;457244.8718721986;464945.2602709624;451119.8406210487;268956.14459042187;496728.8117314653;452577.8509024037;453594.3991694253;232049.79005350024;192753.74022246967;471934.1488268154;204361.18039795224;281852.8586398085;274.92641395291423;3422552.9609830133;1451434.0820266628;187166.15484803036;1368919.153741539;0;148;144;4;45;49;43;13;110;104;1208917663934.9253;465502015669.90686;917975325690.4128;68704.73590338633;13334.052926705017;-0.0;6440.30776986063;4283053.510965662;825607.7078281979;0.0;873098.123226386;1.7778443856534372;0.2750800454575621
5625;2019-08-26 14:45:45.144;944;955;313;312;238;44;158;43;4;46;624;320;6;80;249;148;278;882;386;165;158;30;842;363;368;135;366;289;836;83.0;-1.0;983.0;104.0;218.0;100;1;98;1;0;0;1;1;0;0;1;0;1;0;0;65460.5;16064.1328125;29194.822265625;2282.17529296875;459.0;346919;553.0;0.0;Calculated values ==>;1566823545.144;367.56000000000006;368.66;304.46000000000004;304.36;296.96000000000004;277.56;274.69669130483857;288.96000000000004;277.46000000000004;273.56;277.76000000000005;335.56;305.16;273.76000000000005;281.16;298.06;287.96000000000004;300.96000000000004;361.36;289.66;288.96000000000004;328.46000000000004;319.06;276.16;241.49495122638035;266.24828229547654;274.69669130483857;311.76000000000005;8420000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2890000.0;8359999.999999999;0.013833333333333333;0.0;0.16383333333333333;0.017333333333333333;0.036333333333333336;0.050166666666666665;0.0;16064.1328125;29194.822265625;2282.17529296875;65460.5;508896.5044705549;510933.4564994848;286912.5315469059;286404.12524173746;257606.12111886026;429947.3805835815;452374.73475845635;445038.6185652977;473923.1613037276;516581.88132720813;483784.17888650036;445319.15895314;455236.00558963517;465250.37265374704;451800.50639632315;271264.8010332401;500505.4707411891;453389.5601529234;452374.73475845635;232049.79005350024;192753.74022246967;472363.3712700832;203663.2965389568;263956.76242511265;274.6431925501015;3423530.3231332595;1451706.7975074328;187203.27942431535;1369420.355148477;0;148;144;4;45;49;43;13;110;104;1209139400884.8901;465584229369.8938;918146954290.3856;39545.32359198218;4657.46796200619;-0.0;9452.301612056075;4283955.745141951;825757.6621571367;0.0;873230.5837109495;1.1286036479828454;0.14960086396532496
