;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5626;2019-08-26 14:46:45.115;933;941;302;304;226;38;156;41;-16;46;646;322;-10;70;249;134;278;852;365;167;156;29;889;360;366;129;364;286;884;208.0;-1.0;1734.0;95.0;281.0;100;1;0;1;1;0;1;1;0;0;1;0;1;0;0;83778.1015625;33308.98828125;31188.556640625;2286.9365234375;458.0;346920;552.0;0.0;Calculated values ==>;1566823605.115;366.46000000000004;367.26;303.36;303.56;295.76000000000005;276.96000000000004;274.38016830617;288.76000000000005;277.26000000000005;271.56;277.76000000000005;337.76;305.36;272.16;280.16;298.06;286.56;300.96000000000004;358.36;289.86;288.76000000000005;328.36;318.96000000000004;276.06;240.16925963744896;265.87368984753493;274.38016830617;309.66;8890000.0;3600000.0;3660000.0;1290000.0;3640000.0;2860000.0;8840000.0;0.034666666666666665;0.0;0.289;0.01583333333333333;0.04683333333333333;0.08149999999999999;0.0;33308.98828125;31188.556640625;2286.9365234375;83778.1015625;503369.0130778298;504964.80048716086;278097.6784093285;278897.8009248546;252429.7593273779;430148.3826014536;452434.7666587773;442808.8494509282;474693.8324563668;519137.03338215116;484355.72541405755;443663.24778793997;454451.83532228007;465540.6161959158;450290.22863845585;268910.595502417;491564.6206262707;454020.80614274304;452434.7666587773;231631.59724164338;192335.8262164488;473051.3374214201;202942.85868944123;246129.98413174867;274.35049401996616;3424773.377045448;1452118.0413189533;187241.33695272385;1369923.3067614962;0;149;144;4;45;49;43;13;110;104;1209359494454.7292;465663391089.8359;918319370915.2595;69321.27133006974;4276.717579922998;-0.0;16813.83977595283;4284862.528275187;825832.077718351;0.0;873449.3624281756;1.3537849921015062;0.16250384721650032
5627;2019-08-26 14:47:45.115;937;950;294;293;223;45;115;43;-38;47;672;319;-50;17;247;133;278;871;368;158;115;30;965;364;370;137;368;268;959;-1.0;-1.0;1421.0;165.0;251.0;100;100;0;1;1;0;1;1;0;0;1;0;0;0;0;82318.640625;30378.44921875;33701.03125;1242.3896484375;458.0;346921;551.0;0.0;Calculated values ==>;1566823665.115;366.86;368.16;302.56;302.46000000000004;295.46000000000004;277.66;274.8017692304317;284.66;277.46000000000004;269.36;277.86;340.36;305.06;268.16;274.86;297.86;286.46000000000004;300.96000000000004;360.26;288.96000000000004;284.66;328.26000000000005;318.96000000000004;276.16;241.92719264551067;263.56353331371673;274.8017692304317;309.96000000000004;9650000.0;3640000.0;3700000.0;1370000.0;3679999.9999999995;2680000.0;9590000.0;0.0;0.0;0.23683333333333334;0.0275;0.04183333333333333;0.04183333333333333;0.0;30378.44921875;33701.03125;1242.3896484375;82318.640625;497414.5060925389;499939.78303134005;271330.19522517844;270994.33301441383;249736.05147438284;429879.7862731237;445519.61454252404;443393.5759346564;473762.2839209553;523303.49078840454;486085.3553367637;441721.9118634878;450737.53174156;464694.4733131785;449410.5940142182;265875.1304662208;487435.73910192086;452022.68872277305;445519.61454252404;231213.40812182956;192335.8262164488;472100.0868749512;203889.3026041353;271330.19522517844;274.73512873608684;3426157.516563677;1452648.7699647867;187270.74800415614;1370464.0533272515;0;149;144;4;45;49;43;13;110;104;1209580294454.7292;465743191089.8359;918485570915.2595;56722.595400445076;7375.796567447437;-0.0;7286.92404144229;4285912.8938312745;825929.1820029125;0.0;873650.202126654;1.092824131967892;0.14749204617394227
5628;2019-08-26 14:48:45.136;970;988;290;289;225;50;114;45;-61;48;681;317;-61;-17;245;142;278;903;369;147;114;33;957;371;376;149;373;255;946;-2.0;0.0;1624.0;282.0;205.0;0;100;0;1;1;0;1;0;0;1;1;0;0;0;0;77688.8828125;29762.19921875;40456.46875;1106.77795410156;457.0;346922;551.0;0.0;Calculated values ==>;1566823725.136;370.16;371.96000000000004;302.16;302.06;295.66;278.16;275.5313989812953;284.56;277.66;267.06;277.96000000000004;341.26;304.86;267.06;271.46000000000004;297.66;287.36;300.96000000000004;363.46000000000004;287.86;284.56;328.26000000000005;318.86;276.46000000000004;244.42749628697553;261.82340779136865;275.5313989812953;310.06;9570000.0;3710000.0;3760000.0;1490000.0;3729999.9999999995;2550000.0;9460000.0;0.0;0.0;0.27066666666666667;0.047;0.034166666666666665;0.034166666666666665;0.0;29762.19921875;40456.46875;1106.77795410156;77688.8828125;503148.7974783389;506741.1046256246;270531.7773674781;270194.8974754797;250591.50360305718;429398.2889081932;444164.90545073635;442889.68920215784;472294.7570826023;525262.6375902538;487333.35969690105;442889.68920215784;448709.690049615;463690.75390695635;449468.92755582504;266160.65706154477;493788.289194887;449301.8886444701;444164.90545073635;231213.40812182956;191917.91438739494;470801.063269159;205655.86672287647;270531.7773674781;275.4470577419182;3427491.3792788987;1453150.117444559;187290.33125255292;1371082.2487856834;0;149;144;4;45;49;44;13;110;104;1209804172784.3877;465829021119.70496;918642525830.0201;64211.287951058825;12461.824237675277;-0.0;5932.465209511322;4286921.028914826;826094.553369097;0.0;873760.4022601291;1.1581501710847333;0.16566469145600476
5629;2019-08-26 14:49:45.136;978;989;290;288;232;46;142;47;-58;50;665;316;-57;-7;244;149;278;903;381;147;141;33;891;367;372;147;369;266;882;-1.0;-1.0;1137.0;56.0;212.0;14;1;100;1;0;0;1;0;0;1;1;0;1;0;0;60893.60546875;16660.88671875;38255.26953125;1971.69873046875;458.0;346923;550.0;0.0;Calculated values ==>;1566823785.136;370.96000000000004;372.06000000000006;302.16;301.96000000000004;296.36;277.76000000000005;275.1157276137837;287.36;277.86;267.36;278.16;339.66;304.76000000000005;267.46000000000004;272.46000000000004;297.56;288.06;300.96000000000004;363.46000000000004;287.86;287.26000000000005;328.16;318.96000000000004;276.46000000000004;244.02132995426717;263.299902668528;275.1157276137837;311.26000000000005;8910000.0;3670000.0000000005;3720000.0000000005;1470000.0;3690000.0;2660000.0;8820000.0;0.0;0.0;0.18949999999999997;0.009333333333333334;0.035333333333333335;0.035333333333333335;0.0;16660.88671875;38255.26953125;1971.69873046875;60893.60546875;509736.42859267263;512022.938648574;273591.82828772767;272847.964572936;254281.73949969842;429675.2189834977;449284.59794704133;441016.60257239564;472755.93469492695;522744.35486524936;485984.786157673;441157.5852866204;447967.08307553927;464149.3876827635;451234.9213390781;268820.01382350066;499527.7059835947;450035.60733862006;449133.7149167817;230795.22267914342;192335.8262164488;471068.7543314603;204762.29241838347;273591.82828772767;275.0853455124593;3428646.233347909;1453536.9764940382;187315.98522492434;1371738.1799380272;0;149;144;4;45;49;44;13;110;105;1210028572784.3877;465917821119.70496;918798825830.0201;44770.1917741853;2485.526977855384;-0.0;6202.479994226576;4287829.207912536;826219.1146292264;0.0;873861.5268034936;0.9397119783233348;0.12467202370790083
5630;2019-08-26 14:50:45.127;970;977;296;295;229;41;145;45;-38;49;656;318;-41;16;246;146;278;868;380;154;145;32;876;363;368;146;365;271;867;130.0;-1.0;602.0;135.0;218.0;14;18;100;1;0;0;1;0;0;1;1;0;1;0;0;59502.11328125;16533.4609375;37714.7890625;2105.60546875;458.0;346924;550.0;0.0;Calculated values ==>;1566823845.127;370.16;370.86;302.76000000000005;302.66;296.06;277.26000000000005;274.69669130483857;287.66;277.66;269.36;278.06;338.76;304.96000000000004;269.06;274.76000000000005;297.76000000000005;287.76000000000005;300.96000000000004;359.96000000000004;288.56;287.66;328.16;318.96000000000004;276.36;243.81672145450628;263.95629194202945;274.69669130483857;311.16;8760000.0;3629999.9999999995;3679999.9999999995;1460000.0;3650000.0;2710000.0;8670000.0;0.021666666666666667;0.0;0.10033333333333333;0.022500000000000003;0.036333333333333336;0.058;0.0;16533.4609375;37714.7890625;2105.60546875;59502.11328125;509805.72651217633;511522.94769851444;276787.53642733046;276389.65789059596;253806.80101500862;429947.3805835815;450464.39866353525;442781.2706368185;472787.8654963541;521410.8574088832;485634.724876459;442361.3566698729;450066.84531745076;465000.999999308;451509.02963491797;269516.6983576508;495614.5799474132;451790.5822981293;450464.39866353525;230795.22267914342;192335.8262164488;471102.9871208479;203539.59323780285;249424.7990289437;274.59541860429624;3429649.380512445;1453813.5545657147;187349.95766338694;1372371.16879892;0;149;144;4;45;49;44;13;110;105;1210250539485.0369;466005707934.96204;918959901665.4913;24003.914965701235;6020.176362368515;-0.0;11660.29677880631;4288402.239502745;826289.9848584731;0.0;874010.3609485666;0.7396900843810301;0.09310527730856537
5631;2019-08-26 14:51:45.117;959;966;303;303;234;40;144;42;-7;48;656;320;-13;31;248;147;278;859;377;157;143;31;865;361;366;143;363;271;857;29.0;0.0;1649.0;144.0;224.0;13;23;100;1;0;0;1;0;0;1;1;0;1;0;0;58733.6953125;16375.9443359375;37134.453125;2160.08642578125;458.0;346925;549.0;0.0;Calculated values ==>;1566823905.117;369.06000000000006;369.76;303.46000000000004;303.46000000000004;296.56;277.16;274.4858918419099;287.56;277.36;272.46000000000004;277.96000000000004;338.76;305.16;271.86;276.26000000000005;297.96000000000004;287.86;300.96000000000004;359.06000000000006;288.86;287.46000000000004;328.06;318.96000000000004;276.26000000000005;243.1966462407574;263.95629194202945;274.4858918419099;310.86;8650000.0;3610000.0;3660000.0;1430000.0;3629999.9999999995;2710000.0;8570000.0;0.004833333333333333;0.0;0.2748333333333333;0.024;0.037333333333333336;0.04216666666666667;0.0;16375.9443359375;37134.453125;2160.08642578125;58733.6953125;509134.36277890677;510776.1431218901;280374.0846874924;280374.0846874924;255645.37074157593;430081.6785162784;450677.8943745114;447022.09941561316;473081.1387057701;521410.8574088832;485854.0727252716;446214.3805761628;452012.4634563648;465554.39734395995;452009.00334685703;270054.69883728895;495176.76594102057;452579.8890788796;450530.16235338734;230377.04089860234;192335.8262164488;471403.80223619274;203147.9953797023;271522.0823557694;274.43459870865644;3430634.5147011485;1454087.7539021962;187385.49917127495;1372994.8085266342;0;149;144;4;45;49;44;13;110;105;1210470702785.0718;466092393484.9758;919122474565.5172;67024.7329258695;6438.139364555771;-0.0;7548.174039899557;4289160.68513995;826393.7868529976;0.0;874170.4048603162;1.4551884710607221;0.1990153207299481
5632;2019-08-26 14:52:45.148;950;957;309;308;240;39;147;40;9;46;661;321;4;46;249;148;278;853;394;159;146;30;857;360;365;141;362;270;849;-2.0;-1.0;1404.0;196.0;233.0;15;22;100;1;0;0;1;0;0;1;1;0;1;0;0;58241.46484375;16231.9775390625;36870.10546875;2157.0458984375;460.0;346926;547.0;0.0;Calculated values ==>;1566823965.148;368.16;368.86;304.06;303.96000000000004;297.16;277.06;274.38016830617;287.86;277.16;274.06;277.76000000000005;339.26;305.26000000000005;273.56;277.76000000000005;298.06;287.96000000000004;300.96000000000004;358.46000000000004;289.06;287.76000000000005;327.86;319.16;276.16;242.77792619122317;263.82572766246335;274.38016830617;312.56;8570000.0;3600000.0;3650000.0;1410000.0;3620000.0000000005;2700000.0;8490000.0;0.0;0.0;0.23399999999999999;0.03266666666666666;0.03883333333333334;0.03883333333333334;0.0;16231.9775390625;36870.10546875;2157.0458984375;58241.46484375;508510.2858795139;510156.74196269823;283703.18893874134;283241.16174837534;257799.394954117;430148.3826014536;451298.6977195416;449332.07961580367;473145.1120115388;522008.38439368166;486077.21544936;448673.756767707;454100.0146705789;465829.7507489795;452329.7272228385;270461.79090818437;495014.4556304047;453043.4802602214;451152.0166174168;229540.68826423294;193171.6564234249;471570.8910797328;202826.6180137682;283703.18893874134;274.30543550118927;3431609.811343859;1454359.6269792493;187421.4938615692;1373611.8318112816;0;149;144;4;45;49;44;13;110;105;1210690116089.7024;466177637504.8323;919284858420.2438;57682.2780148763;8778.979586821508;-0.0;6502.596141521898;4290200.447162336;826520.6616955298;0.0;874287.5551080024;1.3203945698638626;0.19472742553785197
5633;2019-08-26 14:53:45.128;943;952;313;312;240;36;139;38;15;45;666;324;11;57;250;147;278;852;394;161;139;30;858;357;362;139;359;268;850;224.0;-1.0;1613.0;165.0;248.0;3;21;100;1;0;0;1;0;0;1;1;0;1;0;0;57696.08203125;16200.4619140625;36409.4609375;2145.93237304688;461.0;346927;547.0;0.0;Calculated values ==>;1566824025.128;367.46000000000004;368.36;304.46000000000004;304.36;297.16;276.76000000000005;274.0616903277293;287.06;276.96000000000004;274.66;277.66;339.76;305.56;274.26000000000005;278.86;298.16;287.86;300.96000000000004;358.36;289.26000000000005;287.06;327.86;319.26000000000005;276.16;242.35481222062532;263.56353331371673;274.0616903277293;312.56;8580000.0;3570000.0000000005;3620000.0000000005;1390000.0;3590000.0;2680000.0;8500000.0;0.037333333333333336;0.0;0.2688333333333333;0.0275;0.04133333333333333;0.07866666666666666;0.0;16200.4619140625;36409.4609375;2145.93237304688;57696.08203125;507429.2140245933;509369.247597786;285499.86515998165;285021.84389760206;257765.2553451488;430346.717906069;450663.2501541948;450478.37325598794;473307.3401624125;522685.7488122288;486631.32717725856;449958.4518588997;455818.0805810593;466391.21630984533;452711.3097642865;270410.1373361301;494770.0364811097;453848.19279329677;450663.2501541948;229540.68826423294;193589.57483703562;471835.9296657252;202113.21282634113;245926.53862876244;274.01451178423036;3432575.635519383;1454629.8072180017;187457.34006112555;1374222.2913105101;0;149;144;4;45;49;44;13;110;105;1210908143389.7717;466261609504.859;919446204620.295;66768.83396217004;7417.374713083062;-0.0;16105.954640000677;4291237.194064941;826655.5863248656;0.0;874475.8968963784;1.6489955812921542;0.22224162404294368
5634;2019-08-26 14:54:45.129;939;945;307;306;243;35;131;37;24;44;669;326;21;66;251;147;278;830;379;159;131;30;801;354;359;135;356;268;793;1624.0;0.0;802.0;116.0;250.0;1;8;100;1;0;0;1;0;0;1;1;0;1;0;0;68845.6640625;15353.1728515625;33847.9140625;2088.93676757812;462.0;346928;545.0;0.0;Calculated values ==>;1566824085.129;367.06000000000006;367.66;303.86;303.76000000000005;297.46000000000004;276.66;273.7412296467126;286.26000000000005;276.86;275.56;277.56;340.06000000000006;305.76000000000005;275.26000000000005;279.76000000000005;298.26000000000005;287.86;300.96000000000004;356.16;289.06;286.26000000000005;327.66;319.36;276.16;241.49495122638035;263.56353331371673;273.7412296467126;311.06;8009999.999999999;3540000.0;3590000.0;1350000.0;3560000.0;2680000.0;7930000.0;0.27066666666666667;0.0;0.13366666666666666;0.01933333333333333;0.041666666666666664;0.31233333333333335;0.0;15353.1728515625;33847.9140625;2088.93676757812;68845.6640625;511564.2130951804;513035.98909860104;288904.04408290965;288299.8807951289;260938.55770037966;430542.39183029096;450030.6332733984;451640.48482228623;473728.41363301896;522994.6592596967;486849.4941129107;451254.27673283155;456936.7813661786;466948.68245374196;453232.9421065612;273788.2861693763;496825.0140895553;454077.13592351135;450030.6332733984;228704.35009887922;194007.49548133422;472363.3712700832;201384.65707231936;213060.13559561048;273.7169018749953;3433630.167644133;1454892.7585565136;187492.63122543108;1374807.7791927715;0;149;144;4;45;49;44;13;110;105;1211124446994.5105;466343810874.7597;919607007300.1008;33450.86230924557;5238.9218078234335;-0.0;74013.78544136243;4292072.372118929;826761.0572202314;0.0;875226.907246113;2.1973779980681494;0.1723334782990399
5635;2019-08-26 14:55:45.159;922;926;297;298;226;27;133;32;36;42;673;326;35;71;252;129;279;778;339;163;133;31;831;346;351;137;349;271;825;-2.0;-1.0;256.0;28.0;303.0;1;10;100;1;0;0;1;0;0;1;1;0;1;0;0;70587.703125;15908.9990234375;35286.71484375;2128.2060546875;462.0;346929;545.0;0.0;Calculated values ==>;1566824145.159;365.36;365.76;302.86;302.96000000000004;295.76000000000005;275.86;272.8767566201714;286.46000000000004;276.36;276.76000000000005;277.36;340.46000000000004;305.76000000000005;276.66;280.26000000000005;298.36;286.06;301.06;350.96000000000004;289.46000000000004;286.46000000000004;327.66;319.36;276.26000000000005;241.92719264551067;263.95629194202945;272.8767566201714;307.06;8309999.999999999;3460000.0;3510000.0;1370000.0;3490000.0;2710000.0;8250000.0;0.0;0.0;0.042666666666666665;0.004666666666666667;0.050499999999999996;0.050499999999999996;0.0;15908.9990234375;35286.71484375;2128.2060546875;70587.703125;506699.09043295734;507769.3513867423;280254.5771447259;280710.74007363175;254157.52750816278;431051.2098666511;451759.4600026878;452654.572528102;473273.90776018414;523165.2758930832;486511.32774146186;452526.3982471922;457068.422064553;468064.852402703;452072.2041487345;272280.2324868742;485814.33971513505;455984.8042817656;451759.4600026878;228704.35009887922;194007.49548133422;472198.00020708365;199227.77822471576;280254.5771447259;272.8348805357224;3434792.6933425046;1455153.4069143971;187527.79165369496;1375384.1891610026;0;149;144;4;45;49;44;13;110;105;1211337553494.409;466425451674.7208;919768788150.0237;10812.87655694448;1273.8610359177171;-0.0;8660.996584327077;4292441.42104155;826815.3575471652;0.0;875916.2082409237;0.38908869054613443;0.03478642712720162
5636;2019-08-26 14:56:45.100;921;931;291;292;198;25;70;26;49;39;677;323;44;77;252;108;279;817;326;152;71;32;850;345;350;136;348;271;847;-1.0;-1.0;1809.0;148.0;259.0;100;5;100;1;0;0;1;1;0;0;1;0;1;0;0;61003.03125;16119.2822265625;29712.791015625;2100.515625;462.0;346930;544.0;0.0;Calculated values ==>;1566824205.1;365.26;366.26;302.26000000000005;302.36;292.96000000000004;275.66;272.7676641592781;280.16;275.76000000000005;278.06;277.06;340.86;305.46000000000004;277.56;280.86;298.36;283.96000000000004;301.06;354.86;288.36;280.26000000000005;327.56;319.36;276.36;241.71165711629368;263.95629194202945;272.7676641592781;305.76000000000005;8500000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2710000.0;8470000.0;0.0;0.0;0.3015;0.024666666666666667;0.043166666666666666;0.043166666666666666;0.0;16119.2822265625;29712.791015625;2100.515625;61003.03125;504945.3138592459;506633.60533073294;276064.5105757194;276471.8683893819;245205.0519036581;431113.4868728058;442494.6208928901;454309.9641204512;473111.07959547755;523577.69800536317;486182.84714689455;453675.6233879279;457812.0453385027;468204.87276454637;449229.569699516;271204.5288653177;489696.7618530999;454622.75094037293;442652.32707674114;228286.1864045524;194007.49548133422;472427.34351167246;199016.63387796082;276064.5105757194;272.747227627771;3435888.204482388;1455420.046804108;187562.99634899184;1375925.3190748533;0;149;144;4;46;49;44;13;110;105;1211547646699.3555;466507271139.7;919931228259.9823;76970.93906811085;6744.130837631553;-0.0;7191.040745627438;4293172.233498639;826882.1084431055;0.0;876048.1786533338;1.8965408044880316;0.22561908970465291
5637;2019-08-26 14:57:45.140;934;947;289;289;195;29;94;27;55;36;680;319;50;81;250;108;279;851;331;134;94;33;892;348;353;136;351;267;888;-1.0;0.0;1413.0;296.0;248.0;89;1;100;1;0;0;1;1;0;0;1;0;1;0;0;53784.453125;16627.08203125;30476.80859375;2083.66723632812;463.0;346931;542.0;0.0;Calculated values ==>;1566824265.14;366.56000000000006;367.86;302.06;302.06;292.66;276.06;273.0942459734351;282.56;275.86;278.66;276.76000000000005;341.16;305.06;278.16;281.26000000000005;298.16;283.96000000000004;301.06;358.26;286.56;282.56;327.36;319.46000000000004;276.46000000000004;241.71165711629368;263.43189868330234;273.0942459734351;306.26000000000005;8920000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2670000.0;8880000.0;0.0;0.0;0.23550000000000001;0.04933333333333333;0.04133333333333333;0.04133333333333333;0.0;16627.08203125;30476.80859375;2083.66723632812;53784.453125;503260.5599298414;505503.7361821576;272901.45832383836;272901.45832383836;243473.3814975989;430925.7729439634;445615.92844870006;455734.45731961867;472818.15071447083;524206.48130673874;486198.7259888766;455109.83360149694;458942.10632704047;467528.5688377915;448672.7574835486;269123.6425049607;491027.2672694037;451548.11806132726;445615.92844870006;227449.86971758792;194425.4183739577;472525.0707617092;199813.18348581283;272901.45832383836;273.0742625146825;3436845.4045636193;1455693.11509808;187597.88778507963;1376427.233459937;0;149;144;4;46;49;44;13;110;105;1211758687300.0593;466588925539.9724;920092735860.521;60269.45998786128;13453.786438944222;-0.0;7138.86476516095;4294316.665941251;827050.5366316236;0.0;876167.6741435751;1.6439545833915303;0.21199333022694403
5638;2019-08-26 14:58:45.151;953;967;291;290;200;33;122;29;58;36;681;318;53;86;249;115;279;880;346;134;121;33;896;352;357;138;355;267;892;-2.0;-1.0;1695.0;319.0;217.0;93;4;100;1;0;0;1;1;0;0;1;0;1;0;0;52830.25390625;16672.330078125;30824.234375;2090.58129882812;463.0;346932;542.0;0.0;Calculated values ==>;1566824325.151;368.46000000000004;369.86;302.26000000000005;302.16;293.16;276.46000000000004;273.5264737036516;285.36;276.06;278.96000000000004;276.76000000000005;341.26;304.96000000000004;278.46000000000004;281.76000000000005;298.06;284.66;301.06;361.16;286.56;285.26000000000005;327.36;319.46000000000004;276.46000000000004;242.14157278889297;263.43189868330234;273.5264737036516;307.76000000000005;8960000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;2670000.0;8920000.0;0.0;0.0;0.2825;0.05316666666666667;0.036166666666666666;0.036166666666666666;0.0;16672.330078125;30824.234375;2090.58129882812;52830.25390625;505710.7905947628;508073.3010170066;273428.14378555276;273060.3416715484;244775.92050961495;430671.36484660726;449068.1841733082;456107.97810590366;472556.2466753328;524309.2736279027;486089.56800103403;455484.92409539985;459551.67958315444;466833.15677505854;448960.0289027526;268943.0906789354;495145.7762754928;450832.4929032535;448919.77604721463;227449.86971758792;194425.4183739577;472262.261994151;200873.90803570478;273428.14378555276;273.5082399922766;3437734.0233379123;1455970.6610727138;187632.67956681587;1376938.1691383494;0;149;144;4;46;49;44;13;110;105;1211971726349.768;466671140609.86005;920252965230.302;72103.62479483118;14428.814152124056;-0.0;6346.947366796771;4295419.977216257;827282.9342346492;0.0;876280.076514512;1.873053689727518;0.2535133724721487
5639;2019-08-26 14:59:45.111;966;979;293;292;212;34;139;31;60;36;679;317;56;93;248;126;279;897;365;139;138;34;894;355;360;141;358;270;889;-2.0;-1.0;1684.0;304.0;203.0;97;16;100;1;0;0;1;1;0;0;1;0;1;0;0;52180.3359375;16606.876953125;30984.34375;2131.61157226562;463.0;346933;541.0;0.0;Calculated values ==>;1566824385.111;369.76;371.06000000000006;302.46000000000004;302.36;294.36;276.56;273.8482719121499;287.06;276.26000000000005;279.16;276.76000000000005;341.06000000000006;304.86;278.76000000000005;282.46000000000004;297.96000000000004;285.76000000000005;301.06;362.86;287.06;286.96000000000004;327.26000000000005;319.46000000000004;276.56;242.77792619122317;263.82572766246335;273.8482719121499;309.66;8940000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;2700000.0;8890000.0;0.0;0.0;0.2806666666666667;0.050666666666666665;0.03383333333333333;0.03383333333333333;0.0;16606.876953125;30984.34375;2131.61157226562;52180.3359375;507765.11290311196;510040.7421995949;274332.36901187996;273958.85499485425;248226.67156082042;430477.46260093397;451023.10260554776;455861.48441687645;472161.77640367835;523863.883717663;485639.05425983475;455360.3838755622;459934.55944797647;466275.0664382286;450025.45410608605;269033.0270321323;498003.9281622723;451023.10260554776;450876.9354813904;227031.71669481136;194425.4183739577;471964.88962738856;201679.640725505;274332.36901187996;273.83653061311594;3438608.5281950007;1456247.802913667;187667.84105080363;1377452.8972420623;0;149;144;4;46;49;44;13;110;105;1212186682949.9048;466754784809.91327;920413957830.4044;71340.37079604492;13694.452611028766;-0.0;5973.091165551769;4296614.5469358545;827517.1385507869;0.0;876382.6750576883;1.8303043171108362;0.2601577701574878
5640;2019-08-26 15:00:45.132;973;984;299;298;225;38;163;33;60;37;676;318;57;101;246;138;279;905;376;148;162;34;893;358;363;142;361;273;889;-2.0;-1.0;1525.0;236.0;187.0;98;28;100;1;0;0;1;1;0;0;1;0;1;0;0;52146.5859375;16691.28125;31040.05078125;2210.9404296875;463.0;346934;539.0;0.0;Calculated values ==>;1566824445.132;370.46000000000004;371.56000000000006;303.06;302.96000000000004;295.66;276.96000000000004;274.1680685717883;289.46000000000004;276.46000000000004;279.16;276.86;340.76;304.96000000000004;278.86;283.26000000000005;297.76000000000005;286.96000000000004;301.06;363.66;287.96000000000004;289.36;327.06;319.46000000000004;276.56;242.98782864720522;264.2163659402789;274.1680685717883;310.76000000000005;8930000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2730000.0;8890000.0;0.0;0.0;0.25416666666666665;0.03933333333333333;0.03116666666666667;0.03116666666666667;0.0;16691.28125;31040.05078125;2210.9404296875;52146.5859375;508856.55635782174;510754.78236578923;276614.57311232854;276229.11588046484;252000.24541000524;430280.9020939914;453962.3084892643;455362.68259601;472128.42060986464;523314.0056493823;485406.4677213349;454984.19281870633;460443.2189472226;465582.3289076539;451235.5386775235;269078.24923340516;499208.1262360835;451800.50639632315;453819.4738760611;226195.42121513622;194425.4183739577;471832.65708311246;202456.78622486445;276614.57311232854;274.15267354918;3439478.2234961544;1456525.3846845643;187704.0416498747;1377969.9481001848;0;149;144;4;46;49;44;13;110;105;1212403658864.5737;466839714524.7837;920576914845.1559;64280.24866099949;10595.45092042442;-0.0;5522.886073802998;4297745.114323079;827719.6252587921;0.0;876478.5083978036;1.6098303439858668;0.23186562243778286
5641;2019-08-26 15:01:45.102;981;993;310;310;219;34;176;34;45;37;675;320;47;106;246;135;279;917;372;159;176;33;923;356;361;141;359;277;919;-2.0;-1.0;1407.0;222.0;197.0;93;33;100;1;0;0;1;1;0;0;1;0;1;0;0;53803.7734375;17153.369140625;31736.41015625;2290.02490234375;463.0;346935;537.0;0.0;Calculated values ==>;1566824505.102;371.26;372.46000000000004;304.16;304.16;295.06;276.56;273.955091788801;290.76000000000005;276.56;277.66;276.86;340.66;305.16;277.86;283.76000000000005;297.76000000000005;286.66;301.06;364.86;289.06;290.76000000000005;326.86;319.46000000000004;276.46000000000004;242.77792619122317;264.73235714968143;273.955091788801;310.36;9230000.0;3560000.0;3610000.0;1410000.0;3590000.0;2770000.0;9190000.0;0.0;0.0;0.23450000000000001;0.037000000000000005;0.03283333333333333;0.03283333333333333;0.0;17153.369140625;31736.41015625;2290.02490234375;53803.7734375;507579.9185740513;509647.81350457465;279069.69570396986;279069.69570396986;249518.22559791745;430412.23801567365;456135.4377423473;452769.0138386148;472260.1919623333;522888.72001806635;485169.23601487227;453026.932019493;460434.3106618631;465871.32459077286;451157.4465316285;267790.63177515496;498373.175270927;453734.43741288787;456135.4377423473;225359.1397227605;194425.4183739577;471866.4182417926;201918.59535834528;279069.69570396986;273.93419088164165;3440360.701698203;1456807.2824185775;187741.53094030396;1378492.823706326;0;149;144;4;46;49;44;13;110;105;1212620750264.6772;466924572074.82416;920741832345.2346;58824.423133623204;9988.06944668755;-0.0;5813.65853026006;4298770.473652391;827891.0688305983;0.0;876572.93236728;1.4581171670779853;0.20683909351105112
5642;2019-08-26 15:02:45.103;992;1004;305;304;230;38;178;35;15;38;676;320;20;102;242;141;279;924;353;167;178;32;904;360;365;139;363;275;899;-2.0;0.0;1322.0;274.0;187.0;98;29;100;1;0;0;1;1;0;0;1;0;1;0;0;52522.23046875;16889.421875;31391.16796875;2247.97338867188;463.0;346936;538.0;0.0;Calculated values ==>;1566824565.103;372.36;373.56000000000006;303.66;303.56;296.16;276.96000000000004;274.38016830617;290.96000000000004;276.66;274.66;276.96000000000004;340.76;305.16;275.16;283.36;297.36;287.26000000000005;301.06;365.56000000000006;289.86;290.96000000000004;326.96000000000004;319.46000000000004;276.36;242.35481222062532;264.4750485637546;274.38016830617;308.46000000000004;9040000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2750000.0;8990000.0;0.0;0.0;0.22033333333333335;0.04566666666666667;0.03116666666666667;0.03116666666666667;0.0;16889.421875;31391.16796875;2247.97338867188;52522.23046875;510701.0233194391;512807.99474325776;278342.8144899518;277952.8158746383;253210.324863888;430148.3826014536;455751.94372971024;449205.18453920004;472621.17715536855;523153.2123420618;485398.0756220496;449865.45682452543;460254.8701594778;464766.5650395172;451314.835296824;268589.9366698399;501176.0582950883;454191.6157821054;455751.94372971024;225777.27872811773;194425.4183739577;472032.3497595296;202918.37066283933;278342.8144899518;274.3410045540684;3441246.7664971855;1457090.9770715304;187779.34822296095;1379018.8956244513;0;149;144;4;46;49;44;13;110;105;1212838553894.414;467008573474.72266;920907435105.0345;54265.194657424814;12289.538378748855;-0.0;5529.251194639138;4299712.902839736;828076.7186563648;0.0;876667.4581902775;1.4265987318744853;0.19773517216208458
5643;2019-08-26 15:03:45.113;992;1002;304;303;234;42;185;37;1;39;678;319;4;91;239;148;279;922;342;173;184;30;903;364;369;137;367;272;898;-3.0;-1.0;1074.0;244.0;184.0;98;26;100;1;0;0;1;1;0;0;1;0;1;0;0;52044.7890625;16831.3203125;31390.52734375;2218.07299804688;462.0;346937;536.0;0.0;Calculated values ==>;1566824625.113;372.36;373.36;303.56;303.46000000000004;296.56;277.36;274.8017692304317;291.66;276.86;273.26000000000005;277.06;340.96000000000004;305.06;273.56;282.26000000000005;297.06;287.96000000000004;301.06;365.36;290.46000000000004;291.56;326.76000000000005;319.36;276.16;241.92719264551067;264.08650396036035;274.8017692304317;307.36;9030000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2720000.0;8980000.0;0.0;0.0;0.179;0.04066666666666666;0.03066666666666667;0.03066666666666667;0.0;16831.3203125;31390.52734375;2218.07299804688;52044.7890625;510780.6762699469;512602.5496556572;278013.63109354937;277624.9548269652;254428.75952021143;429879.7862731237;456074.81529105705;447902.6365248319;472980.6827117325;523600.63925622235;485630.49116571515;448301.85078227933;459376.5363782422;463780.20084055996;451623.09577240044;268633.5168612003;500964.2439669505;454368.36175129237;455933.5431122642;224941.0041839467;194007.49548133422;472100.0868749512;203899.20597538905;278013.63109354937;274.7389472584219;3442118.3035584455;1457372.0300907458;187816.57147901988;1379542.1636154382;0;149;144;4;46;49;44;13;110;105;1213058790594.3792;467091387274.7095;921071562455.0084;43676.61406835027;10906.83582324886;-0.0;5456.210635240588;4300529.2206092775;828270.0539918705;0.0;876759.0189630978;1.190320280999987;0.1598134305500821
5644;2019-08-26 15:04:45.144;987;997;314;313;247;47;191;40;-7;41;678;317;-1;80;236;156;279;920;335;180;191;28;880;369;374;137;372;272;874;-2.0;-1.0;1250.0;236.0;179.0;98;20;100;1;0;0;1;1;0;0;1;0;1;0;0;50990.43359375;16483.48828125;30526.890625;2192.03540039062;462.0;346938;536.0;0.0;Calculated values ==>;1566824685.144;371.86;372.86;304.56;304.46000000000004;297.86;277.86;275.3239800832674;292.26000000000005;277.16;272.46000000000004;277.26000000000005;340.96000000000004;304.86;273.06;281.16;296.76000000000005;288.76000000000005;301.06;365.16;291.16;292.26000000000005;326.76000000000005;319.36;275.96000000000004;241.92719264551067;264.08650396036035;275.3239800832674;306.66;8800000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;2720000.0;8740000.0;0.0;0.0;0.20833333333333334;0.03933333333333333;0.029833333333333333;0.029833333333333333;0.0;16483.48828125;30526.890625;2192.03540039062;50990.43359375;511898.7346525401;513780.83035705495;283848.14885269996;283405.8184439408;259179.04774626906;429537.3511455088;456095.86808110506;446831.20476672635;473176.1828425327;523600.63925622235;485410.80787789554;447635.7243789654;458022.24305046286;462631.00843426894;451906.4528398867;269682.1988691486;502743.8249276758;454523.8241779035;456095.86808110506;224941.0041839467;194007.49548133422;471904.2073218062;205157.6794634847;283848.14885269996;275.2466704805048;3442977.3740397547;1457649.7969350882;187853.34137039102;1380058.408688575;0;149;144;4;46;49;44;13;110;105;1213281805759.8894;467173629744.8976;921234846775.382;50348.651104842014;10492.030095760647;-0.0;5138.723623647419;4301313.169318517;828448.4700089431;0.0;876847.355699202;1.3409790099536871;0.17529125009644803
5645;2019-08-26 15:05:45.114;966;960;302;301;250;41;190;43;-8;43;679;315;-9;69;230;159;279;802;321;183;190;27;785;360;364;136;363;278;779;-2.0;0.0;192.0;110.0;215.0;98;17;100;1;0;0;1;1;0;0;1;0;1;0;0;61857.03125;15139.2216796875;27034.51953125;2224.58447265625;461.0;346939;534.0;0.0;Calculated values ==>;1566824745.114;369.76;369.16;303.36;303.26000000000005;298.16;277.26000000000005;274.38016830617;292.16;277.46000000000004;272.36;277.46000000000004;341.06000000000006;304.66;272.26000000000005;280.06;296.16;289.06;301.06;353.36;291.46000000000004;292.16;326.56;319.26000000000005;275.86;241.71165711629368;264.86050150153983;274.38016830617;305.26000000000005;7850000.0;3600000.0;3640000.0;1360000.0;3629999.9999999995;2780000.0;7790000.000000001;0.0;0.0;0.032;0.018333333333333333;0.035833333333333335;0.035833333333333335;0.0;15139.2216796875;27034.51953125;2224.58447265625;61857.03125;516516.513003481;516183.71081366384;287877.98280413647;287263.8419963388;264092.4979804332;430148.3826014536;457593.62407101324;445534.65322817134;473501.42000396166;523222.3207833753;484501.21875029977;445397.11073792056;455666.4565528745;463178.7302339447;453906.01539497345;275386.4695575312;494044.16699669324;456619.08803079533;457593.62407101324;224104.74344509715;193589.57483703562;471938.4492427271;202450.16609203428;287877.98280413647;274.15927571796993;3443917.2993827974;1457913.1877569302;187890.12813343448;1380537.8472675635;0;149;144;4;46;49;44;13;110;105;1213503095059.9949;467255488794.93665;921399764275.4607;7778.703588356386;4940.618524429368;-0.0;6081.477145396418;4301797.3217438795;828577.01111147;0.0;876940.8106214855;0.42345739323970766;0.04736853462312163
5646;2019-08-26 15:06:45.155;928;927;290;291;224;36;185;39;-3;43;683;312;-9;59;231;137;279;767;314;185;185;25;828;357;362;143;360;280;824;-2.0;-1.0;446.0;448.0;275.0;98;34;100;1;0;0;1;1;0;0;1;0;1;0;0;56880.36328125;15927.0732421875;28740.58984375;2321.318359375;461.0;346940;533.0;0.0;Calculated values ==>;1566824805.155;365.96000000000004;365.86;302.16;302.26000000000005;295.56;276.76000000000005;274.0616903277293;291.66;277.06;272.86;277.46000000000004;341.46000000000004;304.36;272.26000000000005;279.06;296.26000000000005;286.86;301.06;349.86;291.66;291.66;326.46000000000004;319.26000000000005;275.66;243.1966462407574;265.11578078379944;274.0616903277293;304.56;8280000.0;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;2800000.0;8240000.000000001;0.0;0.0;0.07433333333333333;0.07466666666666667;0.04583333333333333;0.04583333333333333;0.0;15927.0732421875;28740.58984375;2321.318359375;56880.36328125;507800.39068243635;507993.93438390363;277242.8980435671;277674.14926010213;253563.50074673787;430346.717906069;457224.88438570796;445831.5902704984;472588.3698738022;523476.071288244;483936.84230526764;445003.3962978947;454055.1912390764;463758.2318617846;451268.963431207;272459.4020694077;484179.4065022345;457224.88438570796;457224.88438570796;223686.61821467688;193589.57483703562;470810.46499630326;201343.54177555582;277242.8980435671;273.71422246413954;3444907.45381223;1458172.250452759;187928.03654335602;1381002.9574530933;0;149;144;4;46;49;44;13;110;105;1213721043889.5933;467339245989.78235;921567278665.1521;18173.611604790734;20120.196933815812;-0.0;8249.17437401479;4302013.738820774;828785.993947325;0.0;877060.3143223593;0.9905084443422076;0.1387090045169984
5647;2019-08-26 15:07:45.135;916;924;289;289;203;38;128;37;9;42;684;310;4;69;234;123;279;813;335;177;128;21;866;358;363;155;361;279;862;-2.0;-1.0;507.0;360.0;232.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;56225.84375;16395.732421875;30191.826171875;2614.16333007812;460.0;346941;530.0;0.0;Calculated values ==>;1566824865.135;364.76;365.56000000000006;302.06;302.06;293.46000000000004;276.96000000000004;274.1680685717883;285.96000000000004;276.86;274.06;277.36;341.56000000000006;304.16;273.56;280.06;296.56;285.46000000000004;301.06;354.46000000000004;290.86;285.96000000000004;326.16;319.16;275.26000000000005;245.62243170879464;264.9883086891361;274.1680685717883;306.66;8660000.0;3579999.9999999995;3629999.9999999995;1550000.0;3610000.0;2790000.0;8620000.0;0.0;0.0;0.0845;0.060000000000000005;0.03866666666666666;0.03866666666666666;0.0;16395.732421875;30191.826171875;2614.16333007812;56225.84375;502847.59420353867;504356.23031739285;274341.5715302737;274341.5715302737;246286.23333844365;430280.9020939914;448848.5733682798;447657.9753026994;470897.9374988575;523659.82602340565;483830.7672183229;446980.9277445067;455500.0174954674;464006.2339002714;449031.26675432496;270368.56540119974;487586.14166622015;455943.89776123053;448848.5733682798;222432.26289678228;193171.6564234249;468782.0800082104;201617.86616068074;274341.5715302737;273.8259068666293;3445849.6913538817;1458441.5173811405;187969.15184777652;1381493.8972188907;0;149;144;4;46;49;44;13;110;105;1213938471389.6624;467428616189.8108;921734922765.2054;20790.389222500577;16029.852830851778;-0.0;6747.604071069568;4302338.330594435;829087.1439453214;0.0;877185.2458183902;0.8854943368012951;0.12729082111615944
5648;2019-08-26 15:08:45.096;924;937;288;288;207;37;127;36;16;41;673;315;13;82;235;127;279;847;347;167;126;15;888;358;363;149;361;278;883;-2.0;-1.0;1140.0;355.0;228.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;56198.85546875;16697.537109375;30981.99609375;3890.89721679688;458.0;346942;529.0;0.0;Calculated values ==>;1566824925.096;365.56000000000006;366.86;301.96000000000004;301.96000000000004;293.86;276.86;274.1680685717883;285.86;276.76000000000005;274.76000000000005;277.26000000000005;340.46000000000004;304.66;274.46000000000004;281.36;296.66;285.86;301.06;357.86;289.86;285.76000000000005;326.06;318.96000000000004;274.66;244.42749628697553;264.86050150153983;274.1680685717883;307.86;8880000.0;3579999.9999999995;3629999.9999999995;1490000.0;3610000.0;2780000.0;8830000.0;0.0;0.0;0.19;0.059166666666666666;0.038;0.038;0.0;16697.537109375;30981.99609375;3890.89721679688;56198.85546875;502126.63621978916;504465.2123184005;272795.160072137;272795.160072137;246941.32199888615;430280.9020939914;448698.70791018114;448784.552826988;471598.2893264998;522600.91076692316;484501.21875029977;448383.4222869075;457302.8776268838;464138.1880892104;449623.6896413091;269306.9527407577;490879.4811458057;454531.8863664253;448548.6146358736;222014.15119762826;192335.8262164488;469002.13212197047;201879.94410312653;272795.160072137;273.9281779438833;3446785.9548797146;1458717.1153718664;188023.3254498915;1382003.3477126085;0;149;144;4;46;49;44;13;111;105;1214156129819.5378;467519756909.7586;921901914150.1099;46911.875657533674;15804.7294577816;-0.0;6678.631273421989;4302902.149414178;829352.2596935875;0.0;877297.0583874221;1.3456400465086982;0.18856575330457268
5649;2019-08-26 15:09:45.146;938;951;289;288;214;41;141;37;29;40;653;323;25;102;235;133;280;869;342;162;141;7;879;361;366;146;365;276;875;-1.0;-1.0;897.0;430.0;214.0;100;4;100;1;0;0;1;1;0;0;1;1;1;0;0;53992.6953125;16581.1796875;30638.904296875;3554.47998046875;456.0;346943;527.0;0.0;Calculated values ==>;1566824985.146;366.96000000000004;368.26;302.06;301.96000000000004;294.56;277.26000000000005;274.4858918419099;287.26000000000005;276.86;276.06;277.16;338.46000000000004;305.46000000000004;275.66;283.36;296.66;286.46000000000004;301.16;360.06000000000006;289.36;287.26000000000005;325.86;318.76000000000005;273.86;243.81672145450628;264.60387354146746;274.4858918419099;307.36;8790000.0;3610000.0;3660000.0;1460000.0;3650000.0;2760000.0;8750000.0;0.0;0.0;0.14950000000000002;0.07166666666666667;0.035666666666666666;0.035666666666666666;0.0;16581.1796875;30638.904296875;3554.47998046875;53992.6953125;504949.044558224;507165.97693443333;273600.175991084;273224.1664178769;249141.3557087199;430081.6785162784;450234.0644493307;450866.307865867;471896.58969717816;520691.23290846596;485614.5156827597;450341.9257935794;460099.20291881665;463545.3156519603;449960.7574489555;270087.39489896665;495028.4867361459;453302.6587714118;450234.0644493307;221177.93781777218;191500.00471740507;468614.21108443046;202216.9427438513;273600.175991084;274.0730947615137;3447704.9830212644;1458994.66911382;188085.4219638277;1382517.283138375;0;149;144;4;46;49;44;13;111;105;1214375012069.364;467608330659.6883;922068252649.9778;37173.08008574135;19091.80423107484;-0.0;6299.942021677464;4303603.441301452;829643.306477803;0.0;877405.3032937766;1.232208047750316;0.17925304110539453
5650;2019-08-26 15:10:45.127;944;956;291;291;218;42;149;37;45;40;650;328;40;116;236;139;280;878;359;162;148;4;878;363;368;142;366;276;873;-1.0;-1.0;1050.0;405.0;211.0;100;6;100;1;0;0;1;1;0;0;1;1;1;0;0;53117.91796875;16513.51953125;30640.931640625;3585.35205078125;454.0;346944;525.0;0.0;Calculated values ==>;1566825045.127;367.56000000000006;368.76;302.26000000000005;302.26000000000005;294.96000000000004;277.36;274.69669130483857;288.06;276.86;277.66;277.16;338.16;305.96000000000004;277.16;284.76000000000005;296.76000000000005;287.06;301.16;360.96000000000004;289.36;287.96000000000004;325.66;318.56;273.56;242.98782864720522;264.60387354146746;274.69669130483857;309.06;8780000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2760000.0;8730000.0;0.0;0.0;0.175;0.06749999999999999;0.035166666666666666;0.035166666666666666;0.0;16513.51953125;30640.931640625;3585.35205078125;53117.91796875;505904.7600797015;508049.61774592684;274472.3717405699;274472.3717405699;250359.40649034322;429947.3805835815;451055.8804169774;452942.4924149058;472424.0149512065;520380.2120487665;486165.14713421883;452297.24279538274;461808.2526820423;463529.53543198755;450482.52649919456;270135.9223877394;496578.21520242037;452955.77374129853;450908.32438996685;220341.7376933702;190664.19178205615;468865.19519545574;202811.34522849103;274472.3717405699;274.31337764808103;3448597.28881502;1459270.3709415926;188144.90172304818;1383027.7867287507;0;149;144;4;46;49;44;13;111;105;1214595142340.043;467694703299.9547;922233800210.4884;43772.95075762258;17958.634872770115;-0.0;6204.664334837126;4304277.777952978;829951.9623659618;0.0;877509.475348802;1.338914336484755;0.19907641061471246
5651;2019-08-26 15:11:45.117;948;959;297;296;221;42;156;39;52;41;658;330;47;124;237;141;280;887;378;164;155;0;888;363;368;141;366;279;883;-2.0;0.0;1427.0;398.0;211.0;100;6;100;1;0;0;1;1;0;0;1;1;1;0;0;53577.09765625;16673.380859375;30904.220703125;3647.9482421875;451.0;346945;522.0;0.0;Calculated values ==>;1566825105.117;367.96000000000004;369.06000000000006;302.86;302.76000000000005;295.26000000000005;277.36;274.69669130483857;288.76000000000005;277.06;278.36;277.26000000000005;338.96000000000004;306.16;277.86;285.56;296.86;287.26000000000005;301.16;361.86;289.56;288.66;325.36;318.26000000000005;273.16;242.77792619122317;264.9883086891361;274.69669130483857;310.96000000000004;8880000.0;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;2790000.0;8830000.0;0.0;0.0;0.2378333333333333;0.06633333333333333;0.035166666666666666;0.035166666666666666;0.0;16673.380859375;30904.220703125;3647.9482421875;53577.09765625;505649.4190510296;507657.8162719078;276197.4718027323;275811.3520455691;250980.98158088358;429947.3805835815;452083.05306988035;453325.99044689833;472653.6706096803;520963.9856962237;486045.32139081927;452679.91226199997;462325.44307257776;463662.6014702889;450776.83510836185;269659.25401537534;497031.7830933412;453245.1519232265;451936.91700112884;219087.46209138638;189410.48811896544;468605.80246456154;202919.17658482015;276197.4718027323;274.35522443774215;3449486.265757848;1459546.8823519745;188205.16917924877;1383540.5775189851;0;149;144;4;46;49;44;13;111;105;1214815905540.0781;467779589149.9682;922400272460.5149;59555.08723019759;17623.87951668951;-0.0;6180.170489476944;4305138.701425184;830248.4338990955;0.0;877612.6651045283;1.62729609646349;0.24762556226186508
5652;2019-08-26 15:12:45.138;954;965;309;307;231;38;156;39;57;41;671;334;53;129;239;141;280;896;390;168;156;-7;925;360;365;137;364;286;921;-1.0;-2.0;1458.0;231.0;241.0;100;1;100;1;0;0;1;1;0;0;1;1;1;0;0;55899.73046875;17290.96875;32192.837890625;3735.8173828125;448.0;346946;521.0;0.0;Calculated values ==>;1566825165.138;368.56000000000006;369.66;304.06;303.86;296.26000000000005;276.96000000000004;274.38016830617;288.76000000000005;277.06;278.86;277.26000000000005;340.26;306.56;278.46000000000004;286.06;297.06;287.26000000000005;301.16;362.76;289.96000000000004;288.76000000000005;325.26000000000005;317.96000000000004;272.46000000000004;241.92719264551067;265.87368984753493;274.38016830617;312.16;9250000.0;3600000.0;3650000.0;1370000.0;3640000.0;2860000.0;9210000.0;0.0;0.0;0.243;0.0385;0.04016666666666667;0.04016666666666667;0.0;17290.96875;32192.837890625;3735.8173828125;55899.73046875;503429.9926137322;505394.6109718138;278568.1421093015;277809.09475767415;252923.81427117603;430148.3826014536;452609.8878949277;452763.5241406031;473176.1828425327;521744.66412604734;485692.536770113;452239.63741322793;461875.29986149137;464223.8542375998;451314.835296824;268043.6856747683;494966.4769835186;454334.3249770602;452609.8878949277;218669.37671819705;188156.80290529504;468464.2129641699;202375.01659543853;278568.1421093015;274.1300555746089;3450398.891964913;1459830.0176609738;188266.72209534628;1384066.5703728849;0;149;144;4;46;49;44;13;111;105;1215035882504.7427;467863018339.84094;922569831785.2562;60844.407333474985;10244.434060196158;-0.0;6990.676789055985;4306142.381710209;830480.7511277965;0.0;877722.4605799865;1.4671189362093489;0.21575012106006006
5653;2019-08-26 15:13:45.138;966;979;310;310;241;48;139;40;57;42;683;337;54;107;235;147;280;910;403;164;139;-13;925;370;375;134;373;259;917;-1.0;-1.0;1805.0;299.0;193.0;100;1;0;1;0;1;1;1;0;0;1;1;1;0;0;67631.1484375;29371.53125;32235.828125;3386.95239257812;449.0;346947;525.0;0.0;Calculated values ==>;1566825225.138;369.76;371.06000000000006;304.16;304.16;297.26000000000005;277.96000000000004;275.4277932560699;287.06;277.16;278.86;277.36;341.46000000000004;306.86;278.56;283.86;296.66;287.86;301.16;364.16;289.56;287.06;325.66;318.06;271.86;241.2770596917726;262.3656120759269;275.4277932560699;313.46000000000004;9250000.0;3700000.0;3750000.0;1340000.0;3729999.9999999995;2590000.0;9170000.0;0.0;0.0;0.30083333333333334;0.049833333333333334;0.03216666666666666;0.03216666666666666;0.0;29371.53125;32235.828125;3386.95239257812;67631.1484375;505210.88184635626;507775.59602100594;279189.9243942578;279189.9243942578;255989.0426029733;429467.9694778635;448270.5436778899;457292.63687564747;473663.1379967309;525150.113036664;489041.9574876479;456925.96370842314;463290.2319967205;462345.0405186348;450399.16066730564;268043.6856747683;497481.9441384427;452021.5458658034;448270.5436778899;220341.7376933702;188574.69595719432;468287.17430808354;204854.42398736192;279189.9243942578;275.13526660989135;3451428.315955798;1460218.8718276406;188326.0785101412;1384603.475923015;0;149;145;4;46;49;44;13;111;105;1215257882504.7427;467944318339.84094;922733331785.2562;75941.82904389258;13127.732057649295;-0.0;5438.7599202901665;4307282.267013353;830675.5191787785;0.0;877826.039219231;1.4541014198257383;0.22654635358347416
