;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5654;2019-08-26 15:14:45.169;980;993;309;308;249;48;154;44;59;44;685;339;57;103;233;157;280;917;406;162;153;-24;922;371;376;136;373;255;910;-2.0;-1.0;1861.0;353.0;211.0;9;1;0;1;0;1;1;0;0;1;1;1;1;0;0;73600.1171875;29080.3203125;39352.33203125;3296.91064453125;450.0;346948;533.0;0.0;Calculated values ==>;1566825285.169;371.16;372.46000000000004;304.06;303.96000000000004;298.06;277.96000000000004;275.5313989812953;288.56;277.56;279.06;277.56;341.66;307.06;278.86;283.46000000000004;296.46000000000004;288.86;301.16;364.86;289.36;288.46000000000004;326.46000000000004;318.16;270.76000000000005;241.71165711629368;261.82340779136865;275.5313989812953;313.76000000000005;9220000.0;3710000.0;3760000.0;1360000.0;3729999.9999999995;2550000.0;9100000.0;0.0;0.0;0.31016666666666665;0.05883333333333333;0.035166666666666666;0.035166666666666666;0.0;29080.3203125;39352.33203125;3296.91064453125;73600.1171875;507515.023045686;510366.4525770127;279228.47553997627;278839.1567600419;258630.6812646966;429398.2889081932;450356.64632271905;458179.2719030573;473598.9642825547;525670.6047300223;489694.9359512276;457937.54792035033;463414.85103132733;462074.3852339362;451698.9346704969;268166.8879740946;499165.0926832383;451548.852960479;450206.64263572777;223686.61821467688;188992.59102226305;466924.89337569306;204812.75106036605;279228.47553997627;275.1241091225217;3452605.851246417;1460706.222257535;188381.80614643358;1385200.3521501126;0;149;145;4;46;49;45;13;111;105;1215483298909.363;468025360189.70447;922887611454.9965;78585.84921470807;15420.931039551739;-0.0;6012.732209533928;4308570.662990842;830913.5476220427;0.0;877921.5176251876;1.3943973488327865;0.22057253369865304
5655;2019-08-26 15:15:45.119;984;993;314;313;255;46;165;45;59;46;681;342;58;118;234;160;280;909;393;167;165;-45;831;365;370;137;367;272;821;-1.0;0.0;964.0;182.0;196.0;25;1;100;1;0;0;1;0;0;1;1;1;1;0;0;73322.125;15809.7607421875;35908.6640625;3557.61059570312;452.0;346949;541.0;0.0;Calculated values ==>;1566825345.119;371.56000000000006;372.46000000000004;304.56;304.46000000000004;298.66;277.76000000000005;274.9066339382667;289.66;277.66;279.06;277.76000000000005;341.26;307.36;278.96000000000004;284.96000000000004;296.56;289.16;301.16;364.06000000000006;289.86;289.66;327.26000000000005;318.36;268.66;241.92719264551067;264.08650396036035;274.9066339382667;312.46000000000004;8309999.999999999;3650000.0;3700000.0;1370000.0;3670000.0000000005;2720000.0;8209999.999999999;0.0;0.0;0.16066666666666668;0.030333333333333334;0.03266666666666666;0.03266666666666666;0.0;15809.7607421875;35908.6640625;3557.61059570312;73322.125;515348.9406904498;517356.04140075465;289198.89141745266;288640.16319058614;263911.7578219135;429811.8947417682;453043.15910760727;455403.63984674186;473664.6415601712;523910.03688643634;488147.4743334768;455277.79300776747;462655.1026071222;463113.5052063933;453187.6366209583;272672.5054726032;505702.2280886171;453332.9919044801;453043.15910760727;227031.71669481136;189828.38726562503;464700.2738205153;202898.58698225085;289198.89141745266;274.3564771245608;3453829.1829722705;1461079.9945299474;188438.87955597232;1385827.0044722527;0;149;145;4;46;49;45;13;111;105;1215706912409.541;468107191939.76953;923045579705.1221;40569.145160228225;7941.317834094022;-0.0;5352.246077878383;4309562.7938128505;831108.0707916385;0.0;878016.1468541977;0.9744314816004334;0.14500314476777662
5656;2019-08-26 15:16:45.120;961;960;302;300;245;39;162;38;46;45;682;341;50;135;236;154;280;805;370;172;162;-59;797;359;364;137;362;279;789;-2.0;-1.0;664.0;419.0;232.0;4;1;100;1;0;0;1;0;0;1;1;1;1;0;0;69938.5703125;15418.2626953125;33605.94921875;3658.24755859375;453.0;346950;545.0;1.0;Calculated values ==>;1566825405.12;369.26;369.16;303.36;303.16;297.66;277.06;274.27422755570615;289.36;276.96000000000004;277.76000000000005;277.66;341.36;307.26000000000005;278.16;286.66;296.76000000000005;288.56;301.16;353.66;290.36;289.36;327.66;318.46000000000004;267.26000000000005;241.92719264551067;264.9883086891361;274.27422755570615;310.16;7970000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2790000.0;7890000.000000001;0.0;0.0;0.11066666666666666;0.06983333333333334;0.03866666666666666;0.03866666666666666;0.0025386739179432943;15418.2626953125;33605.94921875;3658.24755859375;69938.5703125;514892.89683705283;515392.4138692814;286492.80210681184;285360.6173314643;261815.31251364664;430214.79039162316;453647.6657075979;452550.3168220506;473566.98283907154;523452.68766907917;487257.3945609313;453067.93596961396;463657.62772410555;464122.52100971725;453365.2895126709;274921.1015234562;493523.40211301576;455071.91614935885;453647.6657075979;228704.35009887922;190246.288480595;463304.8595252546;198787.78599002765;286492.80210681184;272.7149398262595;3455023.041995751;1461340.2323955044;188499.01270938801;1386406.3025703707;0;149;145;4;46;49;45;13;111;105;1215927116079.275;468189393309.6702;923210882459.9224;28083.053412077206;18472.10896854335;-0.0;6463.321392563727;4310134.905001956;831328.186349926;0.0;878114.6115573836;1.0063782956204321;0.15912574680671943
5657;2019-08-26 15:17:45.170;933;935;294;294;225;33;153;31;10;42;692;338;18;131;237;141;280;782;372;176;153;-67;820;352;357;136;354;285;813;-2.0;-1.0;310.0;316.0;272.0;1;1;100;1;0;0;1;0;0;1;1;1;1;0;0;71359.6640625;15783.0771484375;34679.17578125;3717.44848632812;453.0;346951;546.0;0.0;Calculated values ==>;1566825465.17;366.46000000000004;366.66;302.56;302.56;295.66;276.46000000000004;273.5264737036516;288.46000000000004;276.26000000000005;274.16;277.36;342.36;306.96000000000004;274.96000000000004;286.26000000000005;296.86;287.26000000000005;301.16;351.36;290.76000000000005;288.46000000000004;327.76000000000005;318.46000000000004;266.46000000000004;241.71165711629368;265.74818594083865;273.5264737036516;310.36;8200000.0;3520000.0000000005;3570000.0000000005;1360000.0;3540000.0;2850000.0;8130000.0;0.0;0.0;0.051666666666666666;0.05266666666666667;0.04533333333333334;0.04533333333333334;0.0;15783.0771484375;34679.17578125;3717.44848632812;71359.6640625;509169.0865027119;510026.58492453746;279894.3694413876;279894.3694413876;254228.6144682264;430671.36484660726;453567.83574282797;446651.73005440104;473403.85947104497;524009.76744454476;486250.2711280636;447745.9647427169;462272.3956612756;465424.41340235074;452727.06166862155;273353.66466576623;487664.5532508741;456794.493534906;453567.83574282797;229122.51738040973;190246.288480595;462653.54582731245;195493.79674328613;279894.3694413876;271.36662421808563;3456201.5085236914;1461600.4602376667;188560.5280634025;1386975.81948277;0;149;145;4;46;49;45;13;111;105;1216143596329.9624;468271361559.9306;923380223460.4602;12976.49322107427;14070.413451758719;-0.0;7873.197138998631;4310477.353027394;831599.600027363;0.0;878234.1821046828;0.6445237404263209;0.0992980418434038
5658;2019-08-26 15:18:45.131;926;934;292;292;208;27;94;28;-7;38;703;335;-1;120;239;123;280;823;372;174;95;-73;856;345;351;136;348;285;849;-1.0;-1.0;1176.0;194.0;256.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;64035.70703125;16368.16796875;36444.22265625;3714.70947265625;453.0;346952;545.0;0.0;Calculated values ==>;1566825525.131;365.76;366.56000000000006;302.36;302.36;293.96000000000004;275.86;272.7676641592781;282.56;275.96000000000004;272.46000000000004;276.96000000000004;343.46000000000004;306.66;273.06;285.16;297.06;285.46000000000004;301.16;355.46000000000004;290.56;282.66;327.66;318.46000000000004;265.86;241.71165711629368;265.74818594083865;272.7676641592781;310.36;8560000.0;3450000.0;3510000.0;1360000.0;3479999.9999999995;2850000.0;8490000.0;0.0;0.0;0.196;0.03233333333333333;0.042666666666666665;0.042666666666666665;0.0;16368.16796875;36444.22265625;3714.70947265625;64035.70703125;505155.9863301375;506894.3241648705;276339.59302560537;276339.59302560537;248043.10213038584;431113.4868728058;446007.778974136;444288.21962533914;473013.45329280203;525151.9236758412;485917.4057898368;445128.61071846634;460919.7288096331;466546.6056525808;451394.3479297601;271256.49640316196;490430.88620604173;457497.8828935947;446159.537703205;228704.35009887922;190246.288480595;462053.8085478655;197516.392380577;276339.59302560537;272.15151599625636;3457329.069890567;1461868.2131275788;188622.422455503;1387568.1292176684;0;149;145;4;46;49;45;13;111;105;1216355858269.8408;468352908519.8839;923551112310.3623;48367.27813997339;8553.37645607566;-0.0;7245.650972910918;4310988.218843016;831788.0090642918;0.0;878360.0906117826;1.1351423557569063;0.15703756838128982
5659;2019-08-26 15:19:45.111;941;954;292;292;203;25;94;24;-9;33;712;334;-8;107;242;118;280;862;382;163;94;-75;900;344;350;134;347;279;894;150.0;-1.0;1896.0;391.0;243.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;63248.20703125;16906.443359375;38226.04296875;3658.01220703125;452.0;346953;543.0;0.0;Calculated values ==>;1566825585.111;367.26;368.56000000000006;302.36;302.36;293.46000000000004;275.66;272.6583383277491;282.56;275.56;272.26000000000005;276.46000000000004;344.36;306.56;272.36;283.86;297.36;284.96000000000004;301.16;359.36;289.46000000000004;282.56;327.46000000000004;318.36;265.66;241.2770596917726;264.9883086891361;272.6583383277491;311.36;9000000.0;3440000.0;3500000.0;1340000.0;3470000.0000000005;2790000.0;8940000.0;0.025;0.0;0.316;0.06516666666666666;0.0405;0.0655;0.0;16906.443359375;38226.04296875;3658.01220703125;63248.20703125;503613.1011895276;506023.1509588075;273691.47597652813;273691.47597652813;245569.75448167967;431175.4696738307;446202.6872061967;445200.6058580586;472787.01963726926;526555.9388153114;486486.54758601985;445338.6200518407;460246.46417347225;467072.8203104761;450857.72157691256;269111.14183963137;492176.83336905984;456150.55965592095;446202.6872061967;227868.02628245065;189828.38726562503;462152.5914580797;197096.29526102883;244456.67417671927;271.9797641311564;3458389.4156083306;1462145.4091259255;188683.8413230708;1388190.1740140035;0;149;145;4;46;49;45;13;111;105;1216566088169.9077;468433881519.90967;923720255910.4161;78400.9621486614;17272.835302174477;-0.0;13214.363853430774;4312044.268711756;832003.155756202;0.0;878530.5339020152;1.8521387642112337;0.26615748131657707
5660;2019-08-26 15:20:45.092;965;979;294;294;212;27;117;22;-7;30;717;337;-8;102;243;126;280;891;380;152;117;-76;873;350;355;133;352;269;861;-2.0;-2.0;2330.0;699.0;207.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60176.51953125;16395.169921875;36915.67578125;3523.78637695312;452.0;346954;540.0;0.0;Calculated values ==>;1566825645.092;369.66;371.06000000000006;302.56;302.56;294.36;275.86;273.3108153835814;284.86;275.36;272.46000000000004;276.16;344.86;306.86;272.36;283.36;297.46000000000004;285.76000000000005;301.16;362.26;288.36;284.86;327.16;318.36;265.56;241.05796691057077;263.6948088759802;273.3108153835814;311.16;8730000.0;3500000.0;3550000.0;1330000.0;3520000.0000000005;2690000.0;8610000.0;0.0;0.0;0.38833333333333336;0.1165;0.034499999999999996;0.034499999999999996;0.0;16395.169921875;36915.67578125;3523.78637695312;60176.51953125;509336.5570784164;512283.6679987345;276369.9205627333;276369.9205627333;248909.25613488376;430799.1582183253;448697.97065632086;447401.9723770648;472625.7912797831;527849.6181233423;487936.0269668811;447268.619084405;461181.5916382466;466488.4199259752;450930.4045212983;270381.5486537786;499604.6926339899;453769.88021061366;448697.97065632086;226613.5671989835;189828.38726562503;462202.05780756834;197987.33450287583;276369.9205627333;272.359509043654;3459417.6292912965;1462422.8346904316;188743.67069258227;1388816.1567123828;0;149;145;4;46;49;45;13;111;105;1216777521194.7195;468513956154.8384;923884603850.2698;96856.01770781007;30781.015264996684;-0.0;5945.31772822877;4313504.281058896;832403.4777017996;0.0;878690.1473547827;2.350368882705573;0.37075039313798336
5661;2019-08-26 15:21:45.142;974;985;299;298;222;25;138;20;-1;29;717;338;-7;100;242;133;280;893;378;158;137;-77;905;341;346;133;344;275;904;1490.0;-1.0;1109.0;310.0;243.0;97;0;100;1;0;0;1;1;0;0;1;1;1;0;0;33907.91015625;16928.267578125;31575.310546875;3691.02612304688;452.0;346955;538.0;0.0;Calculated values ==>;1566825705.142;370.56000000000006;371.66;303.06;302.96000000000004;295.36;275.66;272.3289490889957;286.96000000000004;275.16;273.06;276.06;344.86;306.96000000000004;272.46000000000004;283.16;297.36;286.46000000000004;301.16;362.46000000000004;288.96000000000004;286.86;326.96000000000004;318.36;265.46000000000004;241.05796691057077;264.4750485637546;272.3289490889957;310.96000000000004;9050000.0;3410000.0;3460000.0;1330000.0;3440000.0;2750000.0;9040000.0;0.24833333333333335;0.0;0.18483333333333332;0.051666666666666666;0.0405;0.28883333333333333;0.0;16928.267578125;31575.310546875;3691.02612304688;33907.91015625;508025.07411737303;509695.34576935833;275754.14794875146;275380.13259002654;250739.77499244493;431359.6534126046;453344.702664442;447066.9894765089;472528.46462518856;527383.7996116366;487375.8602238678;446254.61172403913;460009.8412927616;467497.5819121511;453507.38228407566;268889.93589524395;496045.6392534344;456124.25196328654;453204.00941393146;225777.27872811773;189828.38726562503;462102.5100852575;196892.08036665816;207950.062145336;271.8861601513961;3460202.319568831;1462700.7614154713;188803.84423289908;1389387.3905631797;0;149;145;4;47;49;45;13;111;105;1216987996444.5522;468593822654.77496;924047939850.1401;46240.66236713741;13702.5388687943;-0.0;70837.51510274598;4314697.747118851;832774.4828995236;0.0;879330.5375086492;2.5056367075255963;0.2387311011235987
5662;2019-08-26 15:22:45.143;989;1000;308;307;206;28;155;20;5;28;716;339;0;101;241;120;281;915;363;164;155;-79;914;347;352;134;351;280;910;-1.0;-1.0;1605.0;564.0;201.0;80;0;100;1;0;0;1;1;0;0;1;1;1;0;0;54739.9140625;17146.552734375;30801.380859375;3665.33520507812;451.0;346956;534.0;0.0;Calculated values ==>;1566825765.143;372.06000000000006;373.16;303.96000000000004;303.86;293.76000000000005;275.96000000000004;272.9856168485579;288.66;275.16;273.66;275.96000000000004;344.76;307.06;273.16;283.26000000000005;297.26000000000005;285.16;301.26000000000005;364.66;289.56;288.66;326.56;318.26000000000005;265.26000000000005;241.2770596917726;265.11578078379944;272.9856168485579;309.46000000000004;9140000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;2800000.0;9100000.0;0.0;0.0;0.2675;0.094;0.033499999999999995;0.033499999999999995;0.0;17146.552734375;30801.380859375;3665.33520507812;54739.9140625;509469.64437417354;511371.44744160806;278839.1567600419;278451.9596846707;246062.73043533778;430988.63858405815;454703.7240561074;446925.8825892125;472299.7188790419;526891.0841349281;486924.9608718359;446243.25685506145;459349.14919432846;466374.1239446311;450604.7487283695;268842.13223623665;498862.35640612;455957.283580434;454703.7240561074;224104.74344509715;189410.48811896544;461753.56718321965;196856.7626174193;278839.1567600419;271.89583258046963;3460941.063748626;1462984.7229836797;188865.14826560958;1389907.2049876999;0;149;145;4;47;49;45;13;111;105;1217197399934.2993;468673923989.6782;924214442624.939;66893.48959245469;24900.299629185232;-0.0;5891.463004418194;4315640.547430452;833096.1785814568;0.0;879969.9563155724;1.8926383563653706;0.28822803702074234
5663;2019-08-26 15:23:45.123;1004;1015;303;303;221;32;162;21;13;28;718;337;11;102;236;130;281;929;370;166;161;-82;902;352;357;135;355;280;898;-2.0;-1.0;1600.0;568.0;188.0;83;0;100;1;0;0;1;1;0;0;1;1;1;0;0;53539.4765625;16937.978515625;30486.65234375;3655.18286132812;451.0;346957;531.0;0.0;Calculated values ==>;1566825825.123;373.56000000000006;374.66;303.46000000000004;303.46000000000004;295.26000000000005;276.36;273.5264737036516;289.36;275.26000000000005;274.46000000000004;275.96000000000004;344.96000000000004;306.86;274.26000000000005;283.36;296.76000000000005;286.16;301.26000000000005;366.06000000000006;289.76000000000005;289.26000000000005;326.26000000000005;318.26000000000005;264.96000000000004;241.49495122638035;265.11578078379944;273.5264737036516;310.16;9020000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2800000.0;8980000.0;0.0;0.0;0.26666666666666666;0.09466666666666666;0.03133333333333333;0.03133333333333333;0.0;16937.978515625;30486.65234375;3655.18286132812;53539.4765625;512572.64012241067;514441.99820504605;277624.9548269652;277624.9548269652;250599.54587763606;430671.36484660726;454840.80745482986;448009.34606580995;472168.09959432366;527097.747916588;486704.48914535344;447739.46359498234;459472.98298454715;465148.9974776233;451149.43373574974;269368.46649683965;502006.8490765876;455402.2042817116;454700.04539168015;222850.3779558165;189410.48811896544;461303.33348606294;198073.98410253375;277624.9548269652;272.40217315547835;3461843.091228036;1463268.6660649332;188926.1322480766;1390417.7683533516;0;149;145;4;47;49;45;13;111;105;1217410029034.367;468754597089.70386;924382386624.9924;66649.42985687366;24919.045074974092;-0.0;5548.352837694402;4316753.03414033;833511.2014003881;0.0;880065.2563370208;1.901276075526873;0.2954144319557706
5664;2019-08-26 15:24:45.154;1006;1016;301;300;228;37;180;22;27;29;719;336;27;105;232;141;281;932;375;172;179;-86;900;357;362;136;360;278;895;-2.0;-1.0;1542.0;453.0;171.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;53708.4609375;16899.359375;31313.515625;3640.66259765625;451.0;346958;528.0;0.0;Calculated values ==>;1566825885.154;373.76;374.76;303.26000000000005;303.16;295.96000000000004;276.86;274.0616903277293;291.16;275.36;275.86;276.06;345.06000000000006;306.76000000000005;275.86;283.66;296.36;287.26000000000005;301.26000000000005;366.36;290.36;291.06;325.96000000000004;318.26000000000005;264.56;241.71165711629368;264.86050150153983;274.0616903277293;310.66;9000000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2780000.0;8950000.0;0.0;0.0;0.257;0.0755;0.0285;0.0285;0.0;16899.359375;31313.515625;3640.66259765625;53708.4609375;513013.46723409323;514814.75992404995;277030.7076303018;276645.9209159494;252726.17598717718;430346.717906069;456529.09967249434;450243.8090671939;472134.0588697756;527356.6956355126;486819.576745114;450243.8090671939;460156.1012376464;463890.26140234835;451848.18288157607;269458.46807128825;502708.99312280543;455407.6182641765;456389.4750447876;221596.04284303306;189410.48811896544;460750.93233726063;199649.7429125832;277030.7076303018;273.0482420128634;3462737.285804535;1463550.789569872;188986.96237304193;1390933.0358383264;0;149;145;4;47;49;45;13;111;105;1217625840479.8606;468835939094.88995;924549873115.3756;64402.67500173495;19713.139801563146;-0.0;5111.724871312846;4317845.6992687695;833883.3284415621;0.0;880154.1362156892;1.720760893247985;0.26443185571344896
5665;2019-08-26 15:25:45.125;1002;1011;306;305;239;41;190;26;49;32;718;334;44;111;229;150;281;931;378;179;189;-89;895;361;366;136;364;278;891;0.0;-1.0;1514.0;426.0;164.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;53232.70703125;16865.220703125;31096.857421875;3633.9228515625;452.0;346959;524.0;0.0;Calculated values ==>;1566825945.125;373.36;374.26;303.76000000000005;303.66;297.06;277.26000000000005;274.4858918419099;292.16;275.76000000000005;278.06;276.36;344.96000000000004;306.56;277.56;284.26000000000005;296.06;288.16;301.26000000000005;366.26;291.06;292.06;325.56;318.36;264.26000000000005;241.71165711629368;264.86050150153983;274.4858918419099;310.96000000000004;8950000.0;3610000.0;3660000.0;1360000.0;3640000.0;2780000.0;8910000.0;0.0;0.0;0.25233333333333335;0.071;0.02733333333333333;0.02733333333333333;0.0;16865.220703125;31096.857421875;3633.9228515625;53232.70703125;512838.14970176027;514421.05229548726;279244.4062397753;278844.94406113384;256143.4274607403;430081.6785162784;457268.8428174728;453111.7766587396;472427.34351167246;527253.5034522318;486599.43194214406;452465.550038609;460892.237283471;462895.65004918195;452442.8751106011;269686.45811355853;502903.4486144429;455726.3878962193;457129.41179851815;219923.6425635755;189828.38726562503;460449.57616569684;200650.39250749903;279244.4062397753;273.459956850168;3463628.031468363;1463832.025074092;189047.55461799414;1391452.87090489;0;149;145;4;47;49;45;13;111;105;1217844134919.701;468917499654.8303;924716592495.2537;63704.42260082971;18445.742039732042;-0.0;4862.190151938971;4318912.742427756;834201.1654278442;0.0;880237.2120014423;1.6864166436469776;0.25976442433568114
5666;2019-08-26 15:26:45.135;996;1005;316;315;250;43;195;29;56;35;716;336;52;120;228;157;281;928;386;185;194;-92;863;364;369;136;367;279;853;-2.0;-1.0;1451.0;310.0;146.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;68590.484375;16280.724609375;29672.337890625;3627.20556640625;452.0;346960;521.0;0.0;Calculated values ==>;1566826005.135;372.76;373.66;304.76000000000005;304.66;298.16;277.46000000000004;274.8017692304317;292.66;276.06;278.76000000000005;276.66;344.76;306.76000000000005;278.36;285.16;295.96000000000004;288.86;301.26000000000005;365.96000000000004;291.66;292.56;325.26000000000005;318.36;263.96000000000004;241.71165711629368;264.9883086891361;274.8017692304317;311.76000000000005;8630000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;2790000.0;8530000.0;0.0;0.0;0.24183333333333332;0.051666666666666666;0.024333333333333332;0.024333333333333332;0.0;16280.724609375;29672.337890625;3627.20556640625;68590.484375;514502.42089279095;516525.63249404525;286662.74069673556;286176.1937061649;260901.2135537244;429879.7862731237;457478.6371371813;453840.6187008232;472720.47428543336;526969.1113124451;486706.95698596496;453325.99044689833;461838.5284852551;462309.46690527396;452928.8433368577;271257.798338984;505698.07284722076;456074.81529105705;457338.9681574332;218669.37671819705;189828.38726562503;460147.9527001238;201849.0090653554;286662.74069673556;273.94310845584164;3464643.3939287974;1464108.2873210206;189108.07410636818;1391959.3652674071;0;149;145;4;47;49;45;13;111;105;1218064671669.6658;468999113254.8174;924883720345.227;60939.9709301773;13345.445421129698;-0.0;4153.121534876976;4319951.61882423;834466.1361444029;0.0;880312.3521200868;1.5820515084978133;0.24222621041903017
5667;2019-08-26 15:27:45.135;977;974;303;302;251;39;197;30;58;37;715;338;56;126;223;159;281;815;357;189;196;-93;801;359;364;136;362;278;792;-2.0;-2.0;1316.0;374.0;194.0;98;0;1;1;1;0;1;1;0;0;1;1;1;0;0;80124.6796875;31453.658203125;27862.98046875;3613.49755859375;452.0;346961;518.0;0.0;Calculated values ==>;1566826065.135;370.86;370.56000000000006;303.46000000000004;303.36;298.26000000000005;277.06;274.27422755570615;292.86;276.16;278.96000000000004;276.86;344.66;306.96000000000004;278.76000000000005;285.76000000000005;295.46000000000004;289.06;301.26000000000005;354.66;292.06;292.76000000000005;324.96000000000004;318.36;263.86;241.71165711629368;264.86050150153983;274.27422755570615;308.86;8009999.999999999;3590000.0;3640000.0;1360000.0;3620000.0000000005;2780000.0;7920000.0;0.0;0.0;0.21933333333333332;0.06233333333333334;0.03233333333333333;0.03233333333333333;0.0;31453.658203125;27862.98046875;3613.49755859375;80124.6796875;516744.0413116008;517043.05316050997;286677.8016507321;286109.39802256174;263823.9268607137;430214.79039162316;458560.75158959633;454267.2056541388;472915.8103579757;526943.8778395429;487039.58841022;454011.28783387266;462718.85492001724;462396.02367842785;454077.13592351135;275059.99778867816;494715.7408953355;457454.86558595806;458423.03231300757;217415.1398638553;189828.38726562503;460047.35150622536;199910.2683721441;286677.8016507321;273.15966908952544;3465882.6869626516;1464506.0738444582;189168.41329907652;1392438.8262537352;0;150;145;4;47;49;45;13;111;105;1218284571669.6658;469080713254.8174;925050820345.227;55788.9549105175;16215.211515357732;-0.0;5553.095791413572;4320924.359872902;834712.474952207;0.0;880393.2372644725;1.2324343607528705;0.1779710220157641
5668;2019-08-26 15:28:45.116;950;952;301;301;243;32;193;28;55;37;712;336;54;105;225;146;281;811;349;193;193;-94;907;354;359;135;357;266;902;-2.0;-1.0;1710.0;464.0;274.0;98;0;1;1;1;0;1;1;0;0;1;1;1;0;0;81328.40625;29265.984375;31510.54296875;3470.240234375;453.0;346962;515.0;0.0;Calculated values ==>;1566826125.116;368.16;368.36;303.26000000000005;303.26000000000005;297.46000000000004;276.36;273.7412296467126;292.46000000000004;275.96000000000004;278.66;276.86;344.36;306.76000000000005;278.56;283.66;295.66;287.76000000000005;301.26000000000005;354.26;292.46000000000004;292.46000000000004;324.66;318.46000000000004;263.76000000000005;241.49495122638035;263.299902668528;273.7412296467126;308.06;9070000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;2660000.0;9020000.0;0.0;0.0;0.28500000000000003;0.07733333333333332;0.04566666666666667;0.04566666666666667;0.0;29265.984375;31510.54296875;3470.240234375;81328.40625;504350.25948348106;505063.5311377597;276622.1517414585;276622.1517414585;257034.4378796767;430542.39183029096;458809.3534931262;455900.14131549967;473046.2935902154;527569.6093486226;488160.6742798473;455775.73446676333;462000.26556491846;463412.3307658889;453090.7323638435;269146.36028964043;483221.4162188905;458809.3534931262;458809.3534931262;216160.93158060662;190246.288480595;460100.16454225464;198683.83728173465;276622.1517414585;272.65297000877337;3467227.703287512;1465011.910633102;189227.42575410177;1392933.4489351427;0;150;145;4;47;49;45;13;111;105;1218501402984.4727;469161987509.745;925213968665.0818;73306.64664962304;20216.195974813545;-0.0;8319.88221332616;4321999.815882663;835015.9738759184;0.0;880508.8088051616;1.5851805262252379;0.22098727887202244
5669;2019-08-26 15:29:45.116;974;988;291;291;219;42;133;29;51;36;705;334;50;99;223;137;281;873;349;182;134;-93;917;363;368;136;366;258;909;-2.0;-1.0;1784.0;470.0;201.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;81210.5625;29034.626953125;31858.998046875;3352.251953125;455.0;346963;513.0;0.0;Calculated values ==>;1566826185.116;370.56000000000006;371.96000000000004;302.26000000000005;302.26000000000005;295.06;277.36;274.69669130483857;286.46000000000004;276.06;278.26000000000005;276.76000000000005;343.66;306.56;278.16;283.06;295.46000000000004;286.86;301.26000000000005;360.46000000000004;291.36;286.56;324.46000000000004;318.66;263.86;241.71165711629368;262.23063862743834;274.69669130483857;308.06;9170000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2580000.0;9090000.0;0.0;0.0;0.29733333333333334;0.07833333333333334;0.033499999999999995;0.033499999999999995;0.0;29034.626953125;31858.998046875;3352.251953125;81210.5625;507045.58751387376;509726.2703730686;272563.8657268718;272563.8657268718;249754.58288199306;429947.3805835815;448669.0874622255;456721.99942441564;472818.15071447083;527475.674606923;488829.3275641679;456599.5954917432;462494.68447597785;461788.64601299;450187.38279035257;268714.0638220059;492488.2266946499;455817.0791204539;448819.9364443532;215324.80838970217;191082.09718829524;460047.35150622536;201139.00060766377;272563.8657268718;273.6606512526579;3468582.194693762;1465497.7490608364;189284.27985566427;1393461.5284436063;0;150;145;4;47;49;45;13;111;105;1218719502984.4727;469243287509.745;925371168665.0818;75993.34498151422;20281.154153720658;-0.0;5904.578369035625;4323243.982479589;835353.4517936562;0.0;880627.3459766813;1.590437898121031;0.2254444045878926
5670;2019-08-26 15:30:45.127;1001;991;288;286;228;47;145;32;46;38;694;332;46;99;220;148;281;902;351;170;144;-92;903;367;373;135;371;255;894;-2.0;-1.0;1819.0;489.0;191.0;100;0;0;1;1;0;1;1;0;0;1;1;1;0;0;68258.2578125;28533.494140625;31403.232421875;3318.59375;455.0;346964;511.0;0.0;Calculated values ==>;1566826245.127;373.26;372.26;301.96000000000004;301.76000000000005;295.96000000000004;277.86;275.1157276137837;287.66;276.36;277.76000000000005;276.96000000000004;342.56000000000006;306.36;277.76000000000005;283.06;295.16;287.96000000000004;301.26000000000005;363.36;290.16;287.56;324.26000000000005;318.66;263.96000000000004;241.49495122638035;261.82340779136865;275.1157276137837;308.26000000000005;9030000.0;3670000.0000000005;3729999.9999999995;1350000.0;3710000.0;2550000.0;8940000.0;0.0;0.0;0.3031666666666667;0.08149999999999999;0.03183333333333333;0.03183333333333333;0.0;28533.494140625;31403.232421875;3318.59375;68258.2578125;512066.8654604066;511353.8833155495;272228.95002632006;271507.7929436492;252752.984925273;429675.2189834977;449552.3699226482;456601.6585608984;473143.78782676667;526588.1276495205;488944.94753749145;456601.6585608984;462944.955775936;460612.97347564064;451087.79505189415;269323.71655114985;498312.77294300916;453249.13134011615;449401.70931979804;214488.6975840042;191082.09718829524;460300.9844949015;202120.46226250735;272228.95002632006;274.0626229733551;3469827.996554755;1465977.5713558309;189339.88042823836;1393988.8103495168;0;150;145;4;47;49;45;13;111;105;1218941843740.0522;469324602414.9569;925525096880.4829;77150.21601112888;21041.71256194012;-0.0;5639.999504175716;4324520.4127938505;835697.8721493419;0.0;880723.5684300917;1.6414734375588373;0.23512969734944142
5671;2019-08-26 15:31:45.117;1007;968;288;287;228;47;168;35;46;40;684;332;45;112;221;152;281;884;362;171;168;-91;844;368;373;132;371;271;839;-2.0;0.0;1383.0;245.0;185.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;52065.640625;15864.32421875;29191.86328125;3561.01684570312;457.0;346965;517.0;37.0;Calculated values ==>;1566826305.117;373.86;369.96000000000004;301.96000000000004;301.86;295.96000000000004;277.86;275.2199585193972;289.96000000000004;276.66;277.76000000000005;277.16;341.56000000000006;306.36;277.66;284.36;295.26000000000005;288.36;301.26000000000005;361.56000000000006;290.26000000000005;289.96000000000004;324.86;318.86;264.06;240.83765695389522;263.95629194202945;275.2199585193972;309.36;8440000.0;3679999.9999999995;3729999.9999999995;1320000.0;3710000.0;2710000.0;8390000.0;0.0;0.0;0.2305;0.04083333333333334;0.030833333333333334;0.030833333333333334;0.09391491894006956;15864.32421875;29191.86328125;3561.01684570312;52065.640625;517492.6629812959;512504.3925170606;275369.04545924097;274964.2058173999;254341.8125374759;429606.4342157736;452958.05482268526;453929.70516233734;473727.59171134117;524299.0988402712;487167.42071344843;453802.7222983125;462083.5451559631;460749.49926466384;451497.31145010673;272298.6423044683;500531.0600129717;453394.3832935136;452958.05482268526;216997.06728235667;191917.91438739494;460857.8306362632;203163.9300503752;275369.04545924097;274.47333639103954;3470830.5285920347;1466347.4915119146;189397.2009615303;1394493.6853206013;0;150;145;4;47;49;45;13;111;105;1219165606440.088;469404689064.96967;925682870580.5079;57801.511163307274;10522.500940590427;-0.0;5475.6611220395325;4325644.823087528;835960.8634227193;0.0;880816.1834969074;1.5179744335188163;0.21161551694556258
5672;2019-08-26 15:32:45.118;980;930;293;292;228;45;177;37;31;43;689;332;35;121;222;152;281;833;369;176;177;-88;845;367;372;139;370;276;840;127.0;-1.0;1216.0;219.0;194.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;50683.96875;16025.2314453125;29265.814453125;2722.89575195312;838.0;346966;524.0;49.0;Calculated values ==>;1566826365.118;371.16;366.16;302.46000000000004;302.36;295.96000000000004;277.66;275.1157276137837;290.86;276.86;276.26000000000005;277.46000000000004;342.06000000000006;306.36;276.66;285.26000000000005;295.36;288.36;301.26000000000005;356.46000000000004;290.76000000000005;290.86;325.56;356.96000000000004;264.36;242.35481222062532;264.60387354146746;275.1157276137837;310.06;8450000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;2760000.0;8400000.0;0.021166666666666667;0.0;0.20266666666666666;0.0365;0.03233333333333333;0.0535;0.12179380966345775;16025.2314453125;29265.814453125;2722.89575195312;50683.96875;513694.0881882144;507078.635990579;277364.5544236568;276946.68161662796;254310.72420730756;429675.2189834977;454432.12160033715;451127.67557942745;473111.3802909942;524416.591500943;486605.04583657783;451648.7978452298;462414.5649698809;461040.14456079;451675.0784720925;272241.5352003818;492833.0822004864;454288.3667907386;454432.12160033715;219923.6425635755;351443.28659558244;460091.41252948507;203016.02665534135;247949.40480815503;274.4113074607028;3471686.789606571;1466613.242237899;189449.5677725465;1394980.840753588;0;150;145;4;47;49;45;13;111;105;1219389110164.8179;469485990419.87146;925846973315.3097;50283.960848614784;9383.251584406245;-0.0;11046.825348381743;4326545.550365077;836126.7474582484;0.0;880953.8731787843;1.4727813495567799;0.19574636550890653
5673;2019-08-26 15:33:45.128;958;900;302;302;232;44;177;37;0;44;701;331;7;116;224;151;281;825;376;179;177;-87;854;367;372;141;370;278;849;-1.0;-1.0;1423.0;275.0;206.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51330.79296875;16169.134765625;29640.365234375;2740.89916992188;894.0;346967;518.0;49.0;Calculated values ==>;1566826425.128;368.96000000000004;363.16;303.36;303.36;296.36;277.56;275.1157276137837;290.86;276.86;273.16;277.56;343.26;306.26000000000005;273.86;284.76000000000005;295.56;288.26000000000005;301.26000000000005;355.66;291.06;290.86;324.96000000000004;362.56000000000006;264.46000000000004;242.77792619122317;264.86050150153983;275.1157276137837;310.76000000000005;8540000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2780000.0;8490000.0;0.0;0.0;0.23716666666666666;0.04583333333333333;0.034333333333333334;0.034333333333333334;0.12133222926006071;16169.134765625;29640.365234375;2740.89916992188;51330.79296875;509890.4672924606;501987.1345579458;280551.89860031166;280551.89860031166;255274.16415302304;429675.2189834977;454432.12160033715;446628.63489460706;472948.58913472976;525497.9620240246;486268.96288798214;447576.93015465443;461503.2472689723;461311.9274164422;451528.56162711047;271739.5354909284;490740.0263568442;454719.09345793235;454432.12160033715;217415.1398638553;374969.1661348347;459885.44372528384;202725.84461587894;280551.89860031166;274.2985465648199;3472537.054307928;1466881.573337345;189495.10698549228;1395471.8073983775;0;150;145;4;47;49;45;13;111;105;1219612347364.7825;469570004419.8581;926013201015.2833;57845.61176110502;11786.481625847724;-0.0;5969.887656334208;4327446.780316643;836303.1913040464;0.0;881095.7027547914;1.5571855707856705;0.22644404130959955
5674;2019-08-26 15:34:45.089;948;893;311;310;239;45;168;38;-13;45;706;330;-9;104;226;152;281;828;383;180;167;-87;854;368;373;141;371;279;849;-2.0;-1.0;1291.0;351.0;205.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51773.05859375;16194.267578125;29676.111328125;2749.26953125;903.0;346968;512.0;33.0;Calculated values ==>;1566826485.089;367.96000000000004;362.46000000000004;304.26000000000005;304.16;297.06;277.66;275.2199585193972;289.96000000000004;276.96000000000004;271.86;277.66;343.76;306.16;272.26000000000005;283.56;295.76000000000005;288.36;301.26000000000005;355.96000000000004;291.16;289.86;324.36;363.46000000000004;264.46000000000004;242.77792619122317;264.9883086891361;275.2199585193972;311.46000000000004;8540000.0;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;2790000.0;8490000.0;0.0;0.0;0.21516666666666667;0.058499999999999996;0.034166666666666665;0.034166666666666665;0.0816623839378867;16194.267578125;29676.111328125;2749.26953125;51773.05859375;508473.2276217757;500963.2993453434;284640.20420707436;284169.49115952494;257480.17052525593;429606.4342157736;452958.05482268526;444646.6998227572;473046.85946660035;525935.9259489155;486045.32139081927;445200.6058580586;459876.9088188651;461430.10873998835;451497.31145010673;271739.5354909284;491202.7462446849;454693.28805054125;452812.22766082233;214906.75144652807;378752.73324896954;459885.44372528384;202287.28545558016;284640.20420707436;274.1322501404661;3473395.694591261;1467151.093054959;189540.8286528954;1395965.7900718674;0;150;145;4;47;49;45;13;111;105;1219835702089.6545;469654549429.8097;926180192400.1877;52147.66732467093;15069.492258777664;-0.0;5745.877468003056;4328362.795178238;836526.8456164317;0.0;881193.2706703772;1.5006903463163621;0.22972208480641942
5675;2019-08-26 15:35:45.149;942;900;312;312;243;47;166;38;-14;46;707;332;-13;93;227;153;281;831;382;179;166;-88;852;369;374;143;372;280;847;-2.0;0.0;1338.0;370.0;219.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51627.734375;16133.6396484375;29510.74609375;2747.38940429688;911.0;346969;503.0;22.0;Calculated values ==>;1566826545.149;367.36;363.16;304.36;304.36;297.46000000000004;277.86;275.3239800832674;289.76000000000005;276.96000000000004;271.76000000000005;277.76000000000005;343.86;306.36;271.86;282.46000000000004;295.86;288.46000000000004;301.26000000000005;356.26;291.06;289.76000000000005;323.46000000000004;364.26;264.36;243.1966462407574;265.11578078379944;275.3239800832674;311.36;8520000.0;3690000.0;3740000.0;1430000.0;3720000.0000000005;2800000.0;8470000.0;0.0;0.0;0.223;0.06166666666666667;0.0365;0.0365;0.05441108975901253;16133.6396484375;29510.74609375;2747.38940429688;51627.734375;507785.0679130227;502162.0005606261;285304.93202767294;285304.93202767294;258834.31095496102;429537.3511455088;452491.2582283222;444308.1170843972;472884.08645268116;525960.6767172524;486152.7159823655;444447.55408120836;458355.00010498654;461412.7253015732;451466.1927043094;271849.27817479725;491856.7316276522;454379.85251788376;452491.2582283222;211144.3756859795;382116.546082559;459475.12376646604;202454.93716477943;285304.93202767294;274.2021691135591;3474258.2295384537;1467420.761680817;189586.6799494724;1396459.5071070578;0;150;145;4;47;49;45;13;111;105;1220060026189.441;469739834629.72845;926348060100.0278;53933.259122074756;15849.578173770675;-0.0;6102.300906323698;4329247.686905505;836784.7621953775;0.0;881292.1042248888;1.568141238308802;0.23957249536035283
5676;2019-08-26 15:36:45.090;934;907;308;307;245;48;165;38;-8;47;706;334;-18;85;227;155;281;828;370;178;164;-89;809;368;373;142;370;279;801;-2.0;-1.0;1117.0;149.0;211.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;69925.3046875;15578.1982421875;33912.3671875;2729.51904296875;920.0;346970;496.0;16.0;Calculated values ==>;1566826605.09;366.56000000000006;363.86;303.96000000000004;303.86;297.66;277.96000000000004;275.2199585193972;289.66;276.96000000000004;272.36;277.86;343.76;306.56;271.36;281.66;295.86;288.66;301.26000000000005;355.96000000000004;290.96000000000004;289.56;322.76000000000005;365.16;264.26000000000005;242.98782864720522;264.9883086891361;275.2199585193972;310.16;8090000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3700000.0;2790000.0;8009999.999999999;0.0;0.0;0.18616666666666667;0.024833333333333332;0.035166666666666666;0.035166666666666666;0.03954659789854184;15578.1982421875;33912.3671875;2729.51904296875;69925.3046875;510217.27113704954;507122.28608531004;288382.350216661;287802.31938895123;261291.6331896775;429606.4342157736;452519.98893644;445338.6200518407;473113.08983516775;525935.9259489155;486486.54758601985;443950.0554404074;457516.43018749484;461718.61366517685;451936.91700112884;274494.3556685945;495781.48170424264;454405.9205388411;452373.5746954699;208218.24852204052;385901.571211729;459527.9807975978;203501.8390768489;288382.350216661;274.6042927999764;3475270.1754707578;1467684.7671356113;189632.27597296602;1396987.5133337555;0;150;145;4;47;49;46;13;111;105;1220283905824.384;469825250554.7067;926515595194.9852;45021.94739151098;6357.982519398597;-0.0;5767.0247275047805;4330071.5027433;836969.6432224845;0.0;881390.9180092828;1.0943481845253993;0.1494882809751286
5677;2019-08-26 15:37:45.090;909;891;300;298;233;38;157;36;0;46;705;333;-10;80;228;146;281;790;352;183;157;-91;820;358;363;140;361;280;812;-2.0;-1.0;883.0;0.0;267.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;70424.7109375;15686.61328125;34517.0390625;2757.4638671875;924.0;346971;491.0;0.0;Calculated values ==>;1566826665.09;364.06000000000006;362.26;303.16;302.96000000000004;296.46000000000004;276.96000000000004;274.1680685717883;288.86;276.76000000000005;273.16;277.76000000000005;343.66;306.46000000000004;272.16;281.16;295.96000000000004;287.76000000000005;301.26000000000005;352.16;291.46000000000004;288.86;322.26000000000005;365.56000000000006;264.06;242.56692532238324;265.11578078379944;274.1680685717883;308.36;8200000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2800000.0;8120000.0;0.0;0.0;0.14716666666666667;0.0;0.0445;0.0445;0.0;15686.61328125;34517.0390625;2757.4638671875;70424.7109375;505787.5913606837;503916.67205494794;282845.60772357037;281870.409487832;256831.72934553103;430280.9020939914;453102.6013730457;446243.25685506145;473275.3081037601;525753.8245102308;486263.1389992798;444864.7188684368;456725.7846234731;463212.09266578907;452392.6806234051;273759.0393266954;488998.8279343664;456783.2617081229;453102.6013730457;206128.24275125185;387584.0583475741;459633.82918696303;202496.42290420205;282845.60772357037;274.1680685717883;3476439.7589342995;1467945.30723164;189678.00083055065;1397557.758385839;0;150;145;4;47;49;46;13;111;105;1220504705824.384;469909850554.7067;926683295194.9852;35871.40906310148;0.0;-0.0;7576.436217401652;4330745.614047089;837022.6264101461;0.0;881502.113517157;0.8203725372300651;0.09171273553887589
5678;2019-08-26 15:38:45.111;907;899;296;295;216;32;107;31;11;43;706;330;7;81;230;132;281;809;346;184;109;-91;854;351;356;140;353;280;848;652.0;-1.0;431.0;188.0;264.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;72516.796875;16274.6591796875;36244.57421875;2754.49145507812;924.0;346972;489.0;0.0;Calculated values ==>;1566826725.111;363.86;363.06000000000006;302.76000000000005;302.66;294.76000000000005;276.36;273.4187578820637;283.86;276.26000000000005;274.26000000000005;277.46000000000004;343.76;306.16;273.86;281.26000000000005;296.16;286.36;301.26000000000005;354.06000000000006;291.56;284.06;322.06;365.56000000000006;264.06;242.56692532238324;265.11578078379944;273.4187578820637;307.76000000000005;8540000.0;3510000.0;3560000.0;1400000.0;3529999.9999999995;2800000.0;8480000.0;0.10866666666666666;0.0;0.07183333333333333;0.03133333333333333;0.044000000000000004;0.15266666666666667;0.0;16274.6591796875;36244.57421875;2754.49145507812;72516.796875;502572.3101807384;501928.7353194683;278058.62096692633;277641.04638824385;250428.47400819362;430735.4089219946;447010.4079326364;447739.46359498234;472980.94656883925;525857.2549878323;485931.76645952166;447197.7407152072;456851.7342659276;464659.4996513457;451615.89276591677;271739.5354909284;488351.19648555055;458058.41051450267;447312.4463797595;205292.2597576877;387584.0583475741;459633.82918696303;198682.55221018524;221559.49779073067;272.6400254524329;3477631.355081717;1468211.7443898444;189723.94986821833;1398147.6448859982;0;150;145;4;47;49;46;13;111;105;1220720481319.912;469993879954.91235;926851353995.3965;17890.58813447459;8176.47334527237;-0.0;34464.9501512584;4331193.787497324;837090.7875362374;0.0;881852.5810251303;1.0951317609121705;0.09230098145752076
5679;2019-08-26 15:39:45.151;922;921;294;294;210;28;95;27;18;39;706;328;20;85;233;125;281;838;352;177;95;-90;871;347;352;140;350;277;866;-2.0;-1.0;917.0;380.0;246.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;73368.7734375;16442.544921875;36874.93359375;2723.189453125;923.0;346973;487.0;0.0;Calculated values ==>;1566826785.151;365.36;365.26;302.56;302.56;294.16;275.96000000000004;272.9856168485579;282.66;275.86;274.96000000000004;277.06;343.76;305.96000000000004;275.16;281.66;296.46000000000004;285.66;301.26000000000005;356.96000000000004;290.86;282.66;321.86;365.46000000000004;264.16;242.56692532238324;264.73235714968143;272.9856168485579;308.36;8710000.0;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;2770000.0;8660000.0;0.0;0.0;0.15283333333333332;0.06333333333333332;0.041;0.041;0.0;16442.544921875;36874.93359375;2723.189453125;73368.7734375;503294.8649316469;503577.8122651663;276056.0020715293;276056.0020715293;248203.68586333405;430988.63858405815;445964.47593734716;449235.306241901;472588.21769833704;526093.1327754563;486051.7365903907;449500.5590592191;457839.1615416674;465486.31992542575;451323.76644867007;270845.2770353852;491109.21381123073;457746.00652100606;445964.47593734716;204456.2876039246;387163.4218014882;459735.20326503087;195833.32866834008;276056.0020715293;271.4846343582191;3478847.878642272;1468484.569519429;189769.6276406516;1398757.3803368695;0;150;145;4;47;49;46;13;111;105;1220933022919.777;470077935954.85895;927018565395.2903;38728.26890582589;16713.785391123747;-0.0;6966.247428498534;4331665.925854899;837298.344638124;0.0;882198.071178062;1.1136252294538844;0.16084660811290813
5680;2019-08-26 15:40:48.092;942;943;291;290;209;26;113;24;31;36;704;327;34;92;235;124;281;864;358;171;113;-89;896;346;351;140;349;273;891;143.0;-1.0;1427.0;389.0;246.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61243.1328125;16759.181640625;37964.11328125;2683.41455078125;920.0;346974;485.0;0.0;Calculated values ==>;1566826848.092;367.36;367.46000000000004;302.26000000000005;302.16;294.06;275.76000000000005;272.8767566201714;284.46000000000004;275.56;276.26000000000005;276.76000000000005;343.56000000000006;305.86;276.56;282.36;296.66;285.56;301.26000000000005;359.56000000000006;290.26000000000005;284.46000000000004;321.66;365.16;264.26000000000005;242.56692532238324;264.2163659402789;272.8767566201714;308.96000000000004;8960000.0;3460000.0;3510000.0;1400000.0;3490000.0;2730000.0;8910000.0;0.02383333333333333;0.0;0.2378333333333333;0.06483333333333334;0.041;0.06483333333333333;0.0;16759.181640625;37964.11328125;2683.41455078125;61243.1328125;504098.93142600654;504667.5198794998;273480.93334851996;273112.4611728523;247325.86480523215;431051.2098666511;448850.7934050463;451660.0887990883;472293.48310962116;526201.0428344377;486394.8983361477;452047.8601247622;459341.78727360204;465889.0183092921;451358.99709320435;269640.5136159724;492769.97671864583;457087.00325362873;448850.7934050463;203620.32615720207;385901.571211729;459836.54516092496;196860.27073721227;245314.46868677964;271.89328253272225;3480024.629751887;1468774.8125570768;189816.89112155818;1399411.6087324552;0;150;145;4;47;49;46;13;111;105;1221154260534.7234;470166053354.8376;927191653145.2483;60599.89006238285;17049.628458470706;-0.0;13195.938385900952;4332534.23330658;837593.4978368173;0.0;882374.3250859837;1.582488488562921;0.21429359211092525
5681;2019-08-26 15:41:45.122;962;964;293;291;216;25;124;21;47;33;699;328;44;100;237;126;282;886;366;165;123;-88;922;345;350;139;348;277;921;-3.0;-1.0;1788.0;362.0;244.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;54884.68359375;17204.65234375;32013.640625;2734.388671875;918.0;346975;484.0;0.0;Calculated values ==>;1566826905.122;369.36;369.56000000000006;302.46000000000004;302.26000000000005;294.76000000000005;275.66;272.7676641592781;285.56;275.26000000000005;277.86;276.46000000000004;343.06000000000006;305.96000000000004;277.56;283.16;296.86;285.76000000000005;301.36;361.76;289.66;285.46000000000004;321.56;364.96000000000004;264.36;242.35481222062532;264.73235714968143;272.7676641592781;309.76000000000005;9220000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;2770000.0;9210000.0;0.0;0.0;0.298;0.060333333333333336;0.04066666666666666;0.04066666666666666;0.0;17204.65234375;32013.640625;2734.388671875;54884.68359375;504868.5278616617;505247.07002584287;272693.734386619;271988.476902452;248622.63682460523;431113.4868728058;450641.233185457;453026.932019493;472130.5325463717;525370.3012146801;486051.7365903907;452639.86653637356;459697.0714688479;466290.04874631483;451822.1503776881;268841.5400165745;493408.94341121515;456426.3261694534;450496.3534566729;203202.34940748036;385060.3864868834;460091.41252948507;197041.29023898416;272693.734386619;271.9617599011749;3480944.4588305433;1469043.8344252931;189859.8046378961;1399965.8908579096;0;150;145;4;48;49;46;13;111;105;1221354150684.623;470245610204.79767;927348485645.1696;76283.72125059164;15870.69071152689;-0.0;7230.639842182192;4333618.465577311;837854.2541981122;0.0;882536.1206076175;1.912991758380869;0.27302465377799806
