;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5682;2019-08-26 15:42:45.123;984;983;299;298;205;37;148;24;55;32;698;329;51;107;230;123;282;906;380;213;148;-87;909;357;362;140;360;275;906;-2.0;-1.0;1423.0;359.0;217.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;53934.01953125;16917.197265625;31585.150390625;2715.3330078125;911.0;346976;483.0;0.0;Calculated values ==>;1566826965.123;371.56000000000006;371.46000000000004;303.06;302.96000000000004;293.66;276.86;274.0616903277293;287.96000000000004;275.56;278.66;276.36;342.96000000000004;306.06;278.26000000000005;283.86;296.16;285.46000000000004;301.36;363.76;294.46000000000004;287.96000000000004;321.46000000000004;364.26;264.46000000000004;242.56692532238324;264.4750485637546;274.0616903277293;311.16;9090000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2750000.0;9060000.0;0.0;0.0;0.23716666666666666;0.05983333333333333;0.036166666666666666;0.036166666666666666;0.0;16917.197265625;31585.150390625;2715.3330078125;53934.01953125;509148.8109307365;509246.12249159935;275643.8065811793;275271.2082365653;245869.843486849;430346.717906069;451977.4124727858;454393.4055857452;471900.24888135743;525425.0701491315;486388.3124700002;453883.66252956877;460865.88576881395;463626.08760426834;449216.37395764614;269402.788609438;497850.71766112826;461053.9582046509;451977.4124727858;202784.37528459195;382116.546082559;460039.13299574965;199844.95396434696;275643.8065811793;273.12535170757593;3481851.2964691985;1469328.1879108401;189905.21974207775;1400495.889615565;0;150;145;4;48;49;46;13;111;105;1221567754244.365;470329311599.69653;927514088404.9695;60370.407776208274;15568.285045378927;-0.0;6377.3987464131005;4334757.268964232;838116.250028961;0.0;882649.5228190576;1.6071811628471178;0.2416496782150911
5683;2019-08-26 15:43:45.133;993;991;302;301;226;38;163;26;60;33;696;330;57;111;227;138;282;913;376;230;163;-87;899;358;363;140;361;273;894;-1.0;-1.0;1567.0;192.0;179.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52928.61328125;16722.876953125;31108.013671875;2687.16259765625;907.0;346977;482.0;0.0;Calculated values ==>;1566827025.133;372.46000000000004;372.26;303.36;303.26000000000005;295.76000000000005;276.96000000000004;274.1680685717883;289.46000000000004;275.76000000000005;279.16;276.46000000000004;342.76;306.16;278.86;284.26000000000005;295.86;286.96000000000004;301.36;364.46000000000004;296.16;289.46000000000004;321.36;363.86;264.46000000000004;242.56692532238324;264.2163659402789;274.1680685717883;310.76000000000005;8990000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2730000.0;8940000.0;0.0;0.0;0.26116666666666666;0.032;0.029833333333333333;0.029833333333333333;0.0;16722.876953125;31108.013671875;2687.16259765625;52928.61328125;511241.8797792361;511353.8833155495;277477.9077677872;277090.1853677969;252162.799509754;430280.9020939914;453962.3084892643;455362.68259601;471998.58498376724;525376.8558858994;486723.78032588423;454984.19281870633;461658.70893287956;463079.3272856336;451235.5386775235;269852.9997233028;499967.2535408953;463178.7302339447;453962.3084892643;202366.40377179522;380434.5634326986;460039.13299574965;201191.01370482775;277477.9077677872;273.65897009516067;3482741.9668294843;1469608.568584944;189950.24804224895;1401018.4197231752;0;150;145;4;48;49;46;13;111;105;1221785290494.3303;470413325599.68317;927678515804.9434;66381.16752541375;8283.1398173095;-0.0;5265.117954857399;4335813.708135433;838315.0450297641;0.0;882746.5599617148;1.5821952786916587;0.223887182131949
5684;2019-08-26 15:44:45.134;993;990;304;303;233;39;184;29;63;35;692;329;61;118;227;146;282;906;382;222;183;-89;894;361;366;139;364;276;889;-1.0;-1.0;1492.0;150.0;176.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52558.1015625;16680.375;30987.771484375;2724.1865234375;908.0;346978;481.0;0.0;Calculated values ==>;1566827085.134;372.46000000000004;372.16;303.56;303.46000000000004;296.46000000000004;277.06;274.4858918419099;291.56;276.06;279.46000000000004;276.66;342.36;306.06;279.26000000000005;284.96000000000004;295.86;287.76000000000005;301.36;363.76;295.36;291.46000000000004;321.26000000000005;363.96000000000004;264.26000000000005;242.35481222062532;264.60387354146746;274.4858918419099;311.36;8940000.0;3610000.0;3660000.0;1390000.0;3640000.0;2760000.0;8890000.0;0.0;0.0;0.24866666666666667;0.025;0.029333333333333333;0.029333333333333333;0.0;16680.375;30987.771484375;2724.1865234375;52558.1015625;511638.7376357299;511608.93586018594;278574.7568970892;278178.17887267953;254383.00850738792;430081.6785162784;456429.9049226635;455240.3446814246;472326.8440106818;524726.4935459282;486275.1719643994;454986.8862788728;462051.0272781358;462628.5810937282;451863.9960680124;270084.56255510787;499358.1536209273;461653.8592145803;456289.5263430202;201948.4348523538;380855.0447510572;459990.31174732913;202153.59502257855;278574.7568970892;274.0484190238083;3483621.0374398795;1469886.933657997;189995.34336995904;1401535.893225323;0;150;145;4;48;49;46;13;111;105;1222003994139.935;470497026994.9147;927843218550.3988;62934.23841516639;6445.917918118765;-0.0;5212.966570413976;4336891.354481724;838437.7892236012;0.0;882833.8787882897;1.4802474593135964;0.20959037323607674
5685;2019-08-26 15:45:45.094;989;993;308;308;243;42;192;31;64;37;691;327;63;121;226;153;282;902;378;217;191;-92;880;363;368;139;367;277;875;-1.0;-1.0;1514.0;197.0;175.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51796.3828125;16532.994140625;30490.52734375;2746.5361328125;921.0;346979;481.0;0.0;Calculated values ==>;1566827145.094;372.06000000000006;372.46000000000004;303.96000000000004;303.96000000000004;297.46000000000004;277.36;274.69669130483857;292.36;276.26000000000005;279.56;276.86;342.26;305.86;279.46000000000004;285.26000000000005;295.76000000000005;288.46000000000004;301.36;363.36;294.86;292.26000000000005;321.26000000000005;365.26;263.96000000000004;242.35481222062532;264.73235714968143;274.69669130483857;310.96000000000004;8800000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;2770000.0;8750000.0;0.0;0.0;0.25233333333333335;0.03283333333333333;0.029166666666666667;0.029166666666666667;0.0;16532.994140625;30490.52734375;2746.5361328125;51796.3828125;512181.59589819686;513140.69461178256;281170.82090469525;281170.82090469525;257881.65172014982;429947.3805835815;457222.24678663525;455199.74464283476;472523.0838727012;524543.686470274;485941.54431199847;455072.8645904201;462263.4947236363;462040.460215655;452525.7912912428;270757.6384396431;499997.0583119846;460668.8397657055;457082.4485768565;201948.4348523538;386322.17825412814;459686.8201820516;202324.01120059268;281170.82090469525;274.123888783043;3484490.078396422;1470163.5272156275;190040.90233255312;1402047.8708364451;0;150;145;4;48;49;46;13;111;105;1222224047340.075;470580371394.9677;928009007950.5043;63808.97673859242;8450.078894891236;-0.0;5130.755807104703;4337946.8438130375;838561.8397749173;0.0;882920.0190096996;1.5549471940708124;0.2219701693638485
5686;2019-08-26 15:46:45.105;981;988;314;313;247;44;194;33;62;39;693;328;62;124;226;157;282;898;376;216;194;-97;872;366;371;139;369;279;866;-2.0;0.0;1670.0;427.0;189.0;98;100;100;1;0;0;1;1;0;0;1;1;0;0;0;53793.40234375;16434.705078125;30245.25;2768.3876953125;930.0;346980;480.0;0.0;Calculated values ==>;1566827205.105;371.26;371.96000000000004;304.56;304.46000000000004;297.86;277.56;275.0112864084945;292.56;276.46000000000004;279.36;277.06;342.46000000000004;305.96000000000004;279.36;285.56;295.76000000000005;288.86;301.36;362.96000000000004;294.76000000000005;292.56;321.16;366.16;263.46000000000004;242.35481222062532;264.9883086891361;275.0112864084945;310.76000000000005;8720000.0;3660000.0;3710000.0;1390000.0;3690000.0;2790000.0;8660000.0;0.0;0.0;0.2783333333333333;0.07116666666666666;0.0315;0.0315;0.0;16434.705078125;30245.25;2768.3876953125;53793.40234375;511687.7983657677;513149.0363318761;284519.19745470287;284064.86482631107;259454.8873289143;429743.705733735;457012.9787820721;454608.9448693419;472719.2527797885;524591.4869945319;485824.50252205477;454608.9448693419;462325.44307257776;461735.93081570824;452579.8890788796;271159.8429285711;500198.35059528536;460065.49797427363;457012.9787820721;201530.46850934727;390108.0857378784;459180.3614032639;201825.1536745226;284519.19745470287;273.9427384087086;3485370.1545892484;1470438.308409393;190086.86845663606;1402554.095104389;0;150;145;4;48;49;46;13;111;105;1222445787984.772;470663786684.8537;928175838530.2762;70358.15521589137;18315.112283362087;-0.0;5433.55411181213;4339065.108222026;838784.9239256956;0.0;883008.0710654882;1.9031339845350204;0.28808939729079547
5687;2019-08-26 15:47:45.125;964;964;305;304;248;42;192;34;30;41;695;330;37;121;221;158;282;813;361;217;192;-103;825;363;368;138;366;272;817;-2.0;-2.0;1458.0;313.0;212.0;100;100;1;1;0;1;1;1;0;0;1;1;0;0;0;75876.78125;27341.646484375;28610.1875;2699.39892578125;934.0;346981;479.0;0.0;Calculated values ==>;1566827265.125;369.56000000000006;369.56000000000006;303.66;303.56;297.96000000000004;277.36;274.69669130483857;292.36;276.56;276.16;277.26000000000005;342.66;306.16;276.86;285.26000000000005;295.26000000000005;288.96000000000004;301.36;354.46000000000004;294.86;292.36;321.06;366.56000000000006;262.86;242.14157278889297;264.08650396036035;274.69669130483857;309.26000000000005;8250000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2720000.0;8170000.0;0.0;0.0;0.243;0.05216666666666667;0.035333333333333335;0.035333333333333335;0.0;27341.646484375;28610.1875;2699.39892578125;75876.78125;513070.8556061598;513710.156235799;284844.79837574996;284337.50040031906;261652.62040460465;429947.3805835815;457222.24678663525;451707.3755910236;473045.8727645816;525352.8627854728;486836.3825884289;452608.8005630441;463015.6583472487;461518.9443161543;453246.3397903811;273842.5014967831;492012.3257029769;460668.8397657055;457222.24678663525;201112.50472608567;391790.97038785747;458727.9298030529;201271.44417664054;284844.79837574996;273.7125975664843;3486451.0996471406;1470803.232939941;190132.44853342685;1403044.720570726;0;150;146;4;48;49;46;13;111;105;1222667561884.7014;470746914384.8273;928341193630.2238;60855.93133369508;13430.646666844512;-0.0;6090.66984385128;4340158.923426499;839049.560099527;0.0;883104.1382768214;1.3704272503105808;0.19366041322657343
5688;2019-08-26 15:48:45.136;945;949;300;299;236;42;189;34;-4;41;694;328;0;81;221;153;282;818;351;216;189;-106;850;365;370;138;368;261;842;-1.0;0.0;1738.0;305.0;227.0;100;100;1;1;0;1;1;1;0;0;1;1;0;0;0;77089.3671875;27688.69140625;29578.919921875;2583.87353515625;936.0;346982;478.0;0.0;Calculated values ==>;1566827325.136;367.66;368.06000000000006;303.16;303.06;296.76000000000005;277.36;274.9066339382667;292.06;276.56;272.76000000000005;277.26000000000005;342.56000000000006;305.96000000000004;273.16;281.26000000000005;295.26000000000005;288.46000000000004;301.36;354.96000000000004;294.76000000000005;292.06;320.96000000000004;366.76;262.56;242.14157278889297;262.63441904999945;274.9066339382667;308.26000000000005;8500000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2610000.0;8420000.0;0.0;0.0;0.28966666666666663;0.05083333333333333;0.03783333333333334;0.03783333333333334;0.0;27688.69140625;29578.919921875;2583.87353515625;77089.3671875;508377.40142360434;509601.78409174713;280221.3724086354;279783.2799775124;256760.7651589001;429811.8947417682;456473.7484945126;449286.2025513791;473045.8727645816;526117.2965725684;487850.110417331;449803.519294242;459885.43974641827;461212.1597545428;452174.5837827361;272340.88904216664;490341.44669493195;460221.56738830067;456473.7484945126;200694.54348549087;392632.4731292244;458423.7172471202;202139.30208790983;280221.3724086354;274.0609557876007;3487726.051247326;1471261.9031625302;190176.48387554075;1403529.718698604;0;150;146;4;48;49;46;13;111;105;1222889002474.3987;470829729564.7141;928501122945.0051;71590.21883425159;13027.791103926527;-0.0;6668.214895249021;4341262.843691342;839270.087503262;0.0;883210.4818089091;1.5252123659413341;0.20663699849215275
5689;2019-08-26 15:49:45.106;952;961;293;292;232;45;164;35;-10;42;685;327;-9;58;220;152;282;856;347;208;164;-105;852;367;372;137;370;256;844;-1.0;-1.0;1610.0;210.0;225.0;100;100;1;1;0;1;1;1;0;0;1;1;0;0;0;76917.28125;27589.205078125;29593.396484375;2529.58251953125;934.0;346983;476.0;0.0;Calculated values ==>;1566827385.106;368.36;369.26;302.46000000000004;302.36;296.36;277.66;275.1157276137837;289.56;276.66;272.16;277.36;341.66;305.86;272.26000000000005;278.96000000000004;295.16;288.36;301.36;358.76;293.96000000000004;289.56;320.76000000000005;366.56000000000006;262.66;241.92719264551067;261.9595390733887;275.1157276137837;307.86;8520000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;2560000.0;8440000.0;0.0;0.0;0.26833333333333337;0.035;0.0375;0.0375;0.0;27589.205078125;29593.396484375;2529.58251953125;76917.28125;509205.23992975755;511124.65624086437;277086.410908317;276673.0574932326;255432.7755136512;429675.2189834977;452548.8533188294;449427.0948006569;473273.90776018414;525591.6721777787;488297.68970754585;449555.5050484599;457898.09175766754;460767.82771810255;451675.0784720925;272228.5732923644;495930.46940457064;458804.85714063374;452548.8533188294;199858.6285646581;391790.97038785747;458681.62512211513;203157.76456512275;277086.410908317;274.46630763136795;3489008.798290549;1471722.3219755508;190219.07470328323;1404022.5747842395;0;150;146;4;48;49;46;13;111;105;1223111491174.505;470912188314.7535;928656145395.0791;66082.27027986833;8943.335119494734;-0.0;6579.841590394213;4342409.540799135;839453.0886755185;0.0;883320.8270794401;1.3666464934132965;0.1776566924162222
5690;2019-08-26 15:50:45.097;960;972;290;289;228;45;150;36;-15;44;674;325;-14;52;221;150;282;881;351;200;150;-103;842;366;371;136;369;264;836;-2.0;-1.0;1609.0;179.0;205.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;53316.75;15840.701171875;29235.412109375;2638.55688476562;931.0;346984;476.0;0.0;Calculated values ==>;1566827445.097;369.16;370.36;302.16;302.06;295.96000000000004;277.66;275.0112864084945;288.16;276.76000000000005;271.66;277.56;340.56000000000006;305.66;271.76000000000005;278.36;295.26000000000005;288.16;301.36;361.26;293.16;288.16;320.76000000000005;366.26;262.86;241.71165711629368;263.0348170998261;275.0112864084945;308.26000000000005;8420000.0;3660000.0;3710000.0;1360000.0;3690000.0;2640000.0;8359999.999999999;0.0;0.0;0.26816666666666666;0.029833333333333333;0.034166666666666665;0.034166666666666665;0.0;15840.701171875;29235.412109375;2638.55688476562;53316.75;511146.4447122597;513299.2610713463;276390.6988613984;275977.1189921848;254435.61836168746;429743.705733735;450664.2607782968;447286.43363933323;473598.9642825547;523829.9144946356;487189.95337553014;447418.74583909597;455858.54699093295;461058.27275558974;451559.94273781613;272801.0447351559;500359.24040166556;457852.71336032555;450664.2607782968;199858.6285646581;390528.79184840765;459039.652569958;203124.4402099397;276390.6988613984;274.4487436216896;3490093.919090621;1472084.183573205;190262.13607143293;1404512.741319329;0;150;146;4;48;49;46;13;111;105;1223334357739.271;470994076029.66754;928812121994.9154;65476.107904649034;7634.803835407213;-0.0;5954.346698827362;4343505.696168217;839591.2191106575;0.0;883425.2629806721;1.6570429631764947;0.21657001401671586
5691;2019-08-26 15:51:45.067;951;962;290;289;219;41;153;35;-7;44;672;325;-16;73;223;145;282;880;352;204;152;-100;851;363;368;134;366;272;846;-2.0;-1.0;1337.0;390.0;223.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52138.8671875;16129.9140625;29578.587890625;2727.88330078125;927.0;346985;475.0;0.0;Calculated values ==>;1566827505.067;368.26;369.36;302.16;302.06;295.06;277.26000000000005;274.69669130483857;288.46000000000004;276.66;272.46000000000004;277.56;340.36;305.66;271.56;280.46000000000004;295.46000000000004;287.66;301.36;361.16;293.56;288.36;320.66;365.86;263.16;241.2770596917726;264.08650396036035;274.69669130483857;308.36;8510000.0;3629999.9999999995;3679999.9999999995;1340000.0;3660000.0;2720000.0;8460000.0;0.0;0.0;0.22283333333333333;0.065;0.03716666666666667;0.03716666666666667;0.0;16129.9140625;29578.587890625;2727.88330078125;52138.8671875;509145.71299644234;511103.0512167031;275724.45092934556;275321.382626728;251382.1068420483;429947.3805835815;451644.0475796746;446831.20476672635;473857.65670332924;522981.60329194716;486288.74160355306;445613.3718994371;457154.36480965785;461788.64601299;451362.99381817644;272284.5990551423;499318.06969511067;458887.9186232276;451497.31145010673;199440.67485045042;388846.02732287615;459651.33476077084;200593.80003841658;275724.45092934556;273.4463641552418;3490972.276502531;1472350.472156055;190306.8340461664;1405002.612927896;0;150;146;4;48;49;46;13;111;105;1223555946889.3767;471075035529.7062;928972841594.9921;54869.90168695836;16838.73975695303;-0.0;6532.891316021623;4344508.078140252;839795.0633342594;0.0;883529.2712673537;1.6153462391916016;0.22936861581182166
5692;2019-08-26 15:52:45.128;943;953;298;297;223;43;149;35;4;44;679;325;-4;78;225;144;282;885;366;197;149;-96;856;364;370;136;368;274;851;-2.0;-1.0;1455.0;391.0;212.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52156.93359375;16224.5625;29721.818359375;2745.47607421875;923.0;346986;476.0;0.0;Calculated values ==>;1566827565.128;367.46000000000004;368.46000000000004;302.96000000000004;302.86;295.46000000000004;277.46000000000004;274.8017692304317;288.06;276.66;273.56;277.56;341.06000000000006;305.66;272.76000000000005;280.96000000000004;295.66;287.56;301.36;361.66;292.86;288.06;320.76000000000005;365.46000000000004;263.56;241.71165711629368;264.3458800820626;274.8017692304317;309.76000000000005;8560000.0;3640000.0;3700000.0;1360000.0;3679999.9999999995;2740000.0;8510000.0;0.0;0.0;0.24250000000000002;0.06516666666666666;0.035333333333333335;0.035333333333333335;0.0;16224.5625;29721.818359375;2745.47607421875;52156.93359375;507595.4289003774;509428.72550309915;278685.9647635614;278265.90930417465;252448.67129643136;429879.7862731237;450696.2281397356;447927.53882152244;473598.9642825547;523543.4861555505;486062.08107352216;446853.07263344055;457451.8592797401;461753.3754652989;451037.6613601763;272007.06145512045;499608.6432575128;457595.7235896745;450696.2281397356;199858.6285646581;387163.4218014882;459745.36586501705;201127.90856240795;278685.9647635614;273.6606936872349;3491842.291794484;1472620.3669088797;190352.49174589096;1405497.2853870944;0;150;146;4;48;49;46;13;111;105;1223777571979.7778;471156117879.85297;929136808125.2888;59848.91033783527;16853.237634220026;-0.0;6077.695972624822;4345465.04016546;840076.1152589475;0.0;883634.4663346474;1.7000757243161986;0.24993963274347397
5693;2019-08-26 15:53:45.118;940;950;302;301;230;41;145;35;13;44;687;325;11;80;226;145;282;887;364;196;145;-93;859;363;368;136;366;277;854;164.0;-1.0;1294.0;394.0;215.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52234.27734375;16353.244140625;29849.03125;2761.77001953125;917.0;346987;475.0;0.0;Calculated values ==>;1566827625.118;367.16;368.16;303.36;303.26000000000005;296.16;277.26000000000005;274.69669130483857;287.66;276.66;274.46000000000004;277.56;341.86;305.66;274.26000000000005;281.16;295.76000000000005;287.66;301.36;361.86;292.76000000000005;287.66;320.66;364.86;263.86;241.71165711629368;264.73235714968143;274.69669130483857;309.56;8590000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2770000.0;8540000.0;0.02733333333333333;0.0;0.21566666666666665;0.06566666666666666;0.035833333333333335;0.06316666666666666;0.0;16353.244140625;29849.03125;2761.77001953125;52234.27734375;506916.47145617305;508757.33077213005;280169.55819140957;279740.7004344848;254499.42203477598;429947.3805835815;450464.39866353525;448569.5579429888;473598.9642825547;524130.1653183235;485721.0573016665;448302.1916187471;457214.93419936363;462192.24494232045;451362.99381817644;271843.57936045807;499636.34893482894;457779.88837086706;450464.39866353525;199440.67485045042;384639.8087634594;460047.35150622536;200918.93404849508;245876.41212429095;273.5742429303439;3492712.0735646416;1472891.8033839744;190398.37781439326;1405993.626396627;0;150;146;4;48;49;46;13;111;105;1223998935079.813;471237704279.86597;929302080575.3151;53409.98455324581;17016.099413057622;-0.0;12923.141149728932;4346408.706985681;840358.3126936405;0.0;883792.7802539739;1.702253651997959;0.23540784397160464
5694;2019-08-26 15:54:45.129;938;950;303;302;230;42;159;35;25;44;693;325;28;84;228;145;282;889;370;193;158;-91;861;364;369;136;367;278;856;-1.0;-1.0;1347.0;353.0;222.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51854.046875;16382.3896484375;29943.40234375;2770.56518554688;911.0;346988;475.0;0.0;Calculated values ==>;1566827685.129;366.96000000000004;368.16;303.46000000000004;303.36;296.16;277.36;274.8017692304317;289.06;276.66;275.66;277.56;342.46000000000004;305.66;275.96000000000004;281.56;295.96000000000004;287.66;301.36;362.06000000000006;292.46000000000004;288.96000000000004;320.66;364.26;264.06;241.71165711629368;264.86050150153983;274.8017692304317;310.16;8610000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;2780000.0;8560000.0;0.0;0.0;0.2245;0.05883333333333333;0.037000000000000005;0.037000000000000005;0.0;16382.3896484375;29943.40234375;2770.56518554688;51854.046875;506462.1968028862;508592.66648431425;280449.4797139744;280019.9419727456;254438.72797671103;429879.7862731237;452344.9155983754;449979.8061206131;473598.9642825547;524670.9633591576;485607.1053957714;450375.5966643871;457553.05565504805;462309.46690527396;451184.32253446244;271735.81848098006;499753.76286243694;457199.14329477446;452198.9587589245;199440.67485045042;382116.546082559;460248.523782683;201290.05008356078;280449.4797139744;273.72430695844605;3493579.6352891074;1473164.6503446174;190444.48905988468;1406491.988025445;0;150;146;4;48;49;46;13;111;105;1224220075614.5107;471319319239.7544;929468611100.0875;55830.850230318254;15235.39020263169;-0.0;6354.730724663154;4347319.21417002;840627.1243798463;0.0;883953.4586383451;1.5769188511754628;0.23175412647922045
5695;2019-08-26 15:55:45.099;938;950;307;306;232;44;153;35;47;44;698;327;43;93;229;146;282;891;373;189;153;-89;869;366;371;137;369;278;863;-2.0;-1.0;1007.0;275.0;223.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51869.54296875;16482.638671875;30228.67578125;2763.36450195312;904.0;346989;475.0;0.0;Calculated values ==>;1566827745.099;366.96000000000004;368.16;303.86;303.76000000000005;296.36;277.56;275.0112864084945;288.46000000000004;276.66;277.86;277.56;342.96000000000004;305.86;277.46000000000004;282.46000000000004;296.06;287.76000000000005;301.36;362.26;292.06;288.46000000000004;320.66;363.56000000000006;264.26000000000005;241.92719264551067;264.86050150153983;275.0112864084945;310.46000000000004;8690000.0;3660000.0;3710000.0;1370000.0;3690000.0;2780000.0;8630000.0;0.0;0.0;0.16783333333333333;0.04583333333333333;0.03716666666666667;0.03716666666666667;0.0;16482.638671875;30228.67578125;2763.36450195312;51869.54296875;505791.03883755486;508015.3242305676;281646.11732923397;281212.5770813207;254841.98516664671;429743.705733735;451108.94385021477;452853.6645019137;473469.3076824459;525187.903817066;485827.8619769447;452335.923195116;458673.86931179056;462140.9697039366;450972.7320359552;271314.2067456085;499426.5810772963;456308.82580400526;451108.94385021477;199440.67485045042;379173.1765716975;460296.82502626866;201756.38938538427;281646.11732923397;273.91584098895856;3494443.5663565933;1473438.3886431325;190490.58208259547;1406993.171293067;0;150;146;4;48;49;46;13;111;105;1224441964614.6167;471401178289.79346;929635327700.1671;42142.49267372419;11849.769966873868;-0.0;6298.3683856964535;4348135.250472347;840852.721193199;0.0;884058.8484097355;1.218615912213135;0.17772326138504746
5696;2019-08-26 15:56:45.130;939;950;310;309;237;45;146;35;55;45;700;328;52;100;230;148;282;893;366;185;145;-88;862;366;371;137;369;278;857;-2.0;-1.0;1207.0;220.0;216.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51620.49609375;16383.328125;29924.4765625;2765.283203125;898.0;346990;475.0;0.0;Calculated values ==>;1566827805.13;367.06000000000006;368.16;304.16;304.06;296.86;277.66;275.0112864084945;287.76000000000005;276.66;278.66;277.66;343.16;305.96000000000004;278.36;283.16;296.16;287.96000000000004;301.36;362.46000000000004;291.66;287.66;320.66;362.96000000000004;264.36;241.92719264551067;264.86050150153983;275.0112864084945;309.76000000000005;8620000.0;3660000.0;3710000.0;1370000.0;3690000.0;2780000.0;8570000.0;0.0;0.0;0.20116666666666666;0.03666666666666667;0.036000000000000004;0.036000000000000004;0.0;16383.328125;29924.4765625;2765.283203125;51620.49609375;506522.1891787572;508510.2858795139;283468.04664962005;283015.06620822556;256582.86900199566;429743.705733735;450068.3528206645;453883.1501370634;473566.98283907154;525394.6180479821;485938.18853997276;453498.0135181044;459540.1495801372;462275.7276824156;451266.74431298993;271682.29934773326;500255.72485523316;455742.5497251531;449918.83025600604;199440.67485045042;376650.65796483605;460397.5116797571;202551.66801590603;283468.04664962005;274.22619973597654;3495306.4289328675;1473712.413206646;190536.67795080974;1407494.7065564848;0;150;146;4;48;49;46;13;111;105;1224664679625.1262;471483420759.98157;929802213880.5488;50559.516486706154;9454.347601007872;-0.0;5992.2282098298965;4348908.16635077;841030.3472327328;0.0;884161.3229661124;1.3450568353199928;0.18737954587944672
5697;2019-08-26 15:57:45.130;939;950;308;307;236;45;149;36;58;45;702;326;55;106;231;148;283;891;375;182;149;-88;867;368;373;136;371;279;862;-2.0;-1.0;1007.0;364.0;233.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51568.34765625;16429.90625;30015.46875;2784.4306640625;890.0;346991;476.0;0.0;Calculated values ==>;1566827865.13;367.06000000000006;368.16;303.96000000000004;303.86;296.76000000000005;277.66;275.2199585193972;288.06;276.76000000000005;278.96000000000004;277.66;343.36;305.76000000000005;278.66;283.76000000000005;296.26000000000005;287.96000000000004;301.46000000000004;362.26;291.36;288.06;320.76000000000005;362.16;264.36;241.71165711629368;264.9883086891361;275.2199585193972;310.66;8670000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;2790000.0;8620000.0;0.0;0.0;0.16783333333333333;0.06066666666666667;0.03883333333333334;0.03883333333333334;0.0;16429.90625;30015.46875;2784.4306640625;51568.34765625;506103.3242514158;508097.89851950825;282162.19058719394;281723.912344398;256110.392742641;429606.4342157736;450152.75723421585;454097.2039778904;473696.4923814395;525522.4115288777;485603.54507420247;453712.1449166427;460123.37107001926;462107.4218045173;450908.32438996685;271788.5332662171;499515.6575859501;454979.94274558977;450152.75723421585;199858.6285646581;373287.8226132754;460550.0577404505;201610.34481584007;282162.19058719394;273.8675542958472;3496166.3359641177;1473985.8568264376;190582.92556636964;1407994.2061007556;0;150;146;4;48;49;46;13;111;105;1224887879625.1262;471565320759.98157;929969313880.5488;42375.71119603079;15709.009250759698;-0.0;6523.633671459352;4349682.626581459;841240.0418731642;0.0;884265.6218151231;1.312382879573575;0.19891294800104345
5698;2019-08-26 15:58:45.141;939;951;314;313;238;47;137;38;57;46;703;327;56;111;232;149;283;894;375;178;137;-88;868;369;374;136;372;282;860;130.0;-1.0;1341.0;447.0;214.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;63361.37109375;16440.447265625;29998.62890625;2814.44702148438;884.0;346992;479.0;0.0;Calculated values ==>;1566827925.141;367.06000000000006;368.26;304.56;304.46000000000004;296.96000000000004;277.86;275.3239800832674;286.86;276.96000000000004;278.86;277.76000000000005;343.46000000000004;305.86;278.76000000000005;284.26000000000005;296.36;288.06;301.46000000000004;362.56000000000006;290.96000000000004;286.86;321.06;361.56000000000006;264.36;241.71165711629368;265.3697278774862;275.3239800832674;310.66;8680000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;2820000.0;8600000.0;0.021666666666666667;0.0;0.2235;0.0745;0.035666666666666666;0.05733333333333333;0.0;16440.447265625;29998.62890625;2814.44702148438;63361.37109375;506019.4500375486;508405.4805983198;285047.64855563286;284583.4124864738;256799.66927719215;429537.3511455088;448152.7095880341;453455.18906927085;473794.00437491824;525389.0686170494;485371.7434080982;453325.8164526585;460272.9284029626;462090.83945049235;450876.3174725751;271735.7204427763;500137.56015786814;454235.6993950898;448152.7095880341;201112.50472608567;370766.08264445094;460550.0577404505;202273.11753025654;253766.57578441506;274.13123823492566;3497124.259206129;1474259.8266572892;190629.591434193;1408494.4152687455;0;150;146;4;48;49;46;13;111;105;1225112020709.8198;471646935719.87;930137644735.3187;56139.1929889697;19241.632045659448;-0.0;11144.805004740823;4350503.734624093;841531.3506137161;0.0;884412.8857973382;1.7567399127913716;0.2577959213124097
5699;2019-08-26 15:59:45.101;935;941;306;306;234;39;142;36;55;46;707;326;54;108;233;140;283;854;361;189;141;-88;865;361;366;137;364;273;858;-2.0;-1.0;1324.0;439.0;276.0;100;100;0;1;1;0;1;1;0;0;1;1;0;0;0;78180.8125;28240.416015625;30168.775390625;2720.576171875;877.0;346993;483.0;0.0;Calculated values ==>;1566827985.101;366.66;367.26;303.76000000000005;303.76000000000005;296.56;277.06;274.4858918419099;287.36;276.76000000000005;278.66;277.76000000000005;343.86;305.76000000000005;278.56;283.96000000000004;296.46000000000004;287.16;301.46000000000004;358.56000000000006;292.06;287.26000000000005;321.46000000000004;360.86;264.36;241.92719264551067;264.2163659402789;274.4858918419099;309.26000000000005;8650000.0;3610000.0;3660000.0;1370000.0;3640000.0;2730000.0;8580000.0;0.0;0.0;0.22066666666666668;0.07316666666666666;0.046;0.046;0.0;28240.416015625;30168.775390625;2720.576171875;78180.8125;505694.1043331688;507143.11629785446;281599.77325003786;281599.77325003786;255614.01846020098;430081.6785162784;450382.2195490983;454731.31114620477;473664.6415601712;526509.9781452286;486285.2055773246;454604.701866729;461294.95688031876;463428.3443550566;450989.8336964335;271894.86023081787;494325.25725035724;457129.41179851815;450234.0644493307;202784.37528459195;367824.4651832891;460397.5116797571;199976.94886879547;281599.77325003786;273.19452927731305;3498302.991058029;1474631.9189578514;190675.68587737146;1408995.4760415144;0;151;146;4;48;49;46;13;111;105;1225333872709.961;471728781119.92206;930304033735.4246;56215.79594254832;19054.104512335358;-0.0;7757.1773951674695;4351439.402004735;841850.2689978103;0.0;884570.2973064242;1.3582102654642187;0.19797974219086015
5700;2019-08-26 16:00:45.112;941;952;291;290;217;45;116;37;50;45;707;324;49;89;232;135;283;869;349;175;117;-88;892;368;373;138;371;261;886;-1.0;-1.0;1412.0;442.0;222.0;100;100;0;1;1;0;1;1;0;0;1;1;0;0;0;79395.109375;28529.0;31106.4453125;2579.27783203125;871.0;346994;489.0;0.0;Calculated values ==>;1566828045.112;367.26;368.36;302.26000000000005;302.16;294.86;277.66;275.2199585193972;284.76000000000005;276.86;278.16;277.66;343.86;305.56;278.06;282.06;296.36;286.66;301.46000000000004;360.06000000000006;290.66;284.86;322.06;360.26;264.36;242.14157278889297;262.63441904999945;275.2199585193972;308.06;8920000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;2610000.0;8860000.0;0.0;0.0;0.2353333333333333;0.07366666666666667;0.037000000000000005;0.037000000000000005;0.0;28529.0;31106.4453125;2579.27783203125;79395.109375;504290.01341216743;506397.53354921896;273748.35395891994;273376.44810149394;249738.60544343045;429606.4342157736;445083.57051908085;456106.798836512;473437.2657590101;527446.5682752533;487417.50422706443;455983.40564438805;460846.92137476575;462242.49696757086;448970.5544471695;270533.06557984534;494009.5356237476;453973.51210908045;445241.3536412941;205292.2597576877;365303.4275551246;460244.63067514834;201955.54867364137;273748.35395891994;274.0026767690373;3499616.364479517;1475105.0841550538;190719.8594243428;1409506.1964949297;0;151;146;4;48;49;46;13;111;105;1225555613354.658;471811296244.80927;930464263105.2056;59810.26087166222;19027.295707444347;-0.0;6345.240988247846;4352406.463072229;842167.672179125;0.0;884687.8390048201;1.3691742607206652;0.1952045027353164
5701;2019-08-26 16:01:45.132;972;989;292;291;217;45;103;37;44;45;695;323;44;86;232;138;283;903;356;163;103;-88;940;368;373;136;372;253;933;-2.0;-1.0;1346.0;336.0;191.0;100;100;0;1;1;0;1;1;0;0;1;1;0;0;0;72210.734375;29252.033203125;32746.044921875;2493.2353515625;865.0;346995;493.0;0.0;Calculated values ==>;1566828105.132;370.36;372.06000000000006;302.36;302.26000000000005;294.86;277.66;275.2199585193972;283.46000000000004;276.86;277.56;277.66;342.66;305.46000000000004;277.56;281.76000000000005;296.36;286.96000000000004;301.46000000000004;363.46000000000004;289.46000000000004;283.46000000000004;322.46000000000004;359.66;264.36;241.71165711629368;261.54996906429363;275.2199585193972;308.76000000000005;9400000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;2530000.0;9330000.0;0.0;0.0;0.22433333333333336;0.056;0.03183333333333333;0.03183333333333333;0.0;29252.033203125;32746.044921875;2493.2353515625;72210.734375;504859.40162280865;507940.60329151095;271784.42816495564;271438.8293478149;248634.21090050202;429606.4342157736;443005.5505361834;456685.11439293623;473696.4923814395;526846.4982120885;488200.8493243002;456685.11439293623;461714.70010550483;462090.83945049235;449421.0396355995;268436.43519403675;494966.9773527652;452226.9620599493;443005.5505361834;206964.23671620517;362782.70746645995;460550.0577404505;202474.5578719587;271784.42816495564;274.2052761783058;3500880.167637709;1475586.7532677967;190762.1444578404;1410038.4779480754;0;151;146;4;48;49;46;13;111;105;1225779487954.587;471893523644.78314;930618514505.1565;57027.90151287263;14452.22799263554;-0.0;5450.53906215075;4353380.438975575;842446.7612085473;0.0;884786.1699379312;1.1928841951035336;0.16939996663511903
5702;2019-08-26 16:02:45.113;996;1010;289;287;225;46;120;39;19;46;680;325;24;96;231;146;283;905;355;156;119;-88;879;368;373;136;371;267;874;-2.0;-1.0;973.0;206.0;209.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;54627.234375;16446.013671875;30499.16015625;2656.34399414062;860.0;346996;497.0;0.0;Calculated values ==>;1566828165.113;372.76;374.16;302.06;301.86;295.66;277.76000000000005;275.2199585193972;285.16;277.06;275.06;277.76000000000005;341.16;305.66;275.56;282.76000000000005;296.26000000000005;287.76000000000005;301.46000000000004;363.66;288.76000000000005;285.06;322.86;359.16;264.36;241.71165711629368;263.43189868330234;275.2199585193972;308.66;8790000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;2670000.0;8740000.0;0.0;0.0;0.16216666666666668;0.034333333333333334;0.034833333333333334;0.034833333333333334;0.0;16446.013671875;30499.16015625;2656.34399414062;54627.234375;513247.8027112519;515597.0653444303;273655.62401700503;272904.073072398;252404.6905665722;429606.4342157736;445713.01618184894;451174.36885389726;473794.00437491824;524206.48130673874;486853.00929664803;451816.88410495344;460764.2704667944;462107.4218045173;450612.58500815433;271169.57914068387;500530.70379787445;451195.00130744517;445556.07416137645;208636.25808486674;360682.3469749009;460550.0577404505;202786.67854857855;273655.62401700503;274.3267913671621;3501936.8159983787;1475967.4497326813;190805.04402984868;1410565.3544261884;0;151;146;4;48;49;46;13;111;105;1226003217084.3877;471975097804.7105;930774465105.0176;40280.203777845854;8849.876018920937;-0.0;5987.865680028938;4354191.083066998;842640.8839168074;0.0;884881.4597926853;1.111214896171057;0.15026472564614343
5703;2019-08-26 16:03:45.173;981;988;293;292;223;45;149;39;2;47;676;326;7;102;232;147;283;872;357;162;149;-89;862;367;372;137;370;272;857;-2.0;-1.0;882.0;286.0;202.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52914.0234375;16262.294921875;29977.115234375;2705.6953125;857.0;346997;498.0;0.0;Calculated values ==>;1566828225.173;371.26;371.96000000000004;302.46000000000004;302.36;295.46000000000004;277.66;275.1157276137837;288.06;277.06;273.36;277.86;340.76;305.76000000000005;273.86;283.36;296.36;287.86;301.46000000000004;360.36;289.36;288.06;322.96000000000004;358.86;264.26000000000005;241.92719264551067;264.08650396036035;275.1157276137837;308.86;8620000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;2720000.0;8570000.0;0.0;0.0;0.147;0.04766666666666666;0.033666666666666664;0.033666666666666664;0.0;16262.294921875;29977.115234375;2705.6953125;52914.0234375;512484.67866058997;513859.000987044;276224.54192184;275824.5728620461;252278.08837671817;429675.2189834977;450334.45254038164;448035.86079940846;473762.2839209553;523394.329825699;486398.33475128567;448699.704145691;460719.77796675405;462393.8383377232;450940.46274805197;272056.1365498787;497133.8362449909;452256.251021227;450334.45254038164;209054.2704885073;359422.2341604596;460296.82502626866;201544.29663911194;276224.54192184;273.83723959261613;3502833.889326671;1476240.2915410239;190849.77237453318;1411069.8273582605;0;151;146;4;48;49;46;13;111;105;1226226940585.0627;472057079704.9578;930936326805.5059;36234.25993156359;12333.870519787803;-0.0;5861.7003241575685;4354829.341220366;842817.5916697176;0.0;884980.3049227352;1.1120587085109213;0.15857412579737706
5704;2019-08-26 16:04:45.124;962;968;297;296;227;45;153;38;-15;47;679;326;-10;98;233;148;283;862;361;168;152;-89;861;367;372;137;370;273;856;-1.0;-1.0;805.0;391.0;207.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;52273.37890625;16246.40234375;29895.8046875;2723.212890625;853.0;346998;500.0;0.0;Calculated values ==>;1566828285.124;369.36;369.96000000000004;302.86;302.76000000000005;295.86;277.66;275.1157276137837;288.46000000000004;276.96000000000004;271.66;277.86;341.06000000000006;305.76000000000005;272.16;282.96000000000004;296.46000000000004;287.96000000000004;301.46000000000004;359.36;289.96000000000004;288.36;323.16;358.46000000000004;264.26000000000005;241.92719264551067;264.2163659402789;275.1157276137837;309.26000000000005;8610000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;2730000.0;8560000.0;0.0;0.0;0.13416666666666668;0.06516666666666666;0.034499999999999996;0.034499999999999996;0.0;16246.40234375;29895.8046875;2723.212890625;52273.37890625;509886.5305972637;511138.54900162556;277918.6107378906;277507.07823089516;253519.65743944264;429675.2189834977;450929.54137618805;445554.22284012224;473762.2839209553;523623.65735382296;486285.2055773246;446233.8924989354;460076.88124568114;462528.5018799156;451087.79505189415;272110.38047092967;495722.56364063284;453131.7163708785;450781.09048023575;209890.3038832737;357742.2034104033;460296.82502626866;200439.32023086777;277918.6107378906;273.40272243047195;3503709.7351537966;1476510.9761117136;190894.9763294708;1411568.3608889205;0;151;146;4;48;49;46;13;111;105;1226449958304.9705;472139212574.9238;931099693280.4382;32886.24943340831;16934.047395833622;-0.0;5963.755551110908;4355404.8750613695;843061.2918011389;0.0;885078.7699095248;1.141585449783082;0.1732756340149199
5705;2019-08-26 16:05:45.084;950;957;302;302;232;45;158;37;-17;47;683;327;-16;89;235;150;283;863;364;171;157;-90;859;367;372;138;370;273;853;-2.0;-2.0;842.0;331.0;208.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51965.71484375;16220.9716796875;29808.556640625;2720.42895507812;849.0;346999;500.0;0.0;Calculated values ==>;1566828345.084;368.16;368.86;303.36;303.36;296.36;277.66;275.1157276137837;288.96000000000004;276.86;271.46000000000004;277.86;341.46000000000004;305.86;271.56;282.06;296.66;288.16;301.46000000000004;359.46000000000004;290.26000000000005;288.86;323.16;358.06000000000006;264.16;242.14157278889297;264.2163659402789;275.1157276137837;309.56;8590000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2730000.0;8530000.0;0.0;0.0;0.14033333333333334;0.05516666666666667;0.034666666666666665;0.034666666666666665;0.0;16220.9716796875;29808.556640625;2720.42895507812;51965.71484375;508345.4277816503;509830.69831952313;280245.0649898453;280245.0649898453;255148.91966353;429675.2189834977;451668.65058194945;445281.142506102;473632.86133578786;524036.4011439008;486394.8983361477;445417.7704841453;458973.0055221076;462797.4531940566;451381.8430543043;272219.60981383355;496149.9544582367;453566.85617164033;451521.24319082755;209890.3038832737;356062.3083226806;460042.8137205575;201006.61671367977;280245.0649898453;273.6261750102983;3504577.8151628557;1476781.3571877808;190940.30976909248;1412065.5655427417;0;151;146;4;48;49;46;13;111;105;1226673009505.1123;472221657574.97626;931263384080.5424;34279.85845286992;14290.16353487942;-0.0;5937.57417763405;4355964.2194824;843321.3200912217;0.0;885177.881538829;1.1181055166359968;0.16614328245477777
5706;2019-08-26 16:06:45.165;942;951;306;305;236;46;159;37;4;47;685;327;-4;83;236;150;283;866;369;174;159;-91;852;367;372;138;370;273;846;-1.0;0.0;918.0;291.0;213.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;51466.9375;16142.6875;29539.6171875;2702.53076171875;845.0;347000;500.0;0.0;Calculated values ==>;1566828405.165;367.36;368.26;303.76000000000005;303.66;296.76000000000005;277.76000000000005;275.1157276137837;289.06;276.86;273.56;277.86;341.66;305.86;272.76000000000005;281.46000000000004;296.76000000000005;288.16;301.46000000000004;359.76;290.56;289.06;323.16;357.66;264.06;242.14157278889297;264.2163659402789;275.1157276137837;310.06;8520000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2730000.0;8460000.0;0.0;0.0;0.153;0.0485;0.0355;0.0355;0.0;16142.6875;29539.6171875;2702.53076171875;51466.9375;507785.0679130227;509555.8263630095;282582.7636147848;282128.0879399264;256627.57213375965;429675.2189834977;451815.85364565556;448114.9983854237;473632.86133578786;524242.7200246662;486394.8983361477;447043.9474348781;458232.9066715671;462931.7423459954;451381.8430543043;272609.9516803936;497241.53206036263;454000.31348373316;451815.85364565556;209890.3038832737;354382.54770086217;459941.8588226559;201546.13652268206;282582.7636147848;273.83796061781646;3505440.9175475887;1477051.4184381086;190985.56210825054;1412560.8013237054;0;151;146;4;48;49;46;13;111;105;1226896510824.5588;472304569354.77094;931427405210.1362;37725.03586499947;12532.192531548733;-0.0;6007.774696095911;4356565.070321956;843545.1414760601;0.0;885277.5604977047;1.1628644092774856;0.17063913748931037
5707;2019-08-26 16:07:45.115;927;935;306;305;247;46;160;38;15;48;686;328;12;83;236;154;283;842;370;178;160;-92;837;368;373;137;370;271;828;-2.0;-1.0;1004.0;126.0;222.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56436.93359375;15918.634765625;35245.09375;2697.7060546875;842.0;347001;501.0;0.0;Calculated values ==>;1566828465.115;365.86;366.66;303.76000000000005;303.66;297.86;277.76000000000005;275.2199585193972;289.16;276.96000000000004;274.66;277.96000000000004;341.76;305.96000000000004;274.36;281.46000000000004;296.76000000000005;288.56;301.46000000000004;357.36;290.96000000000004;289.16;323.26000000000005;357.36;263.96000000000004;241.92719264551067;263.95629194202945;275.2199585193972;310.16;8370000.0;3679999.9999999995;3729999.9999999995;1370000.0;3700000.0;2710000.0;8280000.0;0.0;0.0;0.1673333333333333;0.021;0.037000000000000005;0.037000000000000005;0.0;15918.634765625;35245.09375;2697.7060546875;56436.93359375;506903.9958251615;508786.38583232317;284227.19685321226;283739.3765525319;260866.25622950072;429606.4342157736;451785.9199730986;449936.0638800784;473859.9099963197;524505.1357121775;486730.15321219224;449542.8824012491;458552.1716222545;462931.7423459954;451790.5822981293;273492.02967768133;495324.9435784228;454405.9205388411;451785.9199730986;210308.32490665457;353122.8147616358;459994.5828749552;203554.67309351632;284227.19685321226;274.6247423275358;3506339.3671416463;1477318.3734757965;191030.5265801118;1413100.2240214543;0;151;146;4;48;49;47;13;111;105;1227119824574.7366;472387000604.8365;931590469210.2659;41227.819391618046;5385.238105410217;-0.0;6199.672755435796;4357222.462499233;843694.3289715518;0.0;885379.2044526077;0.9805295880769861;0.13144060836266377
5708;2019-08-26 16:08:48.106;915;920;314;313;249;42;158;36;36;47;686;327;30;89;237;155;283;833;371;184;158;-92;836;364;369;137;366;271;828;-2.0;-1.0;932.0;109.0;231.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56645.859375;15890.4736328125;35160.1328125;2692.03442382812;839.0;347002;500.0;0.0;Calculated values ==>;1566828528.106;364.66;365.16;304.56;304.46000000000004;298.06;277.36;274.8017692304317;288.96000000000004;276.76000000000005;276.76000000000005;277.86;341.76;305.86;276.16;282.06;296.86;288.66;301.46000000000004;356.46000000000004;291.56;288.96000000000004;323.16;357.06000000000006;263.96000000000004;241.92719264551067;263.95629194202945;274.8017692304317;310.26000000000005;8359999.999999999;3640000.0;3690000.0;1370000.0;3660000.0;2710000.0;8280000.0;0.0;0.0;0.15533333333333335;0.018166666666666668;0.0385;0.0385;0.0;15890.4736328125;35160.1328125;2692.03442382812;56645.859375;505277.2871339768;506668.6240225918;288338.5347300368;287802.1582854458;261542.0530460627;429879.7862731237;452198.9587589245;452654.572528102;473762.2839209553;524505.1357121775;486620.7565544639;451883.6666370034;459288.9110349998;463662.6014702889;452640.01661940204;273553.22840652196;493975.3126878979;455933.5431122642;452198.9587589245;209890.3038832737;351863.15629032685;459994.5828749552;202620.6549420032;288338.5347300368;274.24388975490893;3507328.700225643;1477596.6634126194;191077.6800720761;1413716.1817467276;0;151;146;4;48;49;47;13;111;105;1227353521184.5032;472473298274.75024;931761174820.0953;38838.60186504069;4675.626357448628;-0.0;6308.626325112176;4357922.943601502;843782.3489594334;0.0;885488.6364340793;0.927063756857734;0.12301826045500135
5709;2019-08-26 16:09:45.126;915;920;309;309;242;31;145;31;52;45;686;327;46;96;239;143;283;807;341;195;145;-92;815;350;355;136;352;275;808;414.0;-1.0;209.0;9.0;292.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;70328.9375;15653.22265625;34465.859375;2744.64916992188;837.0;347003;500.0;0.0;Calculated values ==>;1566828585.126;364.66;365.16;304.06;304.06;297.36;276.26000000000005;273.3108153835814;287.66;276.26000000000005;278.36;277.66;341.76;305.86;277.76000000000005;282.76000000000005;297.06;287.46000000000004;301.46000000000004;353.86;292.66;287.66;323.16;356.86;263.96000000000004;241.71165711629368;264.4750485637546;273.3108153835814;307.26000000000005;8150000.0;3500000.0;3550000.0;1360000.0;3520000.0000000005;2750000.0;8080000.0;0.06899999999999999;0.0;0.034833333333333334;0.0015;0.048666666666666664;0.11766666666666666;0.0;15653.22265625;34465.859375;2744.64916992188;70328.9375;507060.4805174245;508350.8907536988;288037.03271984414;288037.03271984414;259973.44491247603;430799.1582183253;452774.1632197742;454011.2738692397;473696.4923814395;524186.4087364415;486168.4954686211;453243.81922765734;459518.6957150432;465972.58579758817;453358.1007483608;274917.7069190846;491980.64307212766;459713.48351275333;452774.1632197742;209890.3038832737;351023.42510137823;460147.9527001238;200199.87339292027;236529.12342615228;273.2350284250147;3508334.2700750027;1477846.4719628694;191120.7355857444;1414267.5809235612;0;151;146;4;48;49;47;13;111;105;1227559933584.434;472551130574.7242;931916839420.0432;8841.097116591794;389.9221189608053;-0.0;25444.833015716176;4358300.540328588;843822.4652891596;0.0;885740.1061911638;0.6559478769917036;0.03558150788944024
