;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5710;2019-08-26 16:10:45.147;917;927;296;298;214;27;107;25;59;40;689;324;55;103;241;114;283;823;337;205;108;-91;861;346;351;135;348;275;855;890.0;-1.0;0.0;168.0;288.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;72982.7265625;16330.9111328125;36586.39453125;2747.64794921875;834.0;347004;500.0;0.0;Calculated values ==>;1566828645.147;364.86;365.86;302.76000000000005;302.96000000000004;294.56;275.86;272.8767566201714;283.86;275.66;279.06;277.16;342.06000000000006;305.56;278.66;283.46000000000004;297.26000000000005;284.56;301.46000000000004;355.46000000000004;293.66;283.96000000000004;323.16;356.56000000000006;264.06;241.49495122638035;264.4750485637546;272.8767566201714;306.86;8610000.0;3460000.0;3510000.0;1350000.0;3479999.9999999995;2750000.0;8550000.0;0.14833333333333334;0.0;0.0;0.028;0.048;0.19633333333333336;0.0;16330.9111328125;36586.39453125;2747.64794921875;72982.7265625;503424.38937061565;505384.9225563613;277574.65875288827;278402.73904305964;249649.81223944487;431051.2098666511;447961.93699593254;454901.30074959534;473338.7274854557;524496.192174801;485838.5187871134;454393.4055857452;460377.2502538647;466802.7717863549;449918.41501413705;272110.38047092967;489845.2960641419;461671.70442812063;448110.63272363134;209890.3038832737;349763.88963852916;460401.350097036;197279.5252607017;216910.2539922379;272.0609855784901;3509528.951937467;1478113.0996988208;191166.52074771587;1414859.8902766365;0;151;146;4;48;49;47;13;111;105;1227771807714.9526;472632459029.92316;932081897170.4471;0.0;7367.411095417361;-0.0;45392.34102426358;4358374.241924607;843887.1323583261;0.0;886330.6225846995;0.9478091455211929;0.05037521984673343
5711;2019-08-26 16:11:45.117;934;946;289;289;194;26;72;23;63;36;692;322;60;108;243;108;283;857;335;209;72;-91;881;346;351;140;349;273;878;-1.0;-1.0;1465.0;525.0;255.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;58031.640625;16530.38671875;30693.236328125;2696.498046875;832.0;347005;502.0;0.0;Calculated values ==>;1566828705.117;366.56000000000006;367.76;302.06;302.06;292.56;275.76000000000005;272.8767566201714;280.36;275.46000000000004;279.46000000000004;276.76000000000005;342.36;305.36;279.16;283.96000000000004;297.46000000000004;283.96000000000004;301.46000000000004;358.86;294.06;280.36;323.36;356.36;264.06;242.56692532238324;264.2163659402789;272.8767566201714;306.66;8810000.0;3460000.0;3510000.0;1400000.0;3490000.0;2730000.0;8780000.0;0.0;0.0;0.24416666666666667;0.0875;0.042499999999999996;0.042499999999999996;0.0;16530.38671875;30693.236328125;2696.498046875;58031.640625;504196.179899017;506194.48228623264;273435.33463052753;273435.33463052753;243402.79225109922;431051.2098666511;442602.4876597699;455740.18800020067;472293.48310962116;524964.5624356009;485846.1040674558;455362.68259601;461294.95688031876;466916.4158305052;449044.5470340657;271069.4423514184;492907.8665849858;462201.3782193536;442602.4876597699;210726.34883551928;348924.2399968048;459633.82918696303;195993.99517034253;273435.33463052753;271.5454894831846;3510620.19243802;1478386.80692564;191211.86594709664;1415420.2735356034;0;151;146;4;49;49;47;13;111;105;1227982302415.053;472714917779.9625;932246214970.5255;63421.362082623695;23068.485476454294;-0.0;7189.604003742799;4358902.489019873;844140.6380136436;0.0;886768.5863687042;1.8765870256382342;0.26161167939213575
5712;2019-08-26 16:12:45.088;955;968;289;288;199;31;110;22;65;34;688;322;63;114;242;114;283;883;345;214;109;-89;884;350;355;146;353;271;880;-2.0;-1.0;1603.0;346.0;232.0;97;100;100;1;0;0;1;1;0;0;1;1;0;0;0;55373.41796875;16516.984375;30577.271484375;2642.48046875;829.0;347006;501.0;0.0;Calculated values ==>;1566828765.088;368.66;369.96000000000004;302.06;301.96000000000004;293.06;276.26000000000005;273.3108153835814;284.16;275.36;279.66;276.56;341.96000000000004;305.36;279.46000000000004;284.56;297.36;284.56;301.46000000000004;361.46000000000004;294.56;284.06;323.26000000000005;356.06000000000006;264.26000000000005;243.81672145450628;263.95629194202945;273.3108153835814;307.66;8840000.0;3500000.0;3550000.0;1460000.0;3529999.9999999995;2710000.0;8800000.0;0.0;0.0;0.26716666666666666;0.057666666666666665;0.03866666666666666;0.03866666666666666;0.0;16516.984375;30577.271484375;2642.48046875;55373.41796875;506997.86735168134;509195.53977451357;273326.66942119016;272954.26688562724;244753.1232256328;430799.1582183253;447653.1871407863;456321.1866243943;471301.5102264595;524711.1385658062;486073.2884860909;456071.28476509376;462324.45740533824;466216.16700420267;449183.36179874284;270920.7786239918;496697.96870137827;462257.26908921276;447503.01660079823;210308.32490665457;347664.82616959437;458906.66249340534;198192.39210672642;273326.66942119016;272.4411419259064;3511564.777821902;1478662.0685770863;191256.3359304753;1415930.6143163445;0;151;146;4;49;49;47;13;111;105;1228194000044.8982;472800676309.8998;932409336090.4062;68963.40960197027;15034.522925631818;-0.0;6734.8187576115115;4360005.162233329;844458.0096129783;0.0;886884.5671404834;1.8242602547667826;0.247047264631698
5713;2019-08-26 16:13:45.098;969;981;287;286;207;33;139;23;68;33;676;323;66;122;240;123;283;899;349;221;138;-85;887;352;357;149;355;274;884;-2.0;-1.0;1387.0;270.0;211.0;94;100;100;1;0;0;1;1;0;0;1;1;0;0;0;53494.49609375;16653.818359375;30535.091796875;2651.85498046875;826.0;347007;501.0;0.0;Calculated values ==>;1566828825.098;370.06000000000006;371.26;301.86;301.76000000000005;293.86;276.46000000000004;273.5264737036516;287.06;275.46000000000004;279.96000000000004;276.46000000000004;340.76;305.46000000000004;279.76000000000005;285.36;297.16;285.46000000000004;301.46000000000004;363.06000000000006;295.26000000000005;286.96000000000004;323.26000000000005;355.76;264.66;244.42749628697553;264.3458800820626;273.5264737036516;308.06;8870000.0;3520000.0000000005;3570000.0000000005;1490000.0;3550000.0;2740000.0;8840000.0;0.0;0.0;0.23116666666666666;0.045000000000000005;0.035166666666666666;0.035166666666666666;0.0;16653.818359375;30535.091796875;2651.85498046875;53494.49609375;508769.29615261673;510727.8030767869;272374.75663582224;272008.6936283218;246918.4480794744;430671.36484660726;451558.9602677456;456202.5800313555;470801.063269159;523233.63317842805;485842.2634399336;455951.47126951953;462836.26344480884;465669.0585932454;450133.4123169994;270773.92374442966;498751.08669576375;462883.5339337955;451414.059294789;210308.32490665457;346405.4846687502;458849.72737649875;198973.0612393871;272374.75663582224;272.7593889005884;3512472.1616443815;1478938.5380037215;191300.4627457888;1416439.9688885564;0;151;146;4;49;49;47;13;111;105;1228407635644.8643;472889191059.88574;932572863340.3802;59462.89042741002;11694.449976170024;-0.0;6296.215476840331;4361075.559769932;844680.7881773647;0.0;886993.1771910785;1.554020201494834;0.2094095564732662
5714;2019-08-26 16:14:45.089;974;986;289;288;213;36;157;25;69;33;658;325;68;133;240;131;284;909;354;227;156;-76;880;357;362;141;361;278;876;-2.0;-1.0;1621.0;239.0;186.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;53374.33203125;16593.982421875;30532.41015625;3617.94580078125;822.0;347008;503.0;0.0;Calculated values ==>;1566828885.089;370.56000000000006;371.76;302.06;301.96000000000004;294.46000000000004;276.76000000000005;274.0616903277293;288.86;275.66;280.06;276.46000000000004;338.96000000000004;305.66;279.96000000000004;286.46000000000004;297.16;286.26000000000005;301.56;364.06000000000006;295.86;288.76000000000005;323.46000000000004;355.36;265.56;242.77792619122317;264.86050150153983;274.0616903277293;308.56;8800000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2780000.0;8760000.0;0.0;0.0;0.27016666666666667;0.03983333333333334;0.031000000000000003;0.031000000000000003;0.0;16593.982421875;30532.41015625;3617.94580078125;53374.33203125;510052.3655734261;512075.2948093161;273544.97999016114;273169.70419667056;248826.9138905726;430346.717906069;453275.884990111;455666.4565528745;471866.4182417926;521045.84043670126;485607.1053957714;455539.81900768477;463564.8778307792;464796.26975366054;450394.21882050455;271482.86813372874;500948.1997918703;462929.3875858028;453132.35556440166;211144.3756859795;344726.4743306794;460999.70762075996;200838.16903059464;273544.97999016114;273.51625004219517;3513362.6016251203;1479215.5614501904;191352.70324832675;1416948.7884032545;0;151;146;4;49;49;47;13;111;106;1228623303289.638;472976178009.7945;932738438500.2065;68846.10901226927;10363.10128717492;-0.0;5567.208642801456;4362144.641044559;844864.5735324274;0.0;887092.0242293584;1.6706576861683173;0.22601383155908786
5715;2019-08-26 16:15:45.089;979;991;301;300;214;32;172;26;70;33;645;328;69;142;239;132;284;917;364;233;171;-69;920;355;360;139;358;286;916;-2.0;0.0;1341.0;309.0;207.0;90;0;100;1;0;0;1;1;0;0;1;1;1;0;0;55331.015625;17191.71484375;31404.595703125;3720.50146484375;821.0;347009;503.0;0.0;Calculated values ==>;1566828945.089;371.06000000000006;372.26;303.26000000000005;303.16;294.56;276.36;273.8482719121499;290.36;275.76000000000005;280.16;276.46000000000004;337.66;305.96000000000004;280.06;287.36;297.06;286.36;301.56;364.86;296.46000000000004;290.26000000000005;323.46000000000004;355.26;266.26000000000005;242.35481222062532;265.87368984753493;273.8482719121499;309.56;9200000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2860000.0;9160000.0;0.0;0.0;0.2235;0.0515;0.034499999999999996;0.034499999999999996;0.0;17191.71484375;31404.595703125;3720.50146484375;55331.015625;507531.5976575631;509598.54472470796;275843.18147550354;275473.8860403924;248171.7717536899;430477.46260093397;455741.6133297435;454451.83532228007;472130.5325463717;519032.58061305515;485024.79805560276;454322.71846873;463465.8881857248;465103.311480244;450901.0736769584;269607.75941736106;498637.47666143463;464022.1768390251;455601.41187188966;211144.3756859795;344306.74156575615;462006.5413606983;199813.8007198826;275843.18147550354;273.1045190113246;3514268.4795222557;1479497.1089274038;191413.8569755403;1417464.9301187492;0;151;146;4;49;49;47;13;111;106;1228839903289.638;473060178009.7945;932907638500.2065;56911.60073363584;13502.926143002007;-0.0;6201.65894867532;4363192.621959108;845063.4570943456;0.0;887190.098125954;1.464465873955612;0.20915488599519347
5716;2019-08-26 16:16:45.140;990;1002;301;300;225;40;177;27;40;34;653;328;47;139;234;139;284;927;362;237;176;-69;925;362;367;140;365;271;917;-2.0;-1.0;1542.0;379.0;182.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;67646.578125;29490.056640625;32131.484375;3498.24951171875;818.0;347010;503.0;0.0;Calculated values ==>;1566829005.14;372.16;373.36;303.26000000000005;303.16;295.66;277.16;274.5913991737795;290.86;275.86;277.16;276.56;338.46000000000004;305.96000000000004;277.86;287.06;296.56;287.06;301.56;365.86;296.86;290.76000000000005;323.46000000000004;354.96000000000004;266.26000000000005;242.56692532238324;263.95629194202945;274.5913991737795;309.36;9250000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2710000.0;9170000.0;0.0;0.0;0.257;0.06316666666666666;0.030333333333333334;0.030333333333333334;0.0;29490.056640625;32131.484375;3498.24951171875;67646.578125;508731.20390814485;511105.06817545823;275789.35814016435;275420.73461666616;251284.46767895776;430014.67791919125;455276.2935858747;453166.0537454821;472096.9026672395;521100.9725554275;486730.15321219224;454056.57264714385;465309.78308322176;463412.2849837685;450663.2501541948;269392.5281901403;500064.6737386258;463513.8806111011;455134.3998558905;211144.3756859795;343047.5905507172;461856.846901807;201521.0973016311;275789.35814016435;273.8059484097633;3515294.1638968145;1479886.4543530883;191474.06436661628;1417994.8475010109;0;151;147;4;49;49;47;13;111;106;1229058188675.0679;473143949154.9595;933074880535.5359;64672.75380606972;16444.54151641111;-0.0;5440.132932043693;4364206.686138114;845313.2314532285;0.0;887287.195521177;1.3292031125035504;0.19303500907749116
5717;2019-08-26 16:17:45.120;996;1007;301;300;245;48;185;33;-11;36;660;328;-4;99;226;153;284;933;365;227;184;-72;901;370;375;140;373;263;892;-1.0;0.0;1895.0;488.0;161.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;65550.3515625;28827.953125;31279.892578125;3398.658203125;815.0;347011;503.0;0.0;Calculated values ==>;1566829065.12;372.76;373.86;303.26000000000005;303.16;297.66;277.96000000000004;275.4277932560699;291.66;276.46000000000004;272.06;276.76000000000005;339.16;305.96000000000004;272.76000000000005;283.06;295.76000000000005;288.46000000000004;301.56;366.46000000000004;295.86;291.56;323.46000000000004;354.66;265.96000000000004;242.56692532238324;262.9017227912062;275.4277932560699;309.66;9010000.0;3700000.0;3750000.0;1400000.0;3729999.9999999995;2630000.0;8920000.0;0.0;0.0;0.3158333333333333;0.08133333333333333;0.026833333333333334;0.026833333333333334;0.0;28827.953125;31279.892578125;3398.658203125;65550.3515625;511511.6023226718;513779.80568489694;277210.00321159814;276822.7609515456;257959.61106634198;429467.9694778635;455072.96710266464;448002.3450815159;472293.48310962116;522472.99510176206;487627.17634307;448918.4663494743;461737.8134991325;461122.978427645;451287.82620076486;270462.3718299605;503113.1024400654;460951.4341210733;454929.51491757325;211144.3756859795;341788.5100793522;461554.5737613963;203419.24803181243;277210.00321159814;274.5816384657487;3516403.768315348;1480372.2757715536;191531.5194392862;1418523.0994976414;0;151;147;4;49;49;47;13;111;106;1229280714474.2542;473227921154.6524;933235027134.9502;77247.494818198;20995.00649267282;-0.0;4768.806897443666;4365388.960649413;845625.1236867525;0.0;887372.2416612789;1.6220591887782476;0.24224026019743292
5718;2019-08-26 16:18:45.151;1002;1011;307;306;253;50;195;39;-18;40;658;329;-19;74;224;163;284;925;359;221;194;-73;890;372;377;139;373;262;879;-1.0;0.0;1738.0;474.0;168.0;0;0;0;1;0;1;1;0;0;1;1;1;1;0;0;74620.6015625;28707.037109375;40503.12109375;3368.41381835938;812.0;347012;504.0;0.0;Calculated values ==>;1566829125.151;373.36;374.26;303.86;303.76000000000005;298.46000000000004;278.16;275.63479819532273;292.66;277.06;271.36;277.16;338.96000000000004;306.06;271.26000000000005;280.56;295.56;289.46000000000004;301.56;365.66;295.26000000000005;292.56;323.56;354.36;265.86;242.35481222062532;262.7682575881327;275.63479819532273;309.06;8900000.0;3720000.0000000005;3770000.0000000005;1390000.0;3729999.9999999995;2620000.0;8790000.0;0.0;0.0;0.28966666666666663;0.079;0.028;0.028;0.0;28707.037109375;40503.12109375;3368.41381835938;74620.6015625;513230.30176794773;515350.1905286038;280464.100910587;280049.84677793254;260927.24234136054;429328.3091220336;456167.8710028387;447268.93798090273;472817.310826017;522348.63047429116;487846.9142342383;447136.8643588396;458881.5342823321;460849.94803294155;452402.65085102763;270986.1730845655;503048.06838909676;459815.03396777547;456025.42404758174;211562.405474017;340529.4996700694;461604.2478282266;203732.27456293866;280464.100910587;274.71223069205763;3517572.463107889;1480851.981744701;191587.94084226553;1419121.600345363;0;151;147;4;49;49;48;13;111;106;1229506431034.7705;473311664399.844;933392608510.3107;70544.45350340358;20371.885887957746;-0.0;4915.717047835853;4366621.196548023;845970.0258981667;0.0;887452.9877249302;1.3203904922630527;0.19474608801947005
5719;2019-08-26 16:19:45.091;992;1000;314;313;259;44;198;42;-36;43;655;329;-38;57;227;164;284;920;362;226;197;-72;843;365;370;139;367;258;827;-2.0;-2.0;1741.0;232.0;176.0;0;0;0;1;0;1;1;0;0;1;1;1;1;0;0;83816.921875;27327.251953125;35378.42578125;3333.29833984375;809.0;347013;504.0;0.0;Calculated values ==>;1566829185.091;372.36;373.16;304.56;304.46000000000004;299.06;277.56;274.9066339382667;292.96000000000004;277.36;269.56;277.46000000000004;338.66;306.06;269.36;278.86;295.86;289.56;301.56;365.16;295.76000000000005;292.86;323.56;354.06000000000006;265.96000000000004;242.35481222062532;262.23063862743834;274.9066339382667;309.36;8430000.0;3650000.0;3700000.0;1390000.0;3670000.0000000005;2580000.0;8270000.0;0.0;0.0;0.2901666666666667;0.03866666666666666;0.029333333333333333;0.029333333333333333;0.0;27327.251953125;35378.42578125;3333.29833984375;83816.921875;515510.5400385122;517844.0738450542;288457.6222150139;287918.24858004897;265052.7816125708;429811.8947417682;457735.264046104;445652.0305863261;473111.3802909942;522365.155853769;488291.2359629424;445385.61470063974;457454.4531147289;462175.02648618136;453762.4230580847;273522.4031301209;506753.085173499;461583.1823277107;457595.7235896745;211562.405474017;339270.558843327;461704.86470326263;202980.9846216837;288457.6222150139;274.3884598197406;3518891.4554917654;1481318.4672015917;191643.7325960358;1419753.3142237004;0;151;147;4;49;49;48;13;111;106;1229730306934.9841;473394980999.9235;933548452510.4595;70415.04850407374;10003.99002982105;-0.0;4961.384306990045;4367794.684403356;846222.9050654236;0.0;887535.2145937876;1.2928792648894034;0.17902356408372544
5720;2019-08-26 16:20:45.112;982;984;298;297;242;35;192;35;-43;41;652;328;-43;44;229;156;284;844;338;233;191;-71;831;356;361;137;358;254;820;-2.0;-1.0;1044.0;109.0;242.0;0;0;0;1;0;1;1;0;0;1;1;1;1;0;0;82509.859375;27019.44140625;35093.5546875;3292.33764648438;807.0;347014;504.0;0.0;Calculated values ==>;1566829245.112;371.36;371.56000000000006;302.96000000000004;302.86;297.36;276.66;273.955091788801;292.36;276.66;268.86;277.26000000000005;338.36;305.96000000000004;268.86;277.56;296.06;288.76000000000005;301.56;357.56000000000006;296.46000000000004;292.26000000000005;323.56;353.86;266.06;241.92719264551067;261.6868853414304;273.955091788801;306.96000000000004;8309999.999999999;3560000.0;3610000.0;1370000.0;3579999.9999999995;2540000.0;8200000.0;0.0;0.0;0.174;0.018166666666666668;0.04033333333333333;0.04033333333333333;0.0;27019.44140625;35093.5546875;3292.33764648438;82509.859375;515074.31220018805;516209.535691221;281143.2175563311;280678.5161200578;259502.7505052039;430412.23801567365;458352.99863763346;445502.6643908067;473176.1828425327;522382.42939895036;488626.29211348866;445502.6643908067;456521.5489337401;463791.1003516643;454164.5920650031;274266.3508966794;496369.12472869357;463874.16568678804;458215.5228443124;211562.405474017;338431.30337983277;462104.6850660232;200925.6037749919;281143.2175563311;273.54614328911754;3520277.997119846;1481771.5148234176;191698.9655539426;1420340.786269987;0;151;147;4;49;49;48;13;111;106;1229949683689.6494;473477809979.7972;933702106270.2251;42556.40854715177;4744.753310120403;-0.0;7141.916313281914;4368736.442710763;846345.8542769037;0.0;887636.1107334294;0.8323950824374922;0.09950836883821351
5721;2019-08-26 16:21:45.132;959;960;284;282;227;35;176;32;-17;39;651;325;-22;65;230;147;284;791;331;237;176;-71;794;354;360;135;357;272;786;-2.0;-1.0;1145.0;381.0;244.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60174.41796875;15276.6376953125;33505.0;3556.91381835938;804.0;347015;504.0;-1.0;Calculated values ==>;1566829305.132;369.06000000000006;369.16;301.56;301.36;295.86;276.66;273.7412296467126;290.76000000000005;276.36;271.46000000000004;277.06;338.26;305.66;270.96000000000004;279.66;296.16;287.86;301.56;352.26;296.86;290.76000000000005;323.56;353.56000000000006;266.06;241.49495122638035;264.08650396036035;273.7412296467126;306.26000000000005;7940000.000000001;3540000.0;3600000.0;1350000.0;3570000.0000000005;2720000.0;7859999.999999999;0.0;0.0;0.19083333333333333;0.0635;0.04066666666666666;0.04066666666666666;-0.0024911139281955483;15276.6376953125;33505.0;3556.91381835938;60174.41796875;514860.032921265;515630.13060006144;277573.49397704966;276654.9173664254;255802.31904917327;430542.39183029096;456300.8141213988;445477.2082276066;473241.2657668606;520812.3498503127;486288.74160355306;444793.75376225234;456156.46186477825;464070.7449757509;453232.9421065612;276911.7331473686;491730.11759309337;464548.7096429471;456300.8141213988;211562.405474017;337172.47746341303;462402.6633672119;198740.84925277106;277573.49397704966;272.67561000670116;3521467.429109214;1482124.0996382607;191756.06167516334;1420912.631443742;0;151;147;4;49;49;48;13;111;106;1230166055789.5806;473559437179.77124;933859958870.1749;47085.52183769778;16742.525196266994;-0.0;7268.2443525368635;4369483.707802428;846524.9746179514;0.0;887756.2354338305;1.3583924149664297;0.18254349658858784
5722;2019-08-26 16:22:45.093;931;936;288;287;216;31;147;28;6;36;659;324;1;79;233;137;284;797;332;242;147;-72;815;350;355;135;352;275;807;-3.0;-1.0;868.0;455.0;245.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59991.4453125;15601.9736328125;34478.578125;3590.1787109375;802.0;347016;505.0;0.0;Calculated values ==>;1566829365.093;366.26;366.76;301.96000000000004;301.86;294.76000000000005;276.26000000000005;273.3108153835814;287.86;275.96000000000004;273.76000000000005;276.76000000000005;339.06000000000006;305.56;273.26000000000005;281.06;296.46000000000004;286.86;301.56;352.86;297.36;287.86;323.66;353.36;265.96000000000004;241.49495122638035;264.4750485637546;273.3108153835814;306.36;8150000.0;3500000.0;3550000.0;1350000.0;3520000.0000000005;2750000.0;8070000.0;0.0;0.0;0.14466666666666667;0.07583333333333334;0.04083333333333334;0.04083333333333334;0.0;15601.9736328125;34478.578125;3590.1787109375;59991.4453125;509303.9479547053;510658.9485378449;277666.6613160015;277222.4076708768;251599.63196344473;430799.1582183253;453059.54249247717;448007.34325994545;472948.7829819323;521394.631986013;485838.5187871134;447336.4628497428;457414.4746201617;465195.77574039256;452507.270481922;275337.37414743257;490565.1557170871;465928.4623088799;453059.54249247717;211980.4382156667;336333.2981666971;462302.8608918289;196731.51550108843;277666.6613160015;271.85743473133493;3522468.1604042253;1482381.2541400364;191815.5820661222;1421478.7930167445;0;151;147;4;49;49;48;13;111;106;1230380416364.4578;473640384529.7249;934023952205.081;36351.23641578131;20139.160358797817;-0.0;7161.875981372757;4370178.562171702;846832.1222216043;0.0;887876.4082733925;1.1859773884205598;0.1680509947429744
5723;2019-08-26 16:23:45.133;925;934;292;292;211;26;128;24;14;33;670;324;11;88;235;127;284;833;335;245;128;-73;837;345;351;134;348;273;830;132.0;-1.0;933.0;439.0;242.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60627.03125;15897.0146484375;35547.83984375;3589.15405273438;799.0;347017;508.0;0.0;Calculated values ==>;1566829425.133;365.66;366.56000000000006;302.36;302.36;294.26000000000005;275.76000000000005;272.7676641592781;285.96000000000004;275.56;274.56;276.46000000000004;340.16;305.56;274.26000000000005;281.96000000000004;296.66;285.86;301.56;356.46000000000004;297.66;285.96000000000004;323.96000000000004;353.06000000000006;265.86;241.2770596917726;264.2163659402789;272.7676641592781;306.66;8370000.0;3450000.0;3510000.0;1340000.0;3479999.9999999995;2730000.0;8300000.0;0.022000000000000002;0.0;0.1555;0.07316666666666666;0.04033333333333333;0.06233333333333334;0.0;15897.0146484375;35547.83984375;3589.15405273438;60627.03125;506619.5178627235;508479.6236123024;277659.5726881382;277659.5726881382;249422.79783901328;431113.4868728058;451039.72748260736;449440.0561512203;472787.01963726926;522694.45679788693;486065.7211687697;449044.09211351146;458849.8921229486;466033.09709230193;451964.38578876475;273888.54719721247;493785.4757444762;466888.18498842104;451039.72748260736;213234.55432191002;335074.5858427641;462351.94233887276;196022.46512359026;248846.47590065066;271.55308371807087;3523473.984477588;1482643.9207032593;191875.44972429678;1422062.7355351017;0;151;147;4;49;49;48;13;111;106;1230592357564.323;473721138329.6736;934188461804.9766;39406.435404796466;19486.44008291817;-0.0;12603.379348608634;4370810.296979094;847162.5557006333;0.0;888041.228541345;1.299128606595392;0.17185253092540712
5724;2019-08-26 16:24:45.144;934;945;291;291;214;25;137;22;24;30;678;324;20;96;237;127;284;859;340;246;136;-74;843;345;350;134;347;270;836;-1.0;-1.0;1286.0;394.0;249.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59462.38671875;15933.1416015625;35812.73828125;3533.93530273438;796.0;347018;508.0;0.0;Calculated values ==>;1566829485.144;366.56000000000006;367.66;302.26000000000005;302.26000000000005;294.56;275.66;272.7676641592781;286.86;275.36;275.56;276.16;340.96000000000004;305.56;275.16;282.76000000000005;296.86;285.86;301.56;359.06000000000006;297.76000000000005;286.76000000000005;323.96000000000004;352.76;265.76000000000005;241.2770596917726;263.82572766246335;272.7676641592781;307.16;8430000.0;3450000.0;3500000.0;1340000.0;3470000.0000000005;2700000.0;8359999.999999999;0.0;0.0;0.21433333333333332;0.06566666666666666;0.0415;0.0415;0.0;15933.1416015625;35812.73828125;3533.93530273438;59462.38671875;507396.29326934734;509531.5732908386;276807.2093810552;276807.2093810552;250157.1269025353;431113.4868728058;452507.270481922;451286.14561771665;472494.68880147435;523760.8756863007;486405.49390773056;450768.02640384424;460299.8151021908;466433.3650414461;451964.38578876475;273522.4031301209;497116.112565342;467158.39877215767;452364.8428864296;213234.55432191002;333815.9410454577;462252.2802339582;196666.25339843234;276807.2093810552;271.8116004598518;3524474.9130998803;1482909.2206354395;191934.81968491137;1422657.5160441324;0;151;147;4;49;49;48;13;111;106;1230802696119.871;473801553069.8832;934351391670.4012;54573.530232333265;17440.149095532866;-0.0;7285.641790473037;4371593.606941948;847470.333693545;0.0;888207.0007706073;1.4345077104937984;0.1968068818336084
5725;2019-08-26 16:25:45.114;941;953;292;291;215;25;137;20;37;28;682;325;36;104;239;127;284;876;342;248;137;-75;849;344;349;133;346;267;842;-2.0;0.0;1257.0;344.0;243.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58775.76171875;15947.599609375;36045.265625;3509.27514648438;794.0;347019;506.0;0.0;Calculated values ==>;1566829545.114;367.26;368.46000000000004;302.36;302.26000000000005;294.66;275.66;272.6583383277491;286.86;275.16;276.86;275.96000000000004;341.36;305.66;276.76000000000005;283.56;297.06;285.86;301.56;360.76;297.96000000000004;286.86;323.76000000000005;352.56000000000006;265.66;241.05796691057077;263.43189868330234;272.6583383277491;307.36;8490000.0;3440000.0;3490000.0;1330000.0;3460000.0;2670000.0;8420000.0;0.0;0.0;0.2095;0.05733333333333333;0.0405;0.0405;0.0;15947.599609375;36045.265625;3509.27514648438;58775.76171875;507891.8768815828;510164.57363891724;276809.0865372092;276396.38750310114;250292.66914731442;431175.4696738307;452682.1802438396;453473.10010480124;472431.1216696904;524412.0576883834;486853.00929664803;453346.4092352501;461728.29214160604;466832.0014490976;452140.796983166;273167.1819693349;499087.3063036668;467555.3807712752;452682.1802438396;212398.47392691602;332976.8817968329;462301.5791346961;196626.0252682136;276809.0865372092;271.7915376071784;3525459.738345044;1483174.760642569;191993.4837586393;1423256.0333352871;0;151;147;4;49;49;48;13;111;106;1231012291269.9712;473881613019.9214;934512411120.478;53809.46217826511;15232.065088344998;-0.0;7122.860295118531;4372496.346949998;847742.4660109814;0.0;888327.0115859525;1.3722783849250415;0.18636780803765185
5726;2019-08-26 16:26:45.155;949;961;295;294;216;24;140;19;51;27;683;325;46;113;240;128;284;889;346;249;140;-75;854;344;349;133;346;265;848;-1.0;-1.0;1219.0;346.0;246.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58580.80859375;16052.6865234375;36286.13671875;3475.85424804688;792.0;347020;507.0;0.0;Calculated values ==>;1566829605.155;368.06000000000006;369.26;302.66;302.56;294.76000000000005;275.56;272.6583383277491;287.16;275.06;278.26000000000005;275.86;341.46000000000004;305.66;277.76000000000005;284.46000000000004;297.16;285.96000000000004;301.56;362.06000000000006;298.06;287.16;323.86;352.36;265.66;241.05796691057077;263.1675429290057;272.6583383277491;307.76000000000005;8540000.0;3440000.0;3490000.0;1330000.0;3460000.0;2650000.0;8480000.0;0.0;0.0;0.20316666666666666;0.057666666666666665;0.041;0.041;0.0;16052.6865234375;36286.13671875;3475.85424804688;58580.80859375;508615.32058494905;510800.79005389864;277641.04638824385;277226.3908771231;250428.47400819362;431175.4696738307;453107.215006694;455568.38231598947;472333.7623376517;524673.9341427287;487077.7723593423;454944.76933570666;463106.0872694596;466959.65225406125;452282.45263602666;272879.0265548109;500464.7878168137;467682.8889671124;453107.215006694;212816.51262364245;332137.8522128359;462301.5791346961;196584.53872230282;277641.04638824385;271.7749080409228;3526438.3780429815;1483441.6119170357;192051.73294658435;1423859.206907526;0;151;147;4;49;49;48;13;111;106;1231221834359.5852;473961467549.77423;934672120180.1837;52616.88422345067;15323.015997114679;-0.0;7194.112913356457;4373383.839207294;847997.2656804358;0.0;888446.4012230117;1.3461336070080783;0.18503803010667477
5727;2019-08-26 16:27:45.135;957;968;298;297;217;26;150;19;58;26;683;326;52;120;242;128;284;899;342;257;149;-76;849;346;351;132;349;267;842;88.0;-1.0;1672.0;398.0;258.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58193.0078125;15972.197265625;36090.19140625;3517.67578125;790.0;347021;506.0;0.0;Calculated values ==>;1566829665.135;368.86;369.96000000000004;302.96000000000004;302.86;294.86;275.76000000000005;272.8767566201714;288.16;275.06;278.96000000000004;275.76000000000005;341.46000000000004;305.76000000000005;278.36;285.16;297.36;285.96000000000004;301.56;363.06000000000006;298.86;288.06;323.76000000000005;352.16;265.56;240.83765695389522;263.43189868330234;272.8767566201714;307.36;8490000.0;3460000.0;3510000.0;1320000.0;3490000.0;2670000.0;8420000.0;0.014666666666666666;0.0;0.2786666666666667;0.06633333333333333;0.043000000000000003;0.05766666666666667;0.0;15972.197265625;36090.19140625;3517.67578125;58193.0078125;510156.74196269823;512263.99339288473;279348.672577356;278917.45378416474;250891.95355003202;431051.2098666511;454172.4768879711;456107.97810590366;472367.87413283327;524514.8335210555;486961.9468594741;455359.9999389805;463641.0927151933;466788.33471155196;451929.92864969507;273167.1819693349;502453.299507182;468421.121156461;454031.92599691753;212398.47392691602;331298.85215519386;462350.92799686216;197486.42796291143;258528.2172996938;272.1435969298603;3527411.1688082973;1483708.3969906855;192109.9929370414;1424462.14193007;0;151;147;4;49;49;48;13;111;106;1231431764359.6519;474040941049.7995;934831666980.2345;72069.20530651383;17569.34516891873;-0.0;11274.047201539903;4374422.543603459;848271.27732257;0.0;888600.2512569067;1.8156257764342811;0.23871407304270895
5728;2019-08-26 16:28:45.136;958;969;301;300;221;27;161;20;62;27;683;326;57;127;242;130;284;904;345;272;160;-77;851;348;353;133;350;272;844;-1.0;-1.0;1450.0;428.0;259.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58212.7890625;16031.5791015625;36150.08203125;3576.18188476562;787.0;347022;506.0;0.0;Calculated values ==>;1566829725.136;368.96000000000004;370.06000000000006;303.26000000000005;303.16;295.26000000000005;275.86;273.0942459734351;289.26000000000005;275.16;279.36;275.86;341.46000000000004;305.76000000000005;278.86;285.86;297.36;286.16;301.56;363.56000000000006;300.36;289.16;323.76000000000005;351.86;265.46000000000004;241.05796691057077;264.08650396036035;273.0942459734351;307.66;8510000.0;3479999.9999999995;3529999.9999999995;1330000.0;3500000.0;2720000.0;8440000.0;0.0;0.0;0.24166666666666667;0.07133333333333333;0.043166666666666666;0.043166666666666666;0.0;16031.5791015625;36150.08203125;3576.18188476562;58212.7890625;510134.8474535338;512243.12047441537;280504.32848820445;280065.49096563645;252042.98044783546;430925.7729439634;455373.56023501215;455780.5313339164;472333.7623376517;524116.2580305367;486398.33475128567;455151.83698219666;463734.66386149335;466645.69444314425;451861.376305986;273051.0854168566;503004.62884590385;470045.99480840703;455234.082041154;212398.47392691602;330040.4071292106;462102.5100852575;197532.22204888667;280504.32848820445;272.16993195928865;3528381.233281889;1483975.0995717256;192169.10940277812;1425064.15424136;0;151;147;4;49;49;48;13;111;106;1231642967879.3967;474120442374.7035;934993369675.0392;62410.00807721552;18872.680546594456;-0.0;7542.501028368987;4375543.2223913055;848574.9659312249;0.0;888757.0584387092;1.5930528306874443;0.22142074857399324
5729;2019-08-26 16:29:45.086;958;968;304;303;224;30;171;21;65;28;685;326;62;132;242;130;284;907;352;283;171;-78;852;351;356;135;353;277;845;-1.0;-1.0;1317.0;481.0;259.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58577.21484375;16169.654296875;36168.3828125;3625.60424804688;786.0;347023;507.0;0.0;Calculated values ==>;1566829785.086;368.96000000000004;369.96000000000004;303.56;303.46000000000004;295.56;276.16;273.4187578820637;290.26000000000005;275.26000000000005;279.66;275.96000000000004;341.66;305.76000000000005;279.36;286.36;297.36;286.16;301.56;363.86;301.46000000000004;290.26000000000005;323.86;351.76;265.36;241.49495122638035;264.73235714968143;273.4187578820637;308.36;8520000.0;3510000.0;3560000.0;1350000.0;3529999.9999999995;2770000.0;8450000.0;0.0;0.0;0.2195;0.08016666666666666;0.043166666666666666;0.043166666666666666;0.0;16169.654296875;36168.3828125;3625.60424804688;58577.21484375;510053.41869160417;512023.3231556156;281759.8210907793;281311.40148041584;252927.17007312694;430735.4089219946;456265.7794717768;455326.5121067421;472168.09959432366;523923.35033045243;485831.31792580144;454945.8713082701;463592.93010133546;466216.16700420267;451328.1919913709;272993.4571414277;503352.60214179393;471026.235422379;456265.7794717768;212816.51262364245;329620.94006798224;461703.47581956483;197857.30088038737;281759.8210907793;272.3117469384209;3529353.672273521;1484243.219563916;192229.0742748622;1425666.3059039754;0;151;147;4;49;49;48;13;111;106;1231855490629.5657;474200775374.7674;935157932425.17;56514.49186418487;21151.668357624058;-0.0;7532.840536779724;4376533.434027022;848908.224225491;0.0;888882.5815953134;1.5223991629574258;0.22041126698480376
5730;2019-08-26 16:30:45.127;955;965;306;305;226;32;179;22;65;29;689;328;63;135;241;131;284;907;352;287;179;-80;857;353;358;137;355;281;850;-2.0;-2.0;1327.0;478.0;260.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58847.828125;16275.05078125;36347.92578125;3668.53173828125;782.0;347024;507.0;0.0;Calculated values ==>;1566829845.127;368.66;369.66;303.76000000000005;303.66;295.76000000000005;276.36;273.6339639331285;291.06;275.36;279.66;276.06;342.06000000000006;305.96000000000004;279.46000000000004;286.66;297.26000000000005;286.26000000000005;301.56;363.86;301.86;291.06;323.86;351.36;265.16;241.92719264551067;265.2429198363724;273.6339639331285;308.36;8570000.0;3529999.9999999995;3579999.9999999995;1370000.0;3550000.0;2810000.0;8500000.0;0.0;0.0;0.22116666666666665;0.07966666666666668;0.043333333333333335;0.043333333333333335;0.0;16275.05078125;36347.92578125;3668.53173828125;58847.828125;509220.60087751976;511200.81116157194;282246.1411322015;281797.71359866136;253391.11851696792;430607.02586249536;457046.02887352445;454654.77027095796;472002.15594002855;524017.8834689587;485596.714727447;454398.5279080716;463360.2058768889;465798.81223944406;451114.9348329381;272709.40480423183;502919.49350554997;471260.9416155886;457046.02887352445;212816.51262364245;327943.14443680964;461201.9316245727;198323.7427130696;282246.1411322015;272.50569865790914;3530332.882970728;1484513.7768613803;192289.90027759655;1426271.0214169677;0;151;147;4;49;49;48;13;111;106;1232069837000.022;474282431134.94116;935325446815.5266;56691.87892821964;20942.62904994975;-0.0;7574.661802123996;4377477.4650996905;849259.249741606;0.0;889008.5634772385;1.513712678029464;0.21871066052201157
5731;2019-08-26 16:31:45.127;953;963;307;306;226;34;183;24;41;30;693;329;46;136;240;131;284;908;345;285;183;-82;862;355;361;138;358;283;854;-1.0;-1.0;1228.0;355.0;265.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59099.4375;16354.408203125;36609.171875;3685.3076171875;779.0;347025;507.0;0.0;Calculated values ==>;1566829905.127;368.46000000000004;369.46000000000004;303.86;303.76000000000005;295.76000000000005;276.56;273.8482719121499;291.46000000000004;275.56;277.26000000000005;276.16;342.46000000000004;306.06;277.76000000000005;286.76000000000005;297.16;286.26000000000005;301.56;363.96000000000004;301.66;291.46000000000004;323.86;351.06000000000006;264.96000000000004;242.14157278889297;265.49620691782997;273.8482719121499;307.66;8620000.0;3550000.0;3610000.0;1380000.0;3579999.9999999995;2830000.0;8540000.0;0.0;0.0;0.20466666666666666;0.059166666666666666;0.04416666666666667;0.04416666666666667;0.0;16354.408203125;36609.171875;3685.3076171875;59099.4375;508525.8424129358;510596.0623362676;282364.81729549577;281918.6497889444;253273.41823195998;430477.46260093397;457110.4087228969;451191.7550547665;471968.1179040911;524273.1148743591;485479.33882343734;451848.94757606764;463183.15066570096;465233.93026070396;450755.6405243873;272431.9260008496;502718.06927868613;470602.7797880842;457110.4087228969;212816.51262364245;326684.87348024134;460849.3489538047;199216.27818073303;282364.81729549577;272.86830732610935;3531315.7768509365;1484785.6890195834;192351.18227222544;1426878.9972307698;0;151;147;4;49;49;48;13;111;106;1232285537000.022;474364931134.94116;935494646815.5266;51570.98093355218;15479.95668740674;-0.0;7717.930288043549;4378379.655598539;849562.7712894173;0.0;889136.0017446566;1.319864713163456;0.18037675068114598
5732;2019-08-26 16:32:45.128;951;962;308;307;228;36;182;26;15;32;696;329;21;130;238;133;284;909;344;279;182;-84;865;358;364;138;361;285;857;-2.0;-1.0;1164.0;348.0;267.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59354.43359375;16455.732421875;36646.17578125;3712.26904296875;778.0;347026;508.0;0.0;Calculated values ==>;1566829965.128;368.26;369.36;303.96000000000004;303.86;295.96000000000004;276.76000000000005;274.1680685717883;291.36;275.76000000000005;274.66;276.36;342.76;306.06;275.26000000000005;286.16;296.96000000000004;286.46000000000004;301.56;364.06000000000006;301.06;291.36;323.96000000000004;350.96000000000004;264.76000000000005;242.14157278889297;265.74818594083865;274.1680685717883;307.56;8650000.0;3579999.9999999995;3640000.0;1380000.0;3610000.0;2850000.0;8570000.0;0.0;0.0;0.194;0.058;0.0445;0.0445;0.0;16455.732421875;36646.17578125;3712.26904296875;59354.43359375;507993.1149953801;510211.6130574807;282565.9221092121;282120.5052916217;253795.49825273943;430280.9020939914;456479.2451093168;447336.909238581;472164.23178385233;524425.2310514323;485250.70664027083;448153.5191184827;462149.86808898736;464533.37255708285;450505.95362676814;272268.4642809533;502603.61583147995;469427.9198024905;456479.2451093168;213234.55432191002;326265.46416910045;460647.8971741376;199845.83795434705;282565.9221092121;273.1299641806756;3532302.9088941184;1485059.1114147587;192412.82977176015;1427489.468634855;0;151;147;4;49;49;48;13;111;106;1232503040624.7593;474447732514.8411;935665049655.3208;48013.26782914139;15126.519434747852;-0.0;7739.142873504658;4379209.538168372;849817.8295076933;0.0;889264.8128343296;1.2475570988272506;0.17009044286524372
5733;2019-08-26 16:33:45.108;949;960;308;308;228;38;176;29;4;34;699;329;7;122;236;134;284;908;341;272;176;-86;870;361;366;139;363;286;862;-1.0;-1.0;1430.0;288.0;275.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59611.69921875;16533.134765625;36917.234375;3728.79125976562;775.0;347027;508.0;0.0;Calculated values ==>;1566830025.108;368.06000000000006;369.16;303.96000000000004;303.96000000000004;295.96000000000004;276.96000000000004;274.4858918419099;290.76000000000005;276.06;273.56;276.56;343.06000000000006;306.06;273.86;285.36;296.76000000000005;286.56;301.56;363.96000000000004;300.36;290.76000000000005;323.96000000000004;350.66;264.56;242.35481222062532;265.87368984753493;274.4858918419099;307.26000000000005;8700000.0;3610000.0;3660000.0;1390000.0;3629999.9999999995;2860000.0;8620000.0;0.0;0.0;0.23833333333333334;0.048;0.04583333333333333;0.04583333333333333;0.0;16533.134765625;36917.234375;3728.79125976562;59611.69921875;507292.7694204122;509521.46051967825;282162.19058719394;282162.19058719394;253648.54153417156;430081.6785162784;455302.29977171024;445628.4626744324;472228.6972694908;524657.3235025748;485136.17964693176;446044.6938109976;461012.6930277376;463974.7193981239;450108.39359056647;272000.8688588073;502022.7535369378;468249.8692087399;455302.29977171024;213234.55432191002;325007.27902157017;460293.5203500723;201279.78732752078;282162.19058719394;273.70702584162717;3533293.9628730575;1485333.9270056663;192474.81793802403;1428102.2927102125;0;151;147;4;49;49;48;13;111;106;1232721967624.8289;474530804814.86755;935836292555.3752;58236.43429101393;12432.659185082473;-0.0;7935.588337623663;4380094.657214927;850047.4127763243;0.0;889395.3920535438;1.3747085697533794;0.1795252429151597
5734;2019-08-26 16:34:45.139;946;955;308;306;252;50;168;34;-5;37;698;327;-4;88;228;145;284;903;345;266;168;-88;853;372;378;139;374;265;839;-2.0;-1.0;1532.0;352.0;231.0;19;0;0;1;1;0;1;0;0;1;1;1;1;0;0;69929.375;27728.333984375;36839.6640625;3425.55444335938;773.0;347028;508.0;0.0;Calculated values ==>;1566830085.139;367.76;368.66;303.96000000000004;303.76000000000005;298.36;278.16;275.63479819532273;289.96000000000004;276.56;272.66;276.86;342.96000000000004;305.86;272.76000000000005;281.96000000000004;295.96000000000004;287.66;301.56;363.46000000000004;299.76000000000005;289.96000000000004;323.96000000000004;350.46000000000004;264.36;242.35481222062532;263.1675429290057;275.63479819532273;307.66;8530000.0;3720000.0000000005;3779999.9999999995;1390000.0;3740000.0;2650000.0;8390000.0;0.0;0.0;0.25533333333333336;0.058666666666666666;0.0385;0.0385;0.0;27728.333984375;36839.6640625;3425.55444335938;69929.375;508271.47843238467;510689.61936727463;284142.15904617135;283195.5611669593;262113.60067670743;429328.3091220336;452082.53306720103;448417.1531944911;472523.0838727012;526212.6610105234;487295.0991283555;448548.4004541538;460107.00418257946;461242.0036772722;449735.8780607712;272936.1051081895;503293.79342700244;465759.7227203044;452082.53306720103;213234.55432191002;324168.52440917626;460091.41252948507;203812.38358948333;284142.15904617135;274.7432298200038;3534374.0295693534;1485702.963148174;192534.46828888252;1428717.2510939133;0;152;147;4;49;49;48;13;111;106;1232945282944.453;474614247904.72705;936001677960.0968;62455.75117247866;15035.036364480102;-0.0;6465.704399809642;4381100.945072337;850276.4285025408;0.0;889515.4648317195;1.2347713696651859;0.16851011865668755
5735;2019-08-26 16:35:45.109;942;950;316;315;264;48;179;38;-8;41;689;327;-8;69;225;156;284;889;347;261;178;-89;820;365;370;139;368;264;806;-2.0;-1.0;1332.0;446.0;256.0;44;0;0;1;1;0;1;0;0;1;1;1;1;0;0;84441.3125;26833.521484375;36345.8125;3405.06176757812;771.0;347029;508.0;0.0;Calculated values ==>;1566830145.109;367.36;368.16;304.76000000000005;304.66;299.56;277.96000000000004;274.9066339382667;291.06;276.96000000000004;272.36;277.26000000000005;342.06000000000006;305.86;272.36;280.06;295.66;288.76000000000005;301.56;362.06000000000006;299.26000000000005;290.96000000000004;323.96000000000004;350.26;264.26000000000005;242.35481222062532;263.0348170998261;274.9066339382667;307.86;8200000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;2640000.0;8059999.999999999;0.0;0.0;0.222;0.07433333333333333;0.042666666666666665;0.042666666666666665;0.0;26833.521484375;36345.8125;3405.06176757812;84441.3125;510425.3199458249;512670.4087748897;292570.38636363915;291925.3567664314;267924.2347964121;429811.8947417682;455056.5794157761;448209.4842250309;472915.35137376806;525368.7239365975;487407.0228438083;448209.4842250309;457953.16244400444;461753.3754652989;452609.8878949277;274992.05963041924;504153.8392864813;466250.5386295077;454913.9275669702;213234.55432191002;323329.7980282076;459990.31174732913;201080.08343264944;292570.38636363915;273.64630209915026;3535659.8087546024;1486157.4179362326;192591.3616297666;1429326.8251260726;0;152;147;4;49;49;48;13;111;106;1233169570744.5598;474697606204.76685;936160298610.1725;54862.72697590868;19245.660304724526;-0.0;6926.657758008791;4382078.110230381;850561.9581386843;0.0;889627.0120482455;1.217027565144871;0.17299765140740334
5736;2019-08-26 16:36:45.130;939;946;302;304;236;37;164;35;-8;41;678;327;-14;61;226;133;284;859;328;255;164;-90;847;358;363;138;360;259;836;-1.0;-1.0;1030.0;333.0;338.0;6;0;0;1;1;0;1;0;0;1;1;1;1;0;0;84158.03125;27437.298828125;36197.3828125;3349.404296875;769.0;347030;508.0;0.0;Calculated values ==>;1566830205.13;367.06000000000006;367.76;303.36;303.56;296.76000000000005;276.86;274.1680685717883;289.56;276.66;272.36;277.26000000000005;340.96000000000004;305.86;271.76000000000005;279.26000000000005;295.76000000000005;286.46000000000004;301.56;359.06000000000006;298.66;289.56;323.96000000000004;350.06000000000006;264.16;242.14157278889297;262.3656120759269;274.1680685717883;305.96000000000004;8470000.0;3579999.9999999995;3629999.9999999995;1380000.0;3600000.0;2590000.0;8359999.999999999;0.0;0.0;0.1716666666666667;0.0555;0.05633333333333333;0.05633333333333333;0.0;27437.298828125;36197.3828125;3349.404296875;84158.03125;507773.7158508061;509672.11311083083;281606.9333752414;282528.75152767816;256963.6292709237;430280.9020939914;454104.9658933827;449135.26769717986;473045.8727645816;524638.7707592441;487964.66719667515;448356.6306658795;457780.2368423411;463096.3509743104;450505.95362676814;273284.41778150655;497116.112565342;466468.62817080156;454104.9658933827;213234.55432191002;322491.0997442508;460042.8137205575;199319.59336519983;281606.9333752414;272.9218219055517;3537065.2950373776;1486609.8330631698;192647.66854763415;1429931.5633394762;0;152;147;4;49;49;48;13;111;106;1233389547710.0981;474780735289.9703;936317253525.5565;42885.024093656575;14470.13872972235;-0.0;9717.389165188624;4382892.959922228;850843.0214690729;0.0;889765.7609847485;1.001320702519552;0.12734883474156852
5737;2019-08-26 16:37:45.140;946;957;287;287;207;39;120;33;6;39;669;324;3;58;226;122;285;880;324;251;120;-91;888;360;365;137;362;252;878;159.0;-1.0;1075.0;403.0;297.0;17;0;0;1;0;0;1;0;0;1;1;1;1;0;0;61146.80078125;9836.3125;38203.02734375;3273.29565429688;766.0;347031;508.0;0.0;Calculated values ==>;1566830265.14;367.76;368.86;301.86;301.86;293.86;277.06;274.38016830617;285.16;276.46000000000004;273.76000000000005;277.06;340.06000000000006;305.56;273.46000000000004;278.96000000000004;295.76000000000005;285.36;301.66;361.16;298.26000000000005;285.16;323.96000000000004;349.76;264.06;241.92719264551067;261.41265627149306;274.38016830617;305.56;8880000.0;3600000.0;3650000.0;1370000.0;3620000.0000000005;2520000.0;8780000.0;0.026500000000000003;0.0;0.17916666666666667;0.06716666666666667;0.0495;0.07600000000000001;0.0;9836.3125;38203.02734375;3273.29565429688;61146.80078125;505357.96026932966;507781.55751811585;272689.56602447334;272689.56602447334;247056.47955090547;430148.3826014536;447262.28914248466;452169.987868462;472980.6827117325;524277.6781853047;488418.8016381278;451794.1857495703;458537.2466056057;462796.2276784706;448509.72636209056;271444.0438757013;496425.3541590365;465658.1741919227;447262.28914248466;213234.55432191002;321233.1047070471;460095.3607636393;199847.325230583;247290.6268002879;273.139064892246;3538276.3704497125;1486920.4982597595;192702.8669120795;1430551.6700912495;0;152;147;4;49;49;48;13;111;106;1233607984110.0635;474863249039.95715;936470579075.5321;45207.81038928666;17479.993053303617;-0.0;15197.846338006957;4383627.189227295;851109.3169424055;0.0;889973.4225517359;1.5178649278999088;0.1846836938813997
