;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5738;2019-08-26 16:38:45.131;957;971;282;282;188;37;125;31;14;38;663;322;11;88;227;111;285;902;325;247;124;-91;906;358;363;137;360;272;899;-2.0;-1.0;1195.0;405.0;285.0;6;0;100;1;0;0;1;0;0;1;1;1;1;0;0;66157.734375;16764.41796875;38830.10546875;3545.84204101562;763.0;347032;509.0;0.0;Calculated values ==>;1566830325.131;368.86;370.26;301.36;301.36;291.96000000000004;276.86;274.1680685717883;285.66;276.26000000000005;274.56;276.96000000000004;339.46000000000004;305.36;274.26000000000005;281.96000000000004;295.86;284.26000000000005;301.66;363.36;297.86;285.56;324.06;349.46000000000004;264.06;241.92719264551067;264.08650396036035;274.1680685717883;305.66;9060000.0;3579999.9999999995;3629999.9999999995;1370000.0;3600000.0;2720000.0;8990000.0;0.0;0.0;0.19916666666666666;0.06749999999999999;0.0475;0.0475;0.0;16764.41796875;38830.10546875;3545.84204101562;66157.734375;505463.3878576743;508079.6075737546;269852.9997233028;269852.9997233028;241342.94399352683;430280.9020939914;448398.291840737;449622.88180990046;472882.9073446267;522052.43340761523;485959.7653266477;449228.1034384617;459008.3066128197;463228.9603270487;447232.48511056957;270581.43744865584;497867.176914243;465423.3653177346;448247.737800725;213652.59903751023;319975.17213553557;460095.3607636393;199259.57517588962;269852.9997233028;272.89804126637307;3539337.082444233;1487142.1377625202;192759.6845355587;1431193.5165725977;0;152;147;4;49;49;48;13;111;106;1233826351349.8345;474945436709.8709;936627755495.3672;49864.02523794049;17606.415527173103;-0.0;8473.750058677555;4384419.335683563;851401.6598222587;0.0;890170.6562653391;1.2841346212407159;0.16808294408392618
5739;2019-08-26 16:39:45.101;960;972;278;277;197;40;146;31;25;38;667;321;21;104;226;119;285;907;324;245;145;-92;882;361;366;135;363;272;874;-1.0;-2.0;1058.0;311.0;292.0;24;0;100;1;0;0;1;0;0;1;1;1;1;0;0;62842.8203125;16464.02734375;38488.23046875;3561.857421875;762.0;347033;508.0;0.0;Calculated values ==>;1566830385.101;369.16;370.36;300.96000000000004;300.86;292.86;277.16;274.4858918419099;287.76000000000005;276.26000000000005;275.66;276.96000000000004;339.86;305.26000000000005;275.26000000000005;283.56;295.76000000000005;285.06;301.66;363.86;297.66;287.66;323.96000000000004;349.36;263.96000000000004;241.49495122638035;264.08650396036035;274.4858918419099;305.56;8820000.0;3610000.0;3660000.0;1350000.0;3629999.9999999995;2720000.0;8740000.0;0.0;0.0;0.17633333333333334;0.05183333333333333;0.048666666666666664;0.048666666666666664;0.0;16464.02734375;38488.23046875;3561.857421875;62842.8203125;507884.092487191;510252.1088865239;269612.731947856;269255.5345119906;244322.65781802929;430081.6785162784;450972.7320359552;451059.66023283626;473143.78782676667;522465.4903481628;485850.04053939227;450539.1081496948;460962.8649156884;462645.70173229097;447870.8259232322;271745.7795539839;500827.1112957788;464722.9366227796;450825.41710862383;213234.55432191002;319555.8750819185;460300.9844949015;200363.02234767182;269612.731947856;273.3468284321754;3540411.54956483;1487418.9030217342;192818.88574902996;1431837.5138793176;0;152;147;4;49;49;48;13;111;106;1234044941999.9387;475026995909.9098;936790873895.4451;44206.17381375066;13473.451037964736;-0.0;8819.0173444907;4385202.862050205;851660.5292109811;0.0;890314.6906072367;1.1364547157527636;0.14275337619499476
5740;2019-08-26 16:40:45.112;953;962;283;282;204;42;165;34;44;39;672;321;39;111;224;125;285;899;331;243;164;-92;871;363;369;134;365;272;862;-2.0;-1.0;1146.0;391.0;278.0;50;0;100;1;0;0;1;0;0;1;1;1;1;0;0;62529.4765625;16345.041015625;39175.53515625;3563.8046875;760.0;347034;508.0;0.0;Calculated values ==>;1566830445.112;368.46000000000004;369.36;301.46000000000004;301.36;293.56;277.36;274.69669130483857;289.66;276.56;277.56;277.06;340.36;305.26000000000005;277.06;284.26000000000005;295.56;285.66;301.66;363.06000000000006;297.46000000000004;289.56;323.96000000000004;349.16;263.96000000000004;241.2770596917726;264.08650396036035;274.69669130483857;306.26000000000005;8710000.0;3629999.9999999995;3690000.0;1340000.0;3650000.0;2720000.0;8620000.0;0.0;0.0;0.191;0.06516666666666666;0.04633333333333333;0.04633333333333333;0.0;16345.041015625;39175.53515625;3563.8046875;62529.4765625;507784.2515709386;509805.183158067;272056.1365498787;271682.29934773326;246572.21364564804;429947.3805835815;453216.59507709363;453504.1853489216;473371.24222306634;522981.60329194716;485850.04053939227;452865.23023255164;461811.00266730145;462075.34251113114;448398.291840737;272319.3018037621;500699.14703046455;464016.3363585347;453071.79214149533;213234.55432191002;318717.3015803363;460453.6804675869;200515.82440766477;272056.1365498787;273.41565731524906;3541456.510245036;1487692.3620493207;192878.27715295512;1432484.8305782832;0;152;147;4;49;49;48;13;111;106;1234265482424.6372;475107710704.7995;936954103815.2219;48320.77693978005;16939.283619904927;-0.0;8387.058709078237;4385974.061332716;851914.0151300171;0.0;890458.1008612145;1.2464735721619655;0.16541698710663408
5741;2019-08-26 16:41:45.122;943;952;289;289;212;41;172;36;53;40;677;322;49;118;225;128;285;893;332;242;171;-92;862;363;368;135;365;273;852;-2.0;-1.0;1163.0;512.0;285.0;59;0;100;1;0;0;1;0;0;1;1;1;1;0;0;62432.5625;16193.826171875;39071.03125;3578.109375;757.0;347035;508.0;0.0;Calculated values ==>;1566830505.122;367.46000000000004;368.36;302.06;302.06;294.36;277.26000000000005;274.69669130483857;290.36;276.76000000000005;278.46000000000004;277.16;340.86;305.36;278.06;284.96000000000004;295.66;285.96000000000004;301.66;362.46000000000004;297.36;290.26000000000005;323.96000000000004;348.86;263.96000000000004;241.49495122638035;264.2163659402789;274.69669130483857;306.36;8620000.0;3629999.9999999995;3679999.9999999995;1350000.0;3650000.0;2730000.0;8520000.0;0.0;0.0;0.19383333333333336;0.08533333333333333;0.0475;0.0475;0.0;16193.826171875;39071.03125;3578.109375;62432.5625;507096.3854792811;509205.23992975755;274944.53464188235;274944.53464188235;249138.67474224107;429947.3805835815;454395.29002246103;454477.9794367209;473338.7274854557;523417.23189285316;485846.1040674558;453969.9451753486;462504.5650592453;462209.5896991907;448848.5733682798;272809.7067807513;500698.26710819034;464031.1302349554;454252.1552922749;213234.55432191002;317459.4925940039;460300.9844949015;199816.67623677503;274944.53464188235;273.13967728503883;3542498.0341287786;1487963.5644687111;192937.80302279157;1433136.9939740184;0;152;147;4;49;49;48;13;111;106;1234486619274.602;475188424154.7867;937117631065.1959;49361.84927025618;22227.994304693457;-0.0;8517.111980893646;4386788.218887984;852240.4635116673;0.0;890598.99242829;1.361368399937604;0.18852073451329412
5742;2019-08-26 16:42:45.133;935;944;292;291;213;41;182;37;58;41;682;323;55;123;226;128;285;885;332;240;182;-93;852;363;368;135;365;276;842;-2.0;-1.0;1380.0;517.0;296.0;73;0;100;1;0;0;1;0;0;1;1;1;1;0;0;62338.9140625;16092.91796875;39412.6171875;3598.6171875;754.0;347036;508.0;0.0;Calculated values ==>;1566830565.133;366.66;367.56000000000006;302.36;302.26000000000005;294.46000000000004;277.26000000000005;274.69669130483857;291.36;276.86;278.96000000000004;277.26000000000005;341.36;305.46000000000004;278.66;285.46000000000004;295.76000000000005;285.96000000000004;301.66;361.66;297.16;291.36;323.96000000000004;348.56000000000006;263.86;241.49495122638035;264.60387354146746;274.69669130483857;306.36;8520000.0;3629999.9999999995;3679999.9999999995;1350000.0;3650000.0;2760000.0;8420000.0;0.0;0.0;0.23;0.08616666666666667;0.04933333333333333;0.04933333333333333;0.0;16092.91796875;39412.6171875;3598.6171875;62338.9140625;506785.94802838255;508896.5044705549;276809.0865372092;276396.38750310114;249696.5839996533;429947.3805835815;455817.0791204539;454605.8491356589;473436.17305719486;523693.1729692635;485614.5156827597;454223.7768936869;462656.51215068536;462343.71219919814;448848.5733682798;273379.1350047195;500410.7437992577;463764.977612162;455817.0791204539;213234.55432191002;316201.74473053816;460200.589355374;200194.7770280616;276809.0865372092;273.2890738640403;3543537.987055134;1488232.6699964853;192997.62004184068;1433791.1442823443;0;152;147;4;49;49;48;13;111;106;1234707459754.3003;475269439004.67596;937282361259.9708;58514.546584747375;22403.834162203417;-0.0;8831.060967440071;4387687.353663374;852612.4636025655;0.0;890743.5870401482;1.5184963857092093;0.20729744512437254
5743;2019-08-26 16:43:45.143;927;935;292;292;214;41;186;37;61;41;687;323;59;128;226;128;285;878;333;238;186;-94;854;363;369;136;365;280;844;-1.0;-1.0;1560.0;373.0;307.0;86;0;100;1;0;0;1;0;0;1;1;1;1;0;0;62765.30859375;16237.21484375;40232.9765625;3657.85595703125;753.0;347037;508.0;0.0;Calculated values ==>;1566830625.143;365.86;366.66;302.36;302.36;294.56;277.26000000000005;274.69669130483857;291.76000000000005;276.86;279.26000000000005;277.26000000000005;341.86;305.46000000000004;279.06;285.96000000000004;295.76000000000005;285.96000000000004;301.66;360.96000000000004;296.96000000000004;291.76000000000005;323.96000000000004;348.46000000000004;263.76000000000005;241.71165711629368;265.11578078379944;274.69669130483857;306.46000000000004;8540000.0;3629999.9999999995;3690000.0;1360000.0;3650000.0;2800000.0;8440000.0;0.0;0.0;0.26;0.06216666666666667;0.051166666666666666;0.051166666666666666;0.0;16237.21484375;40232.9765625;3657.85595703125;62765.30859375;505469.61780626955;507454.96388005605;276673.0574932326;276673.0574932326;249940.4946614594;429947.3805835815;456215.92260265833;454311.7244101019;473306.2826088756;523890.54099025717;485157.3425839311;454055.1912390764;462660.73993832036;462343.71219919814;448848.5733682798;273263.0667765591;499202.4990040756;463349.3024093452;456215.92260265833;213234.55432191002;315782.5089487807;459946.72006217635;201224.02585083578;276673.0574932326;273.6940043484985;3544580.6959996354;1488502.1326728424;193058.10072980376;1434454.968182369;0;152;147;4;49;49;48;13;111;106;1234928596604.2651;475350752554.663;937449189059.9443;65802.80162540919;16083.92749013834;-0.0;9186.609931432284;4388723.504227944;852933.2484048419;0.0;890893.7593221578;1.5146565212193486;0.19609973853982948
5744;2019-08-26 16:44:45.094;923;932;298;297;216;42;185;37;63;41;692;323;61;131;227;129;285;877;333;237;184;-95;862;365;370;135;366;283;850;-2.0;-1.0;1541.0;283.0;307.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;64081.578125;16315.439453125;41117.97265625;3702.72387695312;751.0;347038;508.0;0.0;Calculated values ==>;1566830685.094;365.46000000000004;366.36;302.96000000000004;302.86;294.76000000000005;277.36;274.9066339382667;291.66;276.86;279.46000000000004;277.26000000000005;342.36;305.46000000000004;279.26000000000005;286.26000000000005;295.86;286.06;301.66;360.86;296.86;291.56;323.96000000000004;348.26;263.66;241.49495122638035;265.49620691782997;274.9066339382667;306.46000000000004;8620000.0;3650000.0;3700000.0;1350000.0;3660000.0;2830000.0;8500000.0;0.0;0.0;0.25683333333333336;0.04716666666666667;0.051166666666666666;0.051166666666666666;0.0;16315.439453125;41117.97265625;3702.72387695312;64081.578125;504211.1011159098;506524.54938781867;278757.821614636;278336.5842746325;250374.55995658837;429811.8947417682;455908.8904892743;454058.6620710459;473436.17305719486;524169.36804971314;484812.9798404578;453800.60191658465;462574.3111166933;462326.5264458912;448626.03839070926;272809.7067807513;498514.24042632716;463065.90807192377;455767.2617528169;213234.55432191002;314944.0575458753;459999.7099186881;202237.53307700256;278757.821614636;274.0992696248198;3545636.890129187;1488773.1832540515;193119.38880247038;1435132.339123201;0;152;147;4;49;49;48;13;111;106;1235150115550.0544;475431986159.9525;937617951125.5457;64676.05996330347;12157.78267436617;-0.0;9056.98302040359;4389809.940097246;853168.4037898565;0.0;891045.6651061791;1.4049109298841036;0.1764239794581612
5745;2019-08-26 16:45:45.124;921;930;301;300;222;43;181;37;64;42;699;324;63;132;226;131;285;877;330;235;181;-97;858;366;371;132;367;285;847;163.0;-1.0;1576.0;319.0;312.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;64064.21484375;16357.6376953125;40934.68359375;3754.53076171875;749.0;347039;508.0;0.0;Calculated values ==>;1566830745.124;365.26;366.16;303.26000000000005;303.16;295.36;277.46000000000004;275.0112864084945;291.26000000000005;276.86;279.56;277.36;343.06000000000006;305.56;279.46000000000004;286.36;295.76000000000005;286.26000000000005;301.66;360.86;296.66;291.26000000000005;323.96000000000004;348.06000000000006;263.46000000000004;240.83765695389522;265.74818594083865;275.0112864084945;306.16;8580000.0;3660000.0;3710000.0;1320000.0;3670000.0000000005;2850000.0;8470000.0;0.027166666666666665;0.0;0.26266666666666666;0.05316666666666667;0.052000000000000005;0.07916666666666666;0.0;16357.6376953125;40934.68359375;3754.53076171875;64064.21484375;504262.7291370953;506490.7064761647;280270.1141008792;279835.4018084319;252260.23255557267;429743.705733735;455173.57518871746;453846.4830363061;473921.58982693544;524736.7277029003;484694.11985056894;453716.96050335595;462394.8366000846;462040.460215655;448740.49243357294;273034.24744794355;498784.7682420856;462646.9604644723;455173.57518871746;213234.55432191002;314105.63291466556;460258.868364172;202464.21172448283;253570.40444329477;274.192146978594;3546705.305677555;1489045.5950346468;193181.56366299067;1435816.4531443594;0;152;147;4;49;49;48;13;111;106;1235372526699.9485;475512126209.9143;937788436325.4644;66029.74326457224;13706.08257801014;-0.0;15960.251017345961;4390899.6997311395;853384.0437662954;0.0;891254.2462948695;1.5675841365304874;0.18601656868798522
5746;2019-08-26 16:46:45.075;919;929;303;302;226;46;178;38;46;43;707;323;50;120;226;132;285;876;331;234;177;-98;880;370;375;131;371;269;864;-2.0;-1.0;1716.0;379.0;322.0;98;0;0;1;0;1;1;0;0;1;1;1;1;0;0;76676.3828125;28463.95703125;41926.9296875;3537.556640625;747.0;347040;510.0;0.0;Calculated values ==>;1566830805.075;365.06000000000006;366.06000000000006;303.46000000000004;303.36;295.76000000000005;277.76000000000005;275.4277932560699;290.96000000000004;276.96000000000004;277.76000000000005;277.46000000000004;343.86;305.46000000000004;278.16;285.16;295.76000000000005;286.36;301.66;360.76;296.56;290.86;324.16;347.86;263.36;240.61611355647437;263.6948088759802;275.4277932560699;306.26000000000005;8800000.0;3700000.0;3750000.0;1310000.0;3710000.0;2690000.0;8640000.0;0.0;0.0;0.286;0.06316666666666666;0.05366666666666667;0.05366666666666667;0.0;28463.95703125;41926.9296875;3537.556640625;76676.3828125;502078.6748573531;504910.92354925897;279859.00964143034;279439.2451800323;252984.7138287256;429467.9694778635;454065.03000737325;454269.86663963663;474147.34029804735;526822.8828084703;486409.2163933063;454774.0492147389;463343.8051314933;461430.10873998835;448142.7880814266;271848.05289042054;497096.3508202689;461906.0235611636;453920.30942875793;214070.64678622372;313267.23492439475;460311.85731367144;203115.46898743408;279859.00964143034;274.46377845054667;3547877.186172916;1489418.8032880274;193242.28143127915;1436506.4026687718;0;152;148;4;49;49;48;13;111;106;1235596143929.856;475590961774.8817;937954500595.3956;71830.15772852993;16246.238529273993;-0.0;9341.289755253247;4392047.5940257255;853633.442599901;0.0;891464.9202768459;1.3177294365512089;0.1689994280595886
5747;2019-08-26 16:47:45.105;928;939;304;303;236;49;170;41;6;45;709;322;11;88;223;139;285;883;333;233;169;-98;872;372;378;137;374;261;857;-2.0;-1.0;1663.0;452.0;308.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;75324.28125;28184.166015625;41573.734375;2751.81176757812;745.0;347041;509.0;0.0;Calculated values ==>;1566830865.105;365.96000000000004;367.06000000000006;303.56;303.46000000000004;296.76000000000005;278.06;275.63479819532273;290.16;277.26000000000005;273.76000000000005;277.66;344.06000000000006;305.36;274.26000000000005;281.96000000000004;295.46000000000004;287.06;301.66;361.46000000000004;296.46000000000004;290.06;324.06;347.66;263.36;241.92719264551067;262.63441904999945;275.63479819532273;306.46000000000004;8720000.0;3720000.0000000005;3779999.9999999995;1370000.0;3740000.0;2610000.0;8570000.0;0.0;0.0;0.2771666666666667;0.07533333333333332;0.051333333333333335;0.051333333333333335;0.0;28184.166015625;41573.734375;2751.81176757812;75324.28125;504085.51292660454;506940.20991346636;280805.59505060443;280374.0846874924;256269.40732647452;429328.3091220336;452377.6816057448;450575.5472585713;473566.98283907154;527650.966991523;487201.0251404544;451215.39434274647;460727.0228159712;460558.2670446735;448831.25413137494;272266.02362724236;498775.0087350835;461311.13684912847;452230.20912803145;213652.59903751023;312428.86344474956;459389.2660266468;203105.1314603367;280805.59505060443;274.4689874326006;3549144.4917089334;1489891.1070137057;193294.71904035754;1437202.5894550611;0;152;148;4;49;49;48;13;111;106;1235822156879.7483;475671401974.8434;938113580095.3198;68590.55024541069;19306.738137328688;-0.0;8799.796855974588;4393218.3516779;853929.8655427175;0.0;891616.1715863949;1.3335742531667807;0.17696045156078474
5748;2019-08-26 16:48:45.136;933;942;304;303;239;46;172;44;-5;48;706;320;-3;65;220;143;285;882;322;231;172;-96;875;368;374;140;369;257;857;-2.0;-1.0;1618.0;382.0;327.0;23;100;0;1;0;1;1;1;1;0;1;0;1;0;0;80864.6875;28130.01171875;47320.3203125;2655.58203125;743.0;347042;510.0;0.0;Calculated values ==>;1566830925.136;366.46000000000004;367.36;303.56;303.46000000000004;297.06;277.76000000000005;275.2199585193972;290.36;277.56;272.66;277.96000000000004;343.76;305.16;272.86;279.66;295.16;287.46000000000004;301.66;361.36;296.26000000000005;290.36;324.16;347.46000000000004;263.56;242.56692532238324;262.0952818180154;275.2199585193972;305.36;8750000.0;3679999.9999999995;3740000.0;1400000.0;3690000.0;2570000.0;8570000.0;0.0;0.0;0.26966666666666667;0.06366666666666666;0.0545;0.0545;0.0;28130.01171875;47320.3203125;2655.58203125;80864.6875;504559.1646807451;507369.4349237559;280805.59505060443;280374.0846874924;257212.74181247482;429606.4342157736;453366.9018130036;449886.71217424877;473471.4621678974;527655.397088473;487432.7906437388;450142.86745087407;458585.12406732683;460922.345510139;450167.3850708354;272107.5854576292;498626.35515059443;461650.62628225127;453366.9018130036;214070.64678622372;311590.51834565785;459126.4708480923;202360.82507647065;280805.59505060443;274.16093701315947;3550446.738926606;1490360.634291189;193339.80393710625;1437943.7559811666;0;152;148;4;50;50;48;13;111;106;1236047873439.3682;475754544909.70337;938269060385.058;66749.48088736749;16347.412780793244;-0.0;9404.591218550753;4394346.767982796;854227.1369774622;0.0;891767.9532000979;1.1843083330756774;0.14845106097129107
5749;2019-08-26 16:49:45.106;953;965;304;302;239;44;169;41;-8;48;695;316;-9;58;223;142;285;895;323;229;168;-95;838;366;372;143;367;265;823;-1.0;-1.0;1287.0;291.0;315.0;39;100;100;1;0;0;1;1;1;0;1;0;1;0;0;67528.6015625;15803.82421875;46058.875;2693.93603515625;740.0;347043;510.0;0.0;Calculated values ==>;1566830985.106;368.46000000000004;369.66;303.56;303.36;297.06;277.56;275.0112864084945;290.06;277.26000000000005;272.36;277.96000000000004;342.66;304.76000000000005;272.26000000000005;278.96000000000004;295.46000000000004;287.36;301.66;362.66;296.06;289.96000000000004;324.16;347.16;263.66;243.1966462407574;263.1675429290057;275.0112864084945;305.46000000000004;8380000.0;3660000.0;3720000.0000000005;1430000.0;3670000.0000000005;2650000.0;8230000.0;0.0;0.0;0.2145;0.0485;0.0525;0.0525;0.0;15803.82421875;46058.875;2693.93603515625;67528.6015625;510490.78568333667;513368.73861485784;283735.58893744217;282764.83868860645;258396.8257288668;429743.705733735;453276.9520106924;448022.5405784804;473081.1387057701;525905.0543533084;486098.2781197802;447890.7096379312;456437.10219499015;461635.9992349225;450382.2195490983;274224.80102127435;503531.8450937395;461684.3631077792;453131.7163708785;214070.64678622372;310333.04987691523;458760.78976260015;201941.17513444717;283735.58893744217;273.9880941325352;3551682.7313640118;1490726.566533193;193384.36096468894;1438721.5268624946;0;152;148;4;50;50;48;13;111;106;1236271561539.4749;475839402459.74384;938425582085.1327;52784.45288774513;12455.75130946542;-0.0;8893.296690255407;4395342.386040006;854467.0433318118;0.0;891920.359358211;1.148348277383001;0.14134536079464802
5750;2019-08-26 16:50:45.097;945;951;306;305;239;41;167;36;6;47;686;314;3;76;224;140;285;867;325;228;167;-94;821;363;369;143;363;270;806;-1.0;-2.0;1030.0;216.0;343.0;41;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66330.8359375;15683.693359375;45053.734375;2660.41870117188;739.0;347044;509.0;0.0;Calculated values ==>;1566831045.097;367.66;368.26;303.76000000000005;303.66;297.06;277.26000000000005;274.69669130483857;289.86;276.76000000000005;273.76000000000005;277.86;341.76;304.56;273.46000000000004;280.76000000000005;295.56;287.16;301.66;359.86;295.96000000000004;289.86;324.06;347.06000000000006;263.76000000000005;243.1966462407574;263.82572766246335;274.69669130483857;305.66;8209999.999999999;3629999.9999999995;3690000.0;1430000.0;3629999.9999999995;2700000.0;8059999.999999999;0.0;0.0;0.1716666666666667;0.036000000000000004;0.05716666666666667;0.05716666666666667;0.0;15683.693359375;45053.734375;2660.41870117188;66330.8359375;510760.99406185903;512807.6849786014;286612.2947421741;286067.299757173;259039.9377128303;429947.3805835815;453505.6388054544;448937.5198990135;472982.62173735606;524584.6999903856;485310.08655797923;448541.65541862085;457849.41250540555;462378.4611214822;450629.7844503968;275339.94280194957;501006.06649439706;462006.0847086673;453505.6388054544;213652.59903751023;309913.9067706182;458862.94064316095;201354.23096542564;286612.2947421741;273.74504588392364;3552798.0593510447;1490988.9231533385;193428.97389450145;1439480.684715728;0;152;148;4;50;50;48;13;111;106;1236493828194.2417;475925189589.6538;938586058009.9644;42501.79793359926;9270.313548398472;-0.0;9540.73616895086;4396136.319021537;854648.066714523;0.0;892073.9532560022;0.967112466718913;0.11480171172212726
5751;2019-08-26 16:51:45.147;927;931;312;311;238;39;167;35;22;45;684;314;17;85;226;135;285;855;326;226;166;-93;819;361;367;143;362;273;803;-1.0;-1.0;1255.0;272.0;363.0;44;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66808.1171875;15680.6806640625;45150.51171875;2679.57299804688;737.0;347045;510.0;0.0;Calculated values ==>;1566831105.147;365.86;366.26;304.36;304.26000000000005;296.96000000000004;277.06;274.4858918419099;289.86;276.66;275.36;277.66;341.56000000000006;304.56;274.86;281.66;295.76000000000005;286.66;301.66;358.66;295.76000000000005;289.76000000000005;324.16;346.86;263.86;243.1966462407574;264.2163659402789;274.4858918419099;305.76000000000005;8190000.000000001;3610000.0;3670000.0000000005;1430000.0;3620000.0000000005;2730000.0;8030000.0;0.0;0.0;0.20916666666666667;0.04533333333333334;0.0605;0.0605;0.0;15680.6806640625;45150.51171875;2679.57299804688;66808.1171875;508411.5400186892;510296.08465474006;290502.4455524424;289889.9171749567;258820.76883507654;430081.6785162784;453849.54240808694;450489.69507822045;472785.5327691947;524139.56497355975;484966.2883139834;449834.72523562144;458479.98655472684;462796.2276784706;450255.8188384086;275478.3604054308;499542.50551261316;462040.460215655;453705.8912638782;214070.64678622372;309075.640036128;458965.0568709534;200818.76148518178;290502.4455524424;273.52614503080997;3553908.475206677;1491250.5107458509;193473.51090874543;1440233.0131872746;0;152;148;4;50;50;48;13;111;106;1236714812194.9436;476011061089.9266;938749093760.4822;52222.83694321059;11702.632057488316;-0.0;9873.808465541866;4396926.348791317;854822.9869072499;0.0;892235.8759516972;1.1619963485510458;0.14166747427156162
5752;2019-08-26 16:52:45.138;914;918;311;310;237;38;163;34;38;44;683;315;33;94;228;132;285;850;330;224;163;-92;815;360;365;144;360;275;800;698.0;-1.0;1072.0;368.0;386.0;44;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66973.515625;15635.083984375;44983.046875;2709.05932617188;734.0;347046;509.0;0.0;Calculated values ==>;1566831165.138;364.56000000000006;364.96000000000004;304.26000000000005;304.16;296.86;276.96000000000004;274.38016830617;289.46000000000004;276.56;276.96000000000004;277.56;341.46000000000004;304.66;276.46000000000004;282.56;295.96000000000004;286.36;301.66;358.16;295.56;289.46000000000004;324.06;346.56000000000006;263.96000000000004;243.40439225979637;264.4750485637546;274.38016830617;306.16;8150000.0;3600000.0;3650000.0;1440000.0;3600000.0;2750000.0;8000000.0;0.11633333333333334;0.0;0.17866666666666667;0.06133333333333334;0.06433333333333333;0.18066666666666667;0.0;15635.083984375;44983.046875;2709.05932617188;66973.515625;506919.5793171166;508741.69312439294;290332.6289285006;289716.92363788694;258601.4378455364;430148.3826014536;453618.9998577814;452213.70399271353;472555.8254779879;523876.5450369598;484846.7477335492;451565.7590020939;459272.57137703313;463361.4524620667;449995.63183530286;275760.20860019384;499090.7208356339;462075.34251113114;453618.9998577814;213652.59903751023;307818.28838856175;458911.338708814;200670.92353392192;232598.43117442686;273.46367977095093;3555023.1549185705;1491511.436306275;193518.4094422764;1440984.0135078197;0;152;148;4;50;50;48;13;111;106;1236934379254.7131;476097148174.83624;938913469100.3097;44942.31010863744;15838.745464060048;-0.0;39931.04940879272;4397735.936892799;855052.4639596335;0.0;892650.8541774757;1.5903453901303148;0.15532277476219333
5753;2019-08-26 16:53:45.128;903;908;308;307;234;40;157;34;49;43;682;316;45;95;229;128;285;847;329;222;156;-91;803;363;369;145;364;276;786;123.0;-1.0;1470.0;500.0;374.0;67;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66823.625;15489.3623046875;45247.95703125;2711.82739257812;732.0;347047;509.0;0.0;Calculated values ==>;1566831225.128;363.46000000000004;363.96000000000004;303.96000000000004;303.86;296.56;277.16;274.69669130483857;288.86;276.56;278.06;277.46000000000004;341.36;304.76000000000005;277.66;282.66;296.06;285.96000000000004;301.66;357.86;295.36;288.76000000000005;324.06;346.36;264.06;243.61107973660833;264.60387354146746;274.69669130483857;306.06;8030000.0;3629999.9999999995;3690000.0;1450000.0;3640000.0;2760000.0;7859999.999999999;0.0205;0.0;0.245;0.08333333333333333;0.06233333333333334;0.08283333333333334;0.0;15489.3623046875;45247.95703125;2711.82739257812;66823.625;506390.8787106244;508528.804576449;290621.64622660616;289968.1080962851;258137.76628477869;429947.3805835815;452052.8049603788;453456.4546296186;472325.57890635525;523693.1729692635;484842.1875010086;452942.4924149058;459238.10528345325;462895.65004918195;448848.5733682798;276649.2252414988;499932.8538187959;461194.0671242244;451906.4528398867;213652.59903751023;306980.0860723078;458857.66410018265;200584.5735896845;268338.82945730764;273.4427315439998;3556137.945261261;1491770.7634636608;193563.57596926382;1441735.8132196525;0;152;148;4;50;50;48;13;111;106;1237154542554.748;476183833724.85004;939078741550.3359;61953.61085478386;21522.757542541513;-0.0;15205.518136856968;4398626.587767745;855363.7579270949;0.0;893110.2489951964;1.5552909947933506;0.1973425121529626
5754;2019-08-26 16:54:45.119;890;893;312;311;244;39;153;34;57;42;681;316;53;102;228;133;285;832;330;220;153;-89;806;361;367;144;361;278;789;-2.0;0.0;1111.0;366.0;372.0;71;100;100;1;0;0;1;1;1;0;1;0;1;0;0;67643.84375;15529.7783203125;45405.22265625;2744.79809570312;730.0;347048;509.0;0.0;Calculated values ==>;1566831285.119;362.16;362.46000000000004;304.36;304.26000000000005;297.56;277.06;274.4858918419099;288.46000000000004;276.56;278.86;277.36;341.26;304.76000000000005;278.46000000000004;283.36;295.96000000000004;286.46000000000004;301.66;356.36;295.16;288.46000000000004;324.06;346.16;264.26000000000005;243.40439225979637;264.86050150153983;274.4858918419099;306.16;8059999.999999999;3610000.0;3670000.0000000005;1440000.0;3610000.0;2780000.0;7890000.000000001;0.0;0.0;0.18516666666666665;0.061000000000000006;0.062000000000000006;0.062000000000000006;0.0;15529.7783203125;45405.22265625;2744.79809570312;67643.84375;504295.88879369816;506186.47027324117;292822.93476525735;292127.79148874;261462.53639127288;430081.6785162784;451821.39498911967;454139.30610915436;472358.32031004626;523429.38121800474;484611.96742449724;453626.51368498756;459786.8078037514;463212.09266578907;449960.7574489555;276420.4871849138;497489.2969041339;461230.37992798607;451821.39498911967;213652.59903751023;306141.9092990094;459218.0261653514;200024.40248702126;292822.93476525735;273.21326824389723;3557258.339415333;1492029.2175280056;193609.04102750326;1442491.143066448;0;152;148;4;50;50;48;13;111;106;1237375309434.5164;476270520719.7591;939244916620.1616;47053.60965403164;15810.811044378139;-0.0;9857.904533879464;4399534.845012007;855674.8243313655;0.0;893319.0795212884;1.141999916641727;0.14730699294688246
5755;2019-08-26 16:55:45.099;880;884;308;308;237;35;156;33;62;42;682;316;59;107;229;126;285;823;322;218;156;-87;780;355;361;143;356;283;764;884.0;-2.0;589.0;128.0;421.0;49;100;100;1;0;0;1;1;1;0;1;0;1;0;0;79035.9765625;15210.84375;43099.19921875;2795.8369140625;728.0;347049;510.0;0.0;Calculated values ==>;1566831345.099;361.16;361.56000000000006;303.96000000000004;303.96000000000004;296.86;276.66;273.8482719121499;288.76000000000005;276.46000000000004;279.36;277.36;341.36;304.76000000000005;279.06;283.86;296.06;285.76000000000005;301.66;355.46000000000004;294.96000000000004;288.76000000000005;324.16;345.96000000000004;264.46000000000004;243.1966462407574;265.49620691782997;273.8482719121499;305.36;7800000.0;3550000.0;3610000.0;1430000.0;3560000.0;2830000.0;7640000.000000001;0.14733333333333334;0.0;0.09816666666666667;0.021333333333333333;0.07016666666666667;0.21750000000000003;0.0;15210.84375;43099.19921875;2795.8369140625;79035.9765625;505144.08970687084;507080.7901025358;295109.7659270708;295109.7659270708;260097.08771425756;430477.46260093397;453305.55865111935;453929.69354246114;472489.7604950056;523131.36883824226;484033.888831232;453542.0464659159;459621.43236381625;464087.17984003224;450025.45410608605;278574.3547568341;498511.31098013365;461879.0317285414;453305.55865111935;214070.64678622372;305303.7579410727;459577.03539552883;200677.37538513492;231141.77110785907;273.444381469651;3558480.2638077135;1492285.303988056;193655.19759527984;1443228.4340700244;0;152;148;4;50;50;48;13;111;106;1237593636634.5857;476356592019.78644;939413160520.2151;24860.935899110857;5523.192746888403;-0.0;48320.62379065912;4400133.933129181;855852.5484352276;0.0;893803.7389837905;1.2880062047645269;0.08390124699140625
5756;2019-08-26 16:56:45.140;868;871;293;296;222;31;143;29;66;39;687;316;64;113;231;94;285;801;306;214;144;-85;803;351;356;142;351;291;790;21.0;-2.0;1044.0;54.0;486.0;12;100;100;1;0;0;1;1;1;0;1;0;1;0;0;78741.25;15642.64453125;43096.30078125;2879.37719726562;726.0;347050;511.0;0.0;Calculated values ==>;1566831405.14;359.96000000000004;360.26;302.46000000000004;302.76000000000005;295.36;276.26000000000005;273.4187578820637;287.46000000000004;276.06;279.76000000000005;277.06;341.86;304.76000000000005;279.56;284.46000000000004;296.26000000000005;282.56;301.66;353.26;294.56;287.56;324.26000000000005;345.76;264.66;242.98782864720522;266.49643012054327;273.4187578820637;303.76000000000005;8030000.0;3510000.0;3560000.0;1420000.0;3510000.0;2910000.0;7900000.0;0.0035;0.0;0.174;0.009000000000000001;0.081;0.0845;0.0;15642.64453125;43096.30078125;2879.37719726562;78741.25;501417.97687418765;503000.0407080973;281547.5560066582;283086.8486989576;254035.73801125557;430735.4089219946;452312.59701289353;453074.9997359923;472325.50216173066;523008.25431191316;483101.31776090566;452812.1666651281;459110.56271594996;465081.9273043654;446007.778974136;276649.2252414988;492831.9080428293;462105.5904936287;452456.14026116463;214488.6975840042;304465.6318710359;459934.7113343082;200058.84443483138;278172.2839297186;273.1838968329249;3559795.9724855195;1492542.5920844222;193702.52336349976;1443947.2207403737;0;152;148;4;50;50;48;13;111;106;1237808883620.044;476442150444.96857;939585478190.5819;44024.811022402;2338.8828020952915;-0.0;14726.985860007191;4400708.373287476;855918.1105017611;0.0;894329.494753109;0.9914369167518717;0.09170063831776189
5757;2019-08-26 16:57:45.140;873;884;288;290;180;36;106;30;65;37;690;311;63;98;232;83;285;819;302;209;106;-84;886;357;363;142;358;264;870;-2.0;-2.0;1701.0;449.0;451.0;31;100;1;1;1;0;1;1;1;0;1;0;1;0;0;91343.46875;28614.95703125;48475.75390625;2590.48071289062;724.0;347051;511.0;0.0;Calculated values ==>;1566831465.14;360.46000000000004;361.56000000000006;301.96000000000004;302.16;291.16;276.76000000000005;274.0616903277293;283.76000000000005;276.16;279.66;276.86;342.16;304.26000000000005;279.46000000000004;282.96000000000004;296.36;281.46000000000004;301.66;355.06000000000006;294.06;283.76000000000005;324.26000000000005;345.56000000000006;264.76000000000005;242.98782864720522;263.0348170998261;274.0616903277293;303.36;8860000.0;3570000.0000000005;3629999.9999999995;1420000.0;3579999.9999999995;2640000.0;8700000.0;0.0;0.0;0.28350000000000003;0.07483333333333334;0.07516666666666666;0.07516666666666666;0.0;28614.95703125;48475.75390625;2590.48071289062;91343.46875;494624.22843318485;497753.9668169521;273500.2091498308;274261.8171074785;239721.80645402052;430346.717906069;445496.1318083351;457462.81808978063;472128.42060986464;525471.2484380689;485667.0322818048;457217.078912893;461465.5983461234;464185.92985963024;443100.77108726196;271543.7894549352;487739.9038038262;460358.10709178087;445496.1318083351;214488.6975840042;303627.53096179874;460036.3119890607;199709.20070327265;273500.2091498308;273.0717379425492;3561213.3451417694;1492911.4054307763;193748.10551275106;1444710.3211961028;0;153;148;4;50;50;48;13;111;106;1238024583620.044;476527350444.96857;939751978190.5819;73073.15052907502;19481.14549455314;-0.0;12928.36018649757;4401684.189633738;856099.9440708999;0.0;894559.9559701631;1.3238087185360088;0.15453512477759943
5758;2019-08-26 16:58:45.141;906;924;286;286;194;35;129;34;61;38;680;310;60;94;230;99;285;851;305;197;129;-83;927;359;365;141;360;257;911;-2.0;-1.0;1993.0;366.0;427.0;42;100;1;1;1;0;1;1;1;0;1;0;1;0;0;91816.953125;29280.490234375;51125.33984375;2517.89038085938;722.0;347052;511.0;0.0;Calculated values ==>;1566831525.141;363.76;365.56000000000006;301.76000000000005;301.76000000000005;292.56;276.66;274.27422755570615;286.06;276.56;279.26000000000005;276.96000000000004;341.16;304.16;279.16;282.56;296.16;283.06;301.66;358.26;292.86;286.06;324.26000000000005;345.36;264.86;242.77792619122317;262.0952818180154;274.27422755570615;303.66;9270000.0;3590000.0;3650000.0;1410000.0;3600000.0;2570000.0;9110000.0;0.0;0.0;0.33216666666666667;0.061000000000000006;0.07116666666666666;0.07116666666666666;0.0;29280.490234375;51125.33984375;2517.89038085938;91816.953125;495973.2300599335;500134.1453096192;270700.9638502615;270700.9638502615;242741.39618779495;430214.79039162316;448626.03839070926;458101.2085363509;472358.58907936385;525002.0725682726;486353.17351123766;457980.0092832408;462053.69626495446;463626.08760426834;445201.32140664157;269646.89108014543;488818.560081926;458400.8548651725;448626.03839070926;214488.6975840042;302789.4550866088;460291.07308573613;200885.8001701931;270700.9638502615;273.543717274084;3562739.7074278314;1493393.8755317747;193790.6759813102;1445540.3441431688;0;153;148;4;50;50;48;13;111;106;1238242987259.78;476612251859.866;939908280795.3931;85438.38481229209;15823.721647848126;-0.0;12662.334471461862;4403005.141108812;856394.156200185;0.0;894773.215312985;1.3738462324293714;0.15728302978810643
5759;2019-08-26 16:59:45.121;941;959;280;279;202;39;134;38;57;39;666;310;57;99;228;110;285;879;308;190;134;-82;876;360;366;143;360;264;861;-2.0;-1.0;1442.0;286.0;352.0;58;100;98;1;0;0;1;1;1;0;1;0;1;0;0;74154.859375;16214.0888671875;49037.77734375;2602.83837890625;719.0;347053;511.0;0.0;Calculated values ==>;1566831585.121;367.26;369.06000000000006;301.16;301.06;293.36;277.06;274.38016830617;286.56;276.96000000000004;278.86;277.06;339.76;304.16;278.86;283.06;295.96000000000004;284.16;301.66;361.06000000000006;292.16;286.56;324.26000000000005;345.06000000000006;264.96000000000004;243.1966462407574;263.0348170998261;274.38016830617;303.96000000000004;8760000.0;3600000.0;3660000.0;1430000.0;3600000.0;2640000.0;8610000.0;0.0;0.0;0.24033333333333334;0.04766666666666666;0.058666666666666666;0.058666666666666666;0.0;16214.0888671875;49037.77734375;2602.83837890625;74154.859375;505637.4565784511;509461.11929142807;270992.4480517204;270623.56645190273;246023.93609621146;430148.3826014536;449190.9039345904;456477.544166604;472193.81962526246;523008.47021955467;485558.01719333016;456477.544166604;461585.4585337668;463361.4524620667;446696.4728273969;272055.23122949456;497818.1863331306;457268.8428174728;449190.9039345904;214488.6975840042;301532.38793589;460086.0932954244;201015.5192617491;270992.4480517204;273.59901041997057;3564122.3448329587;1493772.8706505774;193833.3344967419;1446374.7585557823;0;153;148;4;50;50;48;13;111;106;1238462214159.8499;476697423459.8931;940064528695.4427;61396.03998546679;12349.030695605188;-0.0;10454.30941179504;4404228.353442446;856628.8508788096;0.0;894965.7897991737;1.2408775574489743;0.14280417182642552
5760;2019-08-26 17:00:45.122;936;943;281;280;201;36;154;36;43;39;658;310;47;113;229;114;285;861;314;191;154;-83;856;358;364;140;358;271;842;-1.0;-1.0;1051.0;344.0;358.0;52;100;100;1;0;0;1;1;1;0;1;0;1;0;0;71410.5;16122.943359375;47812.11328125;2691.14184570312;717.0;347054;511.0;0.0;Calculated values ==>;1566831645.122;366.76;367.46000000000004;301.26000000000005;301.16;293.26000000000005;276.76000000000005;274.1680685717883;288.56;276.76000000000005;277.46000000000004;277.06;338.96000000000004;304.16;277.86;284.46000000000004;296.06;284.56;301.66;359.26;292.26000000000005;288.56;324.26000000000005;344.86;264.86;242.56692532238324;263.95629194202945;274.1680685717883;304.56;8560000.0;3579999.9999999995;3640000.0;1400000.0;3579999.9999999995;2710000.0;8420000.0;0.0;0.0;0.17516666666666666;0.05733333333333333;0.059666666666666666;0.059666666666666666;0.0;16122.943359375;47812.11328125;2691.14184570312;71410.5;506594.01978626853;508755.2066946405;272413.686434857;272028.55785276013;246183.23012796673;430280.9020939914;452495.32014613674;453548.40775852394;472588.21769833704;521617.39947391517;484755.99224077765;454056.57264714385;462204.0415872495;463791.1003516643;447685.30458122905;273148.11163912795;496862.6345439741;457732.2313946309;452495.32014613674;214488.6975840042;300694.37409284414;460443.92892427085;199501.70223160076;272413.686434857;272.9939252491841;3565335.4097103626;1494042.350410061;193877.4517338354;1447181.854428056;0;153;148;4;50;50;48;13;111;106;1238681217809.5852;476782324874.7906;940225031370.2489;44500.51458479938;14960.687663713084;-0.0;10744.87081143969;4405110.839437321;856856.4356578788;0.0;895142.4525784845;1.0537307343800897;0.12747350618234837
5761;2019-08-26 17:01:45.112;922;926;287;286;207;34;160;34;16;39;662;311;22;113;231;117;285;854;315;197;160;-83;848;356;362;140;356;272;834;-3.0;-1.0;1218.0;260.0;341.0;42;100;100;1;0;0;1;1;1;0;1;0;1;0;0;70224.4765625;16037.6103515625;46863.1640625;2688.8349609375;715.0;347055;511.0;0.0;Calculated values ==>;1566831705.112;365.36;365.76;301.86;301.76000000000005;293.86;276.56;273.955091788801;289.16;276.56;274.76000000000005;277.06;339.36;304.26000000000005;275.36;284.46000000000004;296.26000000000005;284.86;301.66;358.56000000000006;292.86;289.16;324.26000000000005;344.66;264.86;242.56692532238324;264.08650396036035;273.955091788801;304.66;8480000.0;3560000.0;3620000.0000000005;1400000.0;3560000.0;2720000.0;8340000.000000001;0.0;0.0;0.20299999999999999;0.043333333333333335;0.05683333333333333;0.05683333333333333;0.0;16037.6103515625;46863.1640625;2688.8349609375;70224.4765625;505259.3925727365;507014.16978641244;275289.74626193725;274882.46016717004;248130.73807573481;430412.23801567365;453705.38493801095;449885.356725528;472588.21769833704;521949.1457370793;484750.9442158208;450669.44774068607;462052.5798951588;464349.45330830896;448511.2461311931;273614.70298573654;496556.7046643772;458879.43525809655;453705.38493801095;214488.6975840042;299856.38484229014;460443.92892427085;199835.91572587233;275289.74626193725;273.1175166242785;3566515.504466659;1494310.3103569257;193922.27740170783;1447970.683579272;0;153;148;4;50;50;48;13;111;106;1238898981509.6199;476866310874.80396;940387904220.2748;50760.0365229301;11293.013905263937;-0.0;10139.955464756855;4405904.545057024;857075.1800408473;0.0;895316.4637907774;1.1006774789615965;0.1288073585059257
5762;2019-08-26 17:02:45.113;912;918;289;288;210;33;169;31;8;38;665;310;10;106;233;118;285;849;314;201;169;-83;839;355;361;143;356;271;825;398.0;-1.0;1228.0;195.0;344.0;32;100;100;1;0;0;1;1;1;0;1;0;1;0;0;68790.7421875;15878.0703125;45929.265625;2665.455078125;714.0;347056;511.0;0.0;Calculated values ==>;1566831765.113;364.36;364.96000000000004;302.06;301.96000000000004;294.16;276.46000000000004;273.8482719121499;290.06;276.26000000000005;273.96000000000004;276.96000000000004;339.66;304.16;274.16;283.76000000000005;296.46000000000004;284.96000000000004;301.66;358.06000000000006;293.26000000000005;290.06;324.26000000000005;344.56000000000006;264.86;243.1966462407574;263.95629194202945;273.8482719121499;304.56;8390000.0;3550000.0;3610000.0;1430000.0;3560000.0;2710000.0;8250000.0;0.06633333333333333;0.0;0.20466666666666666;0.0325;0.05733333333333333;0.12366666666666666;0.0;15878.0703125;45929.265625;2665.455078125;68790.7421875;504590.5723341133;506638.74945302185;276742.8721133525;276319.49453062523;249259.1402113956;430477.46260093397;455152.65811648633;449016.65393624303;472095.1348084983;522339.99991785164;484755.99224077765;449280.05495020916;461358.8508402774;464611.2859323508;448846.3299538952;274162.3651536806;496646.2735564885;459583.8792856106;455152.65811648633;214488.6975840042;299437.39939995663;459984.3479057564;200412.876415993;235800.36768269338;273.3404800094619;3567673.9839291787;1494576.2787948716;193966.8972289642;1448743.966713571;0;153;148;4;50;50;48;13;111;106;1239115885124.358;476951212289.7014;940550806935.078;50880.906465811175;8436.07282341731;-0.0;27126.566583645726;4406751.567031038;857239.5918368719;0.0;895627.0233167114;1.3407756126444812;0.1261848204449245
5763;2019-08-26 17:03:45.144;906;912;293;292;212;32;176;29;19;37;664;310;16;100;234;119;285;846;314;204;176;-83;833;354;360;142;355;269;819;201.0;-1.0;1191.0;224.0;343.0;21;100;100;1;0;0;1;1;1;0;1;0;1;0;0;67801.8125;15822.373046875;45169.98046875;2649.4951171875;711.0;347057;511.0;0.0;Calculated values ==>;1566831825.144;363.76;364.36;302.46000000000004;302.36;294.36;276.36;273.7412296467126;290.76000000000005;276.06;275.06;276.86;339.56000000000006;304.16;274.76000000000005;283.16;296.56;285.06;301.66;357.76;293.56;290.76000000000005;324.26000000000005;344.26;264.86;242.98782864720522;263.6948088759802;273.7412296467126;304.56;8330000.0;3540000.0;3600000.0;1420000.0;3550000.0;2690000.0;8190000.000000001;0.033499999999999995;0.0;0.1985;0.037333333333333336;0.05716666666666667;0.09066666666666667;0.0;15822.373046875;45169.98046875;2649.4951171875;67801.8125;504244.60080579395;506297.88403716;278942.41789650026;278496.8515633154;250026.31649471686;430542.39183029096;456300.8141213988;450817.431538563;472128.42060986464;522398.8254554318;484985.85272168886;450428.1714679205;460939.72523895244;464888.3313533835;449179.68390132184;274542.0038543201;496757.9522853053;460147.9425315409;456300.8141213988;214488.6975840042;298180.4796168596;460137.8801521775;199784.89342833427;249694.8766867551;273.088841185882;3568812.843327679;1494840.5856448244;194011.2113645065;1449503.5193322883;0;153;148;4;50;50;48;13;111;106;1239332296879.853;477036756464.8971;940712890635.4487;49829.9588148804;9719.844837690147;-0.0;18732.27166074103;4407591.257859857;857390.9693223729;0.0;896009.3777507318;1.2300408771116504;0.12783788311492145
5764;2019-08-26 17:04:45.114;901;907;294;293;214;32;179;28;37;36;662;310;32;99;236;119;285;841;313;206;178;-83;826;354;360;142;355;269;812;89.0;-1.0;1227.0;325.0;346.0;13;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66862.3046875;15665.150390625;44422.390625;2641.76245117188;709.0;347058;513.0;0.0;Calculated values ==>;1566831885.114;363.26;363.86;302.56;302.46000000000004;294.56;276.36;273.7412296467126;291.06;275.96000000000004;276.86;276.76000000000005;339.36;304.16;276.36;283.06;296.76000000000005;285.06;301.66;357.26;293.76000000000005;290.96000000000004;324.46000000000004;344.06000000000006;264.86;242.98782864720522;263.6948088759802;273.7412296467126;304.46000000000004;8259999.999999999;3540000.0;3600000.0;1420000.0;3550000.0;2690000.0;8120000.0;0.014833333333333334;0.0;0.2045;0.05416666666666667;0.057666666666666665;0.0725;0.0;15665.150390625;44422.390625;2641.76245117188;66862.3046875;504131.7554641998;506186.8729833841;279980.268110672;279519.29578841093;250835.3811342806;430542.39183029096;456718.5572118646;453128.81857222365;472029.85167895287;522192.6690848804;484985.85272168886;452490.7919998196;460818.66617422167;465148.9974776233;449179.68390132184;275000.87701746006;496669.50785552536;460418.5278520168;456579.465419306;215324.80838970217;297342.5633918147;460137.8801521775;199091.74394274232;263430.6620165439;272.8147839638699;3569934.4832042884;1495102.8504755811;194055.28313069066;1450249.749123546;0;153;148;4;50;50;48;13;111;106;1239548188879.956;477121913864.93774;940874209935.5256;51950.58176172893;14139.999044677737;-0.0;14003.288246700251;4408439.004946147;857589.7019388046;0.0;896282.0376852576;1.2768174461796986;0.14673906427289682
5765;2019-08-26 17:05:45.124;895;900;295;294;217;32;181;27;52;36;659;311;47;103;237;122;285;833;314;208;180;-82;819;353;359;143;354;270;806;-1.0;0.0;1102.0;330.0;358.0;4;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66032.6484375;15559.9833984375;43674.94921875;2652.744140625;707.0;347059;513.0;0.0;Calculated values ==>;1566831945.124;362.66;363.16;302.66;302.56;294.86;276.36;273.6339639331285;291.26000000000005;275.86;278.36;276.76000000000005;339.06000000000006;304.26000000000005;277.86;283.46000000000004;296.86;285.36;301.66;356.46000000000004;293.96000000000004;291.16;324.46000000000004;343.86;264.96000000000004;243.1966462407574;263.82572766246335;273.6339639331285;304.56;8190000.000000001;3529999.9999999995;3590000.0;1430000.0;3540000.0;2700000.0;8059999.999999999;0.0;0.0;0.18366666666666667;0.055;0.059666666666666666;0.059666666666666666;0.0;15559.9833984375;43674.94921875;2652.744140625;66032.6484375;503879.4864233439;505711.6512656361;280986.2379186936;280509.5296153684;251940.24884343607;430607.02586249536;457159.53534223116;454857.56176989106;471897.7078724963;521802.03628550837;484980.8177832772;454226.55341083976;461149.0597776769;465424.41340235074;449804.7338364527;275478.3604054308;496049.4695934695;460843.3091966263;457021.0901305305;215324.80838970217;296504.67125881097;460086.0932954244;198461.90723132252;280986.2379186936;272.5606526787451;3571042.1257231445;1495363.1032920233;194099.41137243;1450984.0159795438;0;153;148;4;50;50;48;13;111;106;1239763924829.9219;477207428114.92413;941035936885.4999;47091.33521691709;14389.330233525605;-0.0;10503.412848639602;4409264.491812389;857827.4859734869;0.0;896486.2942314378;1.1631407425549427;0.14001374864268448
