;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5766;2019-08-26 17:06:45.115;895;903;297;297;215;20;156;21;58;34;657;310;55;108;240;117;285;838;316;206;157;-82;848;340;345;141;341;266;838;643.0;-1.0;587.0;218.0;271.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;67884.09375;15940.0517578125;45182.4765625;2621.76708984375;704.0;347060;514.0;0.0;Calculated values ==>;1566832005.115;362.66;363.46000000000004;302.86;302.86;294.66;275.16;272.21867820750657;288.76000000000005;275.26000000000005;278.96000000000004;276.56;338.86;304.16;278.66;283.96000000000004;297.16;284.86;301.66;356.96000000000004;293.76000000000005;288.86;324.56;343.56000000000006;264.96000000000004;242.77792619122317;263.299902668528;272.21867820750657;304.76000000000005;8480000.0;3400000.0;3450000.0;1410000.0;3410000.0;2660000.0;8380000.0;0.10716666666666666;0.0;0.09783333333333334;0.036333333333333336;0.04516666666666667;0.15233333333333332;0.0;15940.0517578125;45182.4765625;2621.76708984375;67884.09375;501344.34769355704;503380.51122893486;279218.8033256594;279218.8033256594;250402.0145759598;431420.45991060114;456015.2120062725;456272.74777275196;471964.88962738856;521921.216817512;485329.57526785205;455900.14131549967;462359.449765409;467667.34427010705;451431.0465361061;273614.70298573654;493781.75576304365;462713.459264432;456152.5074520586;215742.86842915416;295247.87795992935;460392.4006851617;195993.7568612975;220669.8920821313;271.52217134007395;3572157.9311776087;1495625.5642096726;194143.35903949878;1451724.383455162;0;153;148;4;50;50;48;13;111;106;1239975093149.7002;477292615334.8348;941196712765.3312;25463.961277503964;9606.484058933733;-0.0;35871.85174135226;4409869.028588422;858027.421097613;0.0;896872.6968002017;1.1129199345811087;0.08895042033029157
5767;2019-08-26 17:07:45.095;907;917;291;290;213;18;106;16;60;29;653;311;58;113;242;119;286;839;314;192;107;-83;824;338;343;142;341;262;817;134.0;-1.0;1541.0;204.0;239.0;29;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57641.93359375;15591.4794921875;36223.3515625;2567.76708984375;703.0;347061;515.0;0.0;Calculated values ==>;1566832065.095;363.86;364.86;302.26000000000005;302.16;294.46000000000004;274.96000000000004;271.99741764416325;283.76000000000005;274.76000000000005;279.16;276.06;338.46000000000004;304.26000000000005;278.96000000000004;284.46000000000004;297.36;285.06;301.76000000000005;357.06000000000006;292.36;283.86;324.66;343.46000000000004;264.86;242.98782864720522;262.7682575881327;271.99741764416325;304.56;8240000.000000001;3379999.9999999995;3429999.9999999995;1420000.0;3410000.0;2620000.0;8170000.0;0.022333333333333334;0.0;0.25683333333333336;0.034;0.03983333333333334;0.062166666666666676;0.0;15591.4794921875;36223.3515625;2567.76708984375;57641.93359375;505161.0985336677;507173.3362277116;278211.003694985;277770.0723827845;250386.08208287964;431541.1909327263;449307.6525723695;457173.2343506725;471339.3356437985;521835.28838233376;485894.6479113653;456927.7039580028;463552.87359138834;467920.0156134625;452068.23328476807;275550.6446614562;495907.5850313594;461178.30750574934;449452.8756619274;216160.93158060662;294828.9587717387;460137.8801521775;195984.70240707535;248671.26006876543;271.5107608309617;3573203.6327223964;1495888.239382586;194186.59074230387;1452402.539229119;0;153;148;4;50;50;49;13;111;106;1240181424349.7659;477377487034.86176;941355059965.3816;67081.92128751388;8981.208043333472;-0.0;12481.923769374904;4410639.9872048125;858182.2668993698;0.0;897275.5106135427;1.628187253299269;0.18111599019909483
5768;2019-08-26 17:08:45.116;922;931;291;290;215;19;131;16;61;26;647;311;59;118;243;124;285;832;314;179;130;-83;823;339;344;142;341;261;817;195.0;-1.0;1597.0;222.0;229.0;1;100;85;1;0;0;1;0;0;1;1;0;1;0;0;54569.921875;14179.5048828125;35023.125;2569.62158203125;699.0;347062;517.0;0.0;Calculated values ==>;1566832125.116;365.36;366.26;302.26000000000005;302.16;294.66;275.06;272.10816812424576;286.26000000000005;274.76000000000005;279.26000000000005;275.76000000000005;337.86;304.26000000000005;279.06;284.96000000000004;297.46000000000004;285.56;301.66;356.36;291.06;286.16;324.86;343.06000000000006;264.86;242.98782864720522;262.63441904999945;272.10816812424576;304.56;8230000.0;3390000.0;3440000.0;1420000.0;3410000.0;2610000.0;8170000.0;0.0325;0.0;0.26616666666666666;0.037000000000000005;0.03816666666666667;0.07066666666666667;0.0;14179.5048828125;35023.125;2569.62158203125;54569.921875;507372.9624271376;509138.1018682745;278211.003694985;277770.0723827845;250995.61756291072;431480.97241316177;452706.36090500443;457457.7101697933;471043.10962919577;521300.7393935121;486008.2473884554;457212.9489298796;464290.4656047062;468046.21624542336;452595.30813078524;275203.1401141673;494866.54756882135;459295.0383970463;452565.2334305975;216997.06728235667;293153.3411634106;460137.8801521775;196266.52388129715;240524.27359199178;271.6277626001156;3574139.058801121;1496136.4177507034;194229.41729855447;1452996.4676684572;0;153;148;4;50;50;49;13;111;106;1240387596484.4514;477462716854.73175;941512014880.1422;69520.38741712138;9763.240182022573;-0.0;14984.227828594807;4411778.738199014;858338.5253056501;0.0;897504.4753194521;1.8208181556823333;0.19975030574789887
5769;2019-08-26 17:09:45.136;931;938;294;293;225;25;151;16;62;25;640;310;60;124;240;130;285;826;315;175;151;-83;778;348;353;143;351;262;773;-3.0;0.0;1627.0;288.0;174.0;100;100;72;1;0;0;1;1;0;0;1;0;1;0;0;45027.890625;12415.9833984375;26875.482421875;2570.36669921875;699.0;347063;520.0;0.0;Calculated values ==>;1566832185.136;366.26;366.96000000000004;302.56;302.46000000000004;295.66;275.66;273.0942459734351;288.26000000000005;274.76000000000005;279.36;275.66;337.16;304.16;279.16;285.56;297.16;286.16;301.66;355.76;290.66;288.26000000000005;325.16;343.06000000000006;264.86;243.1966462407574;262.7682575881327;273.0942459734351;304.66;7780000.0;3479999.9999999995;3529999.9999999995;1430000.0;3510000.0;2620000.0;7730000.0;0.0;0.0;0.27116666666666667;0.048;0.029;0.029;0.0;12415.9833984375;26875.482421875;2570.36669921875;45027.890625;512346.8691141109;513701.3599505377;283970.42950136925;283413.0466848101;255618.1073883118;430925.7729439634;453971.4261804918;457418.38492534845;470810.46499630326;520499.5725962079;485785.89845371625;457173.2343506725;464849.52276744373;466245.360953766;451861.376305986;278758.43810271454;498107.0391110689;457309.93726511206;453971.4261804918;218251.29456621417;293153.3411634106;459984.3479057564;198235.787582201;283970.42950136925;272.4501912685695;3574969.317232281;1496358.1206959996;194272.26481196316;1453512.461337385;0;153;148;4;51;50;49;13;111;106;1240596766184.385;477548245354.7046;941668967180.0923;70281.68097955015;12563.930895530659;-0.0;4930.028903694554;4412944.143774361;858524.6470844902;0.0;897670.482776215;2.096794036377226;0.2597884384294043
5770;2019-08-26 17:10:45.147;917;918;298;297;240;28;167;16;64;24;632;311;62;135;231;142;285;750;315;178;167;-83;779;346;351;135;350;269;772;-1.0;-1.0;1143.0;83.0;174.0;95;0;82;1;0;0;1;1;0;0;1;1;1;0;0;46433.81640625;13443.6884765625;26759.7265625;3555.90454101562;699.0;347064;528.0;0.0;Calculated values ==>;1566832245.147;364.86;364.96000000000004;302.96000000000004;302.86;297.16;275.96000000000004;272.8767566201714;289.86;274.76000000000005;279.56;275.56;336.36;304.26000000000005;279.36;286.66;296.26000000000005;287.36;301.66;348.16;290.96000000000004;289.86;325.96000000000004;343.06000000000006;264.86;241.49495122638035;263.6948088759802;272.8767566201714;304.66;7790000.000000001;3460000.0;3510000.0;1350000.0;3500000.0;2690000.0;7720000.0;0.0;0.0;0.1905;0.013833333333333333;0.029;0.029;0.0;13443.6884765625;26759.7265625;3555.90454101562;46433.81640625;510353.35647036746;511069.67643008276;286436.7540328145;285835.29083825677;260804.3502074107;431051.2098666511;456537.1061020612;456525.10104843223;471777.35084692197;519095.78335903806;485095.54046139616;456276.2067687335;465126.71782708913;465227.56439982605;453905.7856569692;278666.0149743387;486949.17737873126;458043.7097154469;456537.1061020612;221596.04284303306;293153.3411634106;461203.227698071;198617.98720507705;286436.7540328145;272.5936245882442;3575731.6378593585;1496573.6574700184;194323.3264320126;1453959.5033561003;0;153;148;4;51;50;49;13;112;106;1240808004904.9355;477631660644.922;941828296385.5076;49131.30518715916;3632.429160153083;-0.0;4932.9102100081545;4413939.4344315175;858659.6414964116;0.0;897752.6890040892;1.318499581597411;0.14928170770335572
5771;2019-08-26 17:11:45.147;904;891;303;303;241;24;182;17;66;25;628;313;65;139;232;142;285;745;313;184;182;-82;780;343;348;131;347;276;776;-2.0;0.0;1433.0;285.0;189.0;43;0;98;1;0;0;1;1;0;0;1;1;1;0;0;46238.59765625;14906.037109375;24589.01171875;3664.67065429688;696.0;347065;535.0;0.0;Calculated values ==>;1566832305.147;363.56000000000006;362.26;303.46000000000004;303.46000000000004;297.26000000000005;275.56;272.5487779782249;291.36;274.86;279.76000000000005;275.66;335.96000000000004;304.46000000000004;279.66;287.06;296.36;287.36;301.66;347.66;291.56;291.36;326.66;342.76;264.96000000000004;240.61611355647437;264.60387354146746;272.5487779782249;304.46000000000004;7800000.0;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;2760000.0;7759999.999999999;0.0;0.0;0.23883333333333334;0.0475;0.0315;0.0315;0.0;14906.037109375;24589.01171875;3664.67065429688;46238.59765625;508481.14384782227;507021.5677523673;288973.9755184105;288973.9755184105;260980.09284622985;431237.1583312671;459064.6251810947;455619.69550148444;472402.05409754877;518096.47873760853;484510.66398769943;455493.35596084286;464580.64815835946;465791.4666108235;454417.73831090395;278574.3547568341;485765.9030095959;459333.7169838635;459064.6251810947;224522.8720964353;291896.6896268761;461904.13327142445;196794.86856748752;288973.9755184105;271.855215504576;3576503.907976546;1496809.9051832345;194383.49789197353;1454387.4095084441;0;153;148;4;51;50;49;13;112;106;1241017704904.9355;477711460644.922;941991796385.5076;61815.9961660696;12592.690073437005;-0.0;5357.855464374552;4414863.995276128;858794.8508233583;0.0;897838.445384709;1.8481709950957514;0.22830946933573548
5772;2019-08-26 17:12:45.128;902;895;300;300;234;25;188;16;67;24;644;313;66;137;233;135;285;765;311;189;188;-82;791;345;350;128;349;284;788;-1.0;-1.0;1380.0;336.0;215.0;9;0;98;1;0;0;1;1;0;0;1;1;1;0;0;45485.30859375;15136.7607421875;23469.23828125;3778.9560546875;696.0;347066;529.0;0.0;Calculated values ==>;1566832365.128;363.36;362.66;303.16;303.16;296.56;275.66;272.7676641592781;291.96000000000004;274.76000000000005;279.86;275.56;337.56000000000006;304.46000000000004;279.76000000000005;286.86;296.46000000000004;286.66;301.66;349.66;292.06;291.96000000000004;326.06;342.76;264.96000000000004;239.943914813709;265.62235894841564;272.7676641592781;304.26000000000005;7909999.999999999;3450000.0;3500000.0;1280000.0;3490000.0;2840000.0;7880000.0;0.0;0.0;0.23;0.056;0.035833333333333335;0.035833333333333335;0.0;15136.7607421875;23469.23828125;3778.9560546875;45485.30859375;507272.5867844917;506551.72578202677;285483.9217697223;285483.9217697223;258059.2336978897;431113.4868728058;459556.16276525194;454404.03783975996;472698.3688610173;519094.49723761686;483582.9511119931;454275.222463958;463155.3686729752;465631.17221794353;453095.86494324636;277612.754592488;487594.6011941752;459690.5981947787;459556.16276525194;222014.15119762826;291896.6896268761;462351.41901909775;197042.36588156212;285483.9217697223;271.96219010579307;3577268.0318120853;1497060.1825521693;194445.50847158936;1454787.7681043723;0;153;148;4;51;50;49;13;112;106;1241227038594.7493;477789136039.85284;942159743185.358;59193.18455038551;14857.306975701997;-0.0;6237.588635673145;4415872.085784752;859023.528361072;0.0;897935.0434863681;1.8942589419706042;0.23569918984128604
5773;2019-08-26 17:13:48.128;903;900;297;297;222;30;186;18;68;25;668;312;67;132;231;126;285;793;311;191;186;-82;815;350;355;135;354;288;812;-2.0;-1.0;1476.0;285.0;231.0;6;100;98;1;0;0;1;1;0;0;1;0;1;0;0;45476.72265625;15607.140625;24171.283203125;2906.5087890625;705.0;347067;514.0;15.0;Calculated values ==>;1566832428.128;363.46000000000004;363.16;302.86;302.86;295.36;276.16;273.3108153835814;291.76000000000005;274.96000000000004;279.96000000000004;275.66;339.96000000000004;304.36;279.86;286.36;296.26000000000005;285.76000000000005;301.66;352.46000000000004;292.26000000000005;291.76000000000005;324.56;343.66;264.96000000000004;241.49495122638035;266.1237361191953;273.3108153835814;304.26000000000005;8150000.0;3500000.0;3550000.0;1350000.0;3540000.0;2880000.0;8120000.0;0.0;0.0;0.246;0.0475;0.0385;0.0385;0.03759510491064352;15607.140625;24171.283203125;2906.5087890625;45476.72265625;505364.1699798393;505196.36540528224;281390.6106529212;281390.6106529212;253315.09214166057;430799.1582183253;458492.0736687021;453852.4006441934;471875.0639052514;521268.93872754654;483003.2630512765;453722.3576658477;461940.3103609104;464643.3069250969;450930.4045212983;275760.20860019384;489458.9370067517;459171.99905845977;458492.0736687021;215742.86842915416;295666.80309349706;461303.33348606294;198681.88404774183;281390.6106529212;272.6356066115888;3578063.949585523;1497329.1916891322;194504.00628897216;1455204.6226673606;0;153;148;4;51;50;49;13;112;106;1241449113594.7493;477871981039.85284;942339923185.358;62771.947082727085;12474.518848320253;-0.0;6818.406326107564;4416939.280686541;859262.6818370322;0.0;898049.2834422837;1.9225723744989747;0.23201950546776473
5774;2019-08-26 17:14:45.109;905;900;296;296;213;36;173;20;58;27;689;311;60;127;226;121;285;817;309;190;173;-83;842;356;361;139;360;290;839;-1.0;-2.0;1677.0;211.0;235.0;26;100;98;1;0;0;1;1;0;0;1;0;1;0;0;47327.34765625;15997.8818359375;25781.958984375;2897.92333984375;798.0;347068;499.0;17.0;Calculated values ==>;1566832485.109;363.66;363.16;302.76000000000005;302.76000000000005;294.46000000000004;276.76000000000005;273.955091788801;290.46000000000004;275.16;278.96000000000004;275.86;342.06000000000006;304.26000000000005;279.16;285.86;295.76000000000005;285.26000000000005;301.66;354.86;292.16;290.46000000000004;323.06;352.96000000000004;264.86;242.35481222062532;266.37251300914875;273.955091788801;304.06;8420000.0;3560000.0;3610000.0;1390000.0;3600000.0;2900000.0;8390000.0;0.0;0.0;0.27949999999999997;0.035166666666666666;0.03916666666666667;0.03916666666666667;0.042365252262028294;15997.8818359375;25781.958984375;2897.92333984375;47327.34765625;503322.89026217937;502859.8701916247;278710.9443324416;278710.9443324416;249776.95135250693;430412.23801567365;455715.22267118655;452196.1444332289;471541.1619817675;523297.2282043856;482655.7525325336;452459.8889058475;461016.0761333329;463096.3509743104;449105.22654045874;273977.0004599353;490480.5096917584;458077.9016770889;455715.22267118655;209472.28574929133;334655.03009724553;460596.44986223;200749.09448081735;278710.9443324416;273.47691046934864;3578798.4035751787;1497579.314714571;194549.9427260315;1455599.954013252;0;153;148;4;51;50;49;13;112;106;1241653105574.558;477950045009.77966;942504598275.2037;70279.45046169902;9137.96533091301;-0.0;6932.66756826751;4417992.253141593;859433.7236370131;0.0;898158.1098229561;1.9327306319837458;0.22364150014315573
5775;2019-08-26 17:15:45.149;912;903;295;295;226;41;154;24;24;29;698;309;30;104;220;128;286;833;307;183;153;-84;918;360;365;141;363;271;912;-1.0;-1.0;1633.0;108.0;234.0;51;100;1;1;0;1;1;1;0;0;1;0;1;0;0;63848.875;29483.796875;29344.171875;2689.1572265625;861.0;347069;485.0;18.0;Calculated values ==>;1566832545.149;364.36;363.46000000000004;302.66;302.66;295.76000000000005;277.26000000000005;274.38016830617;288.56;275.56;275.56;276.06;342.96000000000004;304.06;276.16;283.56;295.16;285.96000000000004;301.76000000000005;356.46000000000004;291.46000000000004;288.46000000000004;321.66;359.26;264.76000000000005;242.77792619122317;263.95629194202945;274.38016830617;303.86;9180000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;2710000.0;9120000.0;0.0;0.0;0.2721666666666666;0.018000000000000002;0.039;0.039;0.04467179658849596;29483.796875;29344.171875;2689.1572265625;63848.875;497698.81184454565;496857.2078122184;273854.8618927301;273854.8618927301;251698.65982030425;430148.3826014536;452319.8775088197;451108.19694598735;471472.3440730569;525740.6518406259;484645.99764018884;451883.6666370034;461116.62249488395;461842.5002642921;449403.89151148876;270383.6908109177;485816.5983682824;456454.510519369;452174.5837827361;203620.32615720207;361102.401775943;460189.7137364073;202319.56112538246;273854.8618927301;274.10848387524277;3579725.4897424066;1497958.5813795808;194596.53277005843;1456059.6446930706;0;153;149;4;51;50;49;13;112;106;1241871050774.4197;478034101009.72626;942673010475.0967;67711.97371584129;4641.662746998448;-0.0;6954.4691537102335;4419142.948294698;859548.630424412;0.0;898273.913112992;1.2892036869012002;0.14136643066609075
5776;2019-08-26 17:16:45.080;942;929;293;292;232;49;151;30;0;33;688;308;3;76;216;142;286;854;309;176;151;-85;893;371;376;142;374;259;885;-2.0;0.0;1512.0;191.0;186.0;98;100;1;1;0;1;1;1;0;0;1;0;1;0;0;64349.58203125;28691.26171875;31070.83984375;2546.32885742188;890.0;347070;471.0;24.0;Calculated values ==>;1566832605.08;367.36;366.06000000000006;302.46000000000004;302.36;296.36;278.06;275.5313989812953;288.26000000000005;276.16;273.16;276.46000000000004;341.96000000000004;303.96000000000004;273.46000000000004;280.76000000000005;294.76000000000005;287.36;301.76000000000005;358.56000000000006;290.76000000000005;288.26000000000005;320.26000000000005;362.16;264.66;242.98782864720522;262.3656120759269;275.5313989812953;304.06;8930000.0;3710000.0;3760000.0;1420000.0;3740000.0;2590000.0;8850000.0;0.0;0.0;0.252;0.03183333333333333;0.031000000000000003;0.031000000000000003;0.05944448983245714;28691.26171875;31070.83984375;2546.32885742188;64349.58203125;504352.29982954613;503122.01602631225;274553.45929560775;274177.0425397248;254195.87762150273;429398.2889081932;449905.96589618176;450165.9305612122;471734.03124744946;525661.2705012081;485909.876915871;450550.2896508503;459596.02723677753;459595.2020035206;449468.92755582504;271556.96321315167;491781.19432097906;453603.50396213814;449905.96589618176;197768.88456892778;373287.8226132754;459934.7113343082;204553.5114760808;274553.45929560775;275.0244358794321;3580792.5816490185;1498442.8160235044;194640.11164734582;1456562.5241468165;0;153;149;4;51;50;49;13;112;106;1242093095129.3984;478118903374.71814;942831827625.0815;61894.32960945311;8129.634862153572;-0.0;5435.927704617795;4420221.7587619;859654.935512876;0.0;898377.0476788316;1.2110703426112572;0.14132821345858024
5777;2019-08-26 17:17:45.110;963;941;295;293;242;51;159;37;-10;38;669;308;-8;61;214;153;286;855;306;172;158;-85;864;373;378;143;376;255;855;-2.0;-1.0;1508.0;187.0;183.0;98;100;1;1;0;1;1;1;0;0;1;0;1;0;0;62147.79296875;27820.310546875;29827.39453125;2488.53686523438;929.0;347071;454.0;29.0;Calculated values ==>;1566832665.11;369.46000000000004;367.26;302.66;302.46000000000004;297.36;278.26000000000005;275.73799182748917;289.06;276.86;272.16;276.96000000000004;340.06000000000006;303.96000000000004;272.36;279.26000000000005;294.56;288.46000000000004;301.76000000000005;358.66;290.36;288.96000000000004;318.56;366.06000000000006;264.66;243.1966462407574;261.82340779136865;275.73799182748917;303.76000000000005;8640000.0;3729999.9999999995;3779999.9999999995;1430000.0;3760000.0;2550000.0;8550000.0;0.0;0.0;0.25133333333333335;0.03116666666666667;0.030500000000000003;0.030500000000000003;0.07163242220438999;27820.310546875;29827.39453125;2488.53686523438;62147.79296875;509784.3316738185;507393.0049854422;277164.81557560584;276353.18895104574;258233.46242152943;429258.0297950786;450744.0473067572;449609.5615798402;472095.1348084983;524038.0507052045;486363.3650152104;449865.4974072816;458420.64675073535;459002.1934722725;450749.6144434651;273077.27121271956;494757.29286041483;452672.0214330054;450594.25455849565;190664.19178205615;389687.3896272703;459780.758145265;205034.456626199;277164.81557560584;275.2189429965104;3581847.253512578;1498913.9812570445;194682.08984028848;1457070.263175676;0;153;149;4;51;50;49;13;112;106;1242319408229.2905;478204446124.67737;942986104725.008;61469.87637834849;7939.59306401089;-0.0;5289.59788897814;4421250.307828832;859788.9127006466;0.0;898466.4717484256;1.2421638751835282;0.14356016374360336
5778;2019-08-26 17:18:45.131;953;923;300;299;245;44;176;41;-16;42;651;308;-14;69;216;157;286;825;302;177;175;-85;820;365;371;144;368;269;809;-1.0;0.0;966.0;362.0;208.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55063.22265625;15630.2041015625;34485.52734375;2651.82202148438;957.0;347072;438.0;23.0;Calculated values ==>;1566832725.131;368.46000000000004;365.46000000000004;303.16;303.06;297.66;277.56;274.9066339382667;290.76000000000005;277.26000000000005;271.56;277.36;338.26;303.96000000000004;271.76000000000005;280.06;294.76000000000005;288.86;301.76000000000005;355.66;290.86;290.66;316.96000000000004;368.86;264.66;243.40439225979637;263.6948088759802;274.9066339382667;303.36;8200000.0;3650000.0;3710000.0;1440000.0;3679999.9999999995;2690000.0;8090000.000000001;0.0;0.0;0.161;0.060333333333333336;0.034666666666666665;0.034666666666666665;0.05669750517567198;15630.2041015625;34485.52734375;2651.82202148438;55063.22265625;511952.3985532021;508686.2889037179;283143.69195110194;282646.71899908147;260955.6308467296;429811.8947417682;454458.4552684664;446196.0724652348;472358.32031004626;521058.14929221285;484766.3762214752;446465.1774562429;457145.56807780295;460532.67531867756;452754.6071615651;275828.9075419229;494581.0731426893;454601.832099955;454314.8996987357;183977.97901196036;401470.72939104063;459626.4606523025;200851.6652524452;283143.69195110194;273.5565219932065;3582824.353843973;1499276.1956106687;194724.94115716274;1457606.3917719685;0;153;149;4;51;50;50;13;112;106;1242544186874.8406;478290576259.8881;943143359745.3928;39500.44956125912;15612.745989124724;-0.0;5933.93520191797;4422092.021710506;859985.2508875587;0.0;898560.0339263836;1.156906597739361;0.14588204806625057
5779;2019-08-26 17:19:45.111;925;909;301;300;243;40;168;38;-16;42;646;307;-16;80;219;153;286;767;300;182;168;-85;797;361;366;145;363;272;788;-2.0;-2.0;930.0;296.0;227.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53897.91796875;15383.96484375;33549.41796875;2670.96655273438;957.0;347073;423.0;0.0;Calculated values ==>;1566832785.111;365.66;364.06000000000006;303.26000000000005;303.16;297.46000000000004;277.16;274.4858918419099;289.96000000000004;276.96000000000004;271.56;277.36;337.76;303.86;271.56;281.16;295.06;288.46000000000004;301.76000000000005;349.86;291.36;289.96000000000004;315.46000000000004;368.86;264.66;243.61107973660833;264.08650396036035;274.4858918419099;303.16;7970000.0;3610000.0;3660000.0;1450000.0;3629999.9999999995;2720000.0;7880000.0;0.0;0.0;0.155;0.04933333333333333;0.03783333333333334;0.03783333333333334;0.0;15383.96484375;33549.41796875;2670.96655273438;53897.91796875;509962.08835304074;508499.0227744252;286049.16191519453;285483.9217697223;261155.02852734638;430081.6785162784;454163.89433490037;445613.3718994371;472226.6633779048;520295.23332429555;484310.3464586405;445613.3718994371;458022.24305046286;461708.1977795224;452875.0488804389;277572.5709524606;487900.6906135789;456148.98637023335;454163.89433490037;177710.07569661198;401470.72939104063;459471.81655911775;200201.08841791362;286049.16191519453;273.2829921282978;3583732.060679635;1499534.5608681592;194769.28294310486;1458173.1606637936;0;153;149;4;51;50;50;13;112;106;1242765213174.911;478377247359.9157;943305605645.4445;38038.90393963614;12790.68925496607;-0.0;6360.340709878871;4422737.967602792;860221.8672829034;0.0;898662.4520749147;1.1082386389510355;0.13396632645501916
5780;2019-08-26 17:20:45.142;906;904;302;301;241;37;158;33;3;41;646;305;-1;80;221;150;286;758;298;182;158;-85;792;358;364;144;361;273;785;-2.0;-1.0;958.0;202.0;245.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53678.7734375;15313.623046875;33341.50390625;2685.12719726562;947.0;347074;418.0;0.0;Calculated values ==>;1566832845.142;363.76;363.56000000000006;303.36;303.26000000000005;297.26000000000005;276.86;274.1680685717883;288.96000000000004;276.46000000000004;273.46000000000004;277.26000000000005;337.76;303.66;273.06;281.16;295.26000000000005;288.16;301.76000000000005;348.96000000000004;291.36;288.96000000000004;314.96000000000004;367.86;264.66;243.40439225979637;264.2163659402789;274.1680685717883;302.96000000000004;7920000.0;3579999.9999999995;3640000.0;1440000.0;3610000.0;2730000.0;7850000.0;0.0;0.0;0.15966666666666668;0.033666666666666664;0.04083333333333334;0.04083333333333334;0.0;15313.623046875;33341.50390625;2685.12719726562;53678.7734375;507745.0051204742;508059.0401679535;287025.81416530954;286439.1393613177;260585.06803227335;430280.9020939914;453072.97611673607;447981.6648166789;472259.5391352755;520212.8466088575;483973.8554210473;447446.7757756195;457861.56236386235;462280.22558120737;452966.72595957475;277989.3633209535;486829.2458156665;456479.2451093168;453072.97611673607;175620.85347054448;397261.46666337084;459626.4606523025;200296.52475458087;287025.81416530954;273.3076923399039;3584628.996283931;1499790.5062703202;194813.94011857218;1458730.873014393;0;153;149;4;51;50;50;13;112;106;1242984326324.542;478463992154.76965;943469190120.169;39547.060696581655;8730.774508556628;-0.0;6780.259113016585;4423384.851357685;860401.3054758218;0.0;898772.0136508369;1.072415694649146;0.12082859069943638
5781;2019-08-26 17:21:45.102;895;899;301;300;235;35;144;31;21;40;647;304;16;82;223;143;286;773;294;180;144;-84;794;355;360;143;357;275;786;-2.0;-1.0;970.0;233.0;260.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54065.7265625;15318.3095703125;33612.7734375;2718.89819335938;942.0;347075;418.0;0.0;Calculated values ==>;1566832905.102;362.66;363.06000000000006;303.26000000000005;303.16;296.66;276.66;273.8482719121499;287.56;276.26000000000005;275.26000000000005;277.16;337.86;303.56;274.76000000000005;281.36;295.46000000000004;287.46000000000004;301.76000000000005;350.46000000000004;291.16;287.56;314.96000000000004;367.36;264.76000000000005;243.1966462407574;264.4750485637546;273.8482719121499;302.56;7940000.000000001;3550000.0;3600000.0;1430000.0;3570000.0000000005;2750000.0;7859999.999999999;0.0;0.0;0.16166666666666665;0.03883333333333334;0.043333333333333335;0.043333333333333335;0.0;15318.3095703125;33612.7734375;2718.89819335938;54065.7265625;506037.55032691086;507279.89227830933;286307.59305042855;285734.76509489235;258476.82980495974;430477.46260093397;451750.95120392385;449997.0800511383;472292.48545527144;520151.57105359045;483630.7208631559;449337.52953526564;457787.85445092205;463148.1647397199;452488.05871853366;277820.8080623255;489017.9150470012;456857.4943786723;451750.95120392385;175620.85347054448;395157.2250283337;459882.5695729;199306.16511722212;286307.59305042855;272.90389594337023;3585526.2685372797;1500045.6021982222;194858.9436411594;1459288.4533577382;0;153;149;4;51;50;50;13;112;106;1243201381524.6802;478550034754.8244;943633480520.2734;40528.364580983114;10119.050373028826;-0.0;7169.2121866514635;4424051.701705283;860558.2826286856;0.0;898888.181748012;1.1193929948487882;0.1261714867944587
5782;2019-08-26 17:22:45.153;890;897;299;298;229;33;132;29;38;38;649;303;32;86;225;136;286;793;292;176;132;-82;800;354;359;143;356;274;792;-1.0;-1.0;1004.0;381.0;266.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54416.734375;15404.1279296875;33884.82421875;2706.92651367188;934.0;347076;416.0;0.0;Calculated values ==>;1566832965.153;362.16;362.86;303.06;302.96000000000004;296.06;276.46000000000004;273.7412296467126;286.36;276.06;276.96000000000004;276.96000000000004;338.06000000000006;303.46000000000004;276.36;281.76000000000005;295.66;286.76000000000005;301.76000000000005;352.46000000000004;290.76000000000005;286.36;314.76000000000005;366.56000000000006;264.96000000000004;243.1966462407574;264.3458800820626;273.7412296467126;302.36;8000000.0;3540000.0;3590000.0;1430000.0;3560000.0;2740000.0;7920000.0;0.0;0.0;0.1673333333333333;0.0635;0.044333333333333336;0.044333333333333336;0.0;15404.1279296875;33884.82421875;2706.92651367188;54416.734375;504816.24410976714;506489.07803036866;284455.71613127115;283920.34499746026;256242.37148406106;430542.39183029096;450177.80367915705;452388.655222715;472095.1348084983;520441.12928413;483636.5155642728;451612.8831237849;458444.03341852216;463561.2915065947;451658.6501973753;277329.6198929732;491439.7137378709;456465.7803006746;450177.80367915705;174785.17458790913;391790.97038785747;460086.0932954244;198143.3782766737;284455.71613127115;272.4379680770634;3586431.057464306;1500301.8401284923;194904.19728006545;1459851.411447299;0;153;149;4;51;50;50;13;112;106;1243417264870.1052;478635907684.9935;943798320515.598;42543.70967563757;16633.36240369067;-0.0;7347.012547956275;4424744.557419311;860781.4088985214;0.0;899009.253110964;1.279410721368618;0.15424173363147003
5783;2019-08-26 17:23:45.133;889;898;299;299;227;33;121;27;47;36;649;302;43;92;227;134;286;810;287;168;121;-82;803;353;359;143;356;272;794;-2.0;-1.0;953.0;431.0;265.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54488.48046875;15375.181640625;33966.875;2690.91381835938;931.0;347077;414.0;0.0;Calculated values ==>;1566833025.133;362.06000000000006;362.96000000000004;303.06;303.06;295.86;276.46000000000004;273.6339639331285;285.26000000000005;275.86;277.86;276.76000000000005;338.06000000000006;303.36;277.46000000000004;282.36;295.86;286.56;301.76000000000005;354.16;289.96000000000004;285.26000000000005;314.56;366.26;264.96000000000004;243.1966462407574;264.08650396036035;273.6339639331285;301.86;8030000.0;3529999.9999999995;3590000.0;1430000.0;3560000.0;2720000.0;7940000.000000001;0.0;0.0;0.15883333333333333;0.07183333333333333;0.04416666666666667;0.04416666666666667;0.0;15375.181640625;33966.875;2690.91381835938;54488.48046875;504414.5334810808;506458.02814481675;284227.16098220076;284227.16098220076;255515.70534757877;430607.02586249536;448547.12472752633;453886.1333921839;471897.7078724963;520605.53306055017;483758.80949149065;453376.6336760692;459499.0963885439;463824.4608297027;451548.11806132726;277091.71442694525;493783.94390852994;455347.6215741906;448547.12472752633;173949.5011765382;390528.79184840765;460086.0932954244;197505.52956799752;284227.16098220076;272.17934400656287;3587338.2984035336;1500558.2488758918;194949.164288667;1460416.6537951126;0;153;149;4;51;50;50;13;112;106;1243632593069.3179;478721679084.6799;943962065914.9993;40721.78590740827;18862.037161086835;-0.0;7257.465065418546;4425438.20525359;861077.1052954812;0.0;899130.9165226371;1.2845948932821758;0.15671506349530387
5784;2019-08-26 17:24:45.084;889;898;298;297;227;31;115;25;52;35;648;301;49;97;229;133;286;820;287;164;114;-81;801;351;357;142;354;269;793;143.0;-1.0;698.0;372.0;262.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54450.875;15392.521484375;33864.5234375;2665.8916015625;926.0;347078;412.0;0.0;Calculated values ==>;1566833085.084;362.06000000000006;362.96000000000004;302.96000000000004;302.86;295.86;276.26000000000005;273.4187578820637;284.66;275.66;278.36;276.66;337.96000000000004;303.26000000000005;278.06;282.86;296.06;286.46000000000004;301.76000000000005;355.16;289.56;284.56;314.36;365.76;265.06;242.98782864720522;263.6948088759802;273.4187578820637;301.86;8009999.999999999;3510000.0;3570000.0000000005;1420000.0;3540000.0;2690000.0;7930000.0;0.02383333333333333;0.0;0.11633333333333334;0.062000000000000006;0.043666666666666666;0.0675;0.0;15392.521484375;33864.5234375;2665.8916015625;54450.875;504588.12221806153;506543.50610316993;283808.4972155122;283283.3332937407;255551.12045285944;430735.4089219946;448024.6509679912;455025.47894782707;471931.263865096;520748.5369892795;483997.13405314303;454648.16989598307;460576.2941695569;464382.07984468475;451759.4600026878;277249.7688203727;495357.96515717584;455121.83405515505;447874.66848838044;173113.83306960555;388425.36108764523;460340.9195978741;197102.29180190104;253193.71357564454;272.0100162813935;3588245.3849761696;1500814.4370115334;194993.76787795508;1460981.4538204204;0;153;149;4;51;50;50;13;112;106;1243847217650.0825;478807109259.98425;944124233370.5771;30005.06410464273;16320.794923350333;-0.0;13140.964456609674;4426027.114336949;861370.056125177;0.0;899300.7646132805;1.145290067670961;0.1264978574583552
5785;2019-08-26 17:25:45.124;889;897;294;292;232;34;121;26;55;34;647;300;53;102;229;135;286;820;286;159;121;-80;777;355;360;142;357;266;767;-1.0;-1.0;1077.0;394.0;238.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52703.328125;14979.322265625;32669.0;2617.3154296875;923.0;347079;410.0;0.0;Calculated values ==>;1566833145.124;362.06000000000006;362.86;302.56;302.36;296.36;276.56;273.8482719121499;285.26000000000005;275.76000000000005;278.66;276.56;337.86;303.16;278.46000000000004;283.36;296.06;286.66;301.76000000000005;355.16;289.06;285.26000000000005;314.16;365.46000000000004;265.16;242.98782864720522;263.299902668528;273.8482719121499;301.76000000000005;7770000.0;3550000.0;3600000.0;1420000.0;3570000.0000000005;2660000.0;7670000.0;0.0;0.0;0.1795;0.06566666666666666;0.03966666666666666;0.03966666666666666;0.0;14979.322265625;32669.0;2617.3154296875;52703.328125;506658.28157640574;508614.70066960726;284736.8058504478;283585.7118622445;258220.48650287042;430477.46260093397;448359.9133019282;455900.14131549967;471832.65708311246;520891.48461056344;484234.9330922208;455651.22432670655;461640.3697038872;463939.2883609972;451336.18998713646;279341.1156541579;497801.7209811271;453906.01539497345;448359.9133019282;172278.17009871884;387163.4218014882;460442.3911758126;198658.9223494519;284736.8058504478;272.64720647398735;3589138.9319694387;1501067.7044417544;195037.82395433768;1461536.2694793995;0;153;149;4;51;50;50;13;112;106;1244062461049.9458;478892366059.93005;944284840370.4751;46174.798804405575;17190.44778626435;-0.0;6490.383262242055;4426662.369748915;861649.5026544834;0.0;899464.4682405432;1.3897293072525039;0.16625910766817456
5786;2019-08-26 17:26:45.125;881;887;298;297;238;32;135;26;59;34;644;300;56;106;229;140;286;790;285;160;134;-80;777;352;358;141;355;269;769;85.0;-1.0;1364.0;226.0;244.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52833.515625;14984.9541015625;32830.5390625;2668.05834960938;918.0;347080;408.0;0.0;Calculated values ==>;1566833205.125;361.26;361.86;302.96000000000004;302.86;296.96000000000004;276.36;273.5264737036516;286.66;275.76000000000005;279.06;276.56;337.56000000000006;303.16;278.76000000000005;283.76000000000005;296.06;287.16;301.76000000000005;352.16;289.16;286.56;313.96000000000004;364.96000000000004;265.16;242.77792619122317;263.6948088759802;273.5264737036516;301.66;7770000.0;3520000.0000000005;3579999.9999999995;1410000.0;3550000.0;2690000.0;7690000.000000001;0.014166666666666666;0.0;0.22733333333333333;0.03766666666666666;0.04066666666666666;0.05483333333333333;0.0;14984.9541015625;32830.5390625;2668.05834960938;52833.515625;505544.0914880704;507066.6745528001;286870.77539402945;286254.70969806204;260229.3922032008;430671.36484660726;450798.3908447404;455902.093392346;471964.88962738856;520335.5856318776;483887.10411855043;455527.0399303971;461664.3293424146;464234.7764519513;452584.56289515394;279341.1156541579;493245.26176984416;454389.27195503766;450652.27371114545;171442.51209473662;385060.3864868834;460594.96121477685;199386.3808065401;264268.42420881183;272.9229622177362;3590018.4203241877;1501317.4109062178;195081.8694698583;1462082.108068086;0;153;149;4;51;50;50;13;112;106;1244277864639.6855;478977267474.8275;944445343045.2812;58314.571994506536;9838.856528710248;-0.0;10220.047747711293;4427533.129016933;861874.7506109062;0.0;899603.7241530177;1.5524556795435258;0.16145987349310034
5787;2019-08-26 17:27:45.125;875;882;301;300;237;31;149;26;62;34;644;300;60;111;231;138;286;789;285;186;149;-80;775;352;357;141;354;274;766;158.0;-1.0;1069.0;212.0;261.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53117.796875;15017.5166015625;32697.138671875;2722.0087890625;915.0;347081;407.0;0.0;Calculated values ==>;1566833265.125;360.66;361.36;303.26000000000005;303.16;296.86;276.26000000000005;273.5264737036516;288.06;275.76000000000005;279.36;276.56;337.56000000000006;303.16;279.16;284.26000000000005;296.26000000000005;286.96000000000004;301.76000000000005;352.06000000000006;291.76000000000005;288.06;313.86;364.66;265.16;242.77792619122317;264.3458800820626;273.5264737036516;301.66;7750000.0;3520000.0000000005;3570000.0000000005;1410000.0;3540000.0;2740000.0;7659999.999999999;0.026333333333333334;0.0;0.17816666666666667;0.035333333333333335;0.0435;0.06983333333333333;0.0;15017.5166015625;32697.138671875;2722.0087890625;53117.796875;504879.5129608221;506632.68531933735;289306.41328863305;288629.95997348794;260008.45525746004;430671.36484660726;452997.53882260225;455447.963381487;471964.88962738856;519923.20857471204;483304.42738067673;455195.55455716455;461506.08445200685;464643.3069250969;452299.02209537284;279534.42345627793;493390.2582182467;458171.54992489325;452997.53882260225;171024.68490186572;383798.68249236845;460594.96121477685;199245.40327009198;255345.4596300901;272.86721558145143;3590901.3479283545;1501567.4314954104;195126.7866960139;1462628.1720492058;0;153;149;4;51;50;50;13;112;106;1244492364639.6855;479061867474.8275;944608243045.2812;45646.756126513545;9234.351047378866;-0.0;13802.703530277098;4428399.4734179415;862033.6940073735;0.0;899803.913747001;1.3617833768517689;0.1335804250496222
5788;2019-08-26 17:28:45.126;872;880;298;298;229;28;150;24;64;33;648;300;62;113;232;129;286;798;283;202;149;-81;783;348;353;139;350;278;775;683.0;-1.0;1096.0;314.0;281.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53814.83203125;15131.388671875;33122.70703125;2766.04809570312;910.0;347082;406.0;0.0;Calculated values ==>;1566833325.126;360.36;361.16;302.96000000000004;302.96000000000004;296.06;275.96000000000004;273.0942459734351;288.16;275.56;279.56;276.46000000000004;337.96000000000004;303.16;279.36;284.46000000000004;296.36;286.06;301.76000000000005;352.96000000000004;293.36;288.06;313.76000000000005;364.16;265.06;242.35481222062532;264.86050150153983;273.0942459734351;301.46000000000004;7830000.0;3479999.9999999995;3529999.9999999995;1390000.0;3500000.0;2780000.0;7750000.0;0.11383333333333333;0.0;0.18266666666666667;0.052333333333333336;0.04683333333333333;0.16066666666666665;0.0;15131.388671875;33122.70703125;2766.04809570312;53814.83203125;503758.02552477346;505577.8213189574;286019.8411315166;286019.8411315166;256879.54540977502;430925.7729439634;453830.29482252937;455032.147585316;472130.5325463717;520007.8517730291;482835.5822075682;454777.63015720475;461136.9034654214;465356.9937963372;451718.4752615798;278780.65648783045;493841.07016261446;460965.25863777025;453688.9922284879;170606.85888663295;381696.0360557593;460798.24970661505;198163.83199480455;223773.3118365225;272.4215817609372;3591792.4680199176;1501818.6765597335;195172.52126556184;1463176.679904381;0;153;149;4;51;50;50;13;112;106;1244705368189.4282;479145868874.7261;944773845805.0812;46921.27898120009;13744.534526918083;-0.0;36939.78598297577;4429170.886566245;862225.1879117732;0.0;900226.7748733353;1.9130796627299167;0.15487171169492944
5789;2019-08-26 17:29:45.126;873;882;293;293;217;26;128;23;64;32;654;299;63;115;233;121;286;811;281;212;128;-82;795;347;352;141;349;279;787;202.0;-1.0;1119.0;406.0;287.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54407.1484375;15331.5732421875;33750.14453125;2784.61254882812;906.0;347083;405.0;0.0;Calculated values ==>;1566833385.126;360.46000000000004;361.36;302.46000000000004;302.46000000000004;294.86;275.76000000000005;272.9856168485579;285.96000000000004;275.46000000000004;279.56;276.36;338.56000000000006;303.06;279.46000000000004;284.66;296.46000000000004;285.26000000000005;301.76000000000005;354.26;294.36;285.96000000000004;313.66;363.76;264.96000000000004;242.77792619122317;264.9883086891361;272.9856168485579;301.26000000000005;7950000.0;3470000.0000000005;3520000.0000000005;1410000.0;3490000.0;2790000.0;7870000.0;0.033666666666666664;0.0;0.1865;0.06766666666666667;0.04783333333333333;0.08149999999999999;0.0;15331.5732421875;33750.14453125;2784.61254882812;54407.1484375;502842.75298819947;504816.43819728034;281854.65225371526;281854.65225371526;252538.50315007768;430988.63858405815;450860.1291174269;454864.1114221241;471767.92807864514;520548.635140166;482606.50343155494;454736.5862419578;461227.95884065365;465631.17221794353;450748.9357110027;277737.4594280899;494602.84579814045;462446.4246215312;450860.1291174269;170189.03402730724;380014.09164345806;460392.4006851617;196924.78388885752;246771.1483483957;271.92307738600965;3592694.317857157;1502072.534575684;195218.77677093292;1463733.9536674018;0;153;149;4;51;50;50;13;112;106;1244916868189.4282;479229868874.7261;944940945805.0812;48105.684584954215;17827.975403216584;-0.0;16633.25193267604;4429962.777929297;862488.292161191;0.0;900673.2168559657;1.5919173654242857;0.16629238863699586
5790;2019-08-26 17:30:45.097;878;888;291;291;211;25;108;22;45;31;659;299;49;115;235;118;286;823;280;219;108;-83;813;345;350;142;347;280;805;676.0;0.0;1157.0;373.0;274.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55390.34765625;15640.5703125;34514.44921875;2775.64379882812;902.0;347084;405.0;0.0;Calculated values ==>;1566833445.097;360.96000000000004;361.96000000000004;302.26000000000005;302.26000000000005;294.26000000000005;275.66;272.7676641592781;283.96000000000004;275.36;277.66;276.26000000000005;339.06000000000006;303.06;278.06;284.66;296.66;284.96000000000004;301.76000000000005;355.46000000000004;295.06;283.96000000000004;313.66;363.36;264.86;242.98782864720522;265.11578078379944;272.7676641592781;301.16;8130000.0;3450000.0;3500000.0;1420000.0;3470000.0000000005;2800000.0;8050000.0;0.11266666666666666;0.0;0.19283333333333333;0.06216666666666667;0.04566666666666667;0.15833333333333333;0.0;15640.5703125;34514.44921875;2775.64379882812;55390.34765625;501967.01672319416;504098.7527221737;279193.1747385974;279193.1747385974;250121.07093393727;431113.4868728058;448298.6069366784;452245.64274829335;471536.72207099956;520985.9614170901;482488.6137056614;452765.1826259002;461074.3615914951;466176.9023191933;450677.6145178903;276332.37863293255;494663.5095683763;463666.15784065425;448298.6069366784;170189.03402730724;378332.2993749013;460137.8801521775;197140.97669101262;220806.5580226318;272.0016182323757;3593608.8547506877;1502330.5110228728;195265.0898449859;1464302.5503269555;0;153;149;4;51;50;50;13;112;106;1245127366399.2742;479314727839.664;945108564749.9586;49192.6831047123;16349.640831835748;-0.0;36019.57441139071;4430773.205763248;862772.9679697651;0.0;901111.7783346282;1.9187724460317823;0.16138201085368312
5791;2019-08-26 17:31:45.148;888;899;291;290;209;24;116;20;23;29;662;299;28;109;236;116;286;836;276;224;116;-84;826;345;350;141;347;277;819;207.0;-1.0;1392.0;290.0;265.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56210.1015625;15823.4560546875;35164.7578125;2755.18383789062;897.0;347085;404.0;0.0;Calculated values ==>;1566833505.148;361.96000000000004;363.06000000000006;302.26000000000005;302.16;294.06;275.56;272.7676641592781;284.76000000000005;275.16;275.46000000000004;276.06;339.36;303.06;275.96000000000004;284.06;296.76000000000005;284.76000000000005;301.76000000000005;356.76;295.56;284.76000000000005;313.56;362.86;264.76000000000005;242.77792619122317;264.73235714968143;272.7676641592781;300.76000000000005;8259999.999999999;3450000.0;3500000.0;1410000.0;3470000.0000000005;2770000.0;8190000.000000001;0.034499999999999996;0.0;0.232;0.04833333333333333;0.04416666666666667;0.07866666666666666;0.0;15823.4560546875;35164.7578125;2755.18383789062;56210.1015625;502261.9309634329;504450.78765197506;278055.08796322957;277617.0136886247;249122.71608108105;431113.4868728058;449476.57611200993;449897.3407572563;471472.3440730569;521542.27200742107;482841.822421502;450555.7779328581;460801.7130751224;466305.1827878462;450389.5857781115;275413.9458290747;495274.2314693649;464318.62166137894;449476.57611200993;169771.2103021376;376230.27103398804;460189.7137364073;197336.22836468284;242655.0796223415;272.0796202143311;3594539.6489991923;1502592.934113303;195311.21925207847;1464883.7039477434;0;153;149;4;51;50;50;13;112;106;1245337544899.688;479399700004.83136;945275806785.288;58594.17807507705;12704.585126300015;-0.0;16269.957723853917;4431672.19309845;863015.2923206605;0.0;901547.8948208;1.6293856485548692;0.15852768740894418
5792;2019-08-26 17:32:45.138;899;910;290;289;212;25;127;20;11;28;663;298;14;101;237;120;286;847;277;228;126;-84;818;347;352;141;349;274;809;307.0;-1.0;1545.0;275.0;241.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55453.17578125;15636.2138671875;34744.75;2704.06127929688;894.0;347086;403.0;0.0;Calculated values ==>;1566833565.138;363.06000000000006;364.16;302.16;302.06;294.36;275.66;272.9856168485579;285.86;275.16;274.26000000000005;275.96000000000004;339.46000000000004;302.96000000000004;274.56;283.26000000000005;296.86;285.16;301.76000000000005;357.86;295.96000000000004;285.76000000000005;313.46000000000004;362.56000000000006;264.76000000000005;242.77792619122317;264.3458800820626;272.9856168485579;300.86;8180000.0;3470000.0000000005;3520000.0000000005;1410000.0;3490000.0;2740000.0;8090000.000000001;0.051166666666666666;0.0;0.2575;0.04583333333333333;0.04016666666666667;0.09133333333333334;0.0;15636.2138671875;34744.75;2704.06127929688;55453.17578125;504537.15543252666;506864.74333635677;278403.2588393672;277954.16882875137;250310.97907418563;430988.63858405815;450715.18339636864;448859.5006669305;471373.7779470034;521889.9718008104;483082.8517937415;449256.66141379334;460287.9848056689;466146.4616583788;450604.7487283695;275970.55582213565;497828.7413821848;464545.5568033712;450570.0402466172;169353.38768963216;374969.1661348347;460189.7137364073;198153.06523576492;233445.57738625427;272.41319622922714;3595470.021222653;1502855.0543353742;195356.7053791107;1465466.1860830681;0;153;149;4;51;50;50;13;112;106;1245548109799.7214;479484285904.8448;945441079235.3142;64556.90712352514;12010.01305627944;-0.0;19830.700941246483;4432698.281098761;863221.2129797173;0.0;901848.6835032534;1.8159098701573302;0.17028414789698101
5793;2019-08-26 17:33:45.118;898;906;289;288;224;24;142;21;3;29;661;297;5;93;234;129;286;828;278;228;141;-83;818;344;349;140;346;276;810;130.0;-1.0;1393.0;86.0;244.0;0;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55471.40234375;15716.09375;34737.390625;2749.63745117188;888.0;347087;403.0;0.0;Calculated values ==>;1566833625.118;362.96000000000004;363.76;302.06;301.96000000000004;295.56;275.56;272.6583383277491;287.36;275.26000000000005;273.46000000000004;276.06;339.26;302.86;273.66;282.46000000000004;296.56;286.06;301.76000000000005;355.96000000000004;295.96000000000004;287.26000000000005;313.46000000000004;361.96000000000004;264.86;242.56692532238324;264.60387354146746;272.6583383277491;300.96000000000004;8180000.0;3440000.0;3490000.0;1400000.0;3460000.0;2760000.0;8100000.0;0.021666666666666667;0.0;0.23216666666666666;0.014333333333333333;0.04066666666666666;0.06233333333333333;0.0;15716.09375;34737.390625;2749.63745117188;55471.40234375;504394.5729388612;506216.2592320135;277874.65602626157;277431.0220728852;254009.73073439463;431175.4696738307;453389.6988174218;447416.1730083304;471605.12922355125;521520.1746018643;482737.02991735906;447685.21649801655;458991.2399593469;466192.3008097591;452423.931061142;275970.55582213565;494932.51619065495;464984.76761862915;453248.5434192874;169353.38768963216;372447.206072691;460443.92892427085;198205.95773372226;250182.32774275856;272.4218655691493;3596394.0845834934;1503116.236475857;195402.1377193826;1466045.0109158477;0;153;149;4;51;50;50;13;112;106;1245758339699.7883;479568557804.8716;945606024235.3667;57858.30497958819;3758.7442537311967;-0.0;12657.794110503632;4433718.067824355;863352.5754885722;0.0;902119.3307162845;1.396061749656304;0.12617172323699977
