;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5794;2019-08-26 17:34:45.109;902;911;294;293;214;21;155;18;-1;28;660;298;0;88;235;124;286;838;277;228;155;-83;831;340;345;141;343;282;828;286.0;-1.0;487.0;137.0;251.0;81;100;100;1;0;0;1;1;0;0;1;0;1;0;0;49429.125;15921.1591796875;28135.876953125;2815.0234375;885.0;347088;403.0;0.0;Calculated values ==>;1566833685.109;363.36;364.26;302.56;302.46000000000004;294.56;275.26000000000005;272.21867820750657;288.66;274.96000000000004;273.06;275.96000000000004;339.16;302.96000000000004;273.16;281.96000000000004;296.66;285.56;301.76000000000005;356.96000000000004;295.96000000000004;288.66;313.46000000000004;361.66;264.86;242.77792619122317;265.3697278774862;272.21867820750657;300.86;8309999.999999999;3400000.0;3450000.0;1410000.0;3429999.9999999995;2820000.0;8280000.0;0.04766666666666666;0.0;0.08116666666666666;0.022833333333333334;0.04183333333333333;0.0895;0.0;15921.1591796875;28135.876953125;2815.0234375;49429.125;503842.7772510324;505388.9364209942;278676.5166941892;278240.2337990867;250378.35802917287;431420.45991060114;455877.7665408579;445717.2378926056;471373.7779470034;520926.14766451524;482140.40606136696;445855.2068093098;457407.1215448626;466749.4165698574;452420.1914644135;275078.9773230486;494726.265116522;465566.397539545;455877.7665408579;169353.38768963216;371186.3498439576;460291.07308573613;196067.5287154656;234679.92346902168;271.5518053582153;3597268.124518115;1503379.8407034283;195448.5029375801;1466568.8762201979;0;153;149;4;52;50;50;13;112;106;1245966508469.5698;479652845159.78314;945773399125.191;20263.234728211195;6033.1042631211785;-0.0;19797.20695492934;4434368.983002646;863434.1619863164;0.0;902389.7484894614;0.9833906674639944;0.07174679696712537
5795;2019-08-26 17:35:45.130;913;923;293;294;198;27;150;18;9;26;663;298;6;85;232;108;286;854;276;229;150;-82;837;346;351;141;350;281;833;-1.0;-1.0;1351.0;481.0;234.0;55;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48523.59765625;15994.6240234375;26901.046875;2798.84643554688;881.0;347089;403.0;0.0;Calculated values ==>;1566833745.13;364.46000000000004;365.46000000000004;302.46000000000004;302.56;292.96000000000004;275.86;272.8767566201714;288.16;274.96000000000004;274.06;275.76000000000005;339.46000000000004;302.96000000000004;273.76000000000005;281.66;296.36;283.96000000000004;301.76000000000005;358.56000000000006;296.06;288.16;313.46000000000004;361.26;264.96000000000004;242.77792619122317;265.2429198363724;272.8767566201714;300.76000000000005;8370000.0;3460000.0;3510000.0;1410000.0;3500000.0;2810000.0;8330000.0;0.0;0.0;0.22516666666666665;0.08016666666666666;0.039;0.039;0.0;15994.6240234375;26901.046875;2798.84643554688;48523.59765625;504905.39965713903;506672.3766051132;277867.4844262567;278297.0795505223;245532.4560612292;431051.2098666511;454172.4768879711;447279.2596608502;471176.58799080667;521319.77583969105;482258.7516272585;446870.90831596544;457192.12396347354;465356.9937963372;449044.5470340657;274689.1481620611;496649.07230698084;464822.24696235475;454172.4768879711;169353.38768963216;369505.33540232555;460392.4006851617;196502.41579303084;277867.4844262567;271.7498187764277;3598084.682904356;1503645.8986518064;195495.3015604238;1467027.6777775828;0;153;149;4;52;50;50;13;112;106;1246175381550.0808;479737474769.99023;945942358240.6045;56466.58601090399;21155.180455519156;-0.0;6875.894706006863;4435008.621972348;863660.8103253568;0.0;902612.1021337265;1.8491859877812202;0.2171695783237279
5796;2019-08-26 17:36:45.100;921;932;282;281;203;33;156;20;30;27;665;297;24;84;223;117;286;864;274;229;156;-81;835;354;359;143;357;277;831;-1.0;0.0;1484.0;440.0;217.0;74;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48751.96484375;15982.841796875;27780.369140625;2750.43798828125;878.0;347090;403.0;0.0;Calculated values ==>;1566833805.1;365.26;366.36;301.36;301.26000000000005;293.46000000000004;276.46000000000004;273.7412296467126;288.76000000000005;275.16;276.16;275.86;339.66;302.86;275.56;281.56;295.46000000000004;284.86;301.76000000000005;359.56000000000006;296.06;288.76000000000005;313.46000000000004;360.96000000000004;265.06;243.1966462407574;264.73235714968143;273.7412296467126;300.56;8350000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;2770000.0;8309999.999999999;0.0;0.0;0.24733333333333332;0.07333333333333333;0.036166666666666666;0.036166666666666666;0.0;15982.841796875;27780.369140625;2750.43798828125;48751.96484375;506218.8694152193;508114.41936107917;273464.3605203936;273067.195879722;247032.95195443786;430542.39183029096;453650.55769495555;450818.17062064377;471008.3239875013;521853.1377746725;482619.31119222514;450029.3123482247;457714.5187214496;463148.1647397199;448884.1066992114;274817.6722322816;498313.18310634774;463642.6141334031;453650.55769495555;169353.38768963216;368244.6692852564;460187.80589274515;198972.40178364448;273464.3605203936;272.7674825788013;3598894.9072741778;1503912.2442932697;195541.5224751089;1467483.1284035528;0;153;149;4;52;50;50;13;112;106;1246388275049.336;479822632169.6923;946109674540.0192;62289.853492351154;19155.79630133405;-0.0;6516.734131146658;4435997.76414625;863996.5671680861;0.0;902723.6515710256;1.8911090820930352;0.21606520365874984
5797;2019-08-26 17:37:45.131;920;929;281;279;214;39;170;23;49;29;663;295;43;88;217;130;286;866;273;220;169;-81;830;360;365;143;363;274;824;-2.0;-1.0;1455.0;450.0;199.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;49218.32421875;15845.4970703125;28684.640625;2711.47924804688;874.0;347091;403.0;0.0;Calculated values ==>;1566833865.131;365.16;366.06000000000006;301.26000000000005;301.06;294.56;277.06;274.38016830617;290.16;275.46000000000004;278.06;276.06;339.46000000000004;302.66;277.46000000000004;281.96000000000004;294.86;286.16;301.76000000000005;359.76;295.16;290.06;313.46000000000004;360.56000000000006;265.06;243.1966462407574;264.3458800820626;274.38016830617;300.46000000000004;8300000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2740000.0;8240000.000000001;0.0;0.0;0.24250000000000002;0.075;0.033166666666666664;0.033166666666666664;0.0;15845.4970703125;28684.640625;2711.47924804688;49218.32421875;506499.5918381303;508275.3969083793;273502.7226234834;272702.62135936023;250490.756418257;430148.3826014536;454619.2177209517;453799.2469026975;471206.1028288316;521889.9718008104;482750.2103461867;453031.6629465932;458691.105835673;461439.2131810104;449700.19021006493;275145.2151063246;499241.857559852;461537.0928964145;454476.85857668356;169353.38768963216;366563.90641716385;460187.80589274515;200416.7127701775;273502.7226234834;273.36365975727995;3599711.7481680894;1504177.6174897845;195587.0619687706;1467953.9132659133;0;153;149;4;52;50;50;13;112;106;1246605587269.833;479908476499.8887;946275059945.3975;61445.2645271361;19482.831984192573;-0.0;6002.308842447805;4437029.42288053;864318.7220986298;0.0;902828.0308308128;1.8401234119061212;0.21156947563326145
5798;2019-08-26 17:38:45.151;913;921;287;286;225;40;177;27;60;32;659;295;56;97;215;140;286;857;273;211;176;-81;811;361;366;143;364;274;805;-1.0;-2.0;1410.0;258.0;180.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48433.98046875;15512.900390625;27959.794921875;2718.63696289062;869.0;347092;403.0;0.0;Calculated values ==>;1566833925.151;364.46000000000004;365.26;301.86;301.76000000000005;295.66;277.16;274.4858918419099;290.86;275.86;279.16;276.36;339.06000000000006;302.66;278.76000000000005;282.86;294.66;287.16;301.76000000000005;358.86;294.26000000000005;290.76000000000005;313.46000000000004;360.06000000000006;265.06;243.1966462407574;264.3458800820626;274.4858918419099;300.46000000000004;8109999.999999999;3610000.0;3660000.0;1430000.0;3640000.0;2740000.0;8050000.0;0.0;0.0;0.235;0.043000000000000003;0.030000000000000002;0.030000000000000002;0.0;15512.900390625;27959.794921875;2718.63696289062;48433.98046875;507117.21772843495;508741.36181648355;277379.17535938247;276935.8028555216;254492.5669801413;430081.6785162784;455443.829752575;455195.55455716455;471502.6223741309;521476.21383888565;482750.2103461867;454689.4023167429;459798.28379389516;461015.7208579768;450989.8336964335;276480.3152377676;499650.94989085576;460162.587924932;455302.29977171024;169353.38768963216;364463.1524481646;460187.80589274515;201530.4285535793;277379.17535938247;273.80514410730933;3600525.7886299617;1504439.0245752023;195632.32802083684;1468426.107574308;0;153;149;4;52;50;50;13;112;106;1246824960369.7632;479994305099.8614;946439514745.3452;59611.30461084253;11122.267225584133;-0.0;5337.693732369834;4438038.563891274;864573.8496061281;0.0;902922.5623522467;1.6468731647587709;0.1768107553866455
5799;2019-08-26 17:39:45.081;902;908;290;289;230;38;183;29;65;34;655;295;62;105;217;144;286;828;272;211;182;-81;789;359;364;143;362;275;783;-1.0;-1.0;1594.0;220.0;190.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;47407.52734375;15160.3388671875;27139.587890625;2718.9853515625;866.0;347093;403.0;0.0;Calculated values ==>;1566833985.081;363.36;363.96000000000004;302.16;302.06;296.16;276.96000000000004;274.27422755570615;291.46000000000004;276.06;279.66;276.56;338.66;302.66;279.36;283.66;294.86;287.56;301.76000000000005;355.96000000000004;294.26000000000005;291.36;313.46000000000004;359.76;265.06;243.1966462407574;264.4750485637546;274.27422755570615;300.36;7890000.000000001;3590000.0;3640000.0;1430000.0;3620000.0000000005;2750000.0;7830000.0;0.0;0.0;0.26566666666666666;0.03666666666666667;0.03166666666666666;0.03166666666666666;0.0;15160.3388671875;27139.587890625;2718.9853515625;47407.52734375;507442.4262157281;508781.0737653619;280742.5469634057;280243.45583254716;256908.64507753195;430214.79039162316;456619.08803079533;455659.7696930013;471700.2039591064;520980.4397853957;482632.50970948185;455281.0346179339;460621.7440722597;461592.2958648185;451927.9976308351;278246.99661877943;497466.343767668;460473.9852029322;456479.2451093168;169353.38768963216;363202.8056056646;460187.80589274515;201361.86970708438;280742.5469634057;273.7302927310324;3601323.536070184;1504694.3366905868;195677.58867440186;1468884.7334098124;0;153;149;4;52;50;50;13;112;106;1247043704870.0068;480080004999.95685;946604022595.5284;67558.47542959193;9490.284326807561;-0.0;5564.995441287184;4439097.075686595;864745.420469449;0.0;903013.3120970946;1.8350899949997395;0.1912951788652889
5800;2019-08-26 17:40:45.122;889;893;287;286;230;38;188;30;67;36;653;295;65;110;218;147;286;781;272;210;187;-82;774;361;366;142;364;278;767;-2.0;-2.0;1413.0;202.0;213.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46573.6953125;14923.736328125;26496.326171875;2758.611328125;863.0;347094;403.0;0.0;Calculated values ==>;1566834045.122;362.06000000000006;362.46000000000004;301.86;301.76000000000005;296.16;276.96000000000004;274.4858918419099;291.96000000000004;276.16;279.86;276.76000000000005;338.46000000000004;302.66;279.66;284.16;294.96000000000004;287.86;301.76000000000005;351.26;294.16;291.86;313.46000000000004;359.46000000000004;264.96000000000004;242.98782864720522;264.86050150153983;274.4858918419099;300.36;7740000.000000001;3610000.0;3660000.0;1420000.0;3640000.0;2780000.0;7670000.0;0.0;0.0;0.23550000000000001;0.033666666666666664;0.0355;0.0355;0.0;14923.736328125;26496.326171875;2758.611328125;46573.6953125;506915.3813507926;508064.86938636785;280864.50921907584;280343.6900385646;257533.87488553827;430081.6785162784;456989.8252837285;455413.0699727434;472029.85167895287;520526.9768214877;482278.483395369;455159.23490108957;460769.7717471655;461420.64936624526;452009.00334685703;279632.3655321001;492112.4697169043;460026.21490959387;456850.08231254626;169353.38768963216;361942.53728597105;460239.41597243433;201805.84500237225;280864.50921907584;273.9127817928573;3602107.24809506;1504945.208628847;195723.26650518508;1469332.004786242;0;153;149;4;52;50;50;13;112;106;1247262854519.603;480165563424.7992;946770035960.2225;59724.501480522405;8700.596889325423;-0.0;6247.487844818199;4440158.491964731;864897.1147329331;0.0;903111.8167231604;1.690240556001661;0.1738292352705466
5801;2019-08-26 17:41:45.133;874;878;288;287;227;40;183;30;69;37;654;295;67;114;217;145;286;757;275;207;182;-83;769;363;368;143;366;281;763;-2.0;-1.0;1731.0;291.0;238.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46476.77734375;14908.8564453125;26376.3671875;2790.455078125;859.0;347095;403.0;0.0;Calculated values ==>;1566834105.133;360.56000000000006;360.96000000000004;301.96000000000004;301.86;295.86;277.16;274.69669130483857;291.46000000000004;276.16;280.06;276.86;338.56000000000006;302.66;279.86;284.56;294.86;287.66;301.76000000000005;348.86;293.86;291.36;313.46000000000004;359.06000000000006;264.86;243.1966462407574;265.2429198363724;274.69669130483857;300.66;7690000.000000001;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;2810000.0;7630000.0;0.0;0.0;0.2885;0.0485;0.03966666666666666;0.03966666666666666;0.0;14908.8564453125;26376.3671875;2790.455078125;46476.77734375;505262.5797717914;506337.9275474365;281845.242203091;281304.73351983546;256671.21674346158;429947.3805835815;455958.32650772657;455165.8459305233;471996.43091952;520384.20980639616;481923.0586256808;454910.54114744224;460797.5238334713;460977.98918730504;451362.99381817644;280135.66746255325;488933.96666905994;459301.0106943719;455817.0791204539;169353.38768963216;360262.30078455864;459984.3479057564;202073.20262453635;281845.242203091;274.0261351140306;3602882.810859913;1505193.859145858;195769.51720291429;1469772.6913413606;0;153;149;4;52;50;50;13;112;106;1247483094889.302;480251079099.6823;946937766704.9933;73017.22759377722;12508.690546139173;-0.0;6900.882864388729;4441264.875838703;865073.8911977317;0.0;903221.4065667093;2.0970023311602266;0.22358272733715745
5802;2019-08-26 17:42:45.113;863;869;291;291;228;42;158;32;66;38;655;295;65;104;215;143;286;766;274;200;158;-83;803;365;370;143;368;265;794;-2.0;-1.0;1719.0;435.0;251.0;98;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59324.0390625;26522.166015625;27659.439453125;2617.11157226562;856.0;347096;404.0;0.0;Calculated values ==>;1566834165.113;359.46000000000004;360.06000000000006;302.26000000000005;302.26000000000005;295.96000000000004;277.36;274.9066339382667;288.96000000000004;276.36;279.76000000000005;276.96000000000004;338.66;302.66;279.66;283.56;294.66;287.46000000000004;301.76000000000005;349.76;293.16;288.96000000000004;313.56;358.76;264.86;243.1966462407574;263.1675429290057;274.9066339382667;300.56;8030000.0;3650000.0;3700000.0;1430000.0;3679999.9999999995;2650000.0;7940000.000000001;0.0;0.0;0.28650000000000003;0.0725;0.04183333333333333;0.04183333333333333;0.0;26522.166015625;27659.439453125;2617.11157226562;59324.0390625;500698.554990823;502361.67736640404;280173.7965250232;280173.7965250232;255842.14813690796;429811.8947417682;452022.68872277305;457423.94948013773;472095.1348084983;521796.74575702497;483802.69050967664;457300.93339066295;462032.1398659681;460396.3755515339;450710.7449111921;277091.71442694525;487133.0001479352;458013.8845142973;452022.68872277305;169771.2103021376;359002.21368891856;459984.3479057564;201876.47575015697;280173.7965250232;273.95832538317893;3603764.1904390887;1505539.002580302;195814.56523733007;1470222.8396307128;0;154;149;4;52;50;50;13;112;106;1247704421089.3723;480336850499.7096;947101512105.0454;73214.35122363949;18712.820731280957;-0.0;7189.011990272535;4442483.066130405;865333.9837320393;0.0;903338.7832186053;1.745042654284233;0.19476232442792282
5803;2019-08-26 17:43:45.144;877;888;289;289;227;43;131;34;61;40;649;295;60;95;216;143;286;799;271;188;131;-83;812;365;371;142;369;260;803;-1.0;-1.0;1851.0;380.0;239.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59902.98828125;26596.720703125;28024.412109375;2564.90112304688;853.0;347097;404.0;0.0;Calculated values ==>;1566834225.144;360.86;361.96000000000004;302.06;302.06;295.86;277.46000000000004;274.9066339382667;286.26000000000005;276.56;279.26000000000005;277.16;338.06000000000006;302.66;279.16;282.66;294.76000000000005;287.46000000000004;301.76000000000005;353.06000000000006;291.96000000000004;286.26000000000005;313.56;358.46000000000004;264.86;242.98782864720522;262.5002047102346;274.9066339382667;300.26000000000005;8120000.0;3650000.0;3710000.0;1420000.0;3690000.0;2600000.0;8030000.0;0.0;0.0;0.30850000000000005;0.06333333333333332;0.03983333333333334;0.03983333333333334;0.0;26596.720703125;28024.412109375;2564.90112304688;59902.98828125;501911.6875483739;504272.72825908184;278443.1053827373;278443.1053827373;255202.0715212043;429811.8947417682;447801.50143713696;457619.169241473;472424.0149512065;521587.6296212828;484382.18687253346;457497.12217809167;461716.9984112727;460377.2924585903;450710.7449111921;276406.11153605464;491262.08488924656;456167.5060304229;447801.50143713696;169771.2103021376;357742.2034104033;460137.8801521775;202229.58444676767;278443.1053827373;274.09617025056394;3604758.2623411505;1505981.888676956;195857.77098800006;1470687.1114780453;0;154;149;4;52;50;50;13;112;106;1247926835944.881;480422394674.9053;947259093480.4059;78787.68690916662;16334.19206134262;-0.0;6746.109442833587;4443750.404237631;865626.193069507;0.0;903454.9692292531;1.7813438247554638;0.1930308038261498
5804;2019-08-26 17:44:45.104;896;908;285;284;225;44;134;35;49;41;640;293;51;93;216;145;286;824;266;187;134;-83;810;367;372;142;370;257;800;0.0;-1.0;1630.0;348.0;239.0;100;100;1;1;1;0;1;1;0;0;1;0;1;0;0;59483.58203125;26490.21484375;27951.45703125;2532.07739257812;849.0;347098;405.0;0.0;Calculated values ==>;1566834285.104;362.76;363.96000000000004;301.66;301.56;295.66;277.56;275.1157276137837;286.56;276.66;278.06;277.26000000000005;337.16;302.46000000000004;278.26000000000005;282.46000000000004;294.76000000000005;287.66;301.76000000000005;355.56000000000006;291.86;286.56;313.66;358.06000000000006;264.86;242.98782864720522;262.0952818180154;275.1157276137837;299.76000000000005;8100000.0;3670000.0000000005;3720000.0000000005;1420000.0;3700000.0;2570000.0;8000000.0;0.0;0.0;0.27166666666666667;0.058;0.03983333333333334;0.03983333333333334;0.0;26490.21484375;27951.45703125;2532.07739257812;59483.58203125;504801.2735682648;507346.9961561525;276882.6025461373;276439.5206524757;254660.88052678417;429675.2189834977;448070.96746497304;456640.8336411775;472522.5091947854;520910.21586292965;484510.9332412265;456885.1506218106;461935.19378747867;460221.56738830067;450645.1742344354;276554.9963107655;495285.4697821585;455859.97918707744;448070.96746497304;170189.03402730724;356062.3083226806;460137.8801521775;202662.5962054118;276882.6025461373;274.2739409339297;3605752.4871689966;1506423.984879375;195900.2174924433;1471153.266077463;0;154;149;4;52;50;50;13;112;106;1248149587345.0227;480507537874.9595;947414090080.5045;68997.42117004968;14933.56646891241;-0.0;6819.003202600292;4444981.125777362;865886.5840143219;0.0;903567.9364729667;1.5928386670737362;0.16895415032919575
5805;2019-08-26 17:45:45.135;908;918;283;282;225;44;132;37;9;42;631;290;17;84;217;146;286;839;264;199;131;-82;809;367;372;141;370;256;800;-2.0;-1.0;1566.0;218.0;236.0;100;100;0;1;1;0;1;1;0;0;1;0;1;0;0;59349.40625;26448.203125;27965.08203125;2522.42163085938;846.0;347099;405.0;0.0;Calculated values ==>;1566834345.135;363.96000000000004;364.96000000000004;301.46000000000004;301.36;295.66;277.56;275.1157276137837;286.36;276.86;274.06;277.36;336.26000000000005;302.16;274.86;281.56;294.86;287.76000000000005;301.76000000000005;357.06000000000006;293.06;286.26000000000005;313.66;357.76;264.96000000000004;242.77792619122317;261.9595390733887;275.1157276137837;299.56;8090000.000000001;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;2560000.0;8000000.0;0.0;0.0;0.261;0.036333333333333336;0.03933333333333333;0.03933333333333333;0.0;26448.203125;27965.08203125;2522.42163085938;59349.40625;506583.2954887302;508741.69312439294;276000.25198488036;275564.6802178257;254660.88052678417;429675.2189834977;447765.16087721824;451845.4343742367;472751.9947874012;520070.32876049983;484300.5997060124;452850.8113075221;461019.0339640381;460358.3377583031;450792.92296746565;276630.16147498705;497489.3949466985;457551.25985115726;447611.8875706267;170189.03402730724;354802.47531532554;460392.4006851617;203331.18034011955;276000.25198488036;274.5335308417191;3606743.2737117046;1506865.3662910042;195942.360079994;1471619.4779872976;0;154;149;4;52;50;50;13;112;106;1248372902664.6467;480592481739.8164;947568069595.2452;64862.22030290457;9339.891005869866;-0.0;6750.057666372688;4446097.19912788;866088.9673369906;0.0;903681.070402363;1.421817231106635;0.14192968776999892
5806;2019-08-26 17:46:45.105;902;909;281;280;223;43;133;37;-5;43;628;289;-1;86;218;146;286;823;265;210;132;-82;771;366;371;141;369;277;764;-2.0;-2.0;1431.0;215.0;216.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46432.140625;14879.251953125;26474.630859375;2762.03295898438;843.0;347100;406.0;0.0;Calculated values ==>;1566834405.105;363.36;364.06000000000006;301.26000000000005;301.16;295.46000000000004;277.46000000000004;275.0112864084945;286.46000000000004;276.86;272.66;277.46000000000004;335.96000000000004;302.06;273.06;281.76000000000005;294.96000000000004;287.76000000000005;301.76000000000005;355.46000000000004;294.16;286.36;313.76000000000005;357.46000000000004;264.96000000000004;242.77792619122317;264.73235714968143;275.0112864084945;299.66;7709999.999999999;3660000.0;3710000.0;1410000.0;3690000.0;2770000.0;7640000.000000001;0.0;0.0;0.23850000000000002;0.035833333333333335;0.036000000000000004;0.036000000000000004;0.0;14879.251953125;26474.630859375;2762.03295898438;46432.140625;508963.93852905574;510506.99197254586;278120.3056288572;277630.52089407796;255287.6089121034;429743.705733735;448106.81142182543;446140.1655926128;472850.300935316;518012.5857606564;481727.722491695;446684.6430910718;457963.7041322066;460650.0893413602;450972.7320359552;279931.5539476213;498511.31098013365;459240.0788052831;447954.2784376018;170606.85888663295;353542.7174425113;460392.4006851617;202954.75294454847;278120.3056288572;274.38289996204156;3607624.3458463047;1507209.5895524235;195986.37518303623;1472072.9154294655;0;154;149;4;52;50;50;13;112;106;1248595691214.753;480677039439.85675;947727889645.3215;57999.720916563354;9224.849044038641;-0.0;6114.0230211148055;4447120.536713775;866243.5961510635;0.0;903788.2174744736;1.6624066779346185;0.1682217832835271
5807;2019-08-26 17:47:45.176;874;877;283;282;224;43;150;37;-16;44;637;289;-12;87;219;145;286;781;265;217;149;-82;762;366;371;141;369;283;755;-2.0;-1.0;1325.0;378.0;221.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46125.6328125;14728.58984375;26138.990234375;2820.51245117188;839.0;347101;406.0;0.0;Calculated values ==>;1566834465.176;360.56000000000006;360.86;301.46000000000004;301.36;295.56;277.46000000000004;275.0112864084945;288.16;276.86;271.56;277.56;336.86;302.06;271.96000000000004;281.86;295.06;287.66;301.76000000000005;351.26;294.86;288.06;313.76000000000005;357.06000000000006;264.96000000000004;242.77792619122317;265.49620691782997;275.0112864084945;299.66;7620000.0;3660000.0;3710000.0;1410000.0;3690000.0;2830000.0;7550000.0;0.0;0.0;0.22083333333333333;0.063;0.036833333333333336;0.036833333333333336;0.0;14728.58984375;26138.990234375;2820.51245117188;46125.6328125;505870.73287307937;506889.7739103766;280058.203170432;279532.0868433925;255967.2779060876;429743.705733735;450664.2607782968;443422.24258748785;472948.58913472976;518447.55252296577;481011.05405092833;443986.42896244937;457118.76172305277;460786.2846276149;450825.41710862383;280882.0030318413;493290.34766833263;460202.574293271;450515.6079917945;170606.85888663295;351863.15629032685;460392.4006851617;201795.01272056837;280058.203170432;273.93095009589615;3608396.5733487136;1507456.613534023;196032.951444965;1472511.8811014018;0;154;149;4;52;50;50;13;112;106;1248818554625.1208;480761739549.9966;947896088445.5992;53359.34659561139;16291.63544176938;-0.0;6278.514410920185;4448049.627068715;866456.4851430187;0.0;903891.6108240999;1.7379906526562872;0.19081027788435184
5808;2019-08-26 17:48:45.116;851;854;286;285;227;43;158;37;-13;44;650;289;-14;79;220;146;286;758;263;222;157;-81;757;366;371;141;369;287;750;-1.0;-1.0;1200.0;447.0;232.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46201.234375;14719.275390625;25979.275390625;2866.41870117188;836.0;347102;407.0;0.0;Calculated values ==>;1566834525.116;358.26;358.56000000000006;301.76000000000005;301.66;295.86;277.46000000000004;275.0112864084945;288.96000000000004;276.86;271.86;277.56;338.16;302.06;271.76000000000005;281.06;295.16;287.76000000000005;301.76000000000005;348.96000000000004;295.36;288.86;313.86;356.76;265.06;242.77792619122317;265.9988726020314;275.0112864084945;299.46000000000004;7570000.0;3660000.0;3710000.0;1410000.0;3690000.0;2870000.0;7500000.0;0.0;0.0;0.2;0.0745;0.03866666666666666;0.03866666666666666;0.0;14719.275390625;25979.275390625;2866.41870117188;46201.234375;503108.8884561937;504147.825354201;282297.6180930837;281728.64410428156;257195.0095452392;429743.705733735;451845.9206735896;443032.5499346992;472948.58913472976;519471.89077567257;480530.04585258255;442889.51508610306;455441.78641435294;460922.345510139;450972.7320359552;281448.88717754994;490400.22162176063;460885.8893942399;451698.9346704969;171024.68490186572;350603.57178935205;460493.6966799801;201201.71036622731;282297.6180930837;273.6984503422116;3609165.194515726;1507701.7670113582;196080.29514666516;1472945.7656614182;0;154;149;4;52;50;50;13;112;106;1249040932024.4485;480846254949.7411;948066917445.0829;48366.16791369438;19317.252980374582;-0.0;6550.184240993309;4448896.491974445;866752.9291382369;0.0;903998.4097400542;1.7039746846377326;0.1923844904299846
5809;2019-08-26 17:49:45.107;834;838;285;285;225;43;154;36;6;45;662;288;-1;67;221;141;286;750;263;226;154;-81;784;365;370;141;368;273;774;91.0;0.0;1185.0;397.0;260.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;58473.30078125;26245.658203125;27029.93359375;2720.05712890625;832.0;347103;408.0;0.0;Calculated values ==>;1566834585.107;356.56000000000006;356.96000000000004;301.66;301.66;295.66;277.46000000000004;274.9066339382667;288.56;276.76000000000005;273.76000000000005;277.66;339.36;301.96000000000004;273.06;279.86;295.26000000000005;287.26000000000005;301.76000000000005;348.16;295.76000000000005;288.56;313.96000000000004;356.36;265.06;242.77792619122317;264.2163659402789;274.9066339382667;299.46000000000004;7840000.000000001;3650000.0;3700000.0;1410000.0;3679999.9999999995;2730000.0;7740000.000000001;0.015166666666666667;0.0;0.19749999999999998;0.06616666666666667;0.043333333333333335;0.0585;0.0;26245.658203125;27029.93359375;2720.05712890625;58473.30078125;498242.734648837;499737.05930048047;279136.050765045;279136.050765045;255581.09975355808;429811.8947417682;451435.20588761574;448381.2061826073;473046.85946660035;521867.871341284;482091.29091007414;447446.7757756195;456242.0255909057;461212.1597545428;450415.5255331822;278689.93000094924;486741.76810363936;461583.1823277107;451435.20588761574;171442.51209473662;348924.2399968048;460493.6966799801;201343.40370897754;258967.58671347192;273.749642428886;3610037.351468077;1508043.090252804;196126.84212895719;1473387.442809402;0;154;150;4;52;50;50;13;112;106;1249263198680.0986;480930842259.9885;948234892245.5742;48789.965988541866;17147.111051581334;-0.0;11259.355721687414;4449706.0049808305;867056.7532589369;0.0;904146.8003115857;1.3786148431662912;0.14303766623957015
5810;2019-08-26 17:50:45.137;843;852;284;283;220;45;131;38;16;45;663;287;15;51;221;139;286;773;262;231;131;-80;802;368;373;143;371;264;791;0.0;-1.0;1352.0;362.0;271.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59338.953125;26612.46484375;27681.662109375;2606.85131835938;829.0;347104;409.0;0.0;Calculated values ==>;1566834645.137;357.46000000000004;358.36;301.56;301.46000000000004;295.16;277.66;275.2199585193972;286.26000000000005;276.96000000000004;274.76000000000005;277.66;339.46000000000004;301.86;274.66;278.26000000000005;295.26000000000005;287.06;301.76000000000005;350.46000000000004;296.26000000000005;286.26000000000005;314.06;356.06000000000006;265.16;243.1966462407574;263.0348170998261;275.2199585193972;299.36;8020000.0;3679999.9999999995;3729999.9999999995;1430000.0;3710000.0;2640000.0;7909999.999999999;0.0;0.0;0.22533333333333333;0.060333333333333336;0.04516666666666667;0.04516666666666667;0.0;26612.46484375;27681.662109375;2606.85131835938;59338.953125;497888.80448788824;500197.52780619933;277155.38427071035;276702.32903893624;253361.76399088674;429606.4342157736;447421.6553418967;451322.07754363207;472785.5327691947;522700.29012700915;483041.5910742504;451193.9005649436;455734.44449998223;460749.49926466384;449570.75068206276;277170.4697558868;488512.0297454295;461803.21253120195;447421.6553418967;171860.34048652687;347664.82616959437;460289.4858478145;202461.52997891535;277155.38427071035;274.2001988419452;3611019.611134552;1508483.7948534973;196171.2552281151;1473843.6007383594;0;154;150;4;52;50;50;13;112;106;1249486210129.9924;481016084859.9479;948396072795.4974;56076.57671791616;15555.620004090248;-0.0;7690.3599100485835;4450580.329780228;867329.4122789836;0.0;904304.7935655899;1.39404556901629;0.14713656272520623
5811;2019-08-26 17:51:48.068;863;875;280;279;218;47;127;39;32;46;654;286;29;56;221;141;286;799;261;243;126;-80;804;370;376;143;373;261;793;-2.0;-1.0;1457.0;338.0;263.0;100;100;1;1;0;1;1;1;0;0;1;0;1;0;0;59142.49609375;26617.2421875;27703.326171875;2561.8701171875;826.0;347105;409.0;0.0;Calculated values ==>;1566834708.068;359.46000000000004;360.66;301.16;301.06;294.96000000000004;277.86;275.4277932560699;285.86;277.06;276.36;277.76000000000005;338.56000000000006;301.76000000000005;276.06;278.76000000000005;295.26000000000005;287.26000000000005;301.76000000000005;353.06000000000006;297.46000000000004;285.76000000000005;314.06;355.76;265.16;243.1966462407574;262.63441904999945;275.4277932560699;299.26000000000005;8040000.000000001;3700000.0;3760000.0;1430000.0;3729999.9999999995;2610000.0;7930000.0;0.0;0.0;0.24283333333333335;0.05633333333333333;0.04383333333333333;0.04383333333333333;0.0;26617.2421875;27703.326171875;2561.8701171875;59142.49609375;500608.7231522833;503303.1420234176;275216.86014659965;274782.50562344806;252661.5054300685;429467.9694778635;446223.308175104;453870.04285650403;472884.08645268116;522019.24331270566;483283.2307866547;453493.8998765104;456845.09893422684;460439.379470697;449502.7363727248;277013.4947562461;492241.19954900123;462974.1465916834;446066.6638844352;171860.34048652687;346405.4846687502;460289.4858478145;203246.8297993882;275216.86014659965;274.51477239503043;3612055.1883679;1508949.0446719527;196216.43200709161;1474327.688612972;0;154;150;4;52;50;50;13;112;106;1249721886724.971;481106076189.9397;948561266670.4824;60859.67023736963;14480.069624061347;-0.0;7488.916397175124;4451602.401301961;867591.9367211804;0.0;904437.4667652014;1.456137579135858;0.1510839551970141
5812;2019-08-26 17:52:45.128;874;885;278;277;220;47;142;41;37;47;643;286;35;64;220;141;286;816;264;250;141;-79;814;369;375;143;372;258;801;-2.0;-1.0;1296.0;303.0;278.0;0;100;1;1;0;1;1;0;0;1;1;0;1;0;0;65789.9921875;26773.08984375;34212.19921875;2523.25024414062;824.0;347106;410.0;0.0;Calculated values ==>;1566834765.128;360.56000000000006;361.66;300.96000000000004;300.86;295.16;277.86;275.3239800832674;287.36;277.26000000000005;276.86;277.86;337.46000000000004;301.76000000000005;276.66;279.56;295.16;287.26000000000005;301.76000000000005;354.76;298.16;287.26000000000005;314.16;355.56000000000006;265.26000000000005;243.1966462407574;262.23063862743834;275.3239800832674;299.56;8140000.000000001;3690000.0;3750000.0;1430000.0;3720000.0000000005;2580000.0;8009999.999999999;0.0;0.0;0.21600000000000003;0.050499999999999996;0.04633333333333333;0.04633333333333333;0.0;26773.08984375;34212.19921875;2523.25024414062;65789.9921875;501301.768443072;504021.2643905678;273788.2861693763;273370.81359361985;253036.2903865913;429537.3511455088;448728.1779647924;454999.4946030382;472982.62173735606;521135.7368341038;483633.3295468991;454751.82338565396;458304.8186297473;460457.78071063303;449686.4004461483;276259.1100985804;494004.34708077955;464064.181296768;448575.874045278;172278.17009871884;345565.9636080181;460391.1333099879;202973.68466107768;273788.2861693763;274.40408696513555;3613045.278336536;1509372.163052876;196256.73158591473;1474818.3691512006;0;154;150;4;52;50;51;13;112;106;1249936147024.756;481187671989.85785;948709337370.334;54437.57494746347;12999.581156769966;-0.0;8098.491571583446;4452516.131969135;867809.7129534001;0.0;904560.9969732299;1.1893778143928857;0.12250647119055882
5813;2019-08-26 17:53:45.139;877;886;281;280;224;45;147;42;42;47;633;287;39;70;221;142;286;825;262;250;146;-79;793;367;373;143;370;261;785;89.0;-1.0;1508.0;371.0;279.0;19;100;100;1;0;0;1;0;0;1;1;0;1;0;0;49756.015625;10348.396484375;33972.3125;2590.48364257812;822.0;347107;411.0;0.0;Calculated values ==>;1566834825.139;360.86;361.76;301.26000000000005;301.16;295.56;277.66;275.1157276137837;287.86;277.36;277.36;277.86;336.46000000000004;301.86;277.06;280.16;295.26000000000005;287.36;301.76000000000005;355.66;298.16;287.76000000000005;314.26000000000005;355.36;265.26000000000005;243.1966462407574;262.63441904999945;275.1157276137837;299.36;7930000.0;3670000.0000000005;3729999.9999999995;1430000.0;3700000.0;2610000.0;7850000.0;0.014833333333333334;0.0;0.25133333333333335;0.06183333333333333;0.0465;0.06133333333333334;0.0;10348.396484375;33972.3125;2590.48364257812;49756.015625;503586.6998133594;505551.0830261164;276282.5918533347;275832.47766535246;254855.7509503491;429675.2189834977;449853.0112920409;455116.8370408851;472982.62173735606;519862.4289327083;483392.626223668;454743.91097504535;458554.57631565107;460904.05326945195;450200.6593245587;277904.77266211447;496843.47091476683;464359.0284904317;449702.803357742;172696.00095264515;344726.4743306794;460391.1333099879;202467.78917669182;258430.64229295094;274.1980917902108;3614008.3382622804;1509681.565485236;196299.35384756146;1475386.6775855287;0;154;150;4;52;50;51;13;112;106;1250160588164.4495;481273487719.74054;948865065915.1211;63499.12736320059;15948.26011224214;-0.0;11731.359211973853;4453499.118001454;868050.9891895141;0.0;904726.276025139;1.9436458887858088;0.1953190380457385
5814;2019-08-26 17:54:45.129;868;874;281;280;224;43;154;40;49;47;629;288;47;92;223;140;286;801;261;246;153;-79;759;366;371;143;368;277;747;-1.0;-1.0;1046.0;423.0;284.0;33;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52888.4140625;14753.2978515625;32856.77734375;2754.23803710938;819.0;347108;412.0;0.0;Calculated values ==>;1566834885.129;359.96000000000004;360.56000000000006;301.26000000000005;301.16;295.56;277.46000000000004;275.0112864084945;288.56;277.16;278.06;277.86;336.06;301.96000000000004;277.86;282.36;295.46000000000004;287.16;301.76000000000005;353.26;297.76000000000005;288.46000000000004;314.36;355.06000000000006;265.26000000000005;243.1966462407574;264.73235714968143;275.0112864084945;299.26000000000005;7590000.000000001;3660000.0;3710000.0;1430000.0;3679999.9999999995;2770000.0;7470000.0;0.0;0.0;0.17433333333333334;0.07050000000000001;0.04733333333333333;0.04733333333333333;0.0;14753.2978515625;32856.77734375;2754.23803710938;52888.4140625;505300.03225260443;507166.75881131744;279875.1962184201;279340.2328528629;256284.11753056975;429743.705733735;451256.75146044773;453284.35323537514;472982.62173735606;518116.5794957375;481616.0977102456;453026.932019493;458708.8848099951;461483.0276717099;450085.6955253663;281218.48704606324;496953.6105651058;464120.4795009538;451108.94385021477;173113.83306960555;343467.2996937194;460391.1333099879;200956.2684182653;279875.1962184201;273.60201589736624;3614863.5659481045;1509890.7114079378;196343.88577167472;1475943.4938494682;0;154;150;4;52;50;51;13;112;106;1250383750964.4849;481359273419.75415;949026439015.1467;43989.19611978281;18290.157974866444;-0.0;8105.064054571613;4454394.704741282;868336.2617869269;0.0;904891.5520017986;1.3975057661247152;0.15311403109823157
5815;2019-08-26 17:55:45.130;843;845;283;282;223;43;170;38;55;46;637;287;52;101;224;137;286;770;260;240;169;-79;754;365;371;144;367;281;742;87.0;-1.0;889.0;313.0;312.0;51;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53896.91015625;14697.9609375;33458.14453125;2779.88525390625;816.0;347109;413.0;0.0;Calculated values ==>;1566834945.13;357.46000000000004;357.66;301.46000000000004;301.36;295.46000000000004;277.46000000000004;274.9066339382667;290.16;276.96000000000004;278.66;277.76000000000005;336.86;301.86;278.36;283.26000000000005;295.56;286.86;301.76000000000005;350.16;297.16;290.06;314.46000000000004;354.76;265.26000000000005;243.40439225979637;265.2429198363724;274.9066339382667;299.16;7540000.000000001;3650000.0;3710000.0;1440000.0;3670000.0000000005;2810000.0;7420000.0;0.0145;0.0;0.14816666666666667;0.05216666666666667;0.052000000000000005;0.0665;0.0;14697.9609375;33458.14453125;2779.88525390625;53896.91015625;502257.07273520407;503608.7807504904;281584.08192302746;281013.2761225496;256142.36870168344;429811.8947417682;453594.3991694253;453368.73255117465;472753.25497100636;518614.62690664676;481026.0994193577;452980.5174001791;459191.4162618628;461770.94730187;449822.5411104487;281804.2191586039;492960.0573630361;463318.56813207973;453449.7460403616;173531.66647045466;342208.19576138764;460238.099622146;201283.26871644575;264074.8820509157;273.7260573450557;3615753.4584836834;1510136.1426556448;196390.0042345223;1476496.1274103606;0;154;150;4;52;50;51;13;112;106;1250606354675.1006;481445374854.99225;949193841805.6097;37350.66289151233;13508.810345580696;-0.0;12593.428455298153;4455072.5481987875;868601.2576068535;0.0;905064.0423146485;1.2457380487186132;0.12053155264225583
5816;2019-08-26 17:56:45.100;823;826;284;284;222;42;170;37;59;46;646;287;57;105;225;132;286;761;260;236;170;-80;749;365;370;144;366;285;736;-1.0;-1.0;1162.0;308.0;332.0;67;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54673.51171875;14603.41015625;33851.6796875;2819.09887695312;812.0;347110;413.0;0.0;Calculated values ==>;1566835005.1;355.46000000000004;355.76;301.56;301.56;295.36;277.36;274.9066339382667;290.16;276.86;279.06;277.76000000000005;337.76;301.86;278.86;283.66;295.66;286.36;301.76000000000005;349.26;296.76000000000005;290.16;314.46000000000004;354.36;265.16;243.40439225979637;265.74818594083865;274.9066339382667;299.16;7490000.000000001;3650000.0;3700000.0;1440000.0;3660000.0;2850000.0;7359999.999999999;0.0;0.0;0.19366666666666665;0.051333333333333335;0.05533333333333333;0.05533333333333333;0.0;14603.41015625;33851.6796875;2819.09887695312;54673.51171875;499896.3161187136;501505.91552325396;282982.1220442313;282982.1220442313;256041.6022457597;429811.8947417682;453766.337837709;453197.6068055969;472753.25497100636;519220.10596127727;480545.17577551946;452937.16122229607;459057.1741615172;462057.83816926007;449076.409183834;282424.7282653286;492241.92438377853;462931.7423459954;453766.337837709;173531.66647045466;340529.4996700694;460136.243033518;201678.68307247665;282982.1220442313;273.88097683686834;3616657.759619387;1510380.1986581928;196436.6391063491;1477056.7621526213;0;154;150;4;52;50;51;13;112;106;1250828543524.3232;481531731654.6901;949363556905.016;48710.83156298095;13267.488078000124;-0.0;9450.059940572433;4455789.368727174;868824.2818583597;0.0;905247.6462027701;1.3930669867958863;0.1399320088827559
5817;2019-08-26 17:57:45.151;809;812;283;282;216;42;165;37;62;45;656;287;60;107;226;126;285;756;260;233;165;-80;763;365;370;144;366;280;745;159.0;-1.0;1520.0;242.0;361.0;83;100;1;1;1;0;1;0;0;1;1;0;1;0;0;70448.9453125;28951.78125;35416.75390625;2758.5185546875;810.0;347111;414.0;0.0;Calculated values ==>;1566835065.151;354.06000000000006;354.36;301.46000000000004;301.36;294.76000000000005;277.36;274.9066339382667;289.66;276.86;279.36;277.66;338.76;301.86;279.16;283.86;295.76000000000005;285.76000000000005;301.66;348.76;296.46000000000004;289.66;314.56;354.16;265.16;243.40439225979637;265.11578078379944;274.9066339382667;299.16;7630000.0;3650000.0;3700000.0;1440000.0;3660000.0;2800000.0;7450000.0;0.026500000000000003;0.0;0.2533333333333333;0.04033333333333333;0.06016666666666667;0.08666666666666667;0.0;28951.78125;35416.75390625;2758.5185546875;70448.9453125;496591.56237526156;498708.7505838589;281211.4972875267;280652.277508123;253661.23510712944;429811.8947417682;453043.15910760727;454439.8120370909;472654.5496415061;520674.28523456695;481145.9241545507;454183.5177084397;460090.737874639;462192.24494232045;448173.5932766671;280247.1419990823;490608.0513738652;462528.5018799156;453043.15910760727;173949.5011765382;339690.1980837097;460136.243033518;202745.2406074567;257218.9303411207;274.29690995103863;3617701.33304744;1510743.4671032326;196483.15875982784;1477634.489751778;0;155;150;4;52;50;51;13;112;106;1251050732224.7607;481618205094.8604;949533200980.3501;63762.62476217398;10381.43709785114;-0.0;16971.43315976217;4456727.444218713;869021.5237484336;0.0;905468.0124646162;1.357358769418792;0.12002195463812984
5818;2019-08-26 17:58:45.111;814;821;283;282;211;43;150;38;59;45;659;286;58;91;227;122;285;766;260;230;151;-80;790;365;371;143;367;267;773;-2.0;-1.0;1594.0;266.0;382.0;98;100;1;1;1;0;1;0;0;1;1;0;1;0;0;69816.1875;26233.77734375;37394.98046875;2618.552734375;808.0;347112;415.0;0.0;Calculated values ==>;1566835125.111;354.56000000000006;355.26;301.46000000000004;301.36;294.26000000000005;277.46000000000004;274.9066339382667;288.16;276.96000000000004;279.06;277.66;339.06000000000006;301.76000000000005;278.96000000000004;282.26000000000005;295.86;285.36;301.66;349.76;296.16;288.26000000000005;314.66;353.96000000000004;265.16;243.1966462407574;263.43189868330234;274.9066339382667;299.16;7900000.0;3650000.0;3710000.0;1430000.0;3670000.0000000005;2670000.0;7730000.0;0.0;0.0;0.26566666666666666;0.044333333333333336;0.06366666666666666;0.06366666666666666;0.0;26233.77734375;37394.98046875;2618.552734375;69816.1875;494758.83406746644;497385.6542589726;278252.8114170499;277771.3237405716;251088.97727186044;429811.8947417682;450664.2607782968;456232.27956913534;472785.5327691947;522045.87505170424;482578.94322280044;456107.97810590366;460159.048916235;462175.02648618136;447567.024376769;277696.85542773624;489273.31988907256;461972.2184574451;450812.70000569976;174367.33720873808;338850.9272812574;460289.4858478145;202535.17840257328;278252.8114170499;274.2152154078842;3618869.429904216;1511203.0401720363;196527.93781464692;1478240.8496956534;0;155;150;4;52;50;51;13;112;106;1251272884024.902;481704247694.91516;949697191580.4545;67398.86320991666;11427.10763007236;-0.0;10986.312906810706;4457819.727944242;869203.1404627;0.0;905700.8383611743;1.3557121489973654;0.1298567820310807
5819;2019-08-26 17:59:48.142;835;846;278;277;205;43;142;40;38;45;652;286;42;85;228;120;286;785;259;224;142;-80;799;367;372;142;368;263;782;-1.0;-2.0;1777.0;368.0;379.0;98;100;1;1;1;0;1;0;0;1;1;0;1;0;0;70129.75;26391.845703125;38001.8828125;2581.13842773438;805.0;347113;416.0;0.0;Calculated values ==>;1566835188.142;356.66;357.76;300.96000000000004;300.86;293.66;277.46000000000004;275.1157276137837;287.36;277.16;276.96000000000004;277.66;338.36;301.76000000000005;277.36;281.66;295.96000000000004;285.16;301.76000000000005;351.66;295.56;287.36;314.76000000000005;353.66;265.16;242.98782864720522;262.9017227912062;275.1157276137837;299.06;7990000.000000001;3670000.0000000005;3720000.0000000005;1420000.0;3679999.9999999995;2630000.0;7820000.0;0.0;0.0;0.29616666666666663;0.06133333333333334;0.06316666666666666;0.06316666666666666;0.0;26391.845703125;38001.8828125;2581.13842773438;70129.75;496997.11362782144;500152.95135578635;275174.94456405286;274732.36518929125;248949.84888410065;429675.2189834977;449284.59794704133;454281.31025820156;472916.3023718174;521651.13787360175;483049.0778441953;454781.28718595096;460055.9597368626;462157.9346378222;446878.88025848323;277410.0314480179;491226.76699642354;461004.27331542264;449284.59794704133;174785.17458790913;337592.078488485;460442.3911758126;202701.44318180913;275174.94456405286;274.2890548263747;3620094.559400385;1511663.7409555013;196573.45749980156;1478900.8968736893;0;155;150;4;52;50;51;13;112;106;1251507044189.5266;481794066869.7711;949864223730.1865;74509.57063245821;15808.111476965545;-0.0;10997.926438692104;4459062.037733016;869441.5658922532;0.0;905893.2951095026;1.5127407215873745;0.15050404862518252
5820;2019-08-26 18:00:45.152;850;860;274;273;205;45;146;41;8;46;644;286;12;74;228;121;286;801;259;218;146;-80;805;369;375;142;370;261;788;-1.0;-1.0;1421.0;410.0;371.0;98;100;1;1;1;0;1;0;0;1;1;0;1;0;0;70461.0625;26489.57421875;38210.3671875;2561.53979492188;801.0;347114;417.0;0.0;Calculated values ==>;1566835245.152;358.16;359.16;300.56;300.46000000000004;293.66;277.66;275.3239800832674;287.76000000000005;277.26000000000005;273.96000000000004;277.76000000000005;337.56000000000006;301.76000000000005;274.36;280.56;295.96000000000004;285.26000000000005;301.76000000000005;353.26;294.96000000000004;287.76000000000005;314.86;353.26;265.16;242.98782864720522;262.63441904999945;275.3239800832674;299.06;8050000.0;3690000.0;3750000.0;1420000.0;3700000.0;2610000.0;7880000.0;0.0;0.0;0.23683333333333334;0.06833333333333333;0.06183333333333333;0.06183333333333333;0.0;26489.57421875;38210.3671875;2561.53979492188;70461.0625;498633.9288039444;501612.9964481793;273003.74453748984;272583.4996090909;248777.34595943466;429537.3511455088;449335.02725066507;450831.8627949153;473014.70512905536;520992.67815350543;483283.2307866547;451342.99005638866;459039.73974966723;461853.91523743636;446647.4351383656;276935.8028555216;493026.0650200116;459714.2297114683;449335.02725066507;175203.01333496982;335913.7198600519;460442.3911758126;202544.47946574923;273003.74453748984;274.2370707763879;3621207.7652641744;1512082.4589762294;196614.1775116661;1479504.3497031021;0;155;150;4;52;50;51;13;112;106;1251719976539.491;481875021069.75757;950013589930.1615;58802.72861845749;17623.02396685433;-0.0;10903.150981098;4460117.611924547;869706.2754799384;0.0;906066.70905721;1.298349397112122;0.1328597170616799
5821;2019-08-26 18:01:45.133;857;866;276;275;214;47;151;41;-6;47;636;284;-3;62;227;126;286;810;258;212;150;-80;796;370;376;142;371;258;778;-1.0;-1.0;1315.0;398.0;355.0;98;100;0;1;1;0;1;0;0;1;1;0;1;0;0;69620.5546875;26270.580078125;37674.9921875;2531.70190429688;800.0;347115;417.0;0.0;Calculated values ==>;1566835305.133;358.86;359.76;300.76000000000005;300.66;294.56;277.86;275.4277932560699;288.26000000000005;277.26000000000005;272.56;277.86;336.76000000000005;301.56;272.86;279.36;295.86;285.76000000000005;301.76000000000005;354.16;294.36;288.16;314.86;353.16;265.16;242.98782864720522;262.23063862743834;275.4277932560699;298.96000000000004;7959999.999999999;3700000.0;3760000.0;1420000.0;3710000.0;2580000.0;7780000.0;0.0;0.0;0.21916666666666668;0.06633333333333333;0.059166666666666666;0.059166666666666666;0.0;26270.580078125;37674.9921875;2531.70190429688;69620.5546875;500464.63081126026;503352.6113891964;274596.4564718376;274155.7823331664;251878.06982360643;429467.9694778635;449905.96589618176;449576.36570749746;473113.08983516775;520418.008215219;483415.27404852695;449961.9185128199;458062.3058009886;461565.83208262455;447225.3984864441;277654.71692169487;495314.4657927559;458723.8815851006;449755.2895633714;175203.01333496982;335494.14909123123;460442.3911758126;202674.4818045801;274596.4564718376;274.29227052561043;3622374.742413208;1512521.987700127;196656.6077519562;1480136.5274442993;0;155;150;4;52;50;51;13;112;106;1251945205194.2905;481960194089.68176;950169240625.023;54112.66288872272;17098.604654958417;-0.0;10363.564291249084;4461058.27554843;869995.5307583426;0.0;906243.8755638232;1.2271085548185632;0.12577980808786568
