;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5822;2019-08-26 18:02:45.093;857;863;278;277;215;46;157;41;-15;48;629;284;-13;53;227;127;286;811;259;207;157;-80;772;369;375;143;371;267;758;-1.0;-1.0;1545.0;258.0;333.0;98;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57419.61328125;14898.2451171875;36329.2265625;2640.15356445312;797.0;347116;417.0;0.0;Calculated values ==>;1566835365.093;358.86;359.46000000000004;300.96000000000004;300.86;294.66;277.76000000000005;275.3239800832674;288.86;277.26000000000005;271.66;277.96000000000004;336.06;301.56;271.86;278.46000000000004;295.86;285.86;301.76000000000005;354.26;293.86;288.86;314.86;352.86;265.16;243.1966462407574;263.43189868330234;275.3239800832674;299.06;7720000.0;3690000.0;3750000.0;1430000.0;3710000.0;2670000.0;7580000.0;0.0;0.0;0.2575;0.043000000000000003;0.0555;0.0555;0.0;14898.2451171875;36329.2265625;2640.15356445312;57419.61328125;502615.7411128367;504693.3850952598;277213.9781019926;276728.1319522593;252868.29607262556;429537.3511455088;450985.0936550001;446714.9418639818;473081.1387057701;518952.3164289751;482358.34575657244;446981.9723153977;455484.92409539985;461565.83208262455;447569.2903680804;279830.91262011323;497350.57369492395;458186.18909065775;450985.0936550001;175203.01333496982;334235.48183727637;460289.4858478145;203529.26949101;277213.9781019926;274.61959133720757;3623432.7047015764;1512864.832527944;196699.67781502614;1480752.8181330594;0;155;150;4;52;50;51;13;112;106;1252170354994.4338;482045637089.73615;950326635625.123;62620.31063604024;11040.689303342593;-0.0;9644.296913191918;4462030.401811902;870229.8685454;0.0;906410.4965858484;1.5464817035281537;0.14931378941485843
5823;2019-08-26 18:03:45.124;835;836;277;275;214;44;164;39;-18;48;629;286;-16;68;228;128;286;779;261;205;164;-81;749;367;373;142;368;276;735;-2.0;-1.0;1180.0;202.0;341.0;98;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55932.6171875;14564.427734375;35264.75390625;2729.15625;794.0;347117;418.0;0.0;Calculated values ==>;1566835425.124;356.66;356.76;300.86;300.66;294.56;277.56;275.1157276137837;289.56;277.06;271.36;277.96000000000004;336.06;301.76000000000005;271.56;279.96000000000004;295.96000000000004;285.96000000000004;301.76000000000005;351.06000000000006;293.66;289.56;314.96000000000004;352.56000000000006;265.06;242.98782864720522;264.60387354146746;275.1157276137837;299.26000000000005;7490000.000000001;3670000.0000000005;3729999.9999999995;1420000.0;3679999.9999999995;2760000.0;7350000.0;0.0;0.0;0.19666666666666668;0.033666666666666664;0.05683333333333333;0.05683333333333333;0.0;14564.427734375;35264.75390625;2729.15625;55932.6171875;501586.00967898255;502986.6710840103;279063.5683187005;277990.5816954906;253363.869047739;429675.2189834977;452373.5746954699;444550.4751690971;473211.45657138317;518200.39941513096;481512.060903923;444826.7622868867;455872.0454851437;462157.9346378222;448099.96545091504;282424.7282653286;494945.6559650969;458228.0794981052;452373.5746954699;175620.85347054448;332976.8817968329;460340.9195978741;202960.26772755635;279063.5683187005;274.3896567643134;3624377.7946686368;1513110.4816554436;196744.44518144403;1481349.7428901915;0;155;150;4;52;50;51;13;112;106;1252394870934.9475;482131181264.9318;950489619790.4958;47512.74079683635;8665.148612967363;-0.0;9849.785362413064;4462948.651426582;870394.168706325;0.0;906573.0312047045;1.2562740265801737;0.11806270252062456
5824;2019-08-26 18:04:45.164;809;808;277;276;212;43;169;38;-5;47;637;286;-8;70;228;126;285;751;260;206;169;-81;744;366;372;141;367;278;730;-1.0;-2.0;1313.0;262.0;357.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55912.67578125;14517.0986328125;34981.8203125;2757.12182617188;791.0;347118;419.0;0.0;Calculated values ==>;1566835485.164;354.06000000000006;353.96000000000004;300.86;300.76000000000005;294.36;277.46000000000004;275.0112864084945;290.06;276.96000000000004;272.66;277.86;336.86;301.76000000000005;272.36;280.16;295.96000000000004;285.76000000000005;301.66;348.26;293.76000000000005;290.06;315.06;352.26;265.06;242.77792619122317;264.86050150153983;275.0112864084945;299.16;7440000.000000001;3660000.0;3720000.0000000005;1410000.0;3670000.0000000005;2780000.0;7300000.0;0.0;0.0;0.21883333333333335;0.043666666666666666;0.0595;0.0595;0.0;14517.0986328125;34981.8203125;2757.12182617188;55912.67578125;498376.1861837508;499537.83911112545;279648.94180018106;279090.68306128215;252881.17903375888;429743.705733735;453276.9520106924;445946.2086997046;473243.34684981237;518864.83204336476;481273.237005969;445534.65322817134;455792.9832351243;462309.46690527396;447985.1816989505;282490.48629263975;491381.9984490511;458527.3387883445;453276.9520106924;176038.69501535743;331718.34850182006;460493.6966799801;202461.10575257483;279648.94180018106;274.1909372574408;3625310.460138856;1513352.9892723847;196790.1946447057;1481935.5212670546;0;155;150;4;52;50;51;13;112;106;1252618519934.8054;482216137864.87787;950655930590.3901;53282.656694930236;11267.423137163363;-0.0;10330.866607525424;4463789.173046242;870560.3842073135;0.0;906741.3154190803;1.4329624926441202;0.1383177144297851
5825;2019-08-26 18:05:45.115;791;792;278;277;209;42;167;37;13;47;646;286;8;71;229;122;285;740;257;206;167;-81;743;365;371;141;367;279;730;147.0;-2.0;1192.0;308.0;375.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56163.89453125;14516.2099609375;35033.578125;2770.12255859375;789.0;347119;419.0;0.0;Calculated values ==>;1566835545.115;352.26;352.36;300.96000000000004;300.86;294.06;277.36;274.9066339382667;289.86;276.86;274.46000000000004;277.86;337.76;301.76000000000005;273.96000000000004;280.26000000000005;296.06;285.36;301.66;347.16;293.76000000000005;289.86;315.06;352.06000000000006;265.06;242.77792619122317;264.9883086891361;274.9066339382667;298.86;7430000.0;3650000.0;3710000.0;1410000.0;3670000.0000000005;2790000.0;7300000.0;0.0245;0.0;0.19866666666666666;0.051333333333333335;0.0625;0.087;0.0;14516.2099609375;35033.578125;2770.12255859375;56163.89453125;495900.21989797853;497280.49158579623;280217.0702464442;279648.94180018106;251886.72044138933;429811.8947417682;453159.8768406701;448196.68688096065;473243.34684981237;519717.42592817254;481153.58438691375;447522.8945857451;455753.5894146359;462443.7821703978;447567.024376769;282623.165729947;489768.8515729038;458686.9175220289;453159.8768406701;176038.69501535743;330879.36315565393;460493.6966799801;201937.97774417742;258172.95799005876;273.98235652349535;3626243.668814415;1513594.7359227713;196836.217398591;1482518.5064267756;0;155;150;4;52;50;51;13;112;106;1252841237899.7134;482300668774.8429;950822894125.321;48923.396881840934;13272.526905371204;-0.0;16963.86194000319;4464640.194590054;870764.7167829234;0.0;906968.5857344242;1.5129954304593125;0.13589008285182524
5826;2019-08-26 18:06:45.095;777;779;278;276;221;46;160;38;31;47;652;285;25;75;226;127;285;724;258;206;160;-80;727;368;374;143;369;281;711;-1.0;-1.0;1346.0;421.0;346.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54962.47265625;14230.83984375;33930.81640625;2777.54516601562;787.0;347120;420.0;0.0;Calculated values ==>;1566835605.095;350.86;351.06000000000006;300.96000000000004;300.76000000000005;295.26000000000005;277.76000000000005;275.2199585193972;289.16;276.96000000000004;276.26000000000005;277.86;338.36;301.66;275.66;280.66;295.76000000000005;285.86;301.66;345.56000000000006;293.76000000000005;289.16;315.16;351.86;265.16;243.1966462407574;265.2429198363724;275.2199585193972;298.96000000000004;7270000.0;3679999.9999999995;3740000.0;1430000.0;3690000.0;2810000.0;7109999.999999999;0.0;0.0;0.22433333333333336;0.07016666666666667;0.057666666666666665;0.057666666666666665;0.0;14230.83984375;33930.81640625;2777.54516601562;54962.47265625;495432.20288115344;497249.8836004914;282926.32127035747;281603.34369657276;256755.891360437;429606.4342157736;451608.4830391295;450229.75375902606;472982.62173735606;520176.1888662689;480801.4485721309;449432.452177422;455929.01634693035;461735.93081570824;447759.0444529796;285029.84716779285;489368.6440201161;458207.06857637584;451608.4830391295;176456.53798984195;330040.4071292106;460289.4858478145;202076.49079574808;282926.32127035747;274.04994728392103;3627169.413190252;1513834.2148183037;196882.4325527893;1483093.018146956;0;155;150;4;52;50;51;13;112;106;1253064663399.7844;482385840374.87;950990838125.3745;55669.048658095366;18117.945152819993;-0.0;9727.337995332522;4465511.507768594;871026.2168544024;0.0;907190.9382584007;1.6394904019832244;0.17085097354885245
5827;2019-08-26 18:07:45.146;763;763;281;280;221;44;164;37;45;47;657;284;40;81;226;125;285;699;255;205;164;-80;724;366;372;141;368;282;710;-1.0;-2.0;1300.0;348.0;363.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55725.71875;14220.046875;33888.7578125;2800.3828125;784.0;347121;420.0;0.0;Calculated values ==>;1566835665.146;349.46000000000004;349.46000000000004;301.26000000000005;301.16;295.26000000000005;277.56;275.0112864084945;289.56;276.86;277.66;277.86;338.86;301.56;277.16;281.26000000000005;295.76000000000005;285.66;301.66;343.06000000000006;293.66;289.56;315.16;351.56000000000006;265.16;242.77792619122317;265.3697278774862;275.0112864084945;298.66;7240000.000000001;3660000.0;3720000.0000000005;1410000.0;3679999.9999999995;2820000.0;7100000.0;0.0;0.0;0.21666666666666667;0.058;0.0605;0.0605;0.0;14220.046875;33888.7578125;2800.3828125;55725.71875;493717.1083200369;495085.9567675025;285252.67071014346;284509.4621565262;256800.51615194906;429743.705733735;452548.8533188294;451894.24211071886;473243.34684981237;520614.08198541193;480568.61796859355;451238.2107769229;456524.21332517616;461888.35613947245;447833.41000542004;285556.65671300667;485782.78695889603;458388.35545943934;452548.8533188294;176456.53798984195;328782.02776382567;460594.96121477685;201911.1029729349;285252.67071014346;273.9763413645261;3628092.5988248126;1514071.5070675993;196928.9547961737;1483658.6616529645;0;155;150;4;52;50;51;13;112;106;1253288653629.3362;482471112794.69934;951159881690.0363;54163.013479853194;15003.663778026834;-0.0;10121.419047825499;4466427.552928351;871302.4648730033;0.0;907356.4851621247;1.5574417938943836;0.1547863825592651
5828;2019-08-26 18:08:45.086;755;757;279;278;214;42;161;36;54;46;663;283;50;88;226;118;285;691;253;204;161;-80;729;365;370;141;366;283;715;-2.0;-2.0;1306.0;285.0;399.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56353.29296875;14303.3505859375;34204.09765625;2808.5908203125;782.0;347122;421.0;0.0;Calculated values ==>;1566835725.086;348.66;348.86;301.06;300.96000000000004;294.56;277.36;274.9066339382667;289.26000000000005;276.76000000000005;278.56;277.76000000000005;339.46000000000004;301.46000000000004;278.16;281.96000000000004;295.76000000000005;284.96000000000004;301.66;342.26;293.56;289.26000000000005;315.26000000000005;351.36;265.16;242.77792619122317;265.49620691782997;274.9066339382667;298.46000000000004;7290000.000000001;3650000.0;3700000.0;1410000.0;3660000.0;2830000.0;7150000.0;0.0;0.0;0.21766666666666667;0.0475;0.0665;0.0665;0.0;14303.3505859375;34204.09765625;2808.5908203125;56353.29296875;492064.9781525567;493740.9595151045;282948.0852567532;282288.5574945517;254133.13758347667;429811.8947417682;452461.202393055;452893.4521073204;473145.1120115388;521156.4086714994;480335.27482969355;452372.25769724976;457244.8718721986;462192.24494232045;446956.56668010855;284694.3289635259;484043.1499885957;458569.3095304633;452461.202393055;176874.38241465177;327943.14443680964;460594.96121477685;202074.10607234415;282948.0852567532;274.03551357516244;3629025.656598262;1514308.9643516883;196975.64950171145;1484225.5346752831;0;155;150;4;52;50;51;13;112;106;1253511031029.5486;482555628194.78;951329212190.1979;54595.0109869465;12279.740619265553;-0.0;11272.622289564071;4467332.963482901;871529.5992148276;0.0;907534.5905564285;1.5228644946777186;0.14315085226287438
5829;2019-08-26 18:09:45.077;751;754;275;274;200;41;147;36;59;46;669;283;56;94;227;107;285;696;253;203;147;-81;747;363;369;140;365;273;729;87.0;-1.0;1340.0;199.0;429.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;68496.7890625;25662.240234375;35366.2109375;2708.58740234375;779.0;347123;422.0;0.0;Calculated values ==>;1566835785.077;348.26;348.56000000000006;300.66;300.56;293.16;277.26000000000005;274.69669130483857;287.86;276.76000000000005;279.06;277.76000000000005;340.06000000000006;301.46000000000004;278.76000000000005;282.56;295.86;283.86;301.66;342.76;293.46000000000004;287.86;315.36;351.06000000000006;265.06;242.56692532238324;264.2163659402789;274.69669130483857;298.46000000000004;7470000.0;3629999.9999999995;3690000.0;1400000.0;3650000.0;2730000.0;7290000.000000001;0.0145;0.0;0.22333333333333333;0.033166666666666664;0.0715;0.086;0.0;25662.240234375;35366.2109375;2708.58740234375;68496.7890625;489665.1130222838;491919.48401873466;278655.625339239;278112.1217438188;249003.89855538006;429947.3805835815;450580.12721338694;455236.62953312014;473275.3081037601;522591.16642777255;481535.53091561806;454857.80791772855;459587.18126854446;462477.71070036455;445651.1672211228;282102.5048523883;483276.70915204;458590.48981361865;450580.12721338694;177292.22831007556;326684.87348024134;460646.13932767586;202256.30826492357;265774.34513484867;274.09751679296284;3630065.9178848285;1514641.9609845197;197021.61909037924;1484805.2002834037;0;155;151;4;52;50;51;13;112;106;1253732697774.316;482639915549.6916;951495987170.023;56498.9384165639;8569.929396914617;-0.0;15893.29725875429;4468258.60752619;871703.3204026927;0.0;907760.9392616943;1.2702530096053366;0.10689019190555869
5830;2019-08-26 18:10:45.107;764;773;274;273;189;41;132;36;58;45;669;281;55;80;228;102;285;713;252;200;132;-81;783;364;370;139;365;256;767;-2.0;-1.0;1662.0;239.0;426.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;70389.109375;25819.046875;37383.08984375;2535.57104492188;776.0;347124;422.0;0.0;Calculated values ==>;1566835845.107;349.56000000000006;350.46000000000004;300.56;300.46000000000004;292.06;277.26000000000005;274.8017692304317;286.36;276.76000000000005;278.96000000000004;277.66;340.06000000000006;301.26000000000005;278.66;281.16;295.96000000000004;283.36;301.66;344.46000000000004;293.16;286.36;315.36;350.76;265.06;242.35481222062532;261.9595390733887;274.8017692304317;298.36;7830000.0;3640000.0;3700000.0;1390000.0;3650000.0;2560000.0;7670000.0;0.0;0.0;0.277;0.03983333333333334;0.071;0.071;0.0;25819.046875;37383.08984375;2535.57104492188;70389.109375;487953.2396339558;490924.6882961547;274562.09950167814;274112.6748457072;244531.68429827908;429879.7862731237;448142.7880814266;457898.09175766754;473307.3401624125;523958.07918131433;483321.9807677733;457534.26565516315;460542.49111320026;462611.58588635;444673.65837948915;278303.8153236125;481753.12316750764;458013.8845142973;448142.7880814266;177292.22831007556;325426.6669566859;460798.24970661505;202489.54561116852;274562.09950167814;274.1928895224489;3631223.8790670983;1515071.1862172943;197065.34226158613;1485411.7475807874;0;155;151;4;52;50;51;13;112;106;1253954508625.091;482723657399.98425;951654766520.5779;70748.16728258024;10289.296713135289;-0.0;12324.22888916214;4469319.530273664;871860.5592009347;0.0;907996.2028867748;1.4202152168206787;0.1282550292166108
5831;2019-08-26 18:11:45.098;794;806;268;267;206;35;112;36;56;45;657;282;55;80;229;109;285;740;252;195;112;-82;782;352;357;137;354;261;771;780.0;-1.0;239.0;210.0;262.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;59629.02734375;15069.8564453125;37367.3984375;2605.45385742188;774.0;347125;423.0;0.0;Calculated values ==>;1566835905.098;352.56000000000006;353.76;299.96000000000004;299.86;293.76000000000005;276.66;273.5264737036516;284.36;276.76000000000005;278.76000000000005;277.66;338.86;301.36;278.66;281.16;296.06;284.06;301.66;347.16;292.66;284.36;315.46000000000004;350.56000000000006;264.96000000000004;241.92719264551067;262.63441904999945;273.5264737036516;298.36;7820000.0;3520000.0000000005;3570000.0000000005;1370000.0;3540000.0;2610000.0;7709999.999999999;0.13;0.0;0.03983333333333334;0.035;0.043666666666666666;0.17366666666666666;0.0;15069.8564453125;37367.3984375;2605.45385742188;59629.02734375;492569.36194245727;495397.0448197049;271645.62090927915;271224.32534733;249584.3723652541;430671.36484660726;447574.00667569047;456845.09893422684;473566.98283907154;522327.04481569875;482845.3076013633;456722.2913988086;459764.8809640404;464382.07984468475;448071.000293563;278393.26816992625;485521.23845718737;459398.6165296522;447574.00667569047;177710.07569661198;324587.8981780222;461001.0036110699;198773.31589652563;217096.29470011627;272.6801925827003;3632307.201015947;1515411.8759668104;197108.17770944626;1486034.5748777008;0;155;151;4;52;50;51;13;112;106;1254172575909.8623;482806444979.8974;951809843255.4152;10279.859357668432;9177.969070009049;-0.0;40026.295979758055;4469994.662543258;872022.7620815418;0.0;908432.3918220687;1.0806903542513093;0.04666003818612979
5832;2019-08-26 18:12:45.088;819;832;267;267;184;20;39;24;58;37;650;283;57;99;234;98;285;760;252;188;41;-82;820;338;344;137;340;269;812;1053.0;-1.0;251.0;66.0;260.0;52;100;100;1;0;0;1;0;0;1;1;0;1;0;0;59767.03125;15655.431640625;37148.37109375;2692.91430664062;771.0;347126;423.0;0.0;Calculated values ==>;1566835965.088;355.06000000000006;356.36;299.86;299.86;291.56;275.16;271.99741764416325;277.06;275.56;278.96000000000004;276.86;338.16;301.46000000000004;278.86;283.06;296.56;282.96000000000004;301.66;349.16;291.96000000000004;277.26000000000005;315.46000000000004;350.26;264.96000000000004;241.92719264551067;263.6948088759802;271.99741764416325;298.36;8200000.0;3379999.9999999995;3440000.0;1370000.0;3400000.0;2690000.0;8120000.0;0.1755;0.0;0.04183333333333333;0.011000000000000001;0.043333333333333335;0.21883333333333332;0.0;15655.431640625;37148.37109375;2692.91430664062;59767.03125;492629.46222961694;495337.9466064827;268736.1490338527;268736.1490338527;242010.68546014465;431541.1909327263;438802.0722208349;455777.18079776154;472785.1150065333;520954.95475681004;482011.1351645307;455652.16317202843;460818.66617422167;467049.3042259847;449071.66948805976;275408.94717721967;484328.94395091844;460494.454094383;439129.33893010666;177710.07569661198;323329.7980282076;461001.0036110699;196633.12464992126;210910.95126060073;271.7706665678251;3633302.0023431936;1515667.8773602226;197152.32341864245;1486655.4361297688;0;155;151;4;52;50;51;13;112;106;1254382840859.8958;482888631279.91046;951968816755.4404;10840.85968218465;2908.046668572635;-0.0;49941.79050167688;4470170.639200953;872123.4620932464;0.0;909182.0009205241;1.147648009617626;0.02550233762900677
5833;2019-08-26 18:13:45.099;849;860;257;255;186;18;63;18;58;31;653;282;57;105;236;106;285;775;249;167;62;-82;790;337;343;135;340;263;782;167.0;0.0;1644.0;404.0;242.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54364.75;15123.646484375;33652.63671875;2647.0712890625;769.0;347127;424.0;0.0;Calculated values ==>;1566836025.099;358.06000000000006;359.16;298.86;298.66;291.76000000000005;274.96000000000004;271.8864255623528;279.46000000000004;274.96000000000004;278.96000000000004;276.26000000000005;338.46000000000004;301.36;278.86;283.66;296.76000000000005;283.76000000000005;301.66;350.66;289.86;279.36;315.56;350.06000000000006;264.96000000000004;241.49495122638035;262.9017227912062;271.8864255623528;298.06;7900000.0;3370000.0000000005;3429999.9999999995;1350000.0;3400000.0;2630000.0;7820000.0;0.02783333333333333;0.0;0.274;0.06733333333333333;0.04033333333333333;0.06816666666666667;0.0;15123.646484375;33652.63671875;2647.0712890625;54364.75;499856.78993475286;502148.9521695913;266562.8393185172;265804.01941070345;243276.2143078438;431601.1154718507;442848.7625914666;456764.57732692285;472460.9817075043;521753.9005397951;482610.0243019949;456641.3738539494;462453.8273681128;467302.603549764;450404.42785307893;277696.85542773624;489723.52755228203;457841.02317242726;442692.95667869435;178127.92459426197;322491.0997442508;461303.33348606294;194897.65616995574;237301.01637032704;271.06911974818365;3634253.274886976;1515924.416701172;197196.83145685715;1487245.5526956061;0;155;151;4;52;50;51;13;112;106;1254588978644.614;482970246239.79895;952128446015.2223;71751.536397009;17937.982272617883;-0.0;14000.883931020371;4470859.035350166;872297.210848952;0.0;909714.9542302652;2.0164068179644024;0.1914083667349029
5834;2019-08-26 18:14:45.119;859;866;257;255;191;23;109;16;59;28;654;280;58;106;233;114;285;765;253;152;108;-81;763;341;346;138;344;262;758;-2.0;-1.0;1664.0;343.0;203.0;78;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45132.4453125;14727.44140625;25398.470703125;2611.91357421875;767.0;347128;424.0;0.0;Calculated values ==>;1566836085.119;359.06000000000006;359.76;298.86;298.66;292.26000000000005;275.46000000000004;272.3289490889957;284.06;274.76000000000005;279.06;275.96000000000004;338.56000000000006;301.16;278.96000000000004;283.76000000000005;296.46000000000004;284.56;301.66;349.66;288.36;283.96000000000004;315.56;349.86;265.06;242.14157278889297;262.7682575881327;272.3289490889957;298.46000000000004;7630000.0;3410000.0;3460000.0;1380000.0;3440000.0;2620000.0;7580000.0;0.0;0.0;0.2773333333333333;0.05716666666666667;0.03383333333333333;0.03383333333333333;0.0;14727.44140625;25398.470703125;2611.91357421875;45132.4453125;503695.3202196117;505109.9454483977;267950.1129853769;267148.6562585062;245366.33473990738;431359.6534126046;449190.7051487399;457050.5168863684;471771.9322026706;521937.97402153525;482508.2902651004;456927.7039580028;462723.19438133534;466351.2955456792;450824.77293281315;280247.1419990823;490634.6489098238;455297.035184393;449044.5470340657;178127.92459426197;321652.42942325486;460950.02995983476;196153.64782365534;267950.1129853769;271.59028281422957;3635082.6945620812;1516173.2586865367;197240.67093899517;1487737.8092881527;0;155;151;4;53;50;51;13;112;106;1254795747544.5483;483052173539.7729;952285998515.1722;72355.39835339242;15137.526512118258;-0.0;6127.028351980638;4472060.326769746;872572.9319651504;0.0;909882.7427434376;2.1905642535630974;0.2232637365969692
5835;2019-08-26 18:15:45.120;859;864;265;264;198;25;143;16;60;27;650;280;59;109;229;122;285;747;254;152;142;-81;747;343;348;139;346;264;742;-2.0;-1.0;1233.0;169.0;176.0;34;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43034.515625;14450.947265625;23022.6015625;2627.76977539062;765.0;347129;425.0;0.0;Calculated values ==>;1566836145.12;359.06000000000006;359.56000000000006;299.66;299.56;292.96000000000004;275.66;272.5487779782249;287.46000000000004;274.76000000000005;279.16;275.86;338.16;301.16;279.06;284.06;296.06;285.36;301.66;347.86;288.36;287.36;315.66;349.66;265.06;242.35481222062532;263.0348170998261;272.5487779782249;298.56;7470000.0;3429999.9999999995;3479999.9999999995;1390000.0;3460000.0;2640000.0;7420000.0;0.0;0.0;0.2055;0.028166666666666666;0.029333333333333333;0.029333333333333333;0.0;14450.947265625;23022.6015625;2627.76977539062;43034.515625;505104.1438646951;506228.7372777898;272475.50930717494;272024.5376476356;247967.58946532063;431237.1583312671;453702.7968986807;456847.7499277304;471541.1619817675;521363.9419124438;482272.12736773567;456724.4461298918;462779.74980782974;465550.1439652626;451607.7430718248;282102.5048523883;489580.0542939869;454960.76788432384;453562.19301893684;178545.77502346144;320813.78693149507;460798.24970661505;197241.4016213413;272475.50930717494;272.033726729314;3635817.4314810843;1516416.4159777293;197284.33569458962;1488141.3249483611;0;155;151;4;53;50;51;13;112;106;1255003951014.2969;483135274924.6725;952443801144.9816;53349.10457696296;7423.517887735211;-0.0;5311.876055545015;4473107.881751859;872760.9438017338;0.0;909978.0685354553;1.6479382928433097;0.15844159837843866
5836;2019-08-26 18:16:45.140;855;859;267;267;208;25;165;16;42;26;647;281;46;111;228;128;285;727;253;160;164;-83;734;343;348;139;347;268;730;-2.0;-2.0;1125.0;184.0;160.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41423.6875;14286.3798828125;21373.8125;2664.59790039062;763.0;347130;426.0;0.0;Calculated values ==>;1566836205.14;358.66;359.06000000000006;299.86;299.86;293.96000000000004;275.66;272.5487779782249;289.66;274.76000000000005;277.36;275.76000000000005;337.86;301.26000000000005;277.76000000000005;284.26000000000005;295.96000000000004;285.96000000000004;301.66;345.86;289.16;289.56;315.76000000000005;349.46000000000004;264.86;242.35481222062532;263.56353331371673;272.5487779782249;298.46000000000004;7340000.000000001;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2680000.0;7300000.0;0.0;0.0;0.1875;0.03066666666666667;0.02666666666666667;0.02666666666666667;0.0;14286.3798828125;21373.8125;2664.59790039062;41423.6875;505692.86212537915;506588.1744110361;274432.0896268489;274432.0896268489;251557.88207446208;431237.1583312671;456755.2348300254;453934.5932790833;471442.86907493527;520727.4223510121;481908.53524169483;454439.26461370324;462416.9108620253;465276.14660431683;452457.9689791675;283903.5654331127;487844.10543294577;456068.10570371663;456618.1066066568;178963.62700411686;319975.17213553557;460596.44986223;197011.7442863317;274432.0896268489;271.94197404616847;3636521.484449152;1516655.9735307505;197328.453459737;1488511.4183902736;0;155;151;4;53;50;51;13;112;106;1255212820615.0603;483218702724.97736;952603454345.5651;48173.034186140925;8083.264304327548;-0.0;4858.293786128212;4473954.181583919;872890.210061535;0.0;910062.8482015842;1.5946490985335362;0.1559086478557128
5837;2019-08-26 18:17:45.151;848;852;266;265;209;24;178;15;10;26;646;281;18;106;229;130;285;718;250;168;177;-92;734;343;348;138;347;270;730;-2.0;-1.0;1118.0;192.0;165.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41466.16015625;14302.84375;21361.2734375;2698.48999023438;760.0;347131;426.0;0.0;Calculated values ==>;1566836265.151;357.96000000000004;358.36;299.76000000000005;299.66;294.06;275.56;272.5487779782249;290.96000000000004;274.66;274.16;275.76000000000005;337.76;301.26000000000005;274.96000000000004;283.76000000000005;296.06;286.16;301.66;344.96000000000004;289.96000000000004;290.86;315.76000000000005;349.16;263.96000000000004;242.14157278889297;263.82572766246335;272.5487779782249;298.16;7340000.000000001;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2700000.0;7300000.0;0.0;0.0;0.18633333333333332;0.032;0.0275;0.0275;0.0;14302.84375;21361.2734375;2698.48999023438;41466.16015625;504732.14787046425;505632.59826361306;273948.2807196762;273470.1546800355;251886.72044138933;431237.1583312671;458524.8404200007;449463.3138498114;471575.67402331997;520459.85029498395;481670.7805606059;450508.17310183303;461511.7564614587;465405.128768128;452739.96482289763;283903.5654331127;486499.3993641293;457165.7410571888;458389.55609836883;178963.62700411686;318717.3015803363;459840.87278752984;196816.4648422259;273948.2807196762;271.8638597167969;3637212.3598159435;1516894.2607386787;197373.15405237096;1488867.6093956472;0;155;151;4;53;50;51;13;112;106;1255421658894.775;483301817959.8638;952764883935.3445;47076.52953174676;8416.781054249726;-0.0;5072.135072914049;4474748.073467316;873027.7356477379;0.0;910145.616946785;1.578762501159271;0.1529888832255232
5838;2019-08-26 18:18:45.091;842;848;267;266;208;24;185;14;-8;26;648;280;-3;95;229;130;285;728;251;175;185;-110;736;344;348;139;347;270;731;-2.0;-1.0;1049.0;325.0;166.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41519.97265625;14324.2470703125;21415.837890625;2696.24194335938;758.0;347132;427.0;0.0;Calculated values ==>;1566836325.091;357.36;357.96000000000004;299.86;299.76000000000005;293.96000000000004;275.56;272.6583383277491;291.66;274.56;272.36;275.76000000000005;337.96000000000004;301.16;272.86;282.66;296.06;286.16;301.66;345.96000000000004;290.66;291.66;315.86;348.96000000000004;262.16;242.35481222062532;263.82572766246335;272.6583383277491;298.26000000000005;7359999.999999999;3440000.0;3479999.9999999995;1390000.0;3470000.0000000005;2700000.0;7309999.999999999;0.0;0.0;0.17483333333333334;0.05416666666666667;0.027666666666666666;0.027666666666666666;0.0;14324.2470703125;21415.837890625;2696.24194335938;41519.97265625;503727.6610997928;504996.78891217615;274341.32857204386;273859.6840234527;251522.81317916486;431175.4696738307;459468.06542934617;447078.5721599618;471442.86907493527;520666.4463608728;481559.87828269094;447745.91014301335;460178.15064566437;465405.128768128;452565.2334305975;283604.4201896738;487888.95461476303;458118.576123233;459468.06542934617;179381.48055642567;317878.7554427003;457859.7044407099;195589.6137632667;274341.32857204386;271.37492158973714;3637903.219372267;1517132.5812699853;197418.065195761;1489223.7288477938;0;155;151;4;53;50;51;13;112;106;1255630250094.974;483384834859.943;952926721935.499;43968.65289302219;14206.296578361507;-0.0;5121.839719718697;4475506.0246117255;873216.0727692092;0.0;910230.4817870146;1.646795994547187;0.174092271835022
5839;2019-08-26 18:19:45.112;838;845;267;266;208;26;188;13;-12;25;650;280;-11;84;228;131;285;738;250;181;188;-127;735;347;351;139;350;271;731;-2.0;0.0;1016.0;341.0;184.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41384.703125;14313.5146484375;21323.880859375;2697.5712890625;755.0;347133;427.0;0.0;Calculated values ==>;1566836385.112;356.96000000000004;357.66;299.86;299.76000000000005;293.96000000000004;275.76000000000005;272.9856168485579;291.96000000000004;274.46000000000004;271.96000000000004;275.66;338.16;301.16;272.06;281.56;295.96000000000004;286.26000000000005;301.66;346.96000000000004;291.26000000000005;291.96000000000004;315.86;348.66;260.46000000000004;242.35481222062532;263.95629194202945;272.9856168485579;298.16;7350000.0;3470000.0000000005;3510000.0;1390000.0;3500000.0;2710000.0;7309999.999999999;0.0;0.0;0.16933333333333334;0.05683333333333333;0.03066666666666667;0.03066666666666667;0.0;14313.5146484375;21323.880859375;2697.5712890625;41384.703125;503263.6645052645;504584.8915946489;274341.32857204386;273859.6840234527;251522.81317916486;430988.63858405815;459398.5449976466;446349.410793861;471344.5575217925;520791.0007101205;481440.61558709893;446484.27536652796;458675.1938209749;464838.65123271244;452180.4030630789;283752.8537373779;489371.6808835133;458451.600018346;459398.5449976466;179381.48055642567;316620.98725437425;456123.8012917765;195774.2359031276;274341.32857204386;271.4608192036565;3638594.3334746943;1517371.312810749;197463.0293712512;1489580.01782768;0;155;151;4;53;50;51;13;112;106;1255840023489.654;483468264049.81573;953089078740.2513;42430.72961483086;14796.533632921542;-0.0;5675.087970385151;4476226.271463058;873457.8476121891;0.0;910320.487675334;1.6408609808230028;0.173101404273041
5840;2019-08-26 18:20:45.152;832;839;267;266;209;31;188;14;2;26;652;280;0;77;223;132;285;741;249;185;187;-133;732;351;356;139;355;273;727;-1.0;-1.0;1123.0;279.0;196.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41121.66015625;14259.4033203125;21131.2265625;2725.62084960938;568.0;347134;436.0;856.0;Calculated values ==>;1566836445.152;356.36;357.06000000000006;299.86;299.76000000000005;294.06;276.26000000000005;273.4187578820637;291.96000000000004;274.56;273.36;275.76000000000005;338.36;301.16;273.16;280.86;295.46000000000004;286.36;301.66;347.26;291.66;291.86;316.76000000000005;329.96000000000004;259.86;242.35481222062532;264.2163659402789;273.4187578820637;298.06;7320000.0;3510000.0;3560000.0;1390000.0;3550000.0;2730000.0;7270000.0;0.0;0.0;0.18716666666666668;0.0465;0.03266666666666666;0.03266666666666666;2.16152420920225;14259.4033203125;21131.2265625;2725.62084960938;41121.66015625;502701.8953018417;504115.1737178398;274709.1867107845;274218.64122292714;251993.90331414953;430735.4089219946;458605.02153109515;447848.17679391854;471442.86907493527;520833.77721512946;481201.6095600234;447580.73330594384;457489.33615083026;463446.8648078147;451615.89276591677;284212.15460668126;490221.36057371483;458195.27633761574;458468.5810051565;183142.23651711168;238323.1353838712;455508.58693901193;197485.84656943363;274709.1867107845;272.16346472074224;3639282.3448702856;1517609.5791987705;197508.25276788996;1489934.046251012;0;155;151;4;53;50;51;13;112;106;1256052264889.5193;483551719649.7627;953252387540.1476;46859.482807016095;11998.057427185391;-0.0;6002.806880282818;4476970.852622836;873681.2847297206;0.0;910417.868342888;1.7016455151847807;0.17033417020336863
5841;2019-08-26 18:21:45.153;823;829;267;266;210;34;185;16;19;27;654;280;14;76;217;133;285;739;247;187;184;-128;732;355;360;139;359;275;727;-2.0;-2.0;1060.0;184.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41199.08203125;14258.4423828125;21123.123046875;2745.65649414062;484.0;347135;519.0;39.0;Calculated values ==>;1566836505.153;355.46000000000004;356.06000000000006;299.86;299.76000000000005;294.16;276.56;273.8482719121499;291.66;274.76000000000005;275.06;275.86;338.56000000000006;301.16;274.56;280.76000000000005;294.86;286.46000000000004;301.66;347.06000000000006;291.86;291.56;325.06;321.56;260.36;242.35481222062532;264.4750485637546;273.8482719121499;297.86;7320000.0;3550000.0;3600000.0;1390000.0;3590000.0;2750000.0;7270000.0;0.0;0.0;0.17666666666666667;0.03066666666666667;0.033;0.033;0.09887458563613741;14258.4423828125;21123.123046875;2745.65649414062;41199.08203125;501451.519724599;502736.87274966197;274709.1867107845;274218.64122292714;252325.3404352198;430477.46260093397;457549.89371207694;449733.6910667617;471541.1619817675;520876.8667318753;480961.95866450854;449072.69241234916;457040.1857366133;462049.59554772783;451046.30872507975;284212.15460668126;489927.7071665165;457825.80360019417;457411.71562222653;217833.21561994078;203202.34940748036;456021.3602698665;199414.2147879304;274709.1867107845;272.94665011676136;3639968.362490515;1517847.2318744324;197553.8475057803;1490286.1717007237;0;155;151;4;53;50;51;13;112;106;1256267068470.1133;483635121039.99335;953416790280.6023;44223.10747592686;7869.285794779374;-0.0;6029.183454077587;4477729.886860986;873846.848683048;0.0;910518.1366003947;1.5244115304519463;0.14263105495552456
5842;2019-08-26 18:22:45.094;813;792;269;269;211;38;179;19;39;28;656;278;33;80;212;134;285;727;247;187;179;-117;726;360;365;139;363;278;721;-1.0;-1.0;1123.0;105.0;205.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41018.55859375;14207.0576171875;20831.791015625;2782.40502929688;475.0;347136;542.0;24.0;Calculated values ==>;1566836565.094;354.46000000000004;352.36;300.06;300.06;294.26000000000005;276.96000000000004;274.38016830617;291.06;275.06;277.06;275.96000000000004;338.76;300.96000000000004;276.46000000000004;281.16;294.36;286.56;301.66;345.86;291.86;291.06;327.36;320.66;261.46000000000004;242.35481222062532;264.86050150153983;274.38016830617;297.86;7259999.999999999;3600000.0;3650000.0;1390000.0;3629999.9999999995;2780000.0;7209999.999999999;0.0;0.0;0.18716666666666668;0.0175;0.034166666666666665;0.034166666666666665;0.060870198986417046;14207.0576171875;20831.791015625;2782.40502929688;41018.55859375;500606.58975433174;498130.7438374214;276318.51600637013;276318.51600637013;252881.20760425928;430148.3826014536;455892.78231350397;451816.1184125153;471639.4363266047;520838.32605075196;480376.9418863567;451032.43126167456;457052.28699861636;460764.5036730645;450290.22863845585;285202.1789021244;488777.3677479034;457013.68520201126;455892.78231350397;227449.86971758792;199440.67485045042;457146.17888438946;201780.2157526436;276318.51600637013;273.89828085737525;3640652.8357676608;1518084.2111154138;197599.86938573752;1490635.4521872764;0;155;151;4;53;50;51;13;112;106;1256484354595.0579;483718439029.97217;953582527145.56;46798.38644783933;4468.904354805553;-0.0;6135.454098827072;4478487.653439583;873949.5658296547;0.0;910619.4088975298;1.5177377623254191;0.1332112701144468
5843;2019-08-26 18:23:45.144;799;766;268;267;223;45;173;23;54;31;659;278;49;87;205;141;285;676;248;184;173;-106;706;366;371;139;370;282;700;-1.0;-1.0;1080.0;213.0;196.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39856.35546875;13859.224609375;20022.109375;2823.59448242188;601.0;347137;563.0;36.0;Calculated values ==>;1566836625.144;353.06000000000006;349.76;299.96000000000004;299.86;295.46000000000004;277.66;275.0112864084945;290.46000000000004;275.46000000000004;278.56;276.26000000000005;339.06000000000006;300.96000000000004;278.06;281.86;293.66;287.26000000000005;301.66;340.76;291.56;290.46000000000004;329.46000000000004;333.26000000000005;262.56;242.35481222062532;265.3697278774862;275.0112864084945;297.96000000000004;7059999.999999999;3660000.0;3710000.0;1390000.0;3700000.0;2820000.0;7000000.0;0.0;0.0;0.18000000000000002;0.0355;0.03266666666666666;0.03266666666666666;0.0907513105793933;13859.224609375;20022.109375;2823.59448242188;39856.35546875;500506.7460495237;496477.1673328691;278202.1916702343;277615.5019183413;257991.7507668214;429743.705733735;454027.24762457574;453066.69285994966;471934.1488268154;520822.1364642622;479892.48039384803;452416.64135015;457281.3111227753;458707.79275968665;450234.0644493307;289614.8089122881;483423.5220986527;455600.56176403566;454027.24762457574;236231.924509345;252127.67657613798;458266.66779641504;202330.51234522136;278202.1916702343;274.14005159170796;3641327.35501566;1518318.291705187;197646.62497885022;1490976.1850645693;0;155;151;4;53;50;51;13;112;106;1256705338594.8823;483801908529.9059;953750667145.4265;45132.5124926511;9085.733518517374;-0.0;5743.618494508486;4479254.382672499;874062.6152746056;0.0;910718.4836626219;1.6336188901694277;0.15719757950273777
5844;2019-08-26 18:24:45.084;780;750;274;273;225;44;172;27;61;34;664;279;57;94;204;145;285;632;249;183;172;-98;705;366;371;139;369;284;699;-1.0;-1.0;1066.0;208.0;212.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40397.00390625;13837.873046875;19891.5703125;2851.08178710938;726.0;347138;577.0;33.0;Calculated values ==>;1566836685.084;351.16;348.16;300.56;300.46000000000004;295.66;277.56;275.0112864084945;290.36;275.86;279.26000000000005;276.56;339.56000000000006;301.06;278.86;282.56;293.56;287.66;301.66;336.36;291.46000000000004;290.36;330.86;345.76;263.36;242.35481222062532;265.62235894841564;275.0112864084945;298.06;7050000.0;3660000.0;3710000.0;1390000.0;3690000.0;2840000.0;6990000.000000001;0.0;0.0;0.17766666666666667;0.034666666666666665;0.035333333333333335;0.035333333333333335;0.08260628136490417;13837.873046875;19891.5703125;2851.08178710938;40397.00390625;497960.09015739214;494318.04496864585;282188.30627695576;281502.7586318531;258784.3355998942;429743.705733735;453883.1487310549;453629.3038944689;472228.6972694908;521178.7576321864;479762.3524432859;453110.31516667345;457838.45910063095;458728.7977386057;450825.41710862383;289911.2765767094;476783.9327439545;455458.40408251644;453883.1487310549;242087.5637286956;304465.6318710359;459078.972389739;202435.10608163782;282188.30627695576;274.1808098979397;3641995.464233095;1518548.8700433953;197693.86665883916;1491308.466448285;0;155;151;4;53;50;51;13;112;106;1256927715995.0947;483885225129.9854;953920297345.5885;44628.83581141299;8896.987365347508;-0.0;6066.551100044837;4480001.645897844;874212.3214261066;0.0;910816.8033245904;1.6290737773219894;0.15608367373383408
5845;2019-08-26 18:25:45.135;767;742;275;274;223;43;168;29;64;36;671;280;62;99;206;141;285;615;250;183;168;-93;707;365;370;140;368;286;702;-2.0;-1.0;1174.0;384.0;229.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41122.12890625;13851.9052734375;20049.099609375;2862.72387695312;742.0;347139;575.0;30.0;Calculated values ==>;1566836745.135;349.86;347.36;300.66;300.56;295.46000000000004;277.46000000000004;274.9066339382667;289.96000000000004;276.06;279.56;276.76000000000005;340.26;301.16;279.36;283.06;293.76000000000005;287.26000000000005;301.66;334.66;291.46000000000004;289.96000000000004;330.66;347.36;263.86;242.56692532238324;265.87368984753493;274.9066339382667;298.16;7070000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;2860000.0;7020000.0;0.0;0.0;0.19566666666666668;0.064;0.03816666666666667;0.03816666666666667;0.07502410072317969;13851.9052734375;20049.099609375;2862.72387695312;41122.12890625;495943.03165620397;492882.439726513;282373.0150139247;281691.4070638095;257896.0140485614;429811.8947417682;453477.62639778724;453675.27712054906;472293.48310962116;521744.66412604734;479632.13069710735;453415.42021883006;458145.82854489726;459163.4570647147;450415.5255331822;289329.29492610786;473725.6214042145;455625.4652126782;453477.62639778724;241250.99604349316;311171.3556482807;459430.9838903956;201152.02944236586;282373.0150139247;273.6745542324472;3642675.367765696;1518779.8143315322;197741.52217873445;1491641.5882767127;0;155;151;4;53;50;51;13;112;106;1257150204949.6494;483968996274.8178;954091442695.2461;49410.38212903118;16529.853084673905;-0.0;6530.4926678174215;4480785.972156906;874424.3918695523;0.0;910921.8679181724;1.971256189900813;0.20663066000217029
5846;2019-08-26 18:26:45.125;760;742;273;272;214;41;156;31;65;38;677;281;63;101;208;131;285;627;249;181;156;-90;733;363;368;139;367;275;725;-2.0;-2.0;1179.0;294.0;246.0;0;100;0;1;0;1;1;1;0;0;1;0;1;0;0;52614.35546875;24608.419921875;21034.904296875;2738.94262695312;745.0;347140;570.0;23.0;Calculated values ==>;1566836805.125;349.16;347.36;300.46000000000004;300.36;294.56;277.26000000000005;274.69669130483857;288.76000000000005;276.26000000000005;279.66;276.96000000000004;340.86;301.26000000000005;279.46000000000004;283.26000000000005;293.96000000000004;286.26000000000005;301.66;335.86;291.26000000000005;288.76000000000005;330.16;347.66;264.16;242.35481222062532;264.4750485637546;274.69669130483857;298.06;7330000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;2750000.0;7250000.0;0.0;0.0;0.19649999999999998;0.049;0.041;0.041;0.05750796407076721;24608.419921875;21034.904296875;2738.94262695312;52614.35546875;492394.2382508297;490570.86270701775;278018.25674508506;277478.6764953922;253741.50579445082;429947.3805835815;452083.05306988035;455659.7696930013;472621.17715536855;523256.5731051334;481073.6038800674;455407.3897860994;460132.40066071565;459595.91619260935;449296.8196064995;284056.6369204096;472846.10959599953;455675.6656004823;452083.05306988035;239159.6471344744;312428.86344474956;459889.1795253615;201260.73116569346;278018.25674508506;273.7083973664174;3643456.37494605;1519100.2636244257;197788.19495284872;1491983.8979148692;0;155;152;4;53;50;51;13;112;106;1257371568049.6846;484052682324.8311;954259714645.2728;49989.411070615984;12672.793969623735;-0.0;7136.656649316607;4481614.165711766;874667.7067024781;0.0;911035.7418470148;1.4426538118222803;0.1426107468144615
5847;2019-08-26 18:27:45.076;777;766;269;269;206;43;135;32;62;39;677;280;60;86;209;126;285;666;249;174;136;-88;765;365;370;138;368;264;758;-1.0;-1.0;1407.0;249.0;252.0;21;100;0;1;0;1;1;1;0;0;1;0;1;0;0;55038.14453125;25546.671875;23008.041015625;2635.79760742188;746.0;347141;565.0;16.0;Calculated values ==>;1566836865.076;350.86;349.76;300.06;300.06;293.76000000000005;277.46000000000004;274.9066339382667;286.66;276.36;279.36;277.06;340.86;301.16;279.16;281.76000000000005;294.06;285.76000000000005;301.66;339.76;290.56;286.76000000000005;329.66;347.76;264.36;242.14157278889297;263.0348170998261;274.9066339382667;298.06;7650000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2640000.0;7580000.0;0.0;0.0;0.23450000000000001;0.0415;0.042;0.042;0.0400030980869072;25546.671875;23008.041015625;2635.79760742188;55038.14453125;491717.63269189047;490783.1491750829;273024.73539996694;273024.73539996694;249984.97445633364;429811.8947417682;448598.2069456151;457094.0657969381;472850.0741107318;524137.8201689965;482272.12736773567;456847.7499277304;460020.9230230831;459575.6909922959;448173.5932766671;280036.47516526043;475247.0564784612;454341.56483116094;448749.5401098886;237068.3971897606;312848.0458788934;460244.63067514834;202426.8637734385;273024.73539996694;274.17304783188166;3644352.7464772766;1519517.8813892966;197832.94787669007;1492350.6227222772;0;155;152;4;53;50;51;13;112;106;1257592787239.593;484135714459.79675;954421282590.206;59719.45887451066;10699.437326420959;-0.0;7380.441797816709;4482527.659664455;874862.3162355128;0.0;911156.6188704375;1.51980000280944;0.14490366438991695
5848;2019-08-26 18:28:45.127;809;803;264;264;211;39;111;34;59;40;668;280;58;84;211;128;285;708;249;167;111;-87;815;360;365;136;364;262;809;-3.0;0.0;1706.0;184.0;256.0;12;100;0;1;0;1;1;1;0;0;1;0;1;0;0;57348.55859375;26817.365234375;24322.14453125;2625.56811523438;752.0;347142;558.0;102.0;Calculated values ==>;1566836925.127;354.06000000000006;353.46000000000004;299.56;299.56;294.26000000000005;277.06;274.38016830617;284.26000000000005;276.56;279.06;277.16;339.96000000000004;301.16;278.96000000000004;281.56;294.26000000000005;285.96000000000004;301.66;343.96000000000004;289.86;284.26000000000005;328.96000000000004;348.36;264.46000000000004;241.71165711629368;262.7682575881327;274.38016830617;298.06;8150000.0;3600000.0;3650000.0;1360000.0;3640000.0;2620000.0;8090000.000000001;0.0;0.0;0.2843333333333333;0.03066666666666667;0.042666666666666665;0.042666666666666665;0.2549260511440091;26817.365234375;24322.14453125;2625.56811523438;57348.55859375;491601.00174616126;491278.4504838433;267764.1174933566;267764.1174933566;250006.14973073528;430148.3826014536;445878.53676438885;457050.5168863684;473208.68934220774;523374.6807534785;482508.2902651004;456927.7039580028;460091.0874135667;460473.9852029322;449403.89151148876;275760.20860019384;476238.9811815193;454191.6157821054;445878.53676438885;234140.81001818314;315363.2798926983;460650.50975246925;201796.86481626795;267764.1174933566;273.90478049177267;3645290.098410978;1519954.6192779976;197876.82985913916;1492745.376191426;0;155;152;4;53;50;51;13;112;106;1257813474665.0276;484217984329.95874;954579216720.5171;72577.12173859857;7938.178444710174;-0.0;7599.548555564043;4483631.068272516;875017.7617170234;0.0;911281.5582318933;1.6388862847763506;0.15016629673013124
5849;2019-08-26 18:29:45.087;847;779;259;258;200;42;106;34;54;41;661;280;53;84;211;128;285;725;250;154;106;-86;807;364;369;137;367;256;799;-2.0;-1.0;1397.0;242.0;205.0;46;100;0;1;0;1;1;1;0;0;1;0;1;0;0;57507.83984375;26430.947265625;25444.181640625;2560.87548828125;636.0;347143;590.0;1060.0;Calculated values ==>;1566836985.087;357.86;351.06000000000006;299.06;298.96000000000004;293.16;277.36;274.8017692304317;283.76000000000005;276.56;278.56;277.26000000000005;339.26;301.16;278.46000000000004;281.56;294.26000000000005;285.96000000000004;301.66;345.66;288.56;283.76000000000005;332.16;336.76000000000005;264.56;241.92719264551067;261.9595390733887;274.8017692304317;298.16;8070000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2560000.0;7990000.000000001;0.0;0.0;0.23283333333333334;0.04033333333333333;0.034166666666666665;0.034166666666666665;2.6671246254747714;26430.947265625;25444.181640625;2560.87548828125;57507.83984375;498012.74788097356;488619.62354744034;266415.9638010464;266044.0824285563;246969.21527501833;429879.7862731237;444301.0221685755;457412.81034958904;473176.1828425327;523140.5679931593;483213.082431827;457291.26428059244;461019.0339640381;460006.3717091514;448662.30875118816;276345.23779378313;480145.27598218754;451613.14811056026;444301.0221685755;247525.65490268572;266774.11836628895;460598.7947248871;202205.1657699872;266415.9638010464;274.0821203383548;3646246.5969703267;1520398.0593900583;197920.02140878196;1493159.8190952176;0;155;152;4;53;50;51;13;112;106;1258033527864.2925;484299829729.68536;954734513119.9984;59420.8465796173;10421.87636784763;-0.0;6077.73949422391;4484730.3180161165;875170.6601729796;0.0;911395.4596469942;1.3946736775801265;0.13541220356285735
