;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5850;2019-08-26 18:30:45.138;868;760;253;251;203;43;131;35;50;42;653;280;50;90;212;134;285;713;250;150;130;-86;764;364;369;136;367;270;758;-2.0;-1.0;1295.0;339.0;205.0;66;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44594.90234375;14856.9443359375;24639.251953125;2720.07153320312;657.0;347144;629.0;1185.0;Calculated values ==>;1566837045.138;359.96000000000004;349.16;298.46000000000004;298.26000000000005;293.46000000000004;277.46000000000004;274.8017692304317;286.26000000000005;276.66;278.16;277.36;338.46000000000004;301.16;278.16;282.16;294.36;286.56;301.66;344.46000000000004;288.16;286.16;336.06;338.86;264.56;241.71165711629368;263.82572766246335;274.8017692304317;298.16;7640000.000000001;3640000.0;3690000.0;1360000.0;3670000.0000000005;2700000.0;7580000.0;0.0;0.0;0.21583333333333332;0.0565;0.034166666666666665;0.034166666666666665;2.9781895513749865;14856.9443359375;24639.251953125;2720.07153320312;44594.90234375;504863.2564550417;489890.356808428;266358.06749065785;265577.8016903258;249043.63487609607;429879.7862731237;448178.89686468604;454605.4929423079;473403.85947104497;521182.76673552854;481559.87828269094;454605.4929423079;459568.51012032136;460142.91347879387;449559.58201853087;280141.2933835989;482735.97661136725;451024.0972237919;448026.8589555578;263844.3676079864;275564.83829863765;460750.93233726063;201437.17330121758;266358.06749065785;273.78197224289187;3647098.1763846567;1520742.4176099815;197964.06670742246;1493577.5358003094;0;155;152;4;53;50;51;13;112;106;1258255116054.7288;484381799344.8468;954892447250.3094;54642.162322535325;14651.227385536433;-0.0;6207.017041717415;4485681.651038487;875379.7803058212;0.0;911497.9196353543;1.7884197406472038;0.18298571595057336
5851;2019-08-26 18:31:45.108;849;743;260;259;202;42;149;35;37;43;655;280;41;103;213;134;285;684;251;156;148;-85;751;363;368;136;366;275;745;-2.0;0.0;932.0;349.0;200.0;75;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44380.05078125;14658.47265625;24738.5703125;2766.87377929688;661.0;347145;639.0;1198.0;Calculated values ==>;1566837105.108;358.06000000000006;347.46000000000004;299.16;299.06;293.36;277.36;274.69669130483857;288.06;276.66;276.86;277.46000000000004;338.66;301.16;277.26000000000005;283.46000000000004;294.46000000000004;286.56;301.66;341.56000000000006;288.76000000000005;287.96000000000004;337.06;339.26;264.66;241.71165711629368;264.4750485637546;274.69669130483857;298.26000000000005;7509999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2750000.0;7450000.0;0.0;0.0;0.15533333333333335;0.05816666666666667;0.03333333333333333;0.03333333333333333;3.010187796652893;14658.47265625;24738.5703125;2766.87377929688;44380.05078125;503363.78926741064;488678.18475976394;270050.1215978034;269623.45775550767;249130.84880185017;429947.3805835815;451055.8804169774;452084.3732885013;473501.42000396166;520980.4397853957;480961.95866450854;452600.93354861334;460377.2502538647;460434.9255865822;449743.0750631276;281606.96562941786;479637.56594252575;452083.05306988035;450908.32438996685;268029.79939014546;277239.5186164033;460851.3256296811;200355.50977487178;270050.1215978034;273.3524791159636;3647839.263598747;1520988.256437463;198009.76838944296;1493988.811911793;0;155;152;4;53;50;51;13;112;106;1258476105504.8342;484463358544.88574;955055865500.3875;39101.88346578379;15152.173288888078;-0.0;6028.606759738783;4486462.460820238;875628.0177973903;0.0;911599.8321853159;1.4297216236962393;0.1522345430426062
5852;2019-08-26 18:32:45.108;826;732;266;265;210;39;148;33;26;42;662;280;28;101;215;136;285;667;250;162;148;-85;736;360;365;136;364;275;730;-2.0;-1.0;1010.0;306.0;197.0;72;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44036.640625;14360.6845703125;23928.48046875;2773.19482421875;661.0;347146;641.0;1193.0;Calculated values ==>;1566837165.108;355.76;346.36;299.76000000000005;299.66;294.16;277.06;274.38016830617;287.96000000000004;276.46000000000004;275.76000000000005;277.36;339.36;301.16;275.96000000000004;283.26000000000005;294.66;286.76000000000005;301.66;339.86;289.36;287.96000000000004;337.26;339.26;264.66;241.71165711629368;264.4750485637546;274.38016830617;298.16;7359999.999999999;3600000.0;3650000.0;1360000.0;3640000.0;2750000.0;7300000.0;0.0;0.0;0.16833333333333333;0.051000000000000004;0.03283333333333333;0.03283333333333333;2.997624408519951;14360.6845703125;23928.48046875;2773.19482421875;44036.640625;501505.91552325396;488586.8040481773;273948.2807196762;273470.1546800355;252216.8677492534;430148.3826014536;451445.1764727166;450653.089245065;473403.85947104497;521705.17217634787;480961.95866450854;450914.52589683863;460132.40066071565;461015.7208579768;450583.99260880315;283604.4201896738;478668.30925040395;453475.3951927411;451445.1764727166;268866.9448851554;277239.5186164033;460851.3256296811;200100.70980781008;273948.2807196762;273.2391089751693;3648576.0693604657;1521230.0827476843;198055.9356278056;1494394.3706683035;0;155;152;4;53;50;51;13;112;106;1258696005504.8342;484544958544.88574;955220865500.3875;42176.31720527125;13298.281406915423;-0.0;5827.814743891495;4487139.779159163;875865.1049198554;0.0;911698.6356978462;1.492910138632728;0.15419463220628232
5853;2019-08-26 18:33:45.119;810;724;268;268;213;37;161;32;37;42;669;280;34;96;216;138;285;653;249;168;161;-85;727;359;364;137;362;276;721;96.0;-1.0;1129.0;224.0;208.0;68;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43540.56640625;14177.8154296875;23394.89453125;2770.55029296875;660.0;347147;641.0;1200.0;Calculated values ==>;1566837225.119;354.16;345.56000000000006;299.96000000000004;299.96000000000004;294.46000000000004;276.86;274.27422755570615;289.26000000000005;276.36;276.86;277.36;340.06000000000006;301.16;276.56;282.76000000000005;294.76000000000005;286.96000000000004;301.66;338.46000000000004;289.96000000000004;289.26000000000005;337.26;339.16;264.66;241.92719264551067;264.60387354146746;274.27422755570615;298.06;7270000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2760000.0;7209999.999999999;0.016;0.0;0.18816666666666665;0.037333333333333336;0.034666666666666665;0.050666666666666665;3.0153821607242564;14177.8154296875;23394.89453125;2770.55029296875;43540.56640625;500095.59007428953;488334.5553493263;275798.84752068244;275798.84752068244;253556.53828709078;430214.79039162316;453504.26709067414;451908.56543700636;473273.90776018414;522348.4810679417;480841.8898694116;451518.7168729951;459361.3969051304;461457.9028561018;451056.49885298626;285029.84716779285;477502.50805614993;454504.3078870022;453504.26709067414;268866.9448851554;276820.84063482966;460699.3913920448;200814.19457114313;252119.48343135425;273.51560629482213;3649306.013216573;1521467.9471811787;198102.1419733296;1494788.8044256985;0;155;152;4;53;50;51;13;112;106;1258914745599.5354;484626873559.7738;955386195805.1615;47247.59078459326;9702.380681313662;-0.0;10203.495705405541;4487885.115011252;876056.8122435623;0.0;911832.2544436876;1.6645523130424318;0.1508008847779338
5854;2019-08-26 18:34:45.130;798;719;269;268;214;37;167;30;49;41;674;280;45;96;218;138;285;643;250;172;167;-84;722;358;363;137;361;275;716;-3.0;0.0;1025.0;227.0;221.0;68;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43546.90234375;14106.7041015625;23225.669921875;2760.75830078125;659.0;347148;641.0;1194.0;Calculated values ==>;1566837285.13;352.96000000000004;345.06000000000006;300.06;299.96000000000004;294.56;276.86;274.1680685717883;289.86;276.16;278.06;277.26000000000005;340.56000000000006;301.16;277.66;282.76000000000005;294.96000000000004;286.96000000000004;301.66;337.46000000000004;290.36;289.86;337.26;339.06000000000006;264.76000000000005;241.92719264551067;264.4750485637546;274.1680685717883;298.16;7220000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2750000.0;7159999.999999999;0.0;0.0;0.17083333333333334;0.03783333333333334;0.036833333333333336;0.036833333333333336;3.0004732423378626;14106.7041015625;23225.669921875;2760.75830078125;43546.90234375;498879.68492813513;488116.1220600729;276855.5334396253;276320.56828738225;254093.31430992682;430280.9020939914;454531.8863664253;453628.0846117082;473176.1828425327;522946.46297651157;480961.95866450854;453115.48834718956;459518.6957150432;461879.0317285414;451235.5386775235;285925.22829109064;476507.1493398202;455239.982138536;454531.8863664253;268866.9448851554;276402.16793126165;460799.95833816804;200252.4908255353;276855.5334396253;273.2903492284065;3650031.875175014;1521703.6947236806;198148.24466234134;1495177.3803563495;0;155;152;4;53;50;51;13;112;106;1259132885585.104;484709088629.9881;955551526110.5924;43284.99727180454;9857.379187561273;-0.0;6544.412332803801;4488639.691560699;876219.840125861;0.0;911971.8459314515;1.4887035592406204;0.14433074711709765
5855;2019-08-26 18:35:45.110;789;715;270;269;211;36;163;29;55;40;676;280;52;98;219;135;284;640;247;174;162;-84;718;357;362;137;360;275;712;-1.0;-1.0;1060.0;318.0;229.0;66;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43373.09375;14000.9658203125;23072.982421875;2750.49975585938;659.0;347149;641.0;1197.0;Calculated values ==>;1566837345.11;352.06000000000006;344.66;300.16;300.06;294.26000000000005;276.76000000000005;274.0616903277293;289.46000000000004;276.06;278.66;277.16;340.76;301.16;278.36;282.96000000000004;295.06;286.66;301.56;337.16;290.56;289.36;337.26;339.06000000000006;264.76000000000005;241.92719264551067;264.4750485637546;274.0616903277293;297.86;7180000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2750000.0;7120000.0;0.0;0.0;0.17666666666666667;0.053000000000000005;0.03816666666666667;0.03816666666666667;3.0080121198311733;14000.9658203125;23072.982421875;2750.49975585938;43373.09375;497991.8006603217;487943.4567908373;277864.99517222913;277306.8641022669;253224.95235211626;430346.717906069;454133.27735904144;454393.4055857452;473078.44118532055;523153.2123420618;480961.95866450854;454011.2738692397;459764.45107327175;462164.74920835934;450978.18160896865;285948.79155721865;476504.9756848337;455688.9596420027;453990.82321361953;268866.9448851554;276402.16793126165;460799.95833816804;199400.98688057135;277864.99517222913;272.9498492596397;3650755.967028714;1521937.8472286458;198194.1565035953;1495563.073850436;0;155;152;4;53;50;51;13;112;106;1259350313084.3088;484791261229.6876;955716471109.9893;45048.66063791404;13854.145487252626;-0.0;6722.1357702464;4489375.56000265;876417.3702987491;0.0;912082.3636470503;1.6478556563704667;0.16630263907162146
5856;2019-08-26 18:36:45.131;783;712;268;267;214;38;153;30;59;39;677;279;57;101;219;134;284;640;247;173;153;-84;703;361;366;137;364;274;696;-2.0;-1.0;1176.0;438.0;223.0;84;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43227.30078125;13770.1962890625;23038.640625;2751.90893554688;658.0;347150;641.0;1193.0;Calculated values ==>;1566837405.131;351.46000000000004;344.36;299.96000000000004;299.86;294.56;276.96000000000004;274.4858918419099;288.46000000000004;276.16;279.06;277.06;340.86;301.06;278.86;283.26000000000005;295.06;286.56;301.56;337.16;290.46000000000004;288.46000000000004;337.26;338.96000000000004;264.76000000000005;241.92719264551067;264.3458800820626;274.4858918419099;297.86;7030000.0;3610000.0;3660000.0;1370000.0;3640000.0;2740000.0;6959999.999999999;0.0;0.0;0.196;0.073;0.03716666666666667;0.03716666666666667;2.9981279635360836;13770.1962890625;23038.640625;2751.90893554688;43227.30078125;498567.5038865464;489169.6815946992;278736.31147779553;278129.97331168596;254919.85683378918;430081.6785162784;451998.23903938825;455069.1842652718;472980.6827117325;523336.9266185901;480970.329846011;454816.10878090456;460287.9848056689;461555.367892846;450108.39359056647;289505.63064271136;478383.0902067898;454876.69327885774;451998.23903938825;268866.9448851554;275983.5004908252;460799.95833816804;199975.0123010462;278736.31147779553;273.19376443085787;3651477.8895693915;1522169.3545793465;198240.02595816128;1495947.471869001;0;155;152;4;53;50;51;13;112;106;1259568789524.8435;484873489999.88885;955881228755.3925;49998.45770498822;19040.221060709893;-0.0;6439.568307705863;4490167.896544875;876691.5859625555;0.0;912192.0829029386;1.907907584966557;0.2031415917388172
5857;2019-08-26 18:37:45.101;772;706;270;269;219;37;148;30;62;40;677;279;60;104;218;138;284;621;247;171;147;-83;698;359;364;136;362;275;691;-2.0;-1.0;1215.0;378.0;229.0;81;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43069.4375;13693.4345703125;22848.6875;2763.5947265625;656.0;347151;640.0;1193.0;Calculated values ==>;1566837465.101;350.36;343.76;300.16;300.06;295.06;276.86;274.27422755570615;287.96000000000004;276.16;279.36;277.16;340.86;301.06;279.16;283.56;294.96000000000004;286.96000000000004;301.56;335.26000000000005;290.26000000000005;287.86;337.16;338.76;264.86;241.71165711629368;264.4750485637546;274.27422755570615;297.86;6980000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2750000.0;6909999.999999999;0.0;0.0;0.2025;0.063;0.03816666666666667;0.03816666666666667;2.998462809611196;13693.4345703125;22848.6875;2763.5947265625;43069.4375;497508.4012286224;488817.9334943871;280771.24126811355;280101.7804487979;256947.54870101967;430214.79039162316;451623.09577240044;455281.0346179339;473208.68934220774;523256.5731051334;480850.2733076023;455027.99073138676;460499.54140538204;461726.5624587006;451056.49885298626;291171.3085595003;476011.1524127416;454930.2705150204;451477.0383356313;268448.3696465944;275146.1813398168;461052.02487360046;199873.44891266638;280771.24126811355;273.1451288809295;3652196.6694856687;1522398.1037381552;198285.96550743553;1496329.6750730244;0;155;152;4;53;50;51;13;112;106;1259787680024.948;484955349049.9279;956045846405.471;51720.03610531668;16454.25028553885;-0.0;6515.271254743595;4491015.126833308;876987.2253302847;0.0;912299.9859208456;1.900221233251681;0.19617745205938364
5858;2019-08-26 18:38:45.132;763;701;271;270;217;35;145;28;63;39;678;279;62;106;219;135;284;613;245;172;145;-83;698;356;361;137;359;276;692;-1.0;-1.0;1166.0;207.0;247.0;67;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43078.26171875;13672.3916015625;22316.33984375;2760.40405273438;654.0;347152;639.0;1195.0;Calculated values ==>;1566837525.132;349.46000000000004;343.26;300.26000000000005;300.16;294.86;276.66;273.955091788801;287.66;275.96000000000004;279.46000000000004;277.06;340.96000000000004;301.06;279.36;283.76000000000005;295.06;286.66;301.56;334.46000000000004;290.36;287.66;337.06;338.56000000000006;264.86;241.92719264551067;264.60387354146746;273.955091788801;297.66;6980000.0;3560000.0;3610000.0;1370000.0;3590000.0;2760000.0;6920000.0;0.0;0.0;0.19433333333333333;0.034499999999999996;0.04116666666666667;0.04116666666666667;3.003824289505156;13672.3916015625;22316.33984375;2760.40405273438;43078.26171875;496248.8880509433;487985.6487361978;281291.11383361;280609.8803999531;256171.637850067;430412.23801567365;451718.7949141741;455240.3446814246;472980.6827117325;523279.59015532734;480730.05372712953;455113.6716874928;460589.257509914;462316.2933191314;451157.4465316285;291171.3085595003;474628.25094548555;455574.8276367245;451718.7949141741;268029.79939014546;274308.8830629234;460900.4956993605;200150.99245249695;281291.11383361;273.2417482399212;3652914.9378916537;1522626.2701142882;198332.0226144024;1496706.2447607892;0;155;152;4;53;50;51;13;112;106;1260005292399.5815;485037291364.7899;956211231810.1925;49572.36411648827;8995.857862016792;-0.0;7015.939537816556;4491859.666287123;877199.4191413448;0.0;912412.8042699734;1.692532250677627;0.1568849190770767
5859;2019-08-26 18:39:45.102;759;699;270;269;208;33;135;28;65;38;679;278;63;107;221;125;284;616;244;171;135;-83;705;354;359;137;357;276;700;244.0;-1.0;1195.0;201.0;252.0;51;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43175.41015625;13814.158203125;22081.634765625;2758.82202148438;654.0;347153;639.0;1198.0;Calculated values ==>;1566837585.102;349.06000000000006;343.06000000000006;300.16;300.06;293.96000000000004;276.46000000000004;273.7412296467126;286.66;275.96000000000004;279.66;276.96000000000004;341.06000000000006;300.96000000000004;279.46000000000004;283.86;295.26000000000005;285.66;301.56;334.76000000000005;290.26000000000005;286.66;337.06;338.56000000000006;264.86;241.92719264551067;264.60387354146746;273.7412296467126;297.56;7050000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2760000.0;7000000.0;0.04066666666666666;0.0;0.19916666666666666;0.033499999999999995;0.042;0.08266666666666667;3.0113652709850847;13814.158203125;22081.634765625;2758.82202148438;43175.41015625;495005.76104346686;486847.87015672855;279413.64435858163;278801.2615067724;252668.6603152299;430542.39183029096;450618.06980366615;455493.35596084286;472882.9073446267;523382.9997252824;480618.1768792016;455240.3446814246;460711.5484376061;462883.5339337955;450061.3165606151;288931.9939294226;474130.5407436449;455768.1312034748;450618.06980366615;268029.79939014546;274308.8830629234;460900.4956993605;199978.37247987947;240336.6154505104;273.1651324758507;3653633.359100655;1522855.2101688122;198377.9931682675;1497076.0428911496;0;155;152;4;53;50;51;13;112;106;1260221184399.6846;485119450264.8291;956376749010.2715;50890.06754329187;8740.891127852614;-0.0;17383.266893194206;4492696.4346245555;877347.1514798768;0.0;912616.0293269687;1.9923681967546538;0.15704767721595142
5860;2019-08-26 18:40:45.113;760;700;266;266;201;32;125;27;66;37;680;277;65;109;222;117;284;628;242;167;126;-83;712;353;358;138;356;278;707;173.0;-1.0;1273.0;205.0;260.0;37;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43058.1640625;13957.388671875;21784.884765625;2771.96752929688;655.0;347154;639.0;1193.0;Calculated values ==>;1566837645.113;349.16;343.16;299.76000000000005;299.76000000000005;293.26000000000005;276.36;273.6339639331285;285.66;275.86;279.76000000000005;276.86;341.16;300.86;279.66;284.06;295.36;284.86;301.56;335.96000000000004;289.86;285.76000000000005;337.06;338.66;264.86;242.14157278889297;264.86050150153983;273.6339639331285;297.36;7120000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2780000.0;7070000.0;0.028833333333333332;0.0;0.21216666666666667;0.034166666666666665;0.043333333333333335;0.07216666666666667;2.9986299750336314;13957.388671875;21784.884765625;2771.96752929688;43058.1640625;494464.07941826544;486251.7694219767;276228.9645065177;276228.9645065177;250064.57195454542;430607.02586249536;449327.91110277054;455286.2088161959;472654.2065195329;523325.8557233964;480264.7191233464;455159.23490108957;460647.21730584843;463165.68256596546;449069.6595476732;287197.09453069925;475196.6764452102;455374.8496969889;449475.90781337186;268029.79939014546;274727.5295995403;460748.638071022;199705.57675964345;245654.95508340164;273.0532745926628;3654352.103963901;1523086.6821545397;198424.09153094506;1497441.6642383707;0;155;152;4;53;50;51;13;112;106;1260436323834.3906;485201965389.7163;956542979480.0443;54225.690767998545;8918.9712614721;-0.0;14709.078755346185;4493572.559869472;877494.343979932;0.0;912883.5145703135;2.0214273689551487;0.16511257146791816
5861;2019-08-26 18:41:45.103;762;702;262;262;190;31;112;26;68;36;681;277;66;110;224;107;284;641;244;163;112;-83;725;352;356;138;355;279;721;-2.0;-1.0;1380.0;259.0;250.0;19;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42761.265625;14143.3486328125;21660.365234375;2779.15600585938;656.0;347155;641.0;1193.0;Calculated values ==>;1566837705.103;349.36;343.36;299.36;299.36;292.16;276.26000000000005;273.5264737036516;284.36;275.76000000000005;279.96000000000004;276.76000000000005;341.26;300.86;279.76000000000005;284.16;295.56;283.86;301.56;337.26;289.46000000000004;284.36;337.26;338.76;264.86;242.14157278889297;264.9883086891361;273.5264737036516;297.56;7250000.0;3520000.0000000005;3560000.0;1380000.0;3550000.0;2790000.0;7209999.999999999;0.0;0.0;0.23;0.043166666666666666;0.041666666666666664;0.041666666666666664;2.998462809611196;14143.3486328125;21660.365234375;2779.15600585938;42761.265625;493474.75836101896;485053.1962853318;272824.450451033;272824.450451033;246102.42139612135;430671.36484660726;447763.7280780067;455373.0634216505;472556.2466753328;523349.1042894301;480143.7001835358;455118.81585650734;460615.19711612194;463578.4645306311;447772.8769012189;284682.3611160485;475595.0525759843;455149.7080012845;447763.7280780067;268866.9448851554;275146.1813398168;460748.638071022;199054.59672278466;272824.450451033;272.79168931149167;3655067.1466844245;1523320.8159366476;198470.3431838516;1497803.6476478032;0;155;152;4;53;50;51;13;112;106;1260650488134.4246;485284751589.7295;956710051630.0709;58953.247340739144;11296.459451532244;-0.0;7289.136567790571;4494515.5604942255;877662.7778255801;0.0;913066.8024782919;2.009670188225911;0.1896457262417222
5862;2019-08-26 18:42:45.094;768;706;259;259;182;31;114;26;68;35;682;278;67;112;225;103;284;652;244;156;114;-83;741;352;357;137;355;279;738;279.0;-1.0;1273.0;336.0;239.0;10;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42906.37890625;14483.65234375;21849.8125;2794.52954101562;659.0;347156;643.0;1193.0;Calculated values ==>;1566837765.094;349.96000000000004;343.76;299.06;299.06;291.36;276.26000000000005;273.5264737036516;284.56;275.76000000000005;279.96000000000004;276.66;341.36;300.96000000000004;279.86;284.36;295.66;283.46000000000004;301.56;338.36;288.76000000000005;284.56;337.46000000000004;339.06000000000006;264.86;241.92719264551067;264.9883086891361;273.5264737036516;297.56;7409999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2790000.0;7380000.0;0.0465;0.0;0.21216666666666667;0.056;0.03983333333333334;0.08633333333333335;2.997960283173425;14483.65234375;21849.8125;2794.52954101562;42906.37890625;492767.22342029685;483826.9546768345;270116.351217237;270116.351217237;243196.50347883406;430671.36484660726;447874.66848838044;455373.0634216505;472589.4791058512;523452.68766907917;480256.0764055929;455245.99642298365;460860.568470741;463709.95100614504;447173.8785215521;282296.92097745434;475340.76502944436;453993.70447563543;447874.66848838044;269704.110367413;276402.16793126165;460900.4956993605;198840.22983049264;231726.31672514882;272.70673361600524;3655780.9366397173;1523559.3384950655;198516.7835964378;1498166.1780755946;0;155;152;4;53;50;51;13;112;106;1260864356050.05;485367239214.97076;956877426520.5605;54427.71619359066;14675.3748886566;-0.0;18660.807702225666;4495460.26013357;877879.177314255;0.0;913283.0195770775;2.242995077167655;0.1910806263103176
5863;2019-08-26 18:43:45.114;778;712;257;257;180;32;121;26;69;34;683;278;68;113;226;104;284;661;244;154;121;-82;758;353;358;138;357;279;754;156.0;-1.0;1365.0;408.0;228.0;3;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43133.26171875;14723.064453125;22157.216796875;2787.55590820312;664.0;347157;647.0;1193.0;Calculated values ==>;1566837825.114;350.96000000000004;344.36;298.86;298.86;291.16;276.36;273.6339639331285;285.26000000000005;275.76000000000005;280.06;276.56;341.46000000000004;300.96000000000004;279.96000000000004;284.46000000000004;295.76000000000005;283.56;301.56;339.26;288.56;285.26000000000005;337.86;339.56000000000006;264.96000000000004;242.14157278889297;264.9883086891361;273.6339639331285;297.56;7580000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2790000.0;7540000.000000001;0.026000000000000002;0.0;0.2275;0.068;0.038;0.064;2.99711931387232;14723.064453125;22157.216796875;2787.55590820312;43133.26171875;492556.07712840155;483015.6040315853;268199.0643194356;268199.0643194356;242202.69190522295;430607.02586249536;448733.74386293045;455500.0174954674;472360.27449258295;523556.26156843017;480256.0764055929;455373.0634216505;460983.12035813933;463544.24104893836;447132.82881141885;280260.28133402154;474903.2878913064;453537.8608862984;448733.74386293045;271378.50176498963;278495.58437821403;460849.3489538047;198749.19830600382;239985.05625147893;272.6747766264753;3656498.1726436997;1523802.8089313975;198563.31648095942;1498533.0255613667;0;155;152;4;53;50;51;13;112;106;1261078927549.982;485449766714.9445;957044882320.5073;58410.81136560296;17822.810244050463;-0.0;13359.916007132897;4496400.894636619;878150.0857963447;0.0;913549.947887692;2.2585939651680453;0.21282580244830085
5864;2019-08-26 18:44:45.135;790;719;253;252;185;35;130;27;69;35;684;278;68;114;226;111;284;670;244;152;129;-82;762;356;361;137;359;279;758;-2.0;-1.0;1458.0;288.0;214.0;11;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43018.9609375;14756.4365234375;22600.619140625;2778.83325195312;670.0;347158;653.0;1192.0;Calculated values ==>;1566837885.135;352.16;345.06000000000006;298.46000000000004;298.36;291.66;276.66;273.955091788801;286.16;275.86;280.06;276.66;341.56000000000006;300.96000000000004;279.96000000000004;284.56;295.76000000000005;284.26000000000005;301.56;340.16;288.36;286.06;338.46000000000004;340.16;264.96000000000004;241.92719264551067;264.9883086891361;273.955091788801;297.56;7620000.0;3560000.0;3610000.0;1370000.0;3590000.0;2790000.0;7580000.0;0.0;0.0;0.243;0.048;0.035666666666666666;0.035666666666666666;2.9935931174400503;14756.4365234375;22600.619140625;2778.83325195312;43018.9609375;493925.49416428985;483666.3555382408;266358.06749065785;265966.67650472827;243575.6959126438;430412.23801567365;449516.5683920647;455500.0174954674;472589.4791058512;523659.82602340565;480256.0764055929;455373.0634216505;461105.5836633544;463245.95189034037;447613.53524450306;279833.43643815705;475899.4823813267;452731.1775036387;449368.0733221987;273890.2417152289;281007.8604223974;461001.0036110699;200060.75769943206;266358.06749065785;273.2061941119186;3657216.3591087223;1524048.5574210386;198609.719292525;1498906.1380706315;0;155;152;4;53;50;51;13;112;106;1261294703044.6528;485532295589.8186;957212340910.252;62071.740130436585;12525.131803758615;-0.0;6527.3568746582905;4497405.267304996;878403.0738278548;0.0;913715.733166;2.0212391203943683;0.19500888994290205
5865;2019-08-26 18:45:45.125;798;725;252;251;196;37;147;28;70;36;684;278;69;115;225;120;284;674;244;155;146;-81;794;352;357;138;356;277;787;245.0;-1.0;946.0;52.0;231.0;1;100;1;1;1;0;1;1;0;0;1;0;1;0;0;55958.7578125;27651.177734375;23286.0390625;2766.06689453125;674.0;347159;656.0;1193.0;Calculated values ==>;1566837945.125;352.96000000000004;345.66;298.36;298.26000000000005;292.76000000000005;276.86;273.5264737036516;287.86;275.96000000000004;280.16;276.76000000000005;341.56000000000006;300.96000000000004;280.06;284.66;295.66;285.16;301.56;340.56000000000006;288.66;287.76000000000005;338.76;340.56000000000006;265.06;242.14157278889297;264.73235714968143;273.5264737036516;297.56;7940000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2770000.0;7870000.0;0.04083333333333334;0.0;0.15766666666666668;0.008666666666666666;0.0385;0.07933333333333334;2.9954245947089237;27651.177734375;23286.0390625;2766.06689453125;55958.7578125;491993.7332001726;481461.68852862116;264431.7732802483;264065.2860665187;246093.57631778473;430671.36484660726;452711.3097642865;455958.6826844033;472556.2466753328;523819.92911129474;480497.6418338784;455832.46872283914;461534.1455846255;463561.2915065947;449694.9568355539;276911.7331473686;473125.67032784433;453851.92248961725;452567.920861922;275146.1813398168;282682.81946839223;460950.02995983476;200434.93501405162;231492.22417264705;273.3360847839273;3658041.035962716;1524401.8953071123;198655.91909250285;1499288.4631575819;0;156;152;4;53;50;51;13;112;106;1261510067144.687;485614781839.8317;957379113110.2784;40287.577549358786;2257.7974895301204;-0.0;17538.671937349143;4498258.119453411;878526.2443734723;0.0;913916.2499810919;1.1188151421335315;0.07307358135068216
5866;2019-08-26 18:46:45.096;818;742;258;257;196;39;156;30;67;36;682;277;66;98;226;122;284;686;245;162;156;-81;806;360;365;138;364;258;799;-3.0;-1.0;1712.0;185.0;180.0;33;100;1;1;1;0;1;1;0;0;1;0;1;0;0;56481.84375;26495.6953125;24860.80078125;2554.05688476562;689.0;347160;665.0;1194.0;Calculated values ==>;1566838005.096;354.96000000000004;347.36;298.96000000000004;298.86;292.76000000000005;277.06;274.38016830617;288.76000000000005;276.16;279.86;276.76000000000005;341.36;300.86;279.76000000000005;282.96000000000004;295.76000000000005;285.36;301.56;341.76;289.36;288.76000000000005;339.66;342.06000000000006;265.06;242.14157278889297;262.23063862743834;274.38016830617;297.66;8059999.999999999;3600000.0;3650000.0;1380000.0;3640000.0;2580000.0;7990000.000000001;0.0;0.0;0.2853333333333333;0.030833333333333334;0.030000000000000002;0.030000000000000002;2.995359501535778;26495.6953125;24860.80078125;2554.05688476562;56481.84375;493823.8200001115;482861.2488823584;266044.0824285563;265674.19163571874;245784.43954248977;430148.3826014536;452609.8878949277;458667.9264242442;472556.2466753328;525127.1243201571;482651.02638816077;458546.97807344905;462376.3107314542;462494.8638479254;448509.72636209056;275985.98110077024;473719.6392255191;453475.3951927411;452609.8878949277;278914.2836208781;288964.7057630673;460950.02995983476;201887.59392484796;266044.0824285563;273.9401881252204;3658977.5880892957;1524852.9011572676;198700.23202902157;1499689.4928978814;0;156;152;4;53;50;51;13;112;106;1261726562454.5286;485697541819.7712;957539535535.1611;73267.9882064944;7987.758444412093;-0.0;5596.974163991143;4499203.958457434;878611.5827393702;0.0;914108.9538465543;1.6110523082467747;0.148871865079891
5867;2019-08-26 18:47:45.116;851;765;254;252;206;39;157;32;64;37;669;277;64;95;225;133;284;696;245;164;156;-81;777;361;366;136;364;255;770;-2.0;-1.0;1517.0;135.0;172.0;44;100;1;1;1;0;1;1;0;0;1;0;1;0;0;54774.58984375;25712.283203125;24304.9609375;2545.38818359375;703.0;347161;679.0;1196.0;Calculated values ==>;1566838065.116;358.26;349.66;298.56;298.36;293.76000000000005;277.06;274.4858918419099;288.86;276.36;279.56;276.86;340.06000000000006;300.86;279.56;282.66;295.66;286.46000000000004;301.56;342.76;289.56;288.76000000000005;341.06000000000006;343.46000000000004;265.06;241.71165711629368;261.82340779136865;274.4858918419099;297.66;7770000.0;3610000.0;3660000.0;1360000.0;3640000.0;2550000.0;7700000.0;0.0;0.0;0.25283333333333335;0.022500000000000003;0.028666666666666667;0.028666666666666667;2.997934588039856;25712.283203125;24304.9609375;2545.38818359375;54774.58984375;501318.4761159886;489426.2314096435;266070.3929844991;265305.8379592502;249614.64537766983;430081.6785162784;452579.8890788796;458782.0622913985;472915.8103579757;524038.0507052045;483003.53989997524;458782.0622913985;462473.9184423741;462361.0238596793;449960.7574489555;278367.72771607013;478719.1959843533;453590.46378911263;452434.7666587773;284776.6418597092;294828.9587717387;461252.6085501916;202327.45535284936;266070.3929844991;274.1161184629057;3659905.0340812644;1525288.1126669222;198742.74156970292;1500099.344150301;0;156;152;4;53;50;51;13;112;106;1261945935554.4587;485779769219.74506;957693486835.1122;64840.27312096319;5825.815946940202;-0.0;5342.445378662642;4500355.244268856;878726.7342303015;0.0;914200.146063324;1.4460564679814247;0.13070958046657055
5868;2019-08-26 18:48:45.127;863;774;256;255;209;38;174;32;62;38;657;278;61;99;226;139;284;689;245;169;173;-81;736;359;365;138;363;271;729;-1.0;-1.0;1475.0;227.0;171.0;43;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42217.09375;14323.4150390625;22792.197265625;2707.58544921875;707.0;347162;688.0;1199.0;Calculated values ==>;1566838125.127;359.46000000000004;350.56000000000006;298.76000000000005;298.66;294.06;276.96000000000004;274.27422755570615;290.56;276.36;279.36;276.96000000000004;338.86;300.96000000000004;279.26000000000005;283.06;295.76000000000005;287.06;301.56;342.06000000000006;290.06;290.46000000000004;341.96000000000004;343.86;265.06;242.14157278889297;263.95629194202945;274.27422755570615;297.66;7359999.999999999;3590000.0;3650000.0;1380000.0;3629999.9999999995;2710000.0;7290000.000000001;0.0;0.0;0.24583333333333332;0.03783333333333334;0.0285;0.0285;3.0047489502677536;14323.4150390625;22792.197265625;2707.58544921875;42217.09375;506612.8763447305;494809.136856731;269460.32287852495;269026.8475400518;251922.32644390297;430214.79039162316;455186.9321635893;455946.17688706075;472752.1489716358;521514.1332006836;481218.40038663015;455820.9636019995;460509.5678127141;462645.70173229097;451202.2402800108;282982.1220442313;482203.64511944493;454476.85857668356;455045.25965793;288545.87390705565;296504.67125881097;460950.02995983476;201184.00300688177;269460.32287852495;273.6606506574438;3660713.446295058;1525621.8046521267;198786.52437546686;1500491.8924236752;0;156;152;4;53;50;51;13;112;106;1262165275760.0303;485861984289.95935;957851315765.5236;62629.03441221066;9827.814686386722;-0.0;5289.1706982130445;4501417.683245843;878857.205067855;0.0;914288.7591069423;1.9522796807341856;0.1861581086097072
5869;2019-08-26 18:49:45.117;839;758;264;263;216;36;182;31;64;39;656;277;63;113;228;142;284;651;243;174;181;-81;717;358;363;138;361;278;711;-2.0;-1.0;1133.0;265.0;163.0;43;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41726.48828125;14058.4951171875;22093.431640625;2782.54858398438;701.0;347163;685.0;1202.0;Calculated values ==>;1566838185.117;357.06000000000006;348.96000000000004;299.56;299.46000000000004;294.76000000000005;276.76000000000005;274.1680685717883;291.36;276.26000000000005;279.56;277.06;338.76;300.86;279.46000000000004;284.46000000000004;295.96000000000004;287.36;301.56;338.26;290.56;291.26000000000005;341.66;343.26;265.06;242.14157278889297;264.86050150153983;274.1680685717883;297.46000000000004;7170000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2780000.0;7109999.999999999;0.0;0.0;0.18883333333333333;0.04416666666666667;0.027166666666666665;0.027166666666666665;3.0133270472165923;14058.4951171875;22093.431640625;2782.54858398438;41726.48828125;505002.1805813116;494276.9223134147;274749.62551118335;274238.9259619086;254988.7488120719;430280.9020939914;456643.7635023736;455032.147585316;472850.0741107318;520838.32605075196;480264.7191233464;454904.9462215527;461136.9034654214;463212.09266578907;451815.6456810343;286144.96898179373;478351.3602059206;455522.04257374874;456504.1082933979;287289.4124756198;293991.1381695566;460950.02995983476;200240.69207445404;274749.62551118335;273.28570139839485;3661412.859557121;1525858.2811508134;198832.26786723133;1500865.8769901355;0;156;152;4;53;50;51;13;112;106;1262383639360.065;485944770489.97253;958015988315.5497;48113.11984896776;11514.662423270982;-0.0;4937.663448916828;4502340.380722952;879035.0294014678;0.0;914373.9685209123;1.6583104088176415;0.1637962429652372
5870;2019-08-26 18:50:45.158;812;742;270;270;222;35;185;29;66;38;663;276;65;115;229;144;284;631;242;179;184;-82;703;356;361;137;359;281;698;219.0;-1.0;1208.0;157.0;188.0;31;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41437.546875;13787.822265625;21166.177734375;2810.26000976562;694.0;347164;679.0;1206.0;Calculated values ==>;1566838245.158;354.36;347.36;300.16;300.16;295.36;276.66;273.955091788801;291.66;276.06;279.76000000000005;276.96000000000004;339.46000000000004;300.76000000000005;279.66;284.66;296.06;287.56;301.56;336.26000000000005;291.06;291.56;341.06000000000006;342.56000000000006;264.96000000000004;241.92719264551067;265.2429198363724;273.955091788801;297.36;7030000.0;3560000.0;3610000.0;1370000.0;3590000.0;2810000.0;6980000.0;0.0365;0.0;0.20133333333333334;0.026166666666666668;0.03133333333333333;0.06783333333333333;3.024587870820848;13787.822265625;21166.177734375;2810.26000976562;41437.546875;502569.2370553052;493280.5247985841;279698.3369242568;279698.3369242568;257718.71064576364;430412.23801567365;457387.5844061984;454782.71430586115;472882.9073446267;521319.77583969105;479788.43311595597;454654.77027095796;460920.4255887737;463642.6141334031;452456.14026116463;289505.63064271136;476745.63072629017;456554.21884749416;457249.07238962216;284776.6418597092;291058.95107146574;461001.0036110699;200794.5701212104;237241.51891475514;273.4947548480302;3662106.3667551233;1526090.4923645498;198878.90645336447;1501226.6200737047;0;156;152;4;53;50;51;13;112;106;1262600987779.6646;486027326864.82043;958183802910.2405;51136.27969584302;6808.735009651324;-0.0;14923.845710711812;4503168.0242211595;879187.8287213626;0.0;914539.5941971979;1.9295720450331262;0.15082534799489378
5871;2019-08-26 18:51:45.098;792;732;268;267;216;34;185;29;68;38;672;275;67;116;230;140;284;624;240;183;184;-83;700;356;361;137;360;284;695;130.0;-1.0;1137.0;174.0;222.0;29;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41429.8125;13766.587890625;20991.27734375;2833.46850585938;688.0;347165;675.0;1199.0;Calculated values ==>;1566838305.098;352.36;346.36;299.96000000000004;299.86;294.76000000000005;276.56;273.955091788801;291.66;276.06;279.96000000000004;276.96000000000004;340.36;300.66;279.86;284.76000000000005;296.16;287.16;301.56;335.56;291.46000000000004;291.56;340.66;341.96000000000004;264.86;241.92719264551067;265.62235894841564;273.955091788801;297.16;7000000.0;3560000.0;3610000.0;1370000.0;3600000.0;2840000.0;6950000.0;0.021666666666666667;0.0;0.18949999999999997;0.029;0.037000000000000005;0.05866666666666667;3.0080765120317188;13766.587890625;20991.27734375;2833.46850585938;41429.8125;500096.0651367083;492153.7864980288;278874.75943149935;278263.108806604;255676.19456404378;430412.23801567365;457387.5844061984;454532.7321020246;472882.9073446267;522011.24415865634;479309.6510977986;454404.03783975996;460580.17513865966;463626.08760426834;451880.8460665091;290457.72840148094;476003.5976286629;457110.4087228969;457249.07238962216;283101.5729112263;288545.87390705565;460900.4956993605;200525.38884231588;249938.91233890317;273.38905589578025;3662796.237522579;1526319.8828293195;198925.8904933019;1501577.5808875652;0;156;152;4;53;50;51;13;112;106;1262817371179.871;486109444664.8988;958353133410.4021;48134.3915477148;7550.878098854295;-0.0;12162.196056308849;4503994.452560051;879307.3725006051;0.0;914765.0854951236;1.8048698716497018;0.14719958095105415
5872;2019-08-26 18:52:45.169;777;723;265;263;217;41;175;30;70;38;680;275;69;115;228;139;284;621;240;184;175;-84;689;364;369;138;367;286;682;-2.0;-1.0;1073.0;160.0;221.0;70;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42186.03515625;13578.966796875;22039.859375;2861.0419921875;684.0;347166;671.0;1198.0;Calculated values ==>;1566838365.169;350.86;345.46000000000004;299.66;299.46000000000004;294.86;277.26000000000005;274.8017692304317;290.66;276.16;280.16;276.96000000000004;341.16;300.66;280.06;284.66;295.96000000000004;287.06;301.56;335.26000000000005;291.56;290.66;340.26;341.56000000000006;264.76000000000005;242.14157278889297;265.87368984753493;274.8017692304317;297.16;6890000.000000001;3640000.0;3690000.0;1380000.0;3670000.0000000005;2860000.0;6820000.0;0.0;0.0;0.17883333333333334;0.02666666666666667;0.036833333333333336;0.036833333333333336;3.006259945838279;13578.966796875;22039.859375;2861.0419921875;42186.03515625;499054.8999491856;492181.1112359412;278857.64253658266;277587.6218472585;256638.0468402045;429879.7862731237;454654.4986981974;454451.83532228007;472752.1489716358;522681.7471978615;479064.78832851537;454322.71846873;460145.5880665377;462309.46690527396;450301.2652022473;386923.281447579;477084.3325780381;455933.5431122642;454654.4986981974;281426.5920051367;286870.6033266602;460647.8971741376;202491.5239579986;278857.64253658266;274.1936594008901;3663493.860796595;1526548.0321087397;198973.40090154292;1501936.598027543;0;156;152;4;53;50;51;13;112;106;1263036630329.3628;486192042289.70734;958524335760.0052;45058.902348979005;6884.169952430373;-0.0;6475.184201952811;4504771.982330147;879427.8069130327;0.0;914920.580782193;1.518151160349368;0.13458423668256864
5873;2019-08-26 18:53:45.129;763;715;271;270;223;39;153;31;69;39;686;274;68;106;226;142;284;613;238;182;153;-84;708;361;366;135;364;269;698;-2.0;-2.0;1072.0;101.0;235.0;70;100;0;1;1;0;1;1;0;0;1;0;1;0;0;53902.93359375;23814.943359375;22786.896484375;2698.42944335938;682.0;347167;668.0;1199.0;Calculated values ==>;1566838425.129;349.46000000000004;344.66;300.26000000000005;300.16;295.46000000000004;277.06;274.4858918419099;288.46000000000004;276.26000000000005;280.06;277.06;341.76;300.56;279.96000000000004;283.76000000000005;295.76000000000005;287.36;301.56;334.46000000000004;291.36;288.46000000000004;339.96000000000004;341.36;264.76000000000005;241.49495122638035;263.6948088759802;274.4858918419099;296.96000000000004;7080000.0;3610000.0;3660000.0;1350000.0;3640000.0;2690000.0;6980000.0;0.0;0.0;0.17866666666666667;0.016833333333333332;0.03916666666666667;0.03916666666666667;3.0091147493538393;23814.943359375;22786.896484375;2698.42944335938;53902.93359375;495280.43915118807;489398.43993364304;280337.21685808105;279698.3369242568;258088.3605367166;430081.6785162784;451998.23903938825;457145.56807780295;473241.2657668606;524664.2174164696;481013.64997263765;457021.67461100663;461664.3293424146;462494.8638479254;451282.0147520161;288143.10618152126;473895.481621741;456148.98637023335;451998.23903938825;280170.41352433193;286033.001929769;461103.09356951417;202235.41677644607;280337.21685808105;274.0802890273269;3664294.06837575;1526859.4402829614;199019.6989442495;1502309.905289076;0;157;152;4;53;50;51;13;112;106;1263256983329.503;486273887689.7594;958690724760.1111;45543.947032509095;4357.605892683313;-0.0;6723.390035434532;4505526.50272631;879521.425924158;0.0;915030.4955754954;1.1485726909697176;0.09565051581129462
5874;2019-08-26 18:54:45.100;777;727;268;267;220;37;140;31;64;39;683;273;64;93;227;140;284;639;237;178;140;-83;710;359;364;137;362;261;700;131.0;-1.0;1006.0;306.0;241.0;65;100;0;1;1;0;1;1;0;0;1;0;1;0;0;54018.65625;23895.765625;22730.427734375;2610.0654296875;689.0;347168;673.0;1198.0;Calculated values ==>;1566838485.1;350.86;345.86;299.96000000000004;299.86;295.16;276.86;274.27422755570615;287.16;276.26000000000005;279.56;277.06;341.46000000000004;300.46000000000004;279.56;282.46000000000004;295.86;287.16;301.56;337.06;290.96000000000004;287.16;340.46000000000004;342.06000000000006;264.86;241.92719264551067;262.63441904999945;274.27422755570615;296.86;7100000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2610000.0;7000000.0;0.021833333333333333;0.0;0.16766666666666669;0.051000000000000004;0.04016666666666667;0.062;3.005394206733553;23895.765625;22730.427734375;2610.0654296875;54018.65625;497064.0235736638;490930.1469157954;278202.1916702343;277615.5019183413;256893.31028235063;430214.79039162316;450448.96135751536;457824.1538955593;472980.6827117325;524991.5733652435;481857.94621306245;457824.1538955593;461325.7130380543;462929.3875858028;451347.78323759936;287656.7359767629;477760.6167569512;455918.2756450069;450448.96135751536;282264.0715131367;288964.7057630673;460900.4956993605;200196.3783002821;250732.40255339633;273.27254420320565;3665192.980272942;1527256.8373560738;199063.91502005488;1502689.032990288;0;157;152;4;53;50;51;13;112;106;1263475877479.3428;486355448249.6997;958849647909.9949;43195.590374808155;13295.909987353;-0.0;12382.42664585538;4506265.641447693;879668.4674519451;0.0;915189.6337604059;1.3988456617527651;0.12337602479957437
5875;2019-08-26 18:55:45.110;793;737;264;263;213;36;134;30;59;39;673;272;59;90;228;138;284;659;236;173;134;-83;711;358;363;137;361;256;702;405.0;-1.0;985.0;305.0;243.0;63;100;0;1;1;0;1;1;0;0;1;0;1;0;0;53763.50390625;23877.845703125;22650.4296875;2545.89086914062;695.0;347169;679.0;1197.0;Calculated values ==>;1566838545.11;352.46000000000004;346.86;299.56;299.46000000000004;294.46000000000004;276.76000000000005;274.1680685717883;286.56;276.16;279.06;277.06;340.46000000000004;300.36;279.06;282.16;295.96000000000004;286.96000000000004;301.56;339.06000000000006;290.46000000000004;286.56;341.06000000000006;342.66;264.86;241.92719264551067;261.9595390733887;274.1680685717883;296.76000000000005;7109999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2560000.0;7020000.0;0.06749999999999999;0.0;0.16416666666666666;0.05083333333333333;0.0405;0.10799999999999998;3.001841975487526;23877.845703125;22650.4296875;2545.89086914062;53763.50390625;499209.2169460225;492166.452286862;275698.09223494004;275160.25112437387;254315.176997513;430280.9020939914;449743.0750631276;458019.1887586412;472980.6827117325;524366.6531232714;482340.69517901895;458019.1887586412;461731.5220188453;463212.09266578907;451235.5386775235;287423.79426281294;480620.30932362645;455381.0954182915;449743.0750631276;284776.6418597092;291477.81744585035;460900.4956993605;200322.70193737405;228588.4732989613;273.31800020155197;3666091.314638213;1527655.0171359829;199106.8884835887;1503067.2698310455;0;157;152;4;53;50;51;13;112;106;1263694013829.308;486437661949.68665;959004773759.9702;42305.17325315802;13246.037849567643;-0.0;23884.69699052996;4506978.266562207;879889.6872143673;0.0;915491.9101616661;1.6186909355275723;0.11964361285684165
5876;2019-08-26 18:56:45.141;801;743;260;259;208;34;118;28;56;39;661;272;56;93;230;137;284;671;236;170;118;-83;698;356;361;138;359;267;692;19.0;-1.0;810.0;287.0;228.0;53;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42796.34375;13667.7978515625;21780.185546875;2663.75854492188;698.0;347170;684.0;1200.0;Calculated values ==>;1566838605.141;353.26;347.46000000000004;299.16;299.06;293.96000000000004;276.56;273.955091788801;284.96000000000004;275.96000000000004;278.76000000000005;277.06;339.26;300.36;278.76000000000005;282.46000000000004;296.16;286.86;301.56;340.26;290.16;284.96000000000004;341.56000000000006;342.96000000000004;264.86;242.14157278889297;263.43189868330234;273.955091788801;296.76000000000005;6980000.0;3560000.0;3610000.0;1380000.0;3590000.0;2670000.0;6920000.0;0.0031666666666666666;0.0;0.13499999999999998;0.04783333333333333;0.038;0.041166666666666664;3.0088400420059607;13667.7978515625;21780.185546875;2663.75854492188;42796.34375;501519.07152359997;494016.98693234334;274631.88819929183;274096.01043566054;252985.95967560363;430412.23801567365;447719.8343900519;455859.0675481126;472850.0741107318;522251.8132149156;481031.6583589924;455859.0675481126;460401.3921927721;463774.604463236;451447.3864066275;291171.3085595003;483553.8772974522;455293.5464013049;447719.8343900519;286870.6033266602;292734.4514702754;460748.638071022;198860.1511565999;268803.2930421617;272.7312706576919;3666896.3957809783;1527968.0591545089;199150.32465924023;1503437.7162573284;0;157;152;4;53;50;51;13;112;106;1263911326049.8052;486520204574.8755;959161754825.3293;34694.85371285421;12526.999290739857;-0.0;7365.39761882148;4507620.264982953;880104.5734916048;0.0;915752.4621663585;1.4322948214632016;0.13683451568379382
5877;2019-08-26 18:57:45.141;787;734;262;261;204;33;125;26;57;38;658;272;57;107;231;131;284;659;235;168;125;-83;695;354;359;137;358;272;689;162.0;-1.0;894.0;242.0;226.0;40;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42269.8046875;13608.837890625;21259.45703125;2719.86865234375;694.0;347171;682.0;1198.0;Calculated values ==>;1566838665.141;351.86;346.56000000000006;299.36;299.26000000000005;293.56;276.46000000000004;273.7412296467126;285.66;275.76000000000005;278.86;276.96000000000004;338.96000000000004;300.36;278.86;283.86;296.26000000000005;286.26000000000005;301.56;339.06000000000006;289.96000000000004;285.66;341.36;342.56000000000006;264.86;241.92719264551067;264.08650396036035;273.7412296467126;296.66;6950000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2720000.0;6890000.000000001;0.027000000000000003;0.0;0.149;0.04033333333333333;0.03766666666666666;0.06466666666666666;3.0045242696877077;13608.837890625;21259.45703125;2719.86865234375;42269.8046875;499871.83795465954;493039.9561110292;276087.70940334466;275521.25601612043;251729.92805357708;430542.39183029096;449143.14751316624;455151.83698219666;472882.9073446267;521535.90022698283;480430.19614001777;455151.83698219666;461326.8561448477;464054.43266303884;450935.5513646778;379755.2887200503;482084.8703754754;455347.6215741906;449143.14751316624;286033.001929769;291058.95107146574;460900.4956993605;199212.93959046868;243990.51169796858;272.86278525633446;3667605.280351291;1528195.3644523604;199195.18821921744;1503796.3799454793;0;157;152;4;53;50;51;13;112;106;1264127326049.8052;486602704574.8755;959323454825.3293;38134.89571136747;10554.731429725303;-0.0;13266.537116049449;4508227.179561488;880296.9212476086;0.0;915924.3949558157;1.6482892050527622;0.1352667280243556
