;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5878;2019-08-26 18:58:45.092;773;725;262;261;201;31;136;26;59;36;662;270;58;111;232;125;284;654;234;168;135;-84;697;352;357;136;355;274;692;533.0;-1.0;849.0;187.0;230.0;21;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42144.22265625;13671.6201171875;20689.1796875;2758.29736328125;690.0;347172;678.0;1200.0;Calculated values ==>;1566838725.092;350.46000000000004;345.66;299.36;299.26000000000005;293.26000000000005;276.26000000000005;273.5264737036516;286.76000000000005;275.76000000000005;279.06;276.76000000000005;339.36;300.16;278.96000000000004;284.26000000000005;296.36;285.66;301.56;338.56000000000006;289.96000000000004;286.66;340.96000000000004;342.16;264.76000000000005;241.71165711629368;264.3458800820626;273.5264737036516;296.56;6970000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2740000.0;6920000.0;0.08883333333333333;0.0;0.14150000000000001;0.03116666666666667;0.03833333333333333;0.12716666666666665;3.0102376173250684;13671.6201171875;20689.1796875;2758.29736328125;42144.22265625;497743.08462287264;491454.96834420826;275731.49899173947;275176.86105314887;250602.27436658513;430671.36484660726;451123.67132472567;455069.1842652718;472818.15071447083;521786.5468463078;479964.6985039607;454942.7025509455;461506.08445200685;464627.23559176613;450424.69828467217;291558.45533961244;480990.3043699059;455681.92639110074;450978.18160896865;284357.86631585273;289383.54333396035;460951.6897639394;199506.17805902014;222483.6666756983;272.97029604449756;3668308.156094512;1528422.515943659;199240.80232069895;1504145.6664342135;0;157;152;4;53;50;51;13;112;106;1264341950629.7163;486684537689.8416;959487121055.2616;36162.16537818462;8148.385114803318;-0.0;29056.885815680875;4508845.816104202;880452.6532669832;0.0;916276.8021123616;1.9765415084497233;0.11640802708742021
5879;2019-08-26 18:59:45.132;766;721;258;258;192;31;144;26;61;35;667;269;60;110;233;115;283;657;235;169;143;-84;702;352;357;136;355;275;698;-2.0;-1.0;843.0;433.0;237.0;7;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41927.04296875;13772.302734375;20352.330078125;2759.40014648438;687.0;347173;676.0;1201.0;Calculated values ==>;1566838785.132;349.76;345.26;298.96000000000004;298.96000000000004;292.36;276.26000000000005;273.5264737036516;287.56;275.76000000000005;279.26000000000005;276.66;339.86;300.06;279.16;284.16;296.46000000000004;284.66;301.46000000000004;338.86;290.06;287.46000000000004;340.76;341.86;264.76000000000005;241.71165711629368;264.4750485637546;273.5264737036516;296.66;7020000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2750000.0;6980000.0;0.0;0.0;0.14049999999999999;0.07216666666666667;0.0395;0.0395;3.013267904404776;13772.302734375;20352.330078125;2759.40014648438;41927.04296875;496284.5336152309;490267.8859732888;272970.5169143244;272970.5169143244;247444.54945450096;430671.36484660726;452280.5881406855;455154.56847608514;472720.47428543336;522222.5441220293;479731.17637753853;455027.99073138676;461231.4459496064;464757.83745873196;448960.0289027526;288812.57270272536;480767.7483798599;455821.5469402733;452136.64181641565;283520.3318566784;288127.0477506168;460951.6897639394;196926.8333785182;272970.5169143244;271.9436493514516;3669009.2170368615;1528651.367766848;199286.81378712616;1504487.907023764;0;157;152;4;53;50;51;13;112;106;1264556293429.58;486766192089.78973;959651930855.1569;36280.99678120815;19053.793802481236;-0.0;7077.0619336326035;4509449.911583825;880679.4892143661;0.0;916578.1190875686;1.6921103119803886;0.17667445698517986
5880;2019-08-26 19:00:45.153;763;719;255;255;188;33;134;26;63;35;671;269;62;111;234;113;283;663;236;166;134;-83;710;353;358;136;357;275;706;312.0;-1.0;774.0;381.0;232.0;3;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41714.28125;13874.76953125;20509.505859375;2760.22387695312;686.0;347174;674.0;1198.0;Calculated values ==>;1566838845.153;349.46000000000004;345.06000000000006;298.66;298.66;291.96000000000004;276.46000000000004;273.6339639331285;286.56;275.76000000000005;279.46000000000004;276.66;340.26;300.06;279.36;284.26000000000005;296.56;284.46000000000004;301.46000000000004;339.46000000000004;289.76000000000005;286.56;340.56000000000006;341.76;264.86;241.71165711629368;264.4750485637546;273.6339639331285;296.76000000000005;7100000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2750000.0;7059999.999999999;0.052000000000000005;0.0;0.129;0.0635;0.03866666666666666;0.09066666666666667;3.005914155012799;13874.76953125;20509.505859375;2760.22387695312;41714.28125;495085.9567675025;489154.0103645599;270791.41683929827;270791.41683929827;245925.69532612106;430607.02586249536;450652.27371114545;455407.3897860994;472720.47428543336;522636.2687939959;479731.17637753853;455281.0346179339;461353.12715186225;464595.45822754485;448477.7430821711;286822.693693788;480780.6082067438;455234.54990057624;450652.27371114545;282682.81946839223;287708.2272785495;461052.02487360046;198153.401331225;229131.3785331974;272.4378847503599;3669706.4720275863;1528881.8406735864;199332.82675300413;1504828.5415044315;0;157;152;4;53;50;51;13;112;106;1264770868505.1052;486847820649.9895;959816988605.5608;33185.7645106788;16694.062594940842;-0.0;20084.561162800626;4510029.003874062;880977.4922829883;0.0;916804.5451686602;1.8835733324715798;0.15452362756318716
5881;2019-08-26 19:01:45.143;764;719;252;252;184;32;131;23;66;34;675;269;64;110;235;111;283;669;236;164;130;-82;719;353;358;136;356;273;715;-1.0;0.0;687.0;485.0;225.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41888.6015625;14107.4375;20777.33203125;2744.384765625;685.0;347175;674.0;1199.0;Calculated values ==>;1566838905.143;349.56000000000006;345.06000000000006;298.36;298.36;291.56;276.36;273.6339639331285;286.26000000000005;275.46000000000004;279.76000000000005;276.56;340.66;300.06;279.56;284.16;296.66;284.26000000000005;301.46000000000004;340.06000000000006;289.56;286.16;340.56000000000006;341.66;264.96000000000004;241.71165711629368;264.2163659402789;273.6339639331285;296.76000000000005;7190000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2730000.0;7150000.0;0.0;0.0;0.1145;0.08083333333333333;0.0375;0.0375;3.0085963893541896;14107.4375;20777.33203125;2744.384765625;41888.6015625;494350.6264761972;488220.2768021689;268726.6158620864;268726.6158620864;244422.9064933681;430607.02586249536;450212.6988455641;456116.7254362966;472622.7809936826;523210.770350684;479974.1691499051;455865.8072319587;461537.54218579957;464872.6823385499;448180.46434020094;285030.26505625533;480686.8979939138;454953.4575107284;450065.7612301362;282682.81946839223;287289.4124756198;461152.331091589;196437.12696971692;268726.6158620864;271.7508688755766;3670403.0465999176;1529114.9868671142;199378.69084622752;1505172.5411427105;0;157;152;4;53;50;51;13;112;106;1264985632704.286;486929407049.6782;959981361204.9336;29733.314024423376;21397.81233318466;-0.0;6800.217951301867;4510553.242138912;881294.8716674632;0.0;917028.5476537854;1.5395335183953613;0.17012452493678948
5882;2019-08-26 19:02:45.134;767;721;250;250;181;32;136;23;67;34;676;270;66;111;236;110;283;674;236;163;135;-82;729;353;358;137;356;272;725;-1.0;-1.0;854.0;445.0;217.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41901.83984375;14241.1435546875;21087.00390625;2722.61938476562;687.0;347176;674.0;1199.0;Calculated values ==>;1566838965.134;349.86;345.26;298.16;298.16;291.26000000000005;276.36;273.6339639331285;286.76000000000005;275.46000000000004;279.86;276.56;340.76;300.16;279.76000000000005;284.26000000000005;296.76000000000005;284.16;301.46000000000004;340.56000000000006;289.46000000000004;286.66;340.56000000000006;341.86;264.96000000000004;241.92719264551067;264.08650396036035;273.6339639331285;296.76000000000005;7290000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2720000.0;7250000.0;0.0;0.0;0.1423333333333333;0.07416666666666667;0.036166666666666666;0.036166666666666666;3.008249972840405;14241.1435546875;21087.00390625;2722.61938476562;41901.83984375;493802.52270111983;487472.86443753657;267174.7755268861;267174.7755268861;243237.77316416704;430607.02586249536;450944.30644864263;456406.55620663636;472491.6353866644;523394.329825699;480207.0480250146;456281.56124963466;461811.00266730145;465003.21838653134;448031.48911367357;283379.9268552771;480332.0438139305;454812.6628188586;450798.3908447404;282682.81946839223;288127.0477506168;461001.0036110699;197247.49790274227;267174.7755268861;272.0761022816969;3671101.195542293;1529351.1896075346;199424.24238052548;1505521.3582794566;0;157;152;4;53;50;51;13;112;106;1265200400484.914;487011294764.9177;960144836680.4117;36886.97263192092;19561.718340034302;-0.0;6641.054087329063;4511108.327920646;881636.1498913249;0.0;917140.5414528449;1.6580413560419134;0.17576003901877646
5883;2019-08-26 19:03:45.124;775;724;248;248;179;31;141;23;69;34;676;270;68;112;236;110;283;679;235;164;140;-81;741;352;357;137;355;270;737;200.0;-1.0;955.0;357.0;220.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42040.09765625;14394.6318359375;21522.736328125;2702.31567382812;689.0;347177;676.0;1199.0;Calculated values ==>;1566839025.124;350.66;345.56000000000006;297.96000000000004;297.96000000000004;291.06;276.26000000000005;273.5264737036516;287.26000000000005;275.46000000000004;280.06;276.56;340.76;300.16;279.96000000000004;284.36;296.76000000000005;284.16;301.46000000000004;341.06000000000006;289.56;287.16;340.76;342.06000000000006;265.06;241.92719264551067;263.82572766246335;273.5264737036516;296.66;7409999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2700000.0;7370000.0;0.03333333333333333;0.0;0.15916666666666668;0.0595;0.03666666666666667;0.07;3.007902883032996;14394.6318359375;21522.736328125;2702.31567382812;42040.09765625;493784.784280055;486663.24414692575;265606.93657901057;265606.93657901057;242329.76553376362;430671.36484660726;451848.18288157607;456982.8607938469;472491.6353866644;523554.8335767613;480448.73074127984;456858.67139676074;462234.9329769243;465148.9974776233;448219.7240158862;281711.35771808395;479756.0952821098;455121.83405515505;451703.66768845107;283520.3318566784;288964.7057630673;461101.48220809177;198231.1309174038;233523.219597293;272.46474721718624;3671800.5951022133;1529589.7812972507;199469.4426380556;1505876.3802679381;0;157;152;4;53;50;51;13;112;106;1265414864734.9482;487093481064.9308;960307409580.4376;41184.6503386672;15640.785901795934;-0.0;15272.631366381065;4511758.816346029;881929.4552010198;0.0;917323.1250626473;1.866873584710893;0.1618824240339411
5884;2019-08-26 19:04:45.155;784;730;247;246;182;32;147;25;70;34;674;270;68;114;237;113;283;684;235;166;147;-82;740;353;357;137;356;268;736;160.0;-1.0;899.0;301.0;204.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41560.3203125;14386.6201171875;21473.95703125;2683.1162109375;693.0;347178;679.0;1198.0;Calculated values ==>;1566839085.155;351.56000000000006;346.16;297.86;297.76000000000005;291.36;276.36;273.6339639331285;287.86;275.66;280.16;276.56;340.56000000000006;300.16;279.96000000000004;284.56;296.86;284.46000000000004;301.46000000000004;341.56000000000006;289.76000000000005;287.86;341.06000000000006;342.46000000000004;264.96000000000004;241.92719264551067;263.56353331371673;273.6339639331285;296.66;7400000.0;3529999.9999999995;3570000.0000000005;1370000.0;3560000.0;2680000.0;7359999.999999999;0.02666666666666667;0.0;0.14983333333333335;0.050166666666666665;0.034;0.060666666666666674;3.0046985921386593;14386.6201171875;21473.95703125;2683.1162109375;41560.3203125;495181.9180723714;487667.19035179366;265267.58634946035;264871.4494038321;243248.47855160013;430607.02586249536;452711.3097642865;457431.3775308373;472491.6353866644;523509.3350875195;480689.75175648864;457184.2757992178;462776.16820537555;465133.64708331646;448477.7430821711;281840.2476968708;480650.5346464728;455402.2042817116;452711.3097642865;284776.6418597092;290640.09048841946;461001.0036110699;198640.7103381927;235981.04744340864;272.6317036256094;3672497.625197023;1529829.7489824018;199514.34442429588;1506234.8711699813;0;157;152;4;53;50;51;13;112;106;1265629175404.5874;487175723534.7923;960468892970.1656;38775.46830103126;13161.741379189338;-0.0;13148.302580799926;4512425.494939636;882169.6002721715;0.0;917560.0885463848;1.6886163880086424;0.1456257197630321
5885;2019-08-26 19:05:45.135;791;734;246;245;184;32;157;25;70;34;671;269;69;115;238;117;283;687;234;168;157;-82;737;353;357;136;356;267;733;187.0;-1.0;778.0;304.0;193.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41127.8359375;14336.8740234375;21391.677734375;2670.38452148438;695.0;347179;682.0;1198.0;Calculated values ==>;1566839145.135;352.26;346.56000000000006;297.76000000000005;297.66;291.56;276.36;273.6339639331285;288.86;275.66;280.16;276.56;340.26;300.06;280.06;284.66;296.96000000000004;284.86;301.46000000000004;341.86;289.96000000000004;288.86;341.36;342.66;264.96000000000004;241.71165711629368;263.43189868330234;273.6339639331285;296.56;7370000.0;3529999.9999999995;3570000.0000000005;1360000.0;3560000.0;2670000.0;7330000.0;0.03116666666666667;0.0;0.12966666666666668;0.050666666666666665;0.03216666666666666;0.06333333333333332;3.0043497799783263;14336.8740234375;21391.677734375;2670.38452148438;41127.8359375;496473.0590090112;488573.82805581175;265046.11916643643;264649.8237054245;243928.41171609625;430607.02586249536;454135.31371311087;457592.9974695591;472622.7809936826;523280.97321174;480699.1366676866;457469.7858516945;463045.45771393366;465263.9689877527;449069.6595476732;282237.0872795987;481451.594313242;455681.92639110074;454135.31371311087;286033.001929769;291477.81744585035;461152.331091589;198436.0113632996;232266.93453699804;272.55035619140403;3673186.4634766695;1530069.031646166;199558.9420595782;1506591.965721934;0;157;152;4;53;50;51;13;112;106;1265843304004.6555;487257596234.81836;960629339470.2167;33604.02253177832;13310.960199566662;-0.0;14051.664014487144;4513028.456309293;882390.1325834491;0.0;917786.6793792882;1.5877170737852655;0.13451069848491454
5886;2019-08-26 19:06:45.106;795;737;247;246;190;33;167;24;70;34;668;269;69;116;239;121;283;689;235;173;167;-82;715;357;362;136;360;266;710;-2.0;-2.0;936.0;573.0;158.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39820.71875;13926.65625;20541.818359375;2658.19311523438;697.0;347180;684.0;1198.0;Calculated values ==>;1566839205.106;352.66;346.86;297.86;297.76000000000005;292.16;276.46000000000004;274.0616903277293;289.86;275.56;280.16;276.56;339.96000000000004;300.06;280.06;284.76000000000005;297.06;285.26000000000005;301.46000000000004;342.06000000000006;290.46000000000004;289.86;341.56000000000006;342.86;264.96000000000004;241.71165711629368;263.299902668528;274.0616903277293;296.66;7150000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2660000.0;7100000.0;0.0;0.0;0.156;0.0955;0.026333333333333334;0.026333333333333334;3.0040002993058197;13926.65625;20541.818359375;2658.19311523438;39820.71875;499114.270444371;491361.0275182412;266913.4902220294;266488.1819502155;246432.36398080614;430346.717906069;454701.3540030205;457754.22524122684;472622.7809936826;523052.88722986064;480819.3863895529;457631.30196289765;463313.87456531916;464811.3070167571;448919.77604721463;285782.6012983796;484285.36072521756;455548.371065044;454701.3540030205;286870.6033266602;292315.56762988004;461152.331091589;197878.90452997567;266913.4902220294;272.3446139557581;3673860.708722449;1530304.44722572;199603.32541085847;1506941.242623656;0;157;152;4;53;50;51;13;112;106;1266058899749.4978;487339156794.75867;960789162185.0997;40540.550030955186;25142.612236634075;-0.0;4945.080412899433;4513646.029109003;882710.4241377386;0.0;917944.909068069;1.9023587897621315;0.21559071456871953
5887;2019-08-26 19:07:45.117;790;732;253;251;201;31;174;25;70;34;666;269;70;117;237;129;283;657;233;178;174;-82;710;350;355;136;353;267;706;1095.0;-2.0;599.0;349.0;167.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39770.78515625;13879.947265625;20437.685546875;2682.96020507812;696.0;347181;684.0;1197.0;Calculated values ==>;1566839265.117;352.16;346.36;298.46000000000004;298.26000000000005;293.26000000000005;276.26000000000005;273.3108153835814;290.56;275.66;280.16;276.56;339.76;300.06;280.16;284.86;296.86;286.06;301.46000000000004;338.86;290.96000000000004;290.56;341.56000000000006;342.76;264.96000000000004;241.71165711629368;263.43189868330234;273.3108153835814;296.46000000000004;7100000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2670000.0;7059999.999999999;0.1825;0.0;0.09983333333333334;0.05816666666666667;0.02783333333333333;0.21033333333333332;3.001667464440513;13879.947265625;20437.685546875;2682.96020507812;39770.78515625;498884.65550201037;491042.8108346481;269863.0837919437;268954.49944507435;250099.5606594008;430799.1582183253;456845.7472488624;457592.9974695591;472622.7809936826;522766.50279019075;480699.1366676866;457592.9974695591;463283.93756010395;465569.37634313264;451362.71143001004;286822.693693788;479857.8531656148;457396.8574222039;456845.7472488624;286870.6033266602;291896.6896268761;461152.331091589;198433.3464478062;207885.61755436007;272.53693872482177;3674524.0928548607;1530536.2114045983;199647.84318207245;1507282.801098007;0;157;152;4;53;50;51;13;112;106;1266274039185.0586;487420771754.9714;960949091500.5166;25872.771827005;15281.487606780036;-0.0;52364.61394574365;4514199.574924059;883047.3533963533;0.0;918422.5774121134;2.5274966089084043;0.12145719575831629
5888;2019-08-26 19:08:45.117;785;730;260;260;200;25;181;18;70;33;666;268;69;116;239;128;283;658;233;185;180;-82;708;346;351;136;349;265;704;-2.0;-1.0;768.0;374.0;171.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40468.640625;13825.123046875;20450.013671875;2644.14868164062;695.0;347182;683.0;1198.0;Calculated values ==>;1566839325.117;351.66;346.16;299.16;299.16;293.16;275.66;272.8767566201714;291.26000000000005;274.96000000000004;280.16;276.46000000000004;339.76;299.96000000000004;280.06;284.76000000000005;297.06;285.96000000000004;301.46000000000004;338.96000000000004;291.66;291.16;341.46000000000004;342.66;264.96000000000004;241.71165711629368;263.1675429290057;272.8767566201714;296.46000000000004;7080000.0;3460000.0;3510000.0;1360000.0;3490000.0;2650000.0;7040000.000000001;0.0;0.0;0.128;0.06233333333333334;0.0285;0.0285;3.0043497799783263;13825.123046875;20450.013671875;2644.14868164062;40468.640625;498374.94215846196;490956.7138547307;273401.50307650917;273401.50307650917;249840.64006710093;431051.2098666511;458451.600018346;457915.0635832555;472525.0707617092;522927.8634207395;480828.8536907573;457792.42658361327;463462.7042866089;466403.50635263;451929.92864969507;287276.7218197978;480239.76102814573;458993.52294359874;458315.7758539387;286451.7998164319;291477.81744585035;461152.331091589;195609.33116839148;273401.50307650917;271.3905067992433;3675192.7547363713;1530767.0869905357;199692.23575612844;1507623.5319248298;0;157;152;4;53;50;51;13;112;106;1266485839185.0586;487502371754.9714;961108691500.5166;33575.13374910259;16552.180328545983;-0.0;5270.056774156742;4514694.9741371935;883312.633962481;0.0;918902.8663347793;1.500499542475413;0.15720827580390043
5889;2019-08-26 19:09:45.127;787;732;256;255;198;24;183;19;70;31;665;268;69;116;240;126;283;663;232;189;183;-82;703;344;349;135;347;262;700;214.0;-1.0;370.0;251.0;193.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40307.6640625;13718.880859375;20358.36328125;2619.486328125;696.0;347183;683.0;1197.0;Calculated values ==>;1566839385.127;351.86;346.36;298.76000000000005;298.66;292.96000000000004;275.56;272.6583383277491;291.46000000000004;275.06;280.16;276.26000000000005;339.66;299.96000000000004;280.06;284.76000000000005;297.16;285.76000000000005;301.46000000000004;339.46000000000004;292.06;291.46000000000004;341.46000000000004;342.76;264.96000000000004;241.49495122638035;262.7682575881327;272.6583383277491;296.36;7030000.0;3440000.0;3490000.0;1350000.0;3470000.0000000005;2620000.0;7000000.0;0.035666666666666666;0.0;0.06166666666666667;0.04183333333333333;0.03216666666666666;0.06783333333333333;3.001667464440513;13718.880859375;20358.36328125;2619.486328125;40307.6640625;499123.64046778524;491649.9271328868;271790.20888029895;271305.38039965264;249323.14681950517;431175.4696738307;459040.8020849825;458395.2689380471;472460.9817075043;523066.9530032523;481188.58106914745;458273.4786486601;463907.35580161423;466817.3274516289;451998.9629188441;288535.10426970787;481456.7814499678;459847.555556365;459040.8020849825;286451.7998164319;291896.6896268761;461303.33348606294;195448.54091323883;231649.8724062182;271.3180247348154;3675866.0027979724;1530996.6586119456;199736.10669180704;1507963.6584110197;0;157;152;4;53;50;51;13;112;106;1266695874185.0251;487583685304.95844;961266817850.4915;16215.04822819651;11121.59215596314;-0.0;15424.684729876179;4515109.961473302;883543.2871689438;0.0;919075.3512566487;1.1652625334142586;0.08818173353145192
5890;2019-08-26 19:10:48.138;788;732;252;251;192;26;183;20;70;29;662;267;69;116;241;123;283;665;230;190;183;-81;697;346;351;136;349;261;694;186.0;-1.0;779.0;310.0;212.0;0;100;88;1;0;0;1;1;0;0;1;0;1;0;0;38559.53515625;12666.7353515625;20034.17578125;2609.4599609375;696.0;347184;684.0;1196.0;Calculated values ==>;1566839448.138;351.96000000000004;346.36;298.36;298.26000000000005;292.36;275.76000000000005;272.8767566201714;291.46000000000004;275.16;280.16;276.06;339.36;299.86;280.06;284.76000000000005;297.26000000000005;285.46000000000004;301.46000000000004;339.66;292.16;291.46000000000004;341.56000000000006;342.76;265.06;241.71165711629368;262.63441904999945;272.8767566201714;296.16;6970000.0;3460000.0;3510000.0;1360000.0;3490000.0;2610000.0;6940000.000000001;0.031000000000000003;0.0;0.12983333333333333;0.051666666666666666;0.035333333333333335;0.06633333333333334;2.999159805740062;12666.7353515625;20034.17578125;2609.4599609375;38559.53515625;499823.2252097169;492254.3336849438;270388.0543770136;269913.7719978705;247574.85149152493;431051.2098666511;458722.83461911156;458554.57631565107;472134.0588697756;522839.8790565719;481198.1011220375;458433.0642989305;464054.966425141;466660.15642007784;451215.80058503355;290379.3504087867;482431.0794332297;459667.8951279517;458722.83461911156;286870.6033266602;291896.6896268761;461252.6085501916;196688.16765721925;235945.39374917;271.8243232804165;3676556.2112817923;1531227.5730648488;199781.8679604447;1508317.15483818;0;157;152;4;53;50;51;13;112;106;1266916412684.738;487669065209.8473;961431591615.277;33998.98872415306;13669.16277947024;-0.0;14777.570244372791;4515549.411011953;883760.244149111;0.0;919339.6671296633;1.7684810386784382;0.14630492258412445
5891;2019-08-26 19:11:45.099;783;730;253;251;190;29;177;21;71;29;658;266;71;119;242;123;283;664;231;190;177;-81;695;349;354;135;352;266;691;-1.0;-1.0;1185.0;341.0;211.0;0;100;86;1;0;0;1;1;0;0;1;0;1;0;0;38231.328125;12497.6474609375;19935.6875;2659.8330078125;695.0;347185;683.0;1198.0;Calculated values ==>;1566839505.099;351.46000000000004;346.16;298.46000000000004;298.26000000000005;292.16;276.06;273.20264511476705;290.86;275.26000000000005;280.26000000000005;276.06;338.96000000000004;299.76000000000005;280.26000000000005;285.06;297.36;285.46000000000004;301.46000000000004;339.56000000000006;292.16;290.86;341.46000000000004;342.66;265.06;241.49495122638035;263.299902668528;273.20264511476705;296.26000000000005;6950000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;2660000.0;6909999.999999999;0.0;0.0;0.19749999999999998;0.05683333333333333;0.035166666666666666;0.035166666666666666;3.0043497799783263;12497.6474609375;19935.6875;2659.8330078125;38231.328125;499319.6562333622;492270.5487588074;271135.6684609349;270168.2948944198;247028.93058853564;430862.6128555636;457421.92748494906;457877.0538169731;472265.74392498133;522024.1401083039;480486.96692165325;457877.0538169731;463670.53794098005;466359.612001041;450677.0127961976;291118.96113749786;482614.4462897253;459194.73155988165;457421.92748494906;286451.7998164319;291477.81744585035;461403.41106331255;197701.23300393063;271135.6684609349;272.2414072203223;3677163.72299856;1531426.6547882543;199823.5546544186;1508633.3664188732;0;157;152;4;53;50;51;13;112;106;1267117200209.617;487746247364.8008;961581683850.1865;51384.72461057589;14987.07378637487;-0.0;6551.066775677831;4516224.902913665;883986.9508005059;0.0;919508.4033091865;2.077978974071689;0.19878595074982805
5892;2019-08-26 19:12:45.129;776;726;256;255;194;30;165;21;73;30;659;267;72;121;242;123;283;664;232;187;165;-81;693;351;356;135;354;270;689;-3.0;-1.0;1095.0;338.0;203.0;0;100;93;1;0;0;1;1;0;0;1;0;1;0;0;39094.67578125;12998.669921875;19812.23828125;2707.603515625;693.0;347186;682.0;1198.0;Calculated values ==>;1566839565.129;350.76;345.76;298.76000000000005;298.66;292.56;276.16;273.4187578820637;289.66;275.26000000000005;280.46000000000004;276.16;339.06000000000006;299.86;280.36;285.26000000000005;297.36;285.46000000000004;301.46000000000004;339.56000000000006;291.86;289.66;341.36;342.46000000000004;265.06;241.49495122638035;263.82572766246335;273.4187578820637;296.36;6930000.0;3510000.0;3560000.0;1350000.0;3540000.0;2700000.0;6890000.000000001;0.0;0.0;0.1825;0.05633333333333333;0.03383333333333333;0.03383333333333333;3.0046985921386593;12998.669921875;19812.23828125;2707.603515625;39094.67578125;498539.26634120103;491901.5176993349;272833.5368424582;272321.1553548061;248391.43429541113;430735.4089219946;455429.6849068524;457478.62230173027;472363.3712700832;521802.03628550837;480114.6190521954;457354.8302603907;463314.3192458436;466072.45092096843;450315.1548429875;380945.9973392238;482836.7645389193;458468.5810051565;455429.6849068524;286033.001929769;290640.09048841946;461403.41106331255;198071.67870982795;272833.5368424582;272.3971786973354;3677808.428555821;1531639.2303343322;199868.30565641145;1508964.7647499165;0;157;152;4;53;50;51;13;112;106;1267330306709.5154;487827287864.76215;961742564250.1099;47341.76720552217;14834.354255912966;-0.0;6177.836342845337;4517048.03503879;884235.5869566901;0.0;919614.5305388866;1.9244600771995983;0.1868166912079249
5893;2019-08-26 19:13:45.140;769;723;256;256;198;30;165;21;74;30;663;267;73;121;242;124;283;664;232;184;165;-81;693;350;355;136;353;273;689;-2.0;-2.0;1030.0;412.0;208.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;39893.49609375;13489.173828125;19856.01953125;2742.68530273438;691.0;347187;680.0;1199.0;Calculated values ==>;1566839625.14;350.06000000000006;345.46000000000004;298.76000000000005;298.76000000000005;292.96000000000004;276.16;273.3108153835814;289.66;275.26000000000005;280.56;276.16;339.46000000000004;299.86;280.46000000000004;285.26000000000005;297.36;285.56;301.46000000000004;339.56000000000006;291.56;289.66;341.16;342.26;265.06;241.71165711629368;264.2163659402789;273.3108153835814;296.36;6930000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2730000.0;6890000.000000001;0.0;0.0;0.1716666666666667;0.06866666666666667;0.034666666666666665;0.034666666666666665;3.007555120997056;13489.173828125;19856.01953125;2742.68530273438;39893.49609375;497567.242791643;491472.9177237216;272833.5368424582;272833.5368424582;249709.86468823973;430799.1582183253;455596.8419422081;457116.2136468265;472231.8376443816;521971.2275880202;479750.4700828334;456991.63776925986;462865.85929063376;466216.16700420267;450641.233185457;380945.9973392238;482836.7645389193;458219.12774457596;455596.8419422081;285195.4229665811;289802.386634966;461252.6085501916;197255.88885966231;272833.5368424582;272.0675222825521;3678466.7839995357;1531860.0028336965;199913.7330568463;1509295.394170165;0;157;152;4;53;50;51;13;112;106;1267543645815.0713;487908602769.97406;961905494115.5345;44609.35575512986;18127.774752083013;-0.0;6335.794576791331;4517814.434879675;884510.3217246142;0.0;919718.8299148693;1.914020098846309;0.1938228427828987
5894;2019-08-26 19:14:45.120;766;721;254;254;194;29;169;22;74;31;668;267;73;120;243;121;283;665;228;184;169;-82;696;350;355;135;354;276;691;-2.0;-2.0;1149.0;418.0;218.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;40040.56640625;13509.41015625;19966.91796875;2770.38989257812;690.0;347188;679.0;1197.0;Calculated values ==>;1566839685.12;349.76;345.26;298.56;298.56;292.56;276.06;273.3108153835814;290.06;275.36;280.56;276.26000000000005;339.96000000000004;299.86;280.46000000000004;285.16;297.46000000000004;285.26000000000005;301.46000000000004;339.66;291.56;290.06;341.06000000000006;342.16;264.96000000000004;241.49495122638035;264.60387354146746;273.3108153835814;295.96000000000004;6959999.999999999;3500000.0;3550000.0;1350000.0;3540000.0;2760000.0;6909999.999999999;0.0;0.0;0.1915;0.06966666666666667;0.036333333333333336;0.036333333333333336;3.002712023281755;13509.41015625;19966.91796875;2770.38989257812;40040.56640625;496861.6577578021;490983.0395132743;271628.7960616372;271628.7960616372;248323.41099090278;430799.1582183253;456153.4618424425;456626.50634140265;472460.9817075043;522244.9768455874;479384.79788568267;456501.0290787299;462293.4684086198;466201.75019206293;450205.99899931764;290738.92995132017;482764.77840273676;458219.12774457596;456153.4618424425;284776.6418597092;289383.54333396035;461303.33348606294;197416.48921386542;271628.7960616372;272.1317391275842;3679132.6791455382;1532084.9160366773;199959.66003587487;1509627.141362181;0;157;152;4;53;50;51;13;112;106;1267756574814.2927;487989875669.6768;962070139214.9325;49638.71827992338;18384.11681762976;-0.0;6704.396190035928;4518599.573693557;884814.4860646619;0.0;919827.4619481101;2.061627517596201;0.20288126413601926
5895;2019-08-26 19:15:45.110;764;720;252;252;189;32;165;23;65;31;674;266;67;120;243;118;283;668;229;182;164;-83;700;353;358;136;356;279;696;-1.0;-1.0;1056.0;288.0;224.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;40373.60546875;13631.8125;20064.40234375;2795.25805664062;689.0;347189;679.0;1197.0;Calculated values ==>;1566839745.11;349.56000000000006;345.16;298.36;298.36;292.06;276.36;273.6339639331285;289.66;275.46000000000004;279.66;276.26000000000005;340.56000000000006;299.76000000000005;279.86;285.16;297.46000000000004;284.96000000000004;301.46000000000004;339.96000000000004;291.36;289.56;341.06000000000006;342.06000000000006;264.86;241.71165711629368;264.9883086891361;273.6339639331285;296.06;7000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2790000.0;6959999.999999999;0.0;0.0;0.17600000000000002;0.048;0.037333333333333336;0.037333333333333336;3.002885530434109;13631.8125;20064.40234375;2795.25805664062;40373.60546875;496196.29798173555;490328.27930708136;270217.7886814101;270217.7886814101;246549.76045352715;430607.02586249536;455094.08618658455;454991.5210740408;472329.59916539915;522623.75214281795;478904.7337621385;455245.99642298365;461838.5284852551;465913.9958927326;449217.09778867604;289399.73732478695;482661.0081338954;457460.35787645925;454953.4575107284;284776.6418597092;288964.7057630673;461052.02487360046;198767.23445540995;270217.7886814101;272.6819348204321;3679802.6855582534;1532311.0551960394;200006.03270539246;1509960.6800991155;0;157;152;4;53;50;51;13;112;106;1267970439164.3267;488071162119.68976;962236611464.959;45095.47444487903;12589.669940073145;-0.0;6896.798302961218;4519388.893724455;885072.5579352021;0.0;919940.7863450219;1.769781747757901;0.16338943871815387
5896;2019-08-26 19:16:45.101;761;719;251;251;187;32;155;24;38;32;679;266;45;116;243;117;283;671;230;179;155;-83;705;353;358;135;357;281;701;-2.0;-1.0;1106.0;167.0;214.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;40470.7109375;13681.923828125;20223.14453125;2818.62817382812;689.0;347190;678.0;1199.0;Calculated values ==>;1566839805.101;349.26;345.06000000000006;298.26000000000005;298.26000000000005;291.86;276.36;273.6339639331285;288.66;275.56;276.96000000000004;276.36;341.06000000000006;299.76000000000005;277.66;284.76000000000005;297.46000000000004;284.86;301.46000000000004;340.26;291.06;288.66;340.96000000000004;342.06000000000006;264.86;241.49495122638035;265.2429198363724;273.6339639331285;296.16;7050000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2810000.0;7009999.999999999;0.0;0.0;0.18433333333333335;0.02783333333333333;0.035666666666666666;0.035666666666666666;3.007902883032996;13681.923828125;20223.14453125;2818.62817382812;40470.7109375;495288.90509274317;489669.9256771866;269343.43088633096;269343.43088633096;245763.02799624298;430607.02586249536;453680.1988514557;451153.3677284994;472558.57531478856;522980.94018097105;478658.74127358577;452070.1938294837;461043.23758125654;465769.70841700374;449069.6595476732;288007.9794687579;482558.92037490534;457046.02887352445;453680.1988514557;284357.86631585273;288964.7057630673;461203.227698071;199694.1929052188;269343.43088633096;273.04878219998653;3680476.287141547;1532538.6355239358;200052.8080734254;1510296.3592979554;0;157;152;4;53;50;51;13;112;106;1268185206944.9548;488152449924.92755;962404586265.4503;46352.30789242473;7278.668135067718;-0.0;6574.678057422782;4520150.8442697665;885238.1025842233;0.0;920053.031809008;1.6394224919727591;0.14005749836948986
5897;2019-08-26 19:17:45.122;760;719;249;248;186;32;153;24;13;33;685;266;20;107;244;116;283;674;227;177;153;-83;711;353;358;136;357;282;707;-2.0;0.0;1207.0;193.0;210.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;40670.64453125;13827.615234375;20436.763671875;2820.90966796875;689.0;347191;678.0;1197.0;Calculated values ==>;1566839865.122;349.16;345.06000000000006;298.06;297.96000000000004;291.76000000000005;276.36;273.6339639331285;288.46000000000004;275.56;274.46000000000004;276.46000000000004;341.66;299.76000000000005;275.16;283.86;297.56;284.76000000000005;301.46000000000004;340.56000000000006;290.86;288.46000000000004;340.96000000000004;342.06000000000006;264.86;241.71165711629368;265.3697278774862;273.6339639331285;295.86;7109999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2820000.0;7070000.0;0.0;0.0;0.20116666666666666;0.03216666666666666;0.035;0.035;3.002885530434109;13827.615234375;20436.763671875;2820.90966796875;40670.64453125;494561.89565226645;489050.58604380663;267991.2514998113;267554.0059469474;245271.12016026024;430607.02586249536;453395.3457919151;447632.82512284874;472525.0707617092;523523.07012460846;478535.48238594417;448578.2863786157;459778.22429117945;465899.65062480443;448922.0065350074;286604.468270717;482347.5221328455;456769.0551310784;453395.3457919151;284357.86631585273;288964.7057630673;461052.02487360046;199602.21619193468;267991.2514998113;273.01247411063247;3681152.701765042;1532767.9619185957;200099.82067068736;1510635.3104571968;0;157;152;4;53;50;51;13;112;106;1268400082124.627;488233778379.80347;962573545380.1926;49895.490829935545;8409.968845926915;-0.0;6489.143300223633;4520953.189980642;885368.8869840566;0.0;920161.9350896345;1.7471780716068237;0.15030631333864722
5898;2019-08-26 19:18:45.102;761;719;248;247;183;32;157;24;0;33;688;265;4;96;244;115;283;676;229;176;156;-83;719;353;359;136;357;282;714;-2.0;-2.0;1174.0;282.0;211.0;0;100;98;1;0;0;1;1;0;0;1;0;1;0;0;41023.92578125;13971.25;20668.146484375;2826.2119140625;689.0;347192;678.0;1198.0;Calculated values ==>;1566839925.102;349.26;345.06000000000006;297.96000000000004;297.86;291.46000000000004;276.36;273.6339639331285;288.86;275.56;273.16;276.46000000000004;341.96000000000004;299.66;273.56;282.76000000000005;297.56;284.66;301.46000000000004;340.76;290.76000000000005;288.76000000000005;340.96000000000004;342.06000000000006;264.86;241.71165711629368;265.3697278774862;273.6339639331285;296.06;7190000.000000001;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;2820000.0;7140000.000000001;0.0;0.0;0.19566666666666668;0.047;0.035166666666666666;0.035166666666666666;3.005394206733553;13971.25;20668.146484375;2826.2119140625;41023.92578125;493920.91374750866;488324.34991866414;267067.0011832688;266643.2490261455;244144.5828137108;430607.02586249536;453792.92581969226;445855.2068093098;472525.0707617092;523834.2822877894;478422.1076071384;446405.2901907823;458409.8766563556;465899.65062480443;448774.137180926;285030.26505625533;481873.8137775253;456465.7803006746;453650.55769495555;284357.86631585273;288964.7057630673;461052.02487360046;198961.74286103807;267067.0011832688;272.7590823368854;3681833.262921834;1532999.5419098858;200146.86433077042;1510977.7371949684;0;157;152;4;53;50;51;13;112;106;1268615110424.6953;488315351179.8294;962742688980.2465;48308.82111254517;12318.243254590432;-0.0;6561.521737327651;4521771.286457334;885541.5645065822;0.0;920270.6543798014;1.793340318671172;0.16513178245332727
5899;2019-08-26 19:19:45.133;764;721;246;246;182;32;156;25;-9;33;691;266;-6;85;245;114;283;679;228;175;156;-82;725;354;359;136;357;282;721;-1.0;-1.0;1243.0;348.0;206.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41259.28125;14240.859375;20850.171875;2823.18920898438;691.0;347193;679.0;1198.0;Calculated values ==>;1566839985.133;349.56000000000006;345.26;297.76000000000005;297.76000000000005;291.36;276.36;273.7412296467126;288.76000000000005;275.66;272.26000000000005;276.46000000000004;342.26;299.76000000000005;272.56;281.66;297.66;284.56;301.46000000000004;341.06000000000006;290.66;288.76000000000005;341.06000000000006;342.26;264.96000000000004;241.71165711629368;265.3697278774862;273.7412296467126;295.96000000000004;7250000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;2820000.0;7209999.999999999;0.0;0.0;0.20716666666666667;0.058;0.034333333333333334;0.034333333333333334;3.005046734741012;14240.859375;20850.171875;2823.18920898438;41259.28125;493762.79760451446;487890.6595055195;265774.34726888925;265774.34726888925;243647.26249437386;430542.39183029096;453650.55769495555;444606.8332740434;472525.0707617092;524145.40819922055;478535.48238594417;445024.64095816546;457029.3733068713;466029.4888257932;448439.1045289206;284005.92897342605;481553.65868177096;456326.56586780044;453650.55769495555;284776.6418597092;289802.386634966;461152.331091589;198959.3851187783;265774.34726888925;272.76232136165015;3682519.310587525;1533234.7642897523;200193.96699719355;1511323.90194014;0;157;152;4;53;50;51;13;112;106;1268830621714.3325;488396993339.6919;962911976399.9614;50889.963009499086;15207.190866423023;-0.0;6450.41655796161;4522598.370096168;885771.0616361566;0.0;920379.1432223693;1.9134659648974113;0.18183550607241458
5900;2019-08-26 19:20:45.133;766;723;244;243;185;34;161;25;-11;34;693;266;-10;76;245;118;282;681;228;175;160;-82;726;355;360;137;359;282;721;-2.0;-1.0;1179.0;320.0;197.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41030.609375;14199.78125;20933.9609375;2821.17138671875;692.0;347194;681.0;1197.0;Calculated values ==>;1566840045.133;349.76;345.46000000000004;297.56;297.46000000000004;291.66;276.56;273.8482719121499;289.26000000000005;275.66;272.06;276.56;342.46000000000004;299.76000000000005;272.16;280.76000000000005;297.66;284.96000000000004;301.36;341.26;290.66;289.16;341.26;342.36;264.96000000000004;241.92719264551067;265.3697278774862;273.8482719121499;295.96000000000004;7259999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;2820000.0;7209999.999999999;0.0;0.0;0.19649999999999998;0.05333333333333334;0.03283333333333333;0.03283333333333333;3.002364506175754;14199.78125;20933.9609375;2821.17138671875;41030.609375;493952.4950754368;488186.71116288373;264960.0556916514;264557.43777665147;244560.7582669804;430477.46260093397;454190.28494814504;444327.3347970232;472491.6353866644;524352.778035774;478535.48238594417;444467.1809687501;455890.3055286292;465741.0905809244;448846.3299538952;283193.1499951443;481860.960558788;456161.252676308;454048.237377382;285614.20965156396;290221.2356813373;461001.0036110699;199256.7780679204;264960.0556916514;272.8843446906088;3683205.0596760665;1533471.769628294;200241.00333549108;1511672.1030469108;0;157;152;4;53;50;51;13;112;106;1269046321714.3325;488478893339.6919;963081176399.9614;48156.3643972687;13959.692028967973;-0.0;6208.3952986814875;4523423.756157891;886014.1189936182;0.0;920484.6333211747;1.8001477355840485;0.1698299002582205
5901;2019-08-26 19:21:45.154;771;726;247;247;177;28;166;23;-12;34;695;267;-11;71;246;111;282;684;227;179;165;-82;760;351;356;136;355;283;757;135.0;-1.0;1377.0;244.0;220.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42954.140625;14866.6865234375;22094.1328125;2836.2646484375;695.0;347195;682.0;1198.0;Calculated values ==>;1566840105.154;350.26;345.76;297.86;297.86;290.86;275.96000000000004;273.4187578820637;289.76000000000005;275.46000000000004;271.96000000000004;276.56;342.66;299.86;272.06;280.26000000000005;297.76000000000005;284.26000000000005;301.36;341.56000000000006;291.06;289.66;341.36;342.66;264.96000000000004;241.71165711629368;265.49620691782997;273.4187578820637;295.86;7600000.0;3510000.0;3560000.0;1360000.0;3550000.0;2830000.0;7570000.0;0.022500000000000003;0.0;0.22949999999999998;0.04066666666666666;0.03666666666666667;0.05916666666666667;3.0043497799783263;14866.6865234375;22094.1328125;2836.2646484375;42954.140625;491324.95607767254;484851.6289947276;264098.9498409958;264098.9498409958;241256.11858755632;430735.4089219946;455569.43109120143;443986.42896244937;472622.7809936826;524480.58003156;478525.5375706175;444126.97209395765;455086.0638469009;466446.0373839678;448555.38621566544;279013.54655902984;478274.08134390746;457371.91220730933;455429.6849068524;286033.001929769;291477.81744585035;461152.331091589;199062.947609216;239366.94899229077;272.79080127050713;3683905.177549967;1533714.0749708633;200288.16513675457;1512030.795994312;0;157;152;4;53;50;51;13;112;106;1269261196894.8584;488560822004.8924;963250735725.3763;56209.938970567055;10658.301594949835;-0.0;12783.711874944896;4524293.77975647;886219.3407434677;0.0;920642.9562749882;2.0014519775301745;0.16157383458580798
5902;2019-08-26 19:22:45.144;784;734;241;240;180;35;157;26;-13;34;698;266;-13;64;245;113;282;688;228;177;157;-82;747;356;360;136;359;279;743;-2.0;-1.0;1147.0;153.0;180.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41781.23828125;14618.71875;21600.857421875;2790.64794921875;699.0;347196;686.0;1194.0;Calculated values ==>;1566840165.144;351.56000000000006;346.56000000000006;297.26000000000005;297.16;291.16;276.66;273.955091788801;288.86;275.76000000000005;271.86;276.56;342.96000000000004;299.76000000000005;271.86;279.56;297.66;284.46000000000004;301.36;341.96000000000004;290.86;288.86;341.76;343.06000000000006;264.96000000000004;241.71165711629368;264.9883086891361;273.955091788801;295.96000000000004;7470000.0;3560000.0;3600000.0;1360000.0;3590000.0;2790000.0;7430000.0;0.0;0.0;0.19116666666666668;0.025500000000000002;0.030000000000000002;0.030000000000000002;2.9936212691869812;14618.71875;21600.857421875;2790.64794921875;41781.23828125;494505.54123757296;487538.0673544658;262562.6648261469;262187.2012605114;242474.81885752396;430412.23801567365;453621.0436104021;444646.6998227572;472622.7809936826;525108.7565918721;478904.7337621385;444646.6998227572;454864.1114221241;465741.0905809244;447913.6888680589;280418.4354728041;480490.98062576726;456440.2180442986;453621.0436104021;287708.2272785495;293153.3411634106;461152.331091589;200622.2750927269;262562.6648261469;273.4271204881174;3684611.1880196054;1533959.7457295626;200335.04825991945;1512394.8602255033;0;157;152;4;53;50;51;13;112;106;1269475961094.8926;488642408404.9054;963419307625.4032;46649.3358608908;6643.516427970984;-0.0;5731.7513635276555;4525150.797520097;886363.4985300455;0.0;920797.2260860789;1.5130547178905709;0.1286782507785198
5903;2019-08-26 19:23:45.115;786;735;240;238;185;36;165;26;-14;34;697;266;-14;60;244;122;282;686;228;176;164;-81;734;358;363;136;361;277;729;-3.0;-1.0;1154.0;184.0;178.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40633.734375;14396.1455078125;21206.021484375;2773.99951171875;700.0;347197;688.0;1196.0;Calculated values ==>;1566840225.115;351.76;346.66;297.16;296.96000000000004;291.66;276.76000000000005;274.1680685717883;289.66;275.76000000000005;271.76000000000005;276.56;342.86;299.76000000000005;271.76000000000005;279.16;297.56;285.36;301.36;341.76;290.76000000000005;289.56;341.96000000000004;343.16;265.06;241.71165711629368;264.73235714968143;274.1680685717883;295.96000000000004;7340000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2770000.0;7290000.000000001;0.0;0.0;0.19233333333333333;0.03066666666666667;0.029666666666666668;0.029666666666666668;2.9984606788170147;14396.1455078125;21206.021484375;2773.99951171875;40633.734375;496045.27149087295;489133.7228833705;262922.8363611199;262156.4577161619;244339.34553627635;430280.9020939914;454247.4472455145;444904.84459671867;472622.7809936826;525163.7002890633;479150.03048475005;444904.84459671867;454691.5424637614;465320.7433433528;448882.6159333553;282043.613628243;481741.56879664323;455803.4427082957;454104.9658933827;288545.87390705565;293572.2367247113;461252.6085501916;200932.8117460538;262922.8363611199;273.5577719698253;3685297.6475087097;1534201.4193994422;200381.39790889664;1512751.4117995324;0;157;152;4;53;50;51;13;112;106;1269692756259.734;488723968964.8457;963586027005.2812;46923.95431827787;7983.140435326894;-0.0;5671.73650945713;4525930.198045268;886485.3284242271;0.0;920892.2092209026;1.578553482065377;0.13764675372486554
5904;2019-08-26 19:24:45.115;781;733;244;243;193;37;177;28;-19;35;695;266;-18;57;244;127;282;680;230;178;176;-81;724;358;363;135;361;277;719;-2.0;-1.0;1111.0;183.0;167.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40293.9765625;14209.587890625;20821.099609375;2782.49438476562;699.0;347198;688.0;1197.0;Calculated values ==>;1566840285.115;351.26;346.46000000000004;297.56;297.46000000000004;292.46000000000004;276.86;274.1680685717883;290.86;275.96000000000004;271.26000000000005;276.66;342.66;299.76000000000005;271.36;278.86;297.56;285.86;301.36;341.16;290.96000000000004;290.76000000000005;341.96000000000004;343.06000000000006;265.06;241.49495122638035;264.73235714968143;274.1680685717883;296.16;7240000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2770000.0;7190000.000000001;0.0;0.0;0.18516666666666665;0.030500000000000003;0.02783333333333333;0.02783333333333333;3.00114293066735;14209.587890625;20821.099609375;2782.49438476562;40293.9765625;496290.6210586901;489864.46424812946;265081.9505254152;264677.2348621054;247100.7067735157;430280.9020939914;455943.89776123053;444212.16072623973;472851.2559263234;524957.0643712117;479150.03048475005;444351.0742873333;454309.18364073464;465320.7433433528;449623.6896413091;283503.1499713195;481929.8854703938;456084.1908378049;455803.4427082957;288545.87390705565;293153.3411634106;461403.41106331255;200877.44638957223;265081.9505254152;273.5360510608943;3685972.0450998554;1534439.800511096;200427.70202470067;1513101.637808647;0;157;152;4;53;50;51;13;112;106;1269910556259.734;488805268964.8457;963752227005.2812;45057.47793800626;7946.0419225490805;-0.0;5308.414865756841;4526696.7099807365;886618.0716105427;0.0;920983.7104823628;1.542106001658782;0.1366352461169452
