;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5905;2019-08-26 19:25:45.116;773;728;251;250;199;35;181;28;-13;36;693;267;-16;55;245;131;282;671;229;182;181;-81;710;356;361;136;359;278;705;-2.0;-2.0;900.0;264.0;164.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40094.23828125;13977.345703125;20358.376953125;2774.76000976562;697.0;347199;686.0;1197.0;Calculated values ==>;1566840345.116;350.46000000000004;345.96000000000004;298.26000000000005;298.16;293.06;276.66;273.955091788801;291.26000000000005;275.96000000000004;271.86;276.76000000000005;342.46000000000004;299.86;271.56;278.66;297.66;286.26000000000005;301.36;340.26;291.36;291.26000000000005;341.76;342.86;265.06;241.71165711629368;264.86050150153983;273.955091788801;296.06;7100000.0;3560000.0;3610000.0;1360000.0;3590000.0;2780000.0;7050000.0;0.0;0.0;0.15;0.044000000000000004;0.02733333333333333;0.02733333333333333;3.0014927865351138;13977.345703125;20358.376953125;2774.76000976562;40094.23828125;496500.7428999;490565.61418442137;269031.13167207537;268582.1427106751;249478.307025539;430412.23801567365;456832.62271452433;444845.12020668347;472818.15071447083;524670.9633591576;479140.16132979066;444429.17905627383;453883.1501370634;465741.0905809244;450575.1978509147;286022.6594636851;482114.1029130459;456971.59247700404;456832.62271452433;287708.2272785495;292315.56762988004;461252.6085501916;199349.1461561574;269031.13167207537;272.9251183244253;3686641.9580544406;1534674.6955389453;200474.0132497734;1513444.8058322917;0;157;152;4;53;50;51;13;112;106;1270127759879.4714;488886570319.7475;963918729780.0801;36824.39610757891;11523.752345337507;-0.0;5133.240755160271;4527379.070302774;886780.3226000505;0.0;921070.7257293286;1.4411396825364637;0.13732534931141138
5906;2019-08-26 19:26:45.116;764;723;252;251;201;33;184;26;-24;36;692;266;-23;51;246;133;282;656;228;186;184;-81;699;354;359;136;358;277;694;0.0;-1.0;1175.0;294.0;173.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39781.34765625;13771.0966796875;19990.671875;2775.48950195312;694.0;347200;684.0;1198.0;Calculated values ==>;1566840405.116;349.56000000000006;345.46000000000004;298.36;298.26000000000005;293.26000000000005;276.46000000000004;273.7412296467126;291.56;275.76000000000005;270.76000000000005;276.76000000000005;342.36;299.76000000000005;270.86;278.26000000000005;297.76000000000005;286.46000000000004;301.36;338.76;291.76000000000005;291.56;341.56000000000006;342.56000000000006;265.06;241.71165711629368;264.73235714968143;273.7412296467126;295.96000000000004;6990000.000000001;3540000.0;3590000.0;1360000.0;3579999.9999999995;2770000.0;6940000.000000001;0.0;0.0;0.19583333333333333;0.049;0.028833333333333332;0.028833333333333332;3.0045242696877077;13771.0966796875;19990.671875;2775.48950195312;39781.34765625;496292.7804424138;490964.75148070813;270388.0543770136;269913.7719978705;250528.94179538038;430542.39183029096;457573.9684186735;443514.69787255087;472818.15071447083;524647.0442891531;479150.03048475005;443654.58117355703;453541.28331856837;466015.41043311567;451225.3723491666;288695.76073426916;481068.09136677394;457849.5140682483;457573.9684186735;286870.6033266602;291058.95107146574;461252.6085501916;199132.26549410739;270388.0543770136;272.830837009339;3687307.587937253;1534905.932558802;200520.2653290377;1513781.0479058595;0;157;152;4;53;50;51;13;112;106;1270343759879.4714;488968170319.7475;964085229780.0801;47858.226340778514;12843.896809748128;-0.0;5397.193854867861;4528084.758823177;886983.3863430095;0.0;921158.4793510789;1.8090935259270504;0.17052602601074024
5907;2019-08-26 19:27:45.117;755;717;251;250;200;34;186;27;-34;36;692;266;-31;46;246;132;282;642;229;188;185;-82;689;356;361;136;360;278;683;-2.0;-1.0;1051.0;237.0;188.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39328.33203125;13562.1904296875;19580.86328125;2786.18579101562;691.0;347201;682.0;1197.0;Calculated values ==>;1566840465.117;348.66;344.86;298.26000000000005;298.16;293.16;276.56;273.955091788801;291.76000000000005;275.86;269.76000000000005;276.76000000000005;342.36;299.76000000000005;270.06;277.76000000000005;297.76000000000005;286.36;301.36;337.36;291.96000000000004;291.66;341.36;342.26;264.96000000000004;241.71165711629368;264.86050150153983;273.955091788801;296.06;6890000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;2780000.0;6830000.0;0.0;0.0;0.17516666666666666;0.0395;0.03133333333333333;0.03133333333333333;3.002538348484968;13562.1904296875;19580.86328125;2786.18579101562;39328.33203125;495998.58313573245;491225.4469629645;270880.24288632435;270387.53288494435;250600.12565776796;430412.23801567365;457525.94569334446;441896.2490869647;472818.15071447083;524567.5484426317;479027.46875020035;442323.04423650855;452724.41993006173;465726.964571486;450721.0595892504;384512.6126007197;480191.2110030312;457802.21972132334;457387.5844061984;286033.001929769;289802.386634966;461152.331091589;199825.67554285607;270880.24288632435;273.1134749993174;3687966.846257261;1535133.7137483;200566.61339572887;1514110.816195787;0;157;152;4;53;50;51;13;112;106;1270559763480.0688;489049771679.97314;964251732555.5405;42402.695465809695;10322.402894174951;-0.0;5843.896700956053;4528836.945709884;887176.4420586177;0.0;921252.1566672324;1.6301206447121397;0.14867884271264287
5908;2019-08-26 19:28:45.127;744;710;252;251;202;36;183;28;-37;36;692;266;-34;43;246;134;282;624;228;189;182;-82;682;358;364;136;362;279;676;-2.0;-1.0;966.0;131.0;205.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39185.94921875;13489.25;19293.501953125;2801.98950195312;686.0;347202;678.0;1196.0;Calculated values ==>;1566840525.127;347.56000000000006;344.16;298.36;298.26000000000005;293.36;276.76000000000005;274.1680685717883;291.46000000000004;275.96000000000004;269.46000000000004;276.76000000000005;342.36;299.76000000000005;269.76000000000005;277.46000000000004;297.76000000000005;286.56;301.36;335.56;292.06;291.36;340.96000000000004;341.76;264.96000000000004;241.71165711629368;264.9883086891361;274.1680685717883;295.96000000000004;6820000.0;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2790000.0;6759999.999999999;0.0;0.0;0.161;0.021833333333333333;0.034166666666666665;0.034166666666666665;3.000895934386734;13489.25;19293.501953125;2801.98950195312;39185.94921875;495141.5748895022;490941.8644002578;272066.8476571512;271548.13758404145;251552.34717627557;430280.9020939914;456619.08803079533;441256.51276648964;472818.15071447083;524488.0059403807;478904.7337621385;441686.9451601903;452160.7571619376;465437.41611875535;450652.27371114545;391142.4923605115;478254.75263770577;457454.86558595806;456479.2451093168;284357.86631585273;287708.2272785495;461152.331091589;201103.330497094;272066.8476571512;273.6246224736183;3688621.240981853;1535359.1799899566;200613.18928451746;1514434.8232315292;0;157;152;4;53;50;51;13;112;106;1270777299730.0342;489131385279.9602;964418860405.5139;38664.6623453727;5677.736512979807;-0.0;6300.756912948991;4529512.619618422;887309.798776072;0.0;921353.3789815733;1.4231705416556981;0.1173145537749607
5909;2019-08-26 19:29:45.118;731;701;254;253;203;38;172;28;-39;37;694;265;-36;40;245;134;282;600;227;188;172;-83;676;360;365;135;363;282;670;-3.0;-1.0;913.0;67.0;215.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39418.77734375;13362.7451171875;19030.255859375;2827.34643554688;681.0;347203;674.0;1198.0;Calculated values ==>;1566840585.118;346.26;343.26;298.56;298.46000000000004;293.46000000000004;276.96000000000004;274.38016830617;290.36;275.96000000000004;269.26000000000005;276.86;342.56000000000006;299.66;269.56;277.16;297.66;286.56;301.36;333.16;291.96000000000004;290.36;340.56000000000006;341.26;264.86;241.49495122638035;265.3697278774862;274.38016830617;295.86;6759999.999999999;3600000.0;3650000.0;1350000.0;3629999.9999999995;2820000.0;6700000.0;0.0;0.0;0.15216666666666667;0.011166666666666667;0.035833333333333335;0.035833333333333335;3.0067773673514053;13362.7451171875;19030.255859375;2827.34643554688;39418.77734375;493911.19134994416;490276.21450992307;273802.48632784747;273244.92373243434;252141.1616133279;430148.3826014536;454903.41714869894;440326.699651778;473046.2935902154;524456.4488299714;478422.1076071384;440763.7241682724;451238.2107769229;465160.9749554807;450290.22863845585;395548.88825003855;475261.22300492413;457153.08725739754;454903.41714869894;282682.81946839223;285614.20965156396;461203.227698071;202209.78108324742;273802.48632784747;274.06575757386537;3689276.1821132787;1535582.9130507044;200660.09338061084;1514754.1399749345;0;157;152;4;53;50;51;13;112;106;1270995966924.8047;489212673084.87494;964587135160.3374;36233.4577755114;2892.0934871988634;-0.0;6489.450021080512;4530136.676996125;887381.2033137111;0.0;921459.9480514864;1.2951320652818867;0.09812437255501671
5910;2019-08-26 19:30:45.108;718;693;254;254;203;38;161;28;-41;37;696;264;-39;37;245;132;282;583;226;184;161;-83;675;360;365;136;363;283;669;-2.0;0.0;625.0;195.0;220.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39935.36328125;13345.1103515625;18962.517578125;2828.36352539062;676.0;347204;669.0;1196.0;Calculated values ==>;1566840645.108;344.96000000000004;342.46000000000004;298.56;298.56;293.46000000000004;276.96000000000004;274.38016830617;289.26000000000005;275.96000000000004;269.06;276.86;342.76;299.56;269.26000000000005;276.86;297.66;286.36;301.36;331.46000000000004;291.56;289.26000000000005;340.06000000000006;340.76;264.86;241.71165711629368;265.49620691782997;274.38016830617;295.76000000000005;6750000.0;3600000.0;3650000.0;1360000.0;3629999.9999999995;2830000.0;6690000.000000001;0.0;0.0;0.10416666666666667;0.0325;0.03666666666666667;0.03666666666666667;3.00261525915645;13345.1103515625;18962.517578125;2828.36352539062;39935.36328125;492179.32973924925;489237.2939610977;273919.51911797264;273919.51911797264;252182.28070933258;430148.3826014536;453331.6078540995;439817.1929907315;472915.8103579757;524584.2984355987;478184.9291170441;440110.96690933243;450663.490958967;465160.9749554807;449995.63183530286;396211.43700625637;472711.13500271406;456594.54110271874;453331.6078540995;280589.13426710566;283520.3318566784;461052.02487360046;200198.19401760568;273919.51911797264;273.2775575717054;3689937.356404508;1535805.4414187355;200707.21644180676;1515070.6936525565;0;157;152;4;53;50;51;13;112;106;1271214930424.8396;489293959534.8879;964756606910.3644;24960.312393033942;8477.74950281983;-0.0;6578.443253657984;4530646.540089596;887475.9362138611;0.0;921568.8290122747;1.1389035428436238;0.09953855379291993
5911;2019-08-26 19:31:45.089;708;687;253;253;199;38;154;28;-19;38;699;265;-25;34;245;128;282;582;226;181;154;-83;671;361;366;134;364;282;664;-2.0;-1.0;767.0;231.0;223.0;0;93;100;1;0;0;1;1;0;0;1;0;1;0;0;40052.7109375;13253.609375;18804.513671875;2775.75610351562;671.0;347205;665.0;1197.0;Calculated values ==>;1566840705.089;343.96000000000004;341.86;298.46000000000004;298.46000000000004;293.06;276.96000000000004;274.4858918419099;288.56;275.96000000000004;271.26000000000005;276.96000000000004;343.06000000000006;299.66;270.66;276.56;297.66;285.96000000000004;301.36;331.36;291.26000000000005;288.56;339.66;340.26;264.86;241.2770596917726;265.3697278774862;274.4858918419099;295.76000000000005;6709999.999999999;3610000.0;3660000.0;1340000.0;3640000.0;2820000.0;6640000.000000001;0.0;0.0;0.12783333333333333;0.0385;0.03716666666666667;0.03716666666666667;3.005979839231675;13253.609375;18804.513671875;2775.75610351562;40052.7109375;491168.9149927143;488901.48071201926;273944.949519812;273944.949519812;250992.29535061534;430081.6785162784;452143.94296542986;443201.412494839;473273.9119493556;524974.6629781417;478422.1076071384;442348.30763393355;450446.38659353903;465015.24582933175;449219.35959733767;398705.0552594259;473178.7666794478;456008.28398936946;452143.94296542986;278914.2836208781;281426.5920051367;461354.10625539906;200521.56893660317;273944.949519812;273.4092679249163;3690603.712609431;1536027.0272251936;200753.90265002372;1515385.319249694;0;157;152;4;53;50;51;13;112;106;1271434160979.6443;489374933884.8158;964926053235.2135;31022.573334861143;10042.05268677364;-0.0;6623.062589728796;4531112.9164042985;887630.2190269368;0.0;921678.8067235646;1.369003101993848;0.12276956268856104
5912;2019-08-26 19:32:45.109;700;679;252;251;208;43;156;30;8;39;700;264;0;27;242;134;282;566;225;175;156;-82;675;367;372;135;371;263;665;-2.0;-1.0;909.0;346.0;227.0;0;89;1;1;0;1;1;1;0;0;1;0;1;0;0;49259.3125;22908.40234375;18809.80859375;2556.38012695312;668.0;347206;661.0;1194.0;Calculated values ==>;1566840765.109;343.16;341.06000000000006;298.36;298.26000000000005;293.96000000000004;277.46000000000004;275.1157276137837;288.76000000000005;276.16;273.96000000000004;277.06;343.16;299.56;273.16;275.86;297.36;286.56;301.36;329.76000000000005;290.66;288.76000000000005;339.26;339.96000000000004;264.96000000000004;241.49495122638035;262.9017227912062;275.1157276137837;295.66;6750000.0;3670000.0000000005;3720000.0000000005;1350000.0;3710000.0;2630000.0;6650000.0;0.0;0.0;0.1515;0.057666666666666665;0.03783333333333334;0.03783333333333334;2.9989551537484034;22908.40234375;18809.80859375;2556.38012695312;49259.3125;489615.90196281933;487647.41899510304;273257.46635389345;272701.31235771446;254134.50493731216;429675.2189834977;451373.6300349902;450473.22317971056;473241.2657668606;526574.4142064641;480627.17033158056;449438.8768022122;452897.2952357793;463586.3527464136;449005.7089079622;396211.43700625637;470503.4924854469;454144.43115083576;451373.6300349902;277239.5186164033;280170.41352433193;461303.33348606294;201550.23484812226;273257.46635389345;273.839566665586;3691348.227560127;1536328.4777727865;200798.35193008636;1515698.8764193698;0;157;153;4;53;50;51;13;112;106;1271655634779.574;489455660784.79016;965089607735.1615;37711.83273223563;14979.095354787913;-0.0;6738.728192601494;4531685.894050248;887838.7980970725;0.0;921790.1920961342;1.3422971246218807;0.12837706245092081
5913;2019-08-26 19:33:45.130;708;685;255;254;213;46;151;33;21;40;691;262;16;26;240;139;282;583;224;172;151;-82;672;369;375;136;373;251;663;-2.0;-2.0;850.0;254.0;230.0;0;84;1;1;0;1;1;1;0;0;1;0;1;0;0;50020.4609375;22909.271484375;18666.748046875;2375.39135742188;671.0;347207;662.0;1194.0;Calculated values ==>;1566840825.13;343.96000000000004;341.66;298.66;298.56;294.46000000000004;277.76000000000005;275.3239800832674;288.26000000000005;276.46000000000004;275.26000000000005;277.16;342.26;299.36;274.76000000000005;275.76000000000005;297.16;287.06;301.36;331.46000000000004;290.36;288.26000000000005;339.36;340.26;264.96000000000004;241.71165711629368;261.27494424493943;275.3239800832674;295.56;6720000.0;3690000.0;3750000.0;1360000.0;3729999.9999999995;2510000.0;6630000.0;0.0;0.0;0.14166666666666666;0.042333333333333334;0.03833333333333333;0.03833333333333333;2.99844605517345;22909.271484375;18666.748046875;2375.39135742188;50020.4609375;491066.6438993529;488720.25484214345;275256.61988952284;274655.12810724555;256069.03106274482;429537.3511455088;450088.39506830816;454203.89765197685;473208.68934220774;526596.0931964763;481843.00636756007;453586.768352435;454818.4874683433;463019.4525715984;449386.7309066384;398103.17608863575;473460.939268761;453193.8908392882;450088.39506830816;277658.20189090865;281426.5920051367;461152.331091589;202585.85298795317;275256.61988952284;274.25319052073235;3692175.8485734705;1536710.4253571709;200839.46441022356;1516011.2903654296;0;157;153;4;53;50;51;13;112;106;1271879813215.1226;489536989239.98914;965243861705.539;35645.889660736684;10945.98090638725;-0.0;6701.88471518677;4532297.422365042;888054.9160145835;0.0;921902.2364057609;1.2125607393424256;0.1087474363627367
5914;2019-08-26 19:34:48.140;712;687;253;252;208;46;142;35;34;42;677;262;32;51;240;138;282;583;222;169;142;-81;657;368;373;134;372;267;650;-2.0;-1.0;577.0;164.0;245.0;0;77;100;1;0;0;1;1;0;0;1;0;1;0;0;40499.671875;13058.05859375;18112.875;2529.68359375;669.0;347208;663.0;1195.0;Calculated values ==>;1566840888.14;344.36;341.86;298.46000000000004;298.36;293.96000000000004;277.76000000000005;275.2199585193972;287.36;276.66;276.56;277.36;340.86;299.36;276.36;278.26000000000005;297.16;286.96000000000004;301.36;331.46000000000004;290.06;287.36;339.46000000000004;340.06000000000006;265.06;241.2770596917726;263.43189868330234;275.2199585193972;295.36;6570000.0;3679999.9999999995;3729999.9999999995;1340000.0;3720000.0000000005;2670000.0;6500000.0;0.0;0.0;0.09616666666666666;0.02733333333333333;0.04083333333333334;0.04083333333333334;3.0012971700046505;13058.05859375;18112.875;2529.68359375;40499.671875;493151.0972313246;490360.6007763037;275831.2361244103;275182.5289120646;254832.44126549523;429606.4342157736;449099.6998490798;453092.67920619925;473663.1379967309;523898.05444890703;479921.8917701016;452838.48027354735;455234.9699716218;463169.1624221676;449421.0396355995;406031.9981418617;475067.32467878767;453103.6889472856;449099.6998490798;278076.8904731985;280589.13426710566;461553.8918033226;202420.6693285143;275831.2361244103;274.18427154777373;3692968.0254578665;1537025.189449932;200882.39062864392;1516333.163149851;0;157;153;4;53;50;51;13;112;106;1272115470615.087;489622052739.97626;965407057605.5143;24106.2916165707;7082.974747644759;-0.0;7075.128935424007;4532820.33694028;888212.6944167486;0.0;922022.8044099266;1.1354212027259913;0.09249917667225534
5915;2019-08-26 19:35:45.091;696;674;251;250;203;43;129;34;50;43;672;261;45;71;240;132;281;538;220;167;129;-80;655;366;371;133;369;271;648;-1.0;-1.0;705.0;99.0;265.0;0;73;100;1;0;0;1;1;0;0;1;0;1;0;0;40567.765625;13006.7216796875;18032.28125;2539.64086914062;664.0;347209;658.0;1194.0;Calculated values ==>;1566840945.091;342.76;340.56000000000006;298.26000000000005;298.16;293.46000000000004;277.46000000000004;275.0112864084945;286.06;276.56;278.16;277.46000000000004;340.36;299.26000000000005;277.66;280.26000000000005;297.16;286.36;301.26000000000005;326.96000000000004;289.86;286.06;338.96000000000004;339.56000000000006;265.16;241.05796691057077;263.95629194202945;275.0112864084945;295.16;6550000.0;3660000.0;3710000.0;1330000.0;3690000.0;2710000.0;6480000.0;0.0;0.0;0.1175;0.0165;0.04416666666666667;0.04416666666666667;2.9996315681169743;13006.7216796875;18032.28125;2539.64086914062;40567.765625;491112.32191456767;488731.1554014847;274830.83372658637;274203.9521642224;253086.1466975182;429743.705733735;447495.2078367843;454436.48941620206;473889.5882477202;523062.1480817269;479323.16690822894;453802.7222983125;457068.422064553;463616.4740235952;448890.8574014187;406476.6048228934;468210.9375555766;453159.8768406701;447495.2078367843;275983.5004908252;278495.58437821403;461803.7073291271;203093.81311002822;274830.83372658637;274.4368647986471;3693609.257628846;1537231.3582416966;200922.4882810551;1516619.0663155033;0;157;153;4;53;50;51;13;112;106;1272327328334.9946;489698082324.9432;965560255795.4476;29532.764465975426;4268.713254615132;-0.0;7626.009856533742;4533244.614423839;888302.484692184;0.0;922139.0883758955;1.2337451096988645;0.09011719665071447
5916;2019-08-26 19:36:45.121;685;665;250;249;195;40;115;33;57;44;673;258;51;80;241;122;281;496;221;168;116;-80;658;362;367;134;366;272;652;-2.0;-1.0;818.0;167.0;263.0;0;68;100;1;0;0;1;1;0;0;1;0;1;0;0;41219.73828125;13043.04296875;18315.4296875;2517.36328125;659.0;347210;654.0;1193.0;Calculated values ==>;1566841005.121;341.66;339.66;298.16;298.06;292.66;277.16;274.5913991737795;284.66;276.46000000000004;278.86;277.56;340.46000000000004;298.96000000000004;278.26000000000005;281.16;297.26000000000005;285.36;301.26000000000005;322.76000000000005;289.96000000000004;284.76000000000005;338.56000000000006;339.06000000000006;265.16;241.2770596917726;264.08650396036035;274.5913991737795;295.26000000000005;6580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;2720000.0;6520000.0;0.0;0.0;0.13633333333333333;0.02783333333333333;0.04383333333333333;0.04383333333333333;2.997960283173425;13043.04296875;18315.4296875;2517.36328125;41219.73828125;489244.43043406634;487021.15221226885;273677.61913597933;273087.83817447827;250084.36329014073;430014.67791919125;446107.51941157;455151.83698219666;473857.65670332924;523084.79847165506;478864.708382812;454393.7730496227;458022.24305046286;464193.69253965805;448134.4637879286;405065.8214118039;460612.9946402689;453993.01258992124;446262.3111085472;274308.8830629234;276402.16793126165;461653.7432011015;201472.29950393332;273677.61913597933;273.7868504015632;3694291.1609423393;1537448.5481543494;200964.6510531389;1516922.1153553003;0;157;153;4;53;50;51;13;112;106;1272548839034.8892;489778222374.90497;965723237245.37;34584.9769428699;7241.71684957118;-0.0;7564.962331464224;4533779.19609258;888398.452903132;0.0;922265.7431064526;1.4580202895961467;0.1172804041572946
5917;2019-08-26 19:37:45.142;680;664;247;247;185;37;94;31;60;43;676;258;55;85;242;110;281;507;220;165;94;-79;665;359;365;135;363;275;659;-2.0;-1.0;1052.0;319.0;268.0;0;65;100;1;0;0;1;1;0;0;1;0;1;0;0;41644.01953125;13162.755859375;18619.921875;2541.27954101562;656.0;347211;650.0;1193.0;Calculated values ==>;1566841065.142;341.16;339.56000000000006;297.86;297.86;291.66;276.86;274.27422755570615;282.56;276.26000000000005;279.16;277.46000000000004;340.76;298.96000000000004;278.66;281.66;297.36;284.16;301.26000000000005;323.86;289.66;282.56;338.16;338.76;265.26000000000005;241.49495122638035;264.4750485637546;274.27422755570615;295.16;6650000.0;3590000.0;3650000.0;1350000.0;3629999.9999999995;2750000.0;6590000.000000001;0.0;0.0;0.1753333333333333;0.05316666666666667;0.04466666666666667;0.04466666666666667;2.998462809611196;13162.755859375;18619.921875;2541.27954101562;41644.01953125;487791.45471606706;486123.3543444424;271181.05656379194;271181.05656379194;246466.3799490881;430214.79039162316;443204.85728555906;455027.99073138676;473631.01605711324;523153.2123420618;478495.3175520557;454393.4055857452;458160.3398784604;464766.5650395172;446889.09212521097;401502.07639676216;461495.01688589534;453905.6659906444;443204.85728555906;272634.34865687083;275146.1813398168;461603.48210178304;199959.55210639082;271181.05656379194;273.17912640594847;3694981.93394235;1537667.0062444971;201006.82116430168;1517230.0176792934;0;157;153;4;53;50;51;13;112;106;1272768515894.5542;489858950619.78186;965887394680.1196;44721.99957224928;13910.735611421687;-0.0;7683.729765572265;4534440.318874546;888574.785034691;0.0;922392.8600157526;1.9320751513925933;0.1730213557711137
5918;2019-08-26 19:38:45.112;681;665;242;243;176;35;79;31;62;42;679;257;57;88;243;101;281;544;218;159;80;-78;678;356;361;136;360;276;673;790.0;-1.0;943.0;312.0;269.0;0;61;100;1;0;0;1;1;0;0;1;0;1;0;0;41869.33203125;13392.9453125;19193.099609375;2507.13354492188;654.0;347212;648.0;1192.0;Calculated values ==>;1566841125.112;341.26;339.66;297.36;297.46000000000004;290.76000000000005;276.66;273.955091788801;281.06;276.26000000000005;279.36;277.36;341.06000000000006;298.86;278.86;281.96000000000004;297.46000000000004;283.26000000000005;301.26000000000005;327.56;289.06;281.16;337.96000000000004;338.56000000000006;265.36;241.71165711629368;264.60387354146746;273.955091788801;294.96000000000004;6780000.0;3560000.0;3610000.0;1360000.0;3600000.0;2760000.0;6730000.0;0.13166666666666668;0.0;0.15716666666666665;0.052000000000000005;0.04483333333333333;0.17650000000000002;2.996283308025227;13392.9453125;19193.099609375;2507.13354492188;41869.33203125;486551.46416305326;484747.8672995557;267425.75666090124;267892.22847218724;243153.61902917034;430412.23801567365;441625.88944252714;455113.6716874928;473403.85947104497;523382.9997252824;478259.0646024752;454478.6076128289;458372.40773382265;465335.1870322967;446098.4465472542;393376.7323860118;465827.6489081163;453734.43741288787;441787.71154795174;271797.11229066993;274308.8830629234;461553.26968306367;200164.2470692593;217249.55970396343;273.24696913674046;3695677.530566738;1537888.1931056133;201048.8702383167;1517544.9686375572;0;157;153;4;53;50;51;13;112;106;1272986206994.658;489940209969.8206;966052612030.1985;40069.55123583236;13592.22917591783;-0.0;39630.98380046394;4535146.561833489;888803.8618123415;0.0;922786.9521510177;2.658430164725099;0.14291418831314148
5919;2019-08-26 19:39:45.123;687;669;239;239;165;34;76;30;61;41;681;256;58;90;244;93;281;577;218;152;76;-78;695;355;360;136;358;275;690;-2.0;-1.0;1229.0;240.0;272.0;0;59;100;1;0;0;1;1;0;0;1;0;1;0;0;42271.9140625;13705.0224609375;19854.220703125;2491.48559570312;655.0;347213;648.0;1192.0;Calculated values ==>;1566841185.123;341.86;340.06000000000006;297.06;297.06;289.66;276.56;273.8482719121499;280.76000000000005;276.16;279.26000000000005;277.26000000000005;341.26;298.76000000000005;278.96000000000004;282.16;297.56;282.46000000000004;301.26000000000005;330.86;288.36;280.76000000000005;337.96000000000004;338.66;265.36;241.71165711629368;264.4750485637546;273.8482719121499;294.96000000000004;6950000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2750000.0;6900000.0;0.0;0.0;0.2048333333333333;0.04;0.04533333333333334;0.04533333333333334;2.9961164545180963;13705.0224609375;19854.220703125;2491.48559570312;42271.9140625;485608.96665243997;483475.0584906425;264859.4205024085;264859.4205024085;239355.3369086202;430477.46260093397;441351.550520343;455154.56847608514;473306.2826088756;523669.9241863013;478270.0526774726;454774.4978913346;458779.20011545485;465755.3386178344;445067.1762371403;288883.9508524165;469056.339474665;452905.4805194307;441351.550520343;271797.11229066993;274727.5295995403;461553.26968306367;199789.5826718889;264859.4205024085;273.0949618510622;3696378.8361656866;1538114.0509030896;201090.53303454423;1517870.4226286781;0;157;153;4;53;50;51;13;112;106;1273202546649.3623;490021824929.7091;966217942334.9725;52307.26125889286;10470.54748044699;-0.0;8000.97656081303;4535916.509734468;889004.4217134459;0.0;923183.9579245363;1.96331080494399;0.16340669941981228
5920;2019-08-26 19:40:45.103;698;675;235;235;158;34;75;30;44;40;683;256;46;91;245;90;281;602;221;141;75;-77;713;355;360;136;358;275;709;174.0;-1.0;1490.0;196.0;251.0;0;58;100;1;0;0;1;1;0;0;1;0;1;0;0;42399.84765625;14049.451171875;20464.837890625;2462.39331054688;659.0;347214;650.0;1192.0;Calculated values ==>;1566841245.103;342.96000000000004;340.66;296.66;296.66;288.96000000000004;276.56;273.8482719121499;280.66;276.16;277.56;277.16;341.46000000000004;298.76000000000005;277.76000000000005;282.26000000000005;297.66;282.16;301.26000000000005;333.36;287.26000000000005;280.66;338.16;339.06000000000006;265.46000000000004;241.71165711629368;264.4750485637546;273.8482719121499;295.26000000000005;7130000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2750000.0;7090000.000000001;0.029;0.0;0.24833333333333335;0.03266666666666666;0.04183333333333333;0.07083333333333333;2.9954473240089885;14049.451171875;20464.837890625;2462.39331054688;42399.84765625;485311.86518235615;482277.4347359056;262081.40784080312;262081.40784080312;236870.024974703;430477.46260093397;441189.06381045876;452987.0350659651;473208.68934220774;523876.5450369598;478270.0526774726;453243.81922765734;458902.68449210824;465885.42676947766;444603.1434190211;284682.9941222462;470739.183079276;451314.835296824;441189.06381045876;272634.34865687083;276402.16793126165;461653.43341436225;200492.097535454;236866.01962167193;273.37161788983093;3697084.198980896;1538345.2610876765;201131.80159800136;1518206.302786348;0;157;153;4;53;50;51;13;112;106;1273418474649.431;490103397729.73505;966382887335.025;62702.90948674359;8531.27030537767;-0.0;14472.882296705733;4536874.608351623;889162.7174122176;0.0;923371.1776543561;2.3178678179982084;0.17269327824975186
5921;2019-08-26 19:41:45.114;712;683;231;231;161;35;82;30;17;39;683;257;22;86;246;96;281;619;220;133;82;-76;714;356;361;135;359;276;709;292.0;-1.0;1902.0;244.0;245.0;0;54;100;1;0;0;1;1;0;0;1;0;1;0;0;41458.15625;14040.2470703125;20500.966796875;2468.44775390625;663.0;347215;654.0;1193.0;Calculated values ==>;1566841305.114;344.36;341.46000000000004;296.26000000000005;296.26000000000005;289.26000000000005;276.66;273.955091788801;281.36;276.16;274.86;277.06;341.46000000000004;298.86;275.36;281.76000000000005;297.76000000000005;282.76000000000005;301.26000000000005;335.06;286.46000000000004;281.36;338.56000000000006;339.46000000000004;265.56;241.49495122638035;264.60387354146746;273.955091788801;295.16;7140000.000000001;3560000.0;3610000.0;1350000.0;3590000.0;2760000.0;7090000.000000001;0.048666666666666664;0.0;0.317;0.04066666666666666;0.04083333333333334;0.0895;2.9972878495864843;14040.2470703125;20500.966796875;2468.44775390625;41458.15625;487290.4642452368;483490.1899887524;260539.67615668694;260539.67615668694;237733.73342299077;430412.23801567365;442110.38373763114;449286.3797412064;473241.2657668606;523796.5456797287;478259.0646024752;449947.1712724714;458124.1965307005;465871.32459077286;445331.5487303559;284500.88442324015;473510.947176974;449960.7574489555;442110.38373763114;274308.8830629234;278076.8904731985;461903.38028904574;200837.5401669418;228075.9448550006;273.51161138045927;3697783.143798331;1538579.3848217884;201172.89947354165;1518547.747079613;0;157;153;4;53;50;51;13;112;106;1273634814304.9946;490184712634.94696;966548217640.4559;78758.28214504189;10616.677498298894;-0.0;19156.082279995433;4538053.667739559;889322.31289814;0.0;923651.4704041439;2.9325056531043416;0.21483907594592475
5922;2019-08-26 19:42:45.134;722;689;229;228;167;38;96;31;3;39;683;257;7;78;246;104;281;630;219;130;95;-75;711;359;364;136;363;281;706;-2.0;-1.0;1957.0;326.0;230.0;0;54;100;1;0;0;1;1;0;0;1;0;1;0;0;40418.41796875;13995.8623046875;20298.43359375;2501.20703125;667.0;347216;658.0;1193.0;Calculated values ==>;1566841365.134;345.36;342.06000000000006;296.06;295.96000000000004;289.86;276.96000000000004;274.27422755570615;282.76000000000005;276.26000000000005;273.46000000000004;277.06;341.46000000000004;298.86;273.86;280.96000000000004;297.76000000000005;283.56;301.26000000000005;336.16;286.16;282.66;338.96000000000004;339.86;265.66;241.71165711629368;265.2429198363724;274.27422755570615;295.06;7109999.999999999;3590000.0;3640000.0;1360000.0;3629999.9999999995;2810000.0;7059999.999999999;0.0;0.0;0.32616666666666666;0.05433333333333333;0.03833333333333333;0.03833333333333333;2.9966126834464686;13995.8623046875;20298.43359375;2501.20703125;40418.41796875;489075.9669969204;484719.27283162804;259935.97924850087;259558.9648513283;239553.58069309633;430214.79039162316;443727.5851227284;446461.022156813;473111.07959547755;523395.8331045442;477638.1685598994;447007.194415153;456309.08981220506;465292.22471119097;445972.3415342861;285058.69106589566;475634.6682407089;448962.2984954635;443568.8856875325;275983.5004908252;279751.69817897916;461853.6766833072;201150.58516761594;259935.97924850087;273.6475575007618;3698465.6760181985;1538813.0969445873;201214.3270680014;1518887.8554144278;0;157;153;4;53;50;51;13;112;106;1273852386804.9255;490266039734.92114;966715373340.4028;80012.08753130978;14164.867972352558;-0.0;7039.261413496211;4539377.195181913;889528.8946146228;0.0;923869.8376996972;2.7507768302711484;0.2391118475098546
5923;2019-08-26 19:43:45.135;724;691;230;229;178;41;111;32;1;39;686;257;3;70;246;112;281;635;219;130;110;-75;686;365;371;138;369;284;679;-2.0;-1.0;1921.0;411.0;199.0;0;57;100;1;0;0;1;1;0;0;1;0;1;0;0;38690.66796875;13572.896484375;19289.20703125;2558.47338867188;668.0;347217;660.0;1192.0;Calculated values ==>;1566841425.135;345.56000000000006;342.26;296.16;296.06;290.96000000000004;277.26000000000005;274.9066339382667;284.26000000000005;276.36;273.26000000000005;277.06;341.76;298.86;273.46000000000004;280.16;297.76000000000005;284.36;301.26000000000005;336.66;286.16;284.16;339.16;339.96000000000004;265.66;242.14157278889297;265.62235894841564;274.9066339382667;295.06;6859999.999999999;3650000.0;3710000.0;1380000.0;3690000.0;2840000.0;6790000.000000001;0.0;0.0;0.32016666666666665;0.0685;0.033166666666666664;0.033166666666666664;2.9939317782814894;13572.896484375;19289.20703125;2558.47338867188;38690.66796875;491919.4222836103;487899.93143916683;261822.56459763;261418.13205332926;243601.63543464587;429811.8947417682;444691.64671535697;445603.15563624527;472850.0741107318;523466.5058865448;477263.45788459876;445880.0538194434;454789.7600883145;464415.139943259;446033.31925964117;386510.3438231991;479586.25362998835;447648.4785383086;444533.27346914914;276820.84063482966;280170.41352433193;461553.4961926004;202331.29828273534;261822.56459763;274.13581916651975;3699124.9293875876;1539042.8404298795;201256.4917741832;1519217.757917521;0;157;153;4;53;50;51;13;112;106;1274072890479.6592;490348241104.82184;966884876165.1981;77887.53966268209;17756.72055682576;-0.0;6059.905177572051;4540693.047337444;889794.9122855986;0.0;923978.9992404863;2.871330008878035;0.26168969094015854
5924;2019-08-26 19:44:45.135;714;684;239;238;196;45;131;35;17;41;689;256;13;56;242;125;281;610;219;135;130;-74;684;366;371;138;369;272;674;-3.0;0.0;1999.0;414.0;193.0;0;53;1;1;0;1;1;1;0;0;1;0;1;0;0;48345.0546875;23226.82421875;19224.38671875;2420.76953125;666.0;347218;658.0;1193.0;Calculated values ==>;1566841485.135;344.56000000000006;341.56000000000006;297.06;296.96000000000004;292.76000000000005;277.66;275.0112864084945;286.26000000000005;276.66;274.86;277.26000000000005;342.06000000000006;298.76000000000005;274.46000000000004;278.76000000000005;297.36;285.66;301.26000000000005;334.16;286.66;286.16;338.96000000000004;339.76;265.76000000000005;242.14157278889297;264.08650396036035;275.0112864084945;295.06;6840000.000000001;3660000.0;3710000.0;1380000.0;3690000.0;2720000.0;6740000.000000001;0.0;0.0;0.33316666666666667;0.06899999999999999;0.03216666666666666;0.03216666666666666;2.9967817306606683;23226.82421875;19224.38671875;2420.76953125;48345.0546875;490694.34785859974;487414.36943776626;265982.94763200614;265538.1272513608;249586.26492390508;429743.705733735;447801.50143713696;450016.3836545991;473045.8727645816;524734.7135329193;478640.39745637286;449491.43205098715;455025.77115374926;463883.1673987136;447833.41000542004;388452.13628164935;476333.0936787311;448411.1527611328;447648.4785383086;275983.5004908252;279332.9882161641;461653.9718518341;202627.4839934821;265982.94763200614;274.25570459349785;3699850.22707639;1539349.5047690722;201297.98546518254;1519538.7045321043;0;157;154;4;53;50;51;13;112;106;1274295490479.6592;490431041104.82184;967051676165.1981;82421.73507042881;17872.827662226286;-0.0;5843.574577486062;4542028.957960219;890091.825187424;0.0;924078.1949051118;2.365354419425692;0.21519343464361385
5925;2019-08-26 19:45:45.096;717;687;251;251;213;42;151;37;49;42;687;255;41;46;242;136;281;612;220;144;150;-75;679;362;367;138;365;264;670;-1.0;-1.0;1779.0;165.0;193.0;0;52;1;1;0;1;1;1;0;0;1;0;1;0;0;50079.33203125;23096.029296875;19147.2421875;2321.740234375;669.0;347219;660.0;1193.0;Calculated values ==>;1566841545.096;344.86;341.86;298.26000000000005;298.26000000000005;294.46000000000004;277.36;274.5913991737795;288.26000000000005;276.86;278.06;277.36;341.86;298.66;277.26000000000005;277.76000000000005;297.36;286.76000000000005;301.26000000000005;334.36;287.56;288.16;339.16;340.06000000000006;265.66;242.14157278889297;263.0348170998261;274.5913991737795;295.16;6790000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2640000.0;6700000.0;0.0;0.0;0.2965;0.0275;0.03216666666666666;0.03216666666666666;2.996274078506735;23096.029296875;19147.2421875;2321.740234375;50079.33203125;491632.2420740525;488270.9194439192;272159.700040917;272159.700040917;255731.6967307094;430014.67791919125;451528.56162711047;455485.93199604336;473143.7464358393;525163.6517988831;479509.32877035247;454487.69721986423;455112.38588102453;464473.26053001377;450221.53671311896;392628.2663684849;477120.2181271564;450497.2150574152;451381.8430543043;276820.84063482966;280589.13426710566;461553.4961926004;202557.64903177315;272159.700040917;274.21022494783097;3700669.897166482;1539735.2776326917;201337.4806912789;1519858.260259817;0;157;154;4;53;50;51;13;112;106;1274516746569.5325;490513787284.7745;967212371645.1061;74993.23589890612;7122.385796922749;-0.0;5764.97893359729;4543339.896719787;890299.9832420581;0.0;924174.8699713172;1.9719640417473925;0.16187652528691726
5926;2019-08-26 19:46:45.096;730;696;249;250;198;34;158;33;62;42;678;256;58;55;244;129;281;624;219;159;158;-75;690;356;361;137;359;258;682;-2.0;-1.0;1756.0;104.0;234.0;0;48;1;1;0;1;1;1;0;0;1;0;1;0;0;51981.953125;23368.34375;19636.072265625;2240.01611328125;675.0;347220;664.0;1193.0;Calculated values ==>;1566841605.096;346.16;342.76;298.06;298.16;292.96000000000004;276.56;273.955091788801;288.96000000000004;276.46000000000004;279.36;277.36;340.96000000000004;298.76000000000005;278.96000000000004;278.66;297.56;286.06;301.26000000000005;335.56;289.06;288.96000000000004;339.56000000000006;340.66;265.66;241.92719264551067;262.23063862743834;273.955091788801;295.06;6900000.0;3560000.0;3610000.0;1370000.0;3590000.0;2580000.0;6820000.0;0.0;0.0;0.29266666666666663;0.017333333333333333;0.039;0.039;2.995254189671192;23368.34375;19636.072265625;2240.01611328125;51981.953125;492371.0849404147;488308.84713389986;269989.18557402905;270477.7723881374;249963.76540206367;430412.23801567365;453591.65705251123;458062.3058009886;473273.90776018414;524718.2955698138;480348.05638688715;457576.2050488785;457210.67377449246;465610.7510579218;450282.8667781186;381849.1296921583;477548.72040959913;453734.43741288787;453591.65705251123;278495.58437821403;283101.5729112263;461703.74564902025;201325.32501651038;269989.18557402905;273.7026433894467;3701520.4078761176;1540122.4807414156;201375.4953275094;1520181.4545469263;0;157;154;4;53;50;51;13;112;106;1274735146569.5325;490596287284.7745;967368971645.1061;75138.35637625727;4513.22595763017;-0.0;7160.496387660805;4544590.99332208;890396.946673346;0.0;924282.5822656611;1.9187350716263012;0.14848672740704386
5927;2019-08-26 19:47:45.107;747;708;238;237;184;35;152;32;63;41;667;255;60;64;245;122;281;641;214;163;152;-76;698;357;362;136;361;253;691;194.0;-1.0;1697.0;268.0;252.0;0;50;100;1;0;0;1;1;0;0;1;0;1;0;0;36317.640625;8964.0126953125;19696.716796875;2218.09692382812;681.0;347221;669.0;1194.0;Calculated values ==>;1566841665.107;347.86;343.96000000000004;296.96000000000004;296.86;291.56;276.66;274.0616903277293;288.36;276.36;279.46000000000004;277.26000000000005;339.86;298.66;279.16;279.56;297.66;285.36;301.26000000000005;337.26;289.46000000000004;288.36;340.06000000000006;341.26;265.56;241.71165711629368;261.54996906429363;274.0616903277293;294.56;6980000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2530000.0;6909999.999999999;0.03233333333333333;0.0;0.2828333333333333;0.04466666666666667;0.042;0.07433333333333333;2.9967380439211833;8964.0126953125;19696.716796875;2218.09692382812;36317.640625;493991.1511973954;489108.04932242824;264372.44586122327;263955.3397993566;245122.88234004445;430346.717906069;452556.39140135556;458978.51335723914;473306.2826088756;523993.91239996435;480840.616564922;458618.4759770321;459098.35855659546;465451.58992337313;449068.1841733082;288012.2430594239;479117.60612293816;454133.27735904144;452556.39140135556;280589.13426710566;285614.20965156396;461753.56903826573;200800.42676801933;236720.0429372736;273.5014398306006;3702256.3727281094;1540391.9664424846;201412.65308058818;1520509.2878817292;0;157;154;4;53;50;51;13;112;106;1274952086335.098;490678202299.988;967522299750.5057;73021.368823651;11655.907021404339;-0.0;16043.835235830093;4545825.8840571;890531.7141513645;0.0;924475.9871474231;3.261817975978692;0.24262727277670448
5928;2019-08-26 19:48:45.107;746;708;233;232;176;36;118;31;64;40;659;255;62;85;245;119;281;645;215;159;118;-76;680;357;362;136;361;274;675;203.0;-1.0;1556.0;331.0;229.0;0;44;100;1;0;0;1;1;0;0;1;0;1;0;0;39407.3203125;13385.7197265625;19228.330078125;2372.90747070312;679.0;347222;671.0;1194.0;Calculated values ==>;1566841725.107;347.76;343.96000000000004;296.46000000000004;296.36;290.76000000000005;276.76000000000005;274.0616903277293;284.96000000000004;276.26000000000005;279.56;277.16;339.06000000000006;298.66;279.36;281.66;297.66;285.06;301.26000000000005;337.66;289.06;284.96000000000004;340.26;341.06000000000006;265.56;241.71165711629368;264.3458800820626;274.0616903277293;294.66;6800000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2740000.0;6750000.0;0.03383333333333333;0.0;0.25933333333333336;0.05516666666666667;0.03816666666666667;0.07200000000000001;2.997080997944609;13385.7197265625;19228.330078125;2372.90747070312;39407.3203125;495616.60370598006;490759.34693710494;263312.3844342415;262893.247218984;243095.44359503986;430346.717906069;447529.95785919396;455699.93398979405;473208.68934220774;521476.21383888565;478281.1395468654;455447.963381487;458320.3533582858;465451.58992337313;448622.29833215266;391854.59758442116;481554.72733856837;453562.39847631933;447529.95785919396;281426.5920051367;284776.6418597092;461753.56903826573;200420.29879753065;233758.92752625005;273.35208177774524;3702887.4140692553;1540578.214212667;201450.9114505426;1520833.6632723543;0;157;154;4;53;50;51;13;112;106;1275169286335.098;490759802299.988;967680399750.5057;66202.51872652698;14416.885408280554;-0.0;15391.514183971964;4546986.083120018;890748.9874216119;0.0;924737.9483925881;2.744191715874428;0.21379176861130367
5929;2019-08-26 19:49:45.118;730;698;236;235;177;36;114;31;63;40;661;254;63;95;246;117;281;643;216;152;114;-76;682;357;362;138;360;280;676;-1.0;-1.0;1304.0;363.0;220.0;0;48;100;1;0;0;1;1;0;0;1;0;1;0;0;39571.14453125;13415.9443359375;19317.408203125;2449.14086914062;675.0;347223;668.0;1196.0;Calculated values ==>;1566841785.118;346.16;342.96000000000004;296.76000000000005;296.66;290.86;276.76000000000005;274.0616903277293;284.56;276.26000000000005;279.46000000000004;277.16;339.26;298.56;279.46000000000004;282.66;297.76000000000005;284.86;301.26000000000005;337.46000000000004;288.36;284.56;339.96000000000004;340.66;265.56;242.14157278889297;265.11578078379944;274.0616903277293;294.76000000000005;6820000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2800000.0;6759999.999999999;0.0;0.0;0.21733333333333332;0.0605;0.03666666666666667;0.03666666666666667;3.002786262235327;13415.9443359375;19317.408203125;2449.14086914062;39571.14453125;493172.6861661031;489224.8616490331;264523.43766678264;264094.29410212266;243377.67751466532;430346.717906069;446921.6022498368;454567.78127670917;472947.9820155742;521193.6932168857;477422.17551425664;454567.78127670917;458604.1244154597;465726.964571486;448323.9277563798;390221.46475533675;481140.8255608043;452556.39140135556;446921.6022498368;280170.41352433193;283101.5729112263;461452.99159967;199731.3746312962;264523.43766678264;273.0804982385072;3703545.688603597;1540801.6023598693;201491.10255367134;1521154.9366469146;0;157;154;4;53;50;51;13;112;106;1275386526154.801;490842017369.8756;967846630220.2786;55384.445710936416;15834.157826586612;-0.0;6687.9327013786515;4547999.493580141;891001.1256650961;0.0;924921.9775155361;2.2143551719031107;0.1999007092132812
5930;2019-08-26 19:50:45.158;720;692;238;237;180;35;125;31;62;39;667;253;62;98;247;117;281;643;216;150;125;-75;680;356;361;139;360;283;675;-2.0;-1.0;1290.0;428.0;219.0;0;47;100;1;0;0;1;1;0;0;1;0;1;0;0;39711.0703125;13412.37109375;19281.1328125;2475.48974609375;672.0;347224;665.0;1199.0;Calculated values ==>;1566841845.158;345.16;342.36;296.96000000000004;296.86;291.16;276.66;273.955091788801;285.66;276.26000000000005;279.36;277.06;339.86;298.46000000000004;279.36;282.96000000000004;297.86;284.86;301.26000000000005;337.46000000000004;288.16;285.66;339.66;340.36;265.66;242.35481222062532;265.49620691782997;273.955091788801;294.76000000000005;6800000.0;3560000.0;3610000.0;1390000.0;3600000.0;2830000.0;6750000.0;0.0;0.0;0.215;0.07133333333333333;0.0365;0.0365;3.0108316105696953;13412.37109375;19281.1328125;2475.48974609375;39711.0703125;491957.16686718457;488465.57721476525;265465.77532046614;265026.9376542947;244347.95735379972;430412.23801567365;448771.8903637809;453929.69354246114;472719.2527797885;521572.499929743;476932.42158052704;453929.69354246114;458500.2277230053;465857.34435233945;448511.2461311931;391854.59758442116;481254.3348064688;452442.8751106011;448771.8903637809;278914.2836208781;281845.32903042674;461402.9262953727;199153.05756905713;265465.77532046614;272.84745306576997;3704206.814183624;1541025.3207011714;201532.1685011645;1521476.8055915127;0;157;154;4;53;50;51;13;112;106;1275603570754.663;490925172769.82275;968015642820.1711;54776.97673428186;18707.157302477175;-0.0;6690.6731990809885;4548918.11744117;891289.1618538505;0.0;925033.5402235574;2.2797014901362402;0.212794745783899
5931;2019-08-26 19:51:45.099;714;688;237;236;178;36;139;31;61;39;675;253;60;97;247;115;280;642;215;153;139;-74;680;357;362;138;361;284;675;318.0;-1.0;1014.0;335.0;226.0;0;44;100;1;0;0;1;1;0;0;1;0;1;0;0;39781.3359375;13408.05078125;19200.431640625;2448.92163085938;670.0;347225;662.0;1198.0;Calculated values ==>;1566841905.099;344.56000000000006;341.96000000000004;296.86;296.76000000000005;290.96000000000004;276.76000000000005;274.0616903277293;287.06;276.26000000000005;279.26000000000005;277.06;340.66;298.46000000000004;279.16;282.86;297.86;284.66;301.16;337.36;288.46000000000004;287.06;339.36;340.16;265.76000000000005;242.14157278889297;265.62235894841564;274.0616903277293;294.66;6800000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2840000.0;6750000.0;0.053000000000000005;0.0;0.169;0.05583333333333333;0.03766666666666666;0.09066666666666667;3.0086615391721305;13408.05078125;19200.431640625;2448.92163085938;39781.3359375;491103.2331226702;487887.7594442924;265026.9376542947;264592.3277824345;243719.53733374077;430346.717906069;450663.2501541948;453629.3038944689;472850.0741107318;522323.2539665333;476806.66744023206;453499.7467600682;458215.16467736894;465712.960854355;448024.6509679912;390964.36505272373;481103.92971907364;452700.66189737874;450663.2501541948;277658.20189090865;281007.8604223974;461653.9718518341;199984.51636149565;227005.81638387172;273.18042357320945;3704868.599506099;1541248.6044382825;201573.16490981323;1521797.1699601652;0;157;154;4;53;50;51;13;112;106;1275820257469.608;491008191054.80164;968185575555.1279;42865.969093072476;14609.877931543895;-0.0;20278.273995175958;4549731.008526496;891566.5307994691;0.0;925258.0604545795;2.217908687786246;0.15980380461340812
5932;2019-08-26 19:52:45.130;710;685;235;235;178;37;139;31;46;39;681;253;50;96;248;116;280;640;216;155;139;-74;679;359;364;138;362;285;673;181.0;-1.0;922.0;175.0;227.0;0;47;100;1;0;0;1;1;0;0;1;0;1;0;0;39633.88671875;13379.2451171875;19151.53515625;2490.06030273438;667.0;347226;660.0;1196.0;Calculated values ==>;1566841965.13;344.16;341.66;296.66;296.66;290.96000000000004;276.86;274.27422755570615;287.06;276.26000000000005;277.76000000000005;277.06;341.26;298.46000000000004;278.16;282.76000000000005;297.96000000000004;284.76000000000005;301.16;337.16;288.66;287.06;339.16;339.86;265.76000000000005;242.14157278889297;265.74818594083865;274.27422755570615;294.76000000000005;6790000.000000001;3590000.0;3640000.0;1380000.0;3620000.0000000005;2850000.0;6730000.0;0.030166666666666668;0.0;0.15366666666666667;0.029166666666666667;0.03783333333333334;0.068;3.0041481721726546;13379.2451171875;19151.53515625;2490.06030273438;39633.88671875;490634.493603805;487665.27547169;264298.1380401878;264298.1380401878;243779.01967416238;430214.79039162316;450301.2652022473;451495.23087403964;472850.0741107318;522866.43046368496;476680.72654213285;452021.45934230473;457929.03565350006;465699.07969398145;447797.0007832092;391772.37084488856;481030.52201707783;452640.01661940204;450301.2652022473;276820.84063482966;279751.69817897916;461653.9718518341;201224.96856531754;236317.14864079683;273.6766972661629;3705530.734956402;1541471.9472388045;201614.3443577485;1522116.9348107276;0;157;154;4;53;50;51;13;112;106;1276038170000.1064;491091033834.99115;968356363750.5187;38458.19697477363;7595.845929190066;-0.0;14550.919926178633;4550409.060057661;891751.6741067098;0.0;925548.4536969512;1.7305399251718085;0.11844381724236747
