;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5933;2019-08-26 19:53:45.110;715;689;236;235;179;35;128;31;4;39;682;252;11;67;248;114;280;644;213;157;128;-74;733;355;360;137;359;262;727;-2.0;-1.0;1056.0;98.0;267.0;0;46;0;1;1;0;1;1;0;0;1;0;1;0;0;52275.27734375;24574.072265625;21228.654296875;2258.2099609375;672.0;347227;661.0;1196.0;Calculated values ==>;1566842025.11;344.66;342.06000000000006;296.76000000000005;296.66;291.06;276.66;273.8482719121499;285.96000000000004;276.26000000000005;273.56;277.06;341.36;298.36;274.26000000000005;279.86;297.96000000000004;284.56;301.16;337.56000000000006;288.86;285.96000000000004;339.26;340.36;265.76000000000005;241.92719264551067;262.7682575881327;273.8482719121499;294.46000000000004;7330000.0;3550000.0;3600000.0;1370000.0;3590000.0;2620000.0;7270000.0;0.0;0.0;0.17600000000000002;0.01633333333333333;0.0445;0.0445;3.0032982537459176;24574.072265625;21228.654296875;2258.2099609375;52275.27734375;485730.4391322126;482424.39722020616;261502.1927375837;261125.56917583963;242585.34812032306;430477.46260093397;449403.89151148876;450138.1913660688;472980.6827117325;524809.7851413294;479420.66123668896;451037.43277295196;458029.626017564;466131.47824129247;448251.5628450285;280993.2663622924;475360.665598826;453621.0436104021;449403.89151148876;277239.5186164033;281845.32903042674;461804.02276343736;200760.6037277578;261502.1927375837;273.4770400842569;3706296.3893508893;1541788.1194566234;201653.90008682816;1522453.3242210806;0;158;154;4;53;50;51;13;112;106;1276255297599.3125;491173506334.6896;968520409049.9188;43890.455424342734;4263.709177582766;-0.0;8361.625595438774;4551095.070078888;891850.4707890296;0.0;925739.3279296402;1.1759194532092327;0.08381687942088839
5934;2019-08-26 19:54:45.140;750;711;232;232;169;37;89;31;-3;39;674;252;-2;44;248;107;280;657;214;145;90;-74;740;358;363;138;361;253;732;-3.0;-1.0;1101.0;309.0;223.0;0;47;0;1;1;0;1;1;0;0;1;0;1;0;0;52245.97265625;24604.298828125;21276.064453125;2176.75317382812;685.0;347228;671.0;1195.0;Calculated values ==>;1566842085.14;348.16;344.26;296.36;296.36;290.06;276.86;274.1680685717883;282.06;276.26000000000005;272.86;277.06;340.56000000000006;298.36;272.96000000000004;277.56;297.96000000000004;283.86;301.16;338.86;287.66;282.16;340.26;341.66;265.76000000000005;242.14157278889297;261.54996906429363;274.1680685717883;294.56;7400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2530000.0;7320000.0;0.0;0.0;0.1835;0.0515;0.03716666666666667;0.03716666666666667;2.9985593705406646;24604.298828125;21276.064453125;2176.75317382812;52245.97265625;490227.0323650084;485232.7709409217;259768.5586758401;259768.5586758401;239520.66176779536;430280.9020939914;442817.6285442694;450861.2282002263;472850.0741107318;524707.5685776751;480512.4378717496;450987.6593076136;456685.11439293623;465843.48631744814;446625.3525519201;280133.506141572;476851.7507946278;451362.99381817644;442977.54009388597;281426.5920051367;287289.4124756198;461653.9718518341;200042.80900491172;259768.5586758401;273.2076999793553;3707167.83527581;1542198.1441270506;201690.8765920935;1522807.7073148973;0;158;154;4;53;50;51;13;112;106;1276472306050.071;491256047584.9781;968674986300.4591;46025.17992234023;13472.974886616501;-0.0;6809.267142704039;4551844.741691211;891998.3503929317;0.0;925865.8152482866;1.379762808150221;0.12135134516290663
5935;2019-08-26 19:55:45.071;772;725;224;222;175;38;112;31;2;39;661;252;1;49;248;117;280;659;214;137;111;-75;699;359;364;138;363;269;694;-1.0;-1.0;918.0;322.0;221.0;0;44;100;1;0;0;1;1;0;0;1;0;1;0;0;38820.89453125;13712.1484375;19857.509765625;2325.52661132812;691.0;347229;680.0;1196.0;Calculated values ==>;1566842145.071;350.36;345.66;295.56;295.36;290.66;276.96000000000004;274.27422755570615;284.36;276.26000000000005;273.36;277.06;339.26;298.36;273.26000000000005;278.06;297.96000000000004;284.86;301.16;339.06000000000006;286.86;284.26000000000005;341.16;342.26;265.66;242.14157278889297;263.6948088759802;274.27422755570615;294.56;6990000.000000001;3590000.0;3640000.0;1380000.0;3629999.9999999995;2690000.0;6940000.000000001;0.0;0.0;0.153;0.05366666666666667;0.036833333333333336;0.036833333333333336;3.0000299622289233;13712.1484375;19857.509765625;2325.52661132812;38820.89453125;497413.02359847364;491252.06027445407;258659.10776596033;257911.6834116463;242254.550404463;430214.79039162316;446228.190886408;448595.2791463542;472850.0741107318;522089.5772371403;478561.9218276729;448463.2885916542;454648.16989598307;465554.39734395995;447947.4875795486;286841.8532224914;481523.69764827244;450005.2370249497;446073.93905182;285195.4229665811;289802.386634966;461553.4961926004;199824.61495813332;258659.10776596033;273.1258390556064;3707925.8531114897;1542517.0806549476;201728.35244345161;1523150.092903268;0;158;154;4;53;50;51;13;112;106;1276690155235.0503;491338752364.9702;968831406210.4442;38061.91162079779;14046.116626249734;-0.0;6903.1129523624995;4552544.661619376;892227.41243089;0.0;925979.953672092;1.6439848827759571;0.14779823070754547
5936;2019-08-26 19:56:45.111;756;715;229;228;175;38;126;31;15;40;657;253;12;62;249;119;280;644;212;139;125;-75;691;360;365;138;364;274;685;-2.0;0.0;750.0;364.0;213.0;0;45;100;1;0;0;1;1;0;0;1;0;1;0;0;38479.64453125;13584.5126953125;19567.39453125;2375.17333984375;687.0;347230;678.0;1196.0;Calculated values ==>;1566842205.111;348.76;344.66;296.06;295.96000000000004;290.66;276.96000000000004;274.38016830617;285.76000000000005;276.26000000000005;274.66;277.16;338.86;298.46000000000004;274.36;279.36;298.06;285.06;301.16;337.56000000000006;287.06;285.66;340.96000000000004;341.86;265.66;242.14157278889297;264.3458800820626;274.38016830617;294.36;6909999.999999999;3600000.0;3650000.0;1380000.0;3640000.0;2740000.0;6850000.0;0.0;0.0;0.125;0.06066666666666667;0.0355;0.0355;3.0007230754938483;13584.5126953125;19567.39453125;2375.17333984375;38479.64453125;495944.6144454162;490735.24982936453;261070.25496663767;260674.9266088874;242502.2339643667;430148.3826014536;448173.5932766671;449388.75515936397;472947.9820155742;521269.2763436694;478055.930846587;448992.0351076445;455447.963381487;465540.6161959158;448059.59872306447;289105.6936509647;480266.4109477437;450119.4616669766;448022.3091466394;284357.86631585273;288127.0477506168;461553.4961926004;199296.30672103612;261070.25496663767;272.9209749792764;3708570.4537173733;1542744.704479027;201767.55105801954;1523478.8527994459;0;158;154;4;53;50;51;13;112;106;1276909001034.9111;491421607564.9176;968994414810.3407;31261.55605479098;15910.269494608232;-0.0;6636.797923390061;4553122.742313349;892477.2154061057;0.0;926092.8614843786;1.5145805007031654;0.14238488422621387
5937;2019-08-26 19:57:45.132;737;704;240;239;184;38;126;31;34;40;660;252;28;68;249;122;280;640;212;141;125;-74;678;359;364;141;363;278;673;-2.0;-2.0;742.0;241.0;201.0;0;56;100;1;0;0;1;1;0;0;1;0;1;0;0;38886.2109375;13362.41796875;19113.548828125;2465.45385742188;682.0;347231;674.0;1197.0;Calculated values ==>;1566842265.132;346.86;343.56000000000006;297.16;297.06;291.56;276.96000000000004;274.27422755570615;285.76000000000005;276.26000000000005;276.56;277.16;339.16;298.36;275.96000000000004;279.96000000000004;298.06;285.36;301.16;337.16;287.26000000000005;285.66;340.56000000000006;341.36;265.76000000000005;242.77792619122317;264.86050150153983;274.27422755570615;294.36;6780000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;2780000.0;6730000.0;0.0;0.0;0.12366666666666666;0.04016666666666667;0.033499999999999995;0.033499999999999995;3.0040953752931996;13362.41796875;19113.548828125;2465.45385742188;38886.2109375;494554.5908137515;490394.6138247792;266508.57553426415;266057.4349081743;245682.03612870662;430214.79039162316;448361.4024278057;451163.3835679241;472555.3283204977;521253.31376953784;477445.0961616536;450375.5966643871;455539.81900768477;465685.3213544199;448696.46508711023;392552.0190333409;481030.52201707783;450596.44756964844;448210.6012403125;282682.81946839223;286033.001929769;461201.8957711796;199974.58447137146;266508.57553426415;273.1850600501018;3709215.394829041;1542969.3408294327;201807.90373643118;1523801.3068130335;0;158;154;4;53;50;51;13;112;106;1277127777579.5774;491505336859.7899;969160072770.088;31063.681488273673;10492.63033720896;-0.0;6087.017861152619;4553642.301074024;892697.316579493;0.0;926198.9303935507;1.3635201086415005;0.11790763737016752
5938;2019-08-26 19:58:48.133;722;695;241;241;189;35;141;30;50;40;664;250;45;76;250;124;280;624;211;146;140;-75;668;357;362;144;361;280;663;152.0;-1.0;783.0;218.0;212.0;0;76;100;1;0;0;1;1;0;0;1;0;1;0;0;39173.20703125;13142.228515625;18805.91796875;2597.54663085938;676.0;347232;669.0;1196.0;Calculated values ==>;1566842328.133;345.36;342.66;297.26000000000005;297.26000000000005;292.06;276.66;274.0616903277293;287.26000000000005;276.16;278.16;277.16;339.56000000000006;298.16;277.66;280.76000000000005;298.16;285.56;301.16;335.56;287.76000000000005;287.16;340.06000000000006;340.76;265.66;243.40439225979637;265.11578078379944;274.0616903277293;294.26000000000005;6680000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2800000.0;6630000.0;0.025333333333333333;0.0;0.1305;0.036333333333333336;0.035333333333333335;0.06066666666666667;3.00261525915645;13142.228515625;18805.91796875;2597.54663085938;39173.20703125;493446.2396310919;490146.0662125606;267779.3897067288;267779.3897067288;247645.72819001318;430346.717906069;450956.69263597444;452894.74619726377;472160.7387857882;521505.2132100092;476967.47487970797;452245.64274829335;456220.91083787166;466104.2199880029;449364.3469875088;399214.5610381409;479769.4729988578;451686.7665824193;450810.0737372844;280589.13426710566;283520.3318566784;460645.19807155867;200057.21676810048;239499.8010070818;273.20909281614416;3709898.4255770673;1543201.2601671051;201852.20569384718;1524133.107413717;0;158;154;4;53;50;51;13;112;106;1277356471209.3142;491595113284.68665;969335845559.8857;32995.29759050581;9468.029987358981;-0.0;12819.489878965624;4554202.8260373995;892871.975129446;0.0;926364.3649619903;1.600281032788169;0.11479385612695718
5939;2019-08-26 19:59:45.133;710;687;240;239;187;36;151;30;61;39;666;250;56;85;250;123;280;610;212;152;151;-76;662;358;363;144;361;282;656;310.0;-1.0;902.0;237.0;219.0;0;92;100;1;0;0;1;1;0;0;1;0;1;0;0;39006.2265625;13064.1513671875;18593.935546875;2709.90551757812;671.0;347233;665.0;1198.0;Calculated values ==>;1566842385.133;344.16;341.86;297.16;297.06;291.86;276.76000000000005;274.1680685717883;288.26000000000005;276.16;279.26000000000005;277.06;339.76;298.16;278.76000000000005;281.66;298.16;285.46000000000004;301.16;334.16;288.36;288.26000000000005;339.66;340.26;265.56;243.40439225979637;265.3697278774862;274.1680685717883;294.36;6620000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2820000.0;6559999.999999999;0.051666666666666666;0.0;0.15033333333333332;0.0395;0.0365;0.08816666666666667;3.0084911005844166;13064.1513671875;18593.935546875;2709.90551757812;39006.2265625;492366.7591156426;489737.3366500146;267901.4255553838;267416.7023986342;247228.57005638382;430280.9020939914;452236.2547372325;453971.4356033254;472061.9191754798;521549.992796588;476715.8926587331;453325.8164526585;457029.3733068713;466104.2199880029;449031.26675432496;402536.30700254184;478471.9749784242;452381.11837450357;452236.2547372325;278914.2836208781;281426.5920051367;460543.472345129;200612.45333981756;228469.32463510864;273.4319851384438;3710517.3460930176;1543408.7273411774;201894.22302335565;1524429.1895873824;0;158;154;4;53;50;51;13;112;106;1277563096209.3142;491677193284.68665;969496015559.8857;38088.300333614;10267.275250709803;-0.0;19728.784337337256;4554765.571187632;893028.2129625807;0.0;926622.038799536;1.9810397728957756;0.12826222126865736
5940;2019-08-26 20:00:45.113;700;678;241;240;189;37;149;29;67;39;667;253;63;93;250;124;280;577;212;156;148;-78;659;359;364;145;362;284;653;292.0;-1.0;687.0;266.0;224.0;0;99;100;1;0;0;1;1;0;0;1;0;1;0;0;39255.78125;12979.779296875;18361.322265625;2771.609375;666.0;347234;661.0;1196.0;Calculated values ==>;1566842445.113;343.16;340.96000000000004;297.26000000000005;297.16;292.06;276.86;274.27422755570615;288.06;276.06;279.86;277.06;339.86;298.46000000000004;279.46000000000004;282.46000000000004;298.16;285.56;301.16;330.86;288.76000000000005;287.96000000000004;339.26;339.76;265.36;243.61107973660833;265.62235894841564;274.27422755570615;294.36;6590000.000000001;3590000.0;3640000.0;1450000.0;3620000.0000000005;2840000.0;6530000.0;0.048666666666666664;0.0;0.1145;0.044333333333333336;0.037333333333333336;0.086;3.004317644484626;12979.779296875;18361.322265625;2771.609375;39255.78125;491265.46762558003;488772.89234336844;268668.01806714677;268169.1906472552;248002.76811102012;430214.79039162316;451768.9547489059;454404.03783975996;471929.7997510953;521491.0193288911;476806.66744023206;453888.042546181;457712.68328707357;465960.3153875682;448994.4748392721;404066.1680717823;473766.0171222983;452784.5239248999;451623.09577240044;277239.5186164033;279332.9882161641;460186.76110978605;200249.1267188214;229950.35087003245;273.2933327495035;3711169.3120971965;1543625.6877525283;201939.8870877114;1524737.047415757;0;158;154;4;53;50;51;13;112;106;1277781123509.3835;491763864384.71423;969665758959.9397;29100.737323347465;11523.901791332766;-0.0;19063.856061603645;4555325.293198735;893209.7455736081;0.0;926945.2030456287;1.7497435277320188;0.11541391885163756
5941;2019-08-26 20:01:45.144;692;673;240;240;187;37;142;29;70;39;669;255;67;98;251;121;280;550;210;157;142;-79;670;359;364;146;362;274;660;346.0;-1.0;1198.0;378.0;243.0;0;99;0;1;0;1;1;1;0;0;1;0;1;0;0;49477.9296875;22658.083984375;18836.78125;2662.10327148438;663.0;347235;657.0;1194.0;Calculated values ==>;1566842505.144;342.36;340.46000000000004;297.16;297.16;291.86;276.86;274.27422755570615;287.36;276.06;280.16;277.06;340.06000000000006;298.66;279.86;282.96000000000004;298.26000000000005;285.26000000000005;301.16;328.16;288.86;287.36;338.86;339.46000000000004;265.26000000000005;243.81672145450628;264.3458800820626;274.27422755570615;294.16;6700000.0;3590000.0;3640000.0;1460000.0;3620000.0000000005;2740000.0;6600000.0;0.057666666666666665;0.0;0.1996666666666667;0.063;0.0405;0.09816666666666667;2.9998002451016452;22658.083984375;18836.78125;2662.10327148438;49477.9296875;488989.5254409986;487315.4629703072;267555.5521529996;267555.5521529996;247089.30496877953;430214.79039162316;450743.7253278342;456453.26501091133;471797.4602824029;522510.32059246674;478281.1395468654;456077.0789174574;459920.8438636991;466090.7741585676;448547.12472752633;398013.44964438875;468566.43871052517;452928.8433368577;450743.7253278342;275564.83829863765;278076.8904731985;459931.01496411854;200424.30575346522;228120.21895395225;273.3623237532445;3711909.141737957;1543922.8233880186;201985.1914216874;1525047.1917709315;0;158;155;4;53;50;51;13;112;106;1277999636349.8833;491851209489.91406;969833245450.3229;51120.44886507008;16348.92268027116;-0.0;21854.20754236941;4555994.148481943;893442.1391193974;0.0;927286.3630847717;2.0228648412731935;0.14419700786802056
5942;2019-08-26 20:02:45.114;702;680;237;237;185;37;128;30;66;39;663;254;64;85;251;119;280;573;209;154;128;-77;680;359;364;147;363;261;671;300.0;-2.0;1221.0;408.0;251.0;0;99;0;1;0;1;1;1;0;0;1;0;1;0;0;50179.296875;23012.697265625;19178.90234375;2509.34741210938;668.0;347236;659.0;1196.0;Calculated values ==>;1566842565.114;343.36;341.16;296.86;296.86;291.66;276.86;274.27422755570615;285.96000000000004;276.16;279.76000000000005;277.06;339.46000000000004;298.56;279.56;281.66;298.26000000000005;285.06;301.16;330.46000000000004;288.56;285.96000000000004;339.06000000000006;339.96000000000004;265.46000000000004;244.02132995426717;262.63441904999945;274.27422755570615;294.06;6800000.0;3590000.0;3640000.0;1470000.0;3629999.9999999995;2610000.0;6709999.999999999;0.05;0.0;0.20350000000000001;0.068;0.04183333333333333;0.09183333333333332;3.0039785292153196;23012.697265625;19178.90234375;2509.34741210938;50179.296875;489384.0676739028;487153.67137142183;265313.23444557836;265313.23444557836;246068.16942616866;430214.79039162316;448662.30875118816;458067.99001765647;471664.89969118324;522942.42096739466;479763.8685259325;457824.1538955593;460366.8390765841;465946.8475650451;448247.76469897863;390964.36505272373;470858.97629445815;452495.32014613674;448662.30875118816;276402.16793126165;280170.41352433193;459981.83967353386;200287.01403285997;229908.75872177526;273.30826026752754;3712739.20338793;1544303.2229370282;202028.26529636004;1525363.830735682;0;158;155;4;53;50;51;13;112;106;1278217927149.9875;491939065539.956;969993665200.3994;52458.42861290609;17659.248143565826;-0.0;20088.867677701084;4556856.8742160145;893725.3988423527;0.0;927635.7139489588;2.0180007459532683;0.14968604902913224
5943;2019-08-26 20:03:45.125;724;694;232;232;179;37;105;30;62;39;646;255;61;84;252;119;280;607;210;148;105;-74;688;358;363;147;362;255;680;168.0;0.0;1429.0;325.0;240.0;0;99;0;1;0;1;1;1;0;0;1;0;1;0;0;49989.87109375;23253.52734375;19540.826171875;2442.0625;675.0;347237;665.0;1195.0;Calculated values ==>;1566842625.125;345.56000000000006;342.56000000000006;296.36;296.36;291.06;276.86;274.1680685717883;283.66;276.16;279.36;277.06;337.76;298.66;279.26000000000005;281.56;298.36;285.06;301.16;333.86;287.96000000000004;283.66;339.66;340.66;265.76000000000005;244.02132995426717;261.82340779136865;274.1680685717883;294.16;6880000.0;3579999.9999999995;3629999.9999999995;1470000.0;3620000.0000000005;2550000.0;6800000.0;0.028;0.0;0.23816666666666667;0.05416666666666667;0.04;0.068;3.000275571380615;23253.52734375;19540.826171875;2442.0625;49989.87109375;491717.1427789205;488229.27196960134;262578.94925731985;262578.94925731985;243884.39359286308;430280.9020939914;445340.82824547135;458541.20438114327;471664.89969118324;521687.8898859951;480600.0631839759;458420.64675073535;461172.49124362104;466221.12760670384;448435.3294101489;382945.0817601806;475140.7285982815;451800.50639632315;445340.82824547135;278914.2836208781;283101.5729112263;460288.901878986;200572.80204626027;237047.00628806005;273.41639884215715;3713574.099489424;1544688.8454927558;202069.53461022524;1525686.5542946786;0;158;155;4;53;50;51;13;112;106;1278436067134.6895;492027281709.83545;970148493580.1879;61439.47448942463;14067.955407605976;-0.0;14163.97989310397;4557806.197417921;893989.8406770342;0.0;927921.2066757313;1.9822836928363512;0.15250263490498717
5944;2019-08-26 20:04:45.136;741;705;229;228;176;34;99;30;50;38;628;256;53;89;252;118;280;630;208;146;99;-70;674;355;361;140;359;270;668;787.0;-1.0;1544.0;195.0;220.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40485.0234375;13320.4814453125;19026.73046875;3507.30224609375;680.0;347238;671.0;1193.0;Calculated values ==>;1566842685.136;347.26;343.66;296.06;295.96000000000004;290.76000000000005;276.56;273.8482719121499;283.06;276.16;278.16;276.96000000000004;335.96000000000004;298.76000000000005;278.46000000000004;282.06;298.36;284.96000000000004;301.16;336.16;287.76000000000005;283.06;340.26;341.16;266.16;242.56692532238324;263.82572766246335;273.8482719121499;293.96000000000004;6740000.000000001;3550000.0;3610000.0;1400000.0;3590000.0;2700000.0;6680000.0;0.13116666666666668;0.0;0.2573333333333333;0.0325;0.03666666666666667;0.16783333333333333;2.994399630670017;13320.4814453125;19026.73046875;3507.30224609375;40485.0234375;495505.99601180345;491050.3680881548;262087.82514632124;261674.27031269128;243300.57877793093;430477.46260093397;444803.72290194937;454605.4929423079;472489.9908694221;518598.68257978704;478886.41395604855;454983.4308131345;459446.315161428;466650.54303335864;448846.3299538952;395433.0820269716;480096.87313694693;451863.9960680124;444803.72290194937;281426.5920051367;285195.4229665811;461756.1185967569;200881.12381601933;214252.99501032563;273.52430172696046;3714328.1951683536;1544993.6847758726;202119.1217390155;1526008.0095222339;0;158;155;4;53;50;51;13;113;106;1278653306954.3926;492113397494.7178;970306022454.9725;65291.737655164914;8478.43733037397;-0.0;38694.09716447752;4558862.484468145;894177.761728805;0.0;928361.7714060046;3.1366837561278027;0.16031891679428692
5945;2019-08-26 20:05:45.136;732;700;230;229;175;33;113;28;30;36;618;256;36;107;252;117;280;626;207;146;112;-69;668;355;360;136;359;278;662;-1.0;-1.0;1203.0;269.0;222.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40207.85546875;13163.9736328125;18814.48046875;3623.314453125;677.0;347239;670.0;1196.0;Calculated values ==>;1566842745.136;346.36;343.16;296.16;296.06;290.66;276.46000000000004;273.8482719121499;284.46000000000004;275.96000000000004;276.16;276.76000000000005;334.96000000000004;298.76000000000005;276.76000000000005;283.86;298.36;284.86;301.16;335.76000000000005;287.76000000000005;284.36;340.16;340.86;266.26000000000005;241.71165711629368;264.86050150153983;273.8482719121499;293.86;6680000.0;3550000.0;3600000.0;1360000.0;3590000.0;2780000.0;6620000.0;0.0;0.0;0.20049999999999998;0.04483333333333333;0.037000000000000005;0.037000000000000005;3.002444086686436;13163.9736328125;18814.48046875;3623.314453125;40207.85546875;494842.65323558624;490957.78505281394;262897.0800572148;262472.34966372733;243165.14309403236;430477.46260093397;447153.02090015635;450638.7485583292;472818.15071447083;516887.3300695658;477898.1067918124;451424.8803584727;460401.83986424;466650.54303335864;448697.97065632086;399214.5610381409;480185.89868264936;452040.7222059545;447001.0839827573;281007.8604223974;283939.0963198885;462453.7421182897;199815.70881746418;262897.0800572148;273.1052719431205;3715000.6358259055;1545214.3885681904;202178.54354484234;1526323.352946713;0;158;155;4;53;50;51;13;113;106;1278869606954.3926;492196197494.7178;970470422454.9725;50290.01946804343;11774.938492987008;-0.0;6811.848145245074;4559825.665777505;894346.5398606664;0.0;928740.9876169189;1.9346456342604044;0.15996140329316766
5946;2019-08-26 20:06:45.106;718;691;233;233;177;34;125;27;15;35;636;256;19;105;253;117;279;623;207;147;124;-69;662;355;360;133;358;280;656;192.0;0.0;1247.0;323.0;215.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40261.20703125;13066.28125;18610.97265625;3681.30078125;673.0;347240;667.0;1195.0;Calculated values ==>;1566842805.106;344.96000000000004;342.26;296.46000000000004;296.46000000000004;290.86;276.56;273.8482719121499;285.66;275.86;274.66;276.66;336.76000000000005;298.76000000000005;275.06;283.66;298.46000000000004;284.86;301.06;335.46000000000004;287.86;285.56;339.86;340.46000000000004;266.26000000000005;241.05796691057077;265.11578078379944;273.8482719121499;293.86;6620000.0;3550000.0;3600000.0;1330000.0;3579999.9999999995;2800000.0;6559999.999999999;0.032;0.0;0.20783333333333334;0.05383333333333333;0.035833333333333335;0.06783333333333333;3.0006167832807353;13066.28125;18610.97265625;3681.30078125;40261.20703125;493486.9505413129;490303.7950902421;264630.4032873054;264630.4032873054;243980.45284078098;430477.46260093397;448957.8089849145;448278.5874118931;473112.1826642056;518593.9611478348;477649.24372237513;448815.1802888358;459843.91675085056;466922.41498093086;448697.97065632086;401980.03877879883;480427.32492077525;452185.31981032476;448808.67253077246;279751.69817897916;282264.0715131367;462898.1595319388;199837.37048035717;234064.6482530694;273.1138189795197;3715670.876059298;1545432.8647329228;202239.38490259435;1526635.0757835153;0;158;155;4;53;50;51;13;113;106;1279085498954.4956;492276857144.7562;970637738755.0524;51634.36625227089;14161.439143943477;-0.0;14566.802980170856;4560674.610973973;894562.5682728371;0.0;928919.053965336;2.272791099258226;0.17154391012404177
5947;2019-08-26 20:07:45.117;707;684;233;232;178;33;135;26;25;35;661;256;23;96;253;117;279;606;206;150;134;-69;659;355;360;132;358;280;653;199.0;-1.0;1168.0;382.0;221.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40269.28515625;13028.521484375;18440.7109375;3691.36694335938;669.0;347241;663.0;1196.0;Calculated values ==>;1566842865.117;343.86;341.56000000000006;296.46000000000004;296.36;290.96000000000004;276.46000000000004;273.8482719121499;286.66;275.76000000000005;275.66;276.66;339.26;298.76000000000005;275.46000000000004;282.76000000000005;298.46000000000004;284.86;301.06;333.76000000000005;288.16;286.56;339.46000000000004;340.06000000000006;266.26000000000005;240.83765695389522;265.11578078379944;273.8482719121499;293.76000000000005;6590000.000000001;3550000.0;3600000.0;1320000.0;3579999.9999999995;2800000.0;6530000.0;0.033166666666666664;0.0;0.19466666666666665;0.06366666666666666;0.036833333333333336;0.07;3.0038087157536086;13028.521484375;18440.7109375;3691.36694335938;40269.28515625;492249.71474654786;489624.80120877066;264855.23814462015;264403.85793619027;244394.3761971963;430477.46260093397;450437.21398841986;449615.4667252739;473242.3297776949;521193.6932168857;477649.24372237513;449349.3077402481;458728.5385032084;466922.41498093086;448697.97065632086;403540.94725495507;478220.2966774355;452617.9766110549;450290.22863845585;278076.8904731985;280589.13426710566;463045.68898924236;199482.69454021798;233881.10438920103;272.9737324026137;3716342.0865286393;1545650.3612900025;202300.8350642575;1526943.8964210069;0;158;155;4;53;50;51;13;113;106;1279301538555.0586;492356371719.96344;970805769555.4902;48692.51298535754;16780.17731325455;-0.0;15148.63869744784;4561510.821580309;894820.4623492332;0.0;929166.7280452197;2.2929452413082467;0.17769811490102613
5948;2019-08-26 20:08:45.108;699;678;233;232;178;34;141;26;43;34;682;256;38;94;254;116;279;591;206;154;141;-70;657;355;360;131;358;280;651;-2.0;-1.0;1393.0;440.0;224.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40208.86328125;12957.2587890625;18380.2890625;3693.595703125;665.0;347242;660.0;1196.0;Calculated values ==>;1566842925.108;343.06000000000006;340.96000000000004;296.46000000000004;296.36;290.96000000000004;276.56;273.8482719121499;287.26000000000005;275.76000000000005;277.46000000000004;276.56;341.36;298.76000000000005;276.96000000000004;282.56;298.56;284.76000000000005;301.06;332.26000000000005;288.56;287.26000000000005;339.16;339.66;266.16;240.61611355647437;265.11578078379944;273.8482719121499;293.76000000000005;6570000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;2800000.0;6509999.999999999;0.0;0.0;0.23216666666666666;0.07333333333333333;0.037333333333333336;0.037333333333333336;3.004486946009787;12957.2587890625;18380.2890625;3693.595703125;40208.86328125;491329.47342221905;488983.2364291177;265008.01251188753;264553.1303837519;244458.0688890492;430477.46260093397;451314.835296824;451985.09054802015;473275.31562819314;523372.4300752697;477649.24372237513;451331.37713193725;458479.6117927332;467051.5817240092;448549.3907967373;404538.5287122289;476175.4636781211;453192.24889485224;451314.835296824;276820.84063482966;278914.2836208781;463093.93012304924;199265.7712794413;265008.01251188753;272.8879053400781;3717012.6371672293;1545866.8769764954;202362.367188377;1527250.6920611016;0;158;155;4;53;50;51;13;113;106;1279517506154.832;492435259884.8807;970973744355.314;58673.00195685505;19347.398315197916;-0.0;6955.454717304296;4562405.399996996;895121.480319685;0.0;929350.9011933659;2.42572312424516;0.2164989731358744
5949;2019-08-26 20:09:45.128;692;674;233;232;179;33;138;26;58;34;699;258;53;96;254;116;279;586;204;156;138;-72;656;355;360;131;358;281;650;-1.0;-1.0;1336.0;354.0;229.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40366.30859375;12955.6162109375;18448.578125;3698.46142578125;662.0;347243;657.0;1194.0;Calculated values ==>;1566842985.128;342.36;340.56000000000006;296.46000000000004;296.36;291.06;276.46000000000004;273.8482719121499;286.96000000000004;275.76000000000005;278.96000000000004;276.56;343.06000000000006;298.96000000000004;278.46000000000004;282.76000000000005;298.56;284.76000000000005;301.06;331.76000000000005;288.76000000000005;286.96000000000004;338.86;339.36;265.96000000000004;240.61611355647437;265.2429198363724;273.8482719121499;293.56;6559999.999999999;3550000.0;3600000.0;1310000.0;3579999.9999999995;2810000.0;6500000.0;0.0;0.0;0.22266666666666665;0.059000000000000004;0.03816666666666667;0.03816666666666667;2.999968751159109;12955.6162109375;18448.578125;3698.46142578125;40366.30859375;490445.15418074897;488520.1007792957;265085.29607198015;264628.6189151992;244812.68546823598;430477.46260093397;450876.9354813904;453755.8230418441;473275.31562819314;525053.8825097139;477751.75009984587;453110.0486498489;458569.3957366286;467051.5817240092;448549.3907967373;405025.51839442825;475529.4375816858;453478.29148776946;450876.9354813904;275564.83829863765;277658.20189090865;462895.88281499373;199535.59477793556;265085.29607198015;272.9946456263437;3717684.320752563;1546082.8895816351;202423.98819792364;1527557.7015899753;0;158;155;4;53;50;51;13;113;106;1279733578154.7634;492513886084.8557;971142100455.2605;56606.37082676363;15538.256994186435;-0.0;7091.047570792492;4563366.381657034;895412.2910184355;0.0;929467.9943971247;2.2572558592034833;0.1914673100251528
5950;2019-08-26 20:10:45.119;688;670;234;233;178;34;135;26;66;35;711;258;62;101;255;115;279;583;205;156;135;-76;653;355;360;131;359;281;647;271.0;-2.0;1272.0;310.0;225.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40398.05078125;12852.1865234375;18276.556640625;3702.60766601562;659.0;347244;654.0;1194.0;Calculated values ==>;1566843045.119;341.96000000000004;340.16;296.56;296.46000000000004;290.96000000000004;276.56;273.8482719121499;286.66;275.76000000000005;279.76000000000005;276.66;344.26;298.96000000000004;279.36;283.26000000000005;298.66;284.66;301.06;331.46000000000004;288.76000000000005;286.66;338.56000000000006;339.06000000000006;265.56;240.61611355647437;265.2429198363724;273.8482719121499;293.66;6530000.0;3550000.0;3600000.0;1310000.0;3590000.0;2810000.0;6470000.0;0.04516666666666667;0.0;0.21200000000000002;0.051666666666666666;0.0375;0.08266666666666667;3.0004732423378626;12852.1865234375;18276.556640625;3702.60766601562;40398.05078125;490190.66834414355;488268.5637274646;265788.66305656015;265320.86494587763;244586.69659940345;430477.46260093397;450437.21398841986;454782.71430586115;473372.2673856561;526295.8844641522;477751.75009984587;454270.22820946336;459191.4162618628;467038.77096222027;448400.58874310774;406443.058749117;475434.56391119317;453478.29148776946;450437.21398841986;274308.8830629234;276402.16793126165;462499.4883878533;199890.77272064897;229783.96894157643;273.1348850486183;3718357.256124533;1546297.9223444425;202485.65452228754;1527863.6984729492;0;158;155;4;53;50;51;13;113;106;1279949545754.5369;492592474294.77325;971310675165.0836;54037.09161606499;13568.116976138892;-0.0;18240.66825720572;4564288.272205429;895654.807751633;0.0;929679.0603641585;2.4646152045093412;0.17281230621090876
5951;2019-08-26 20:11:45.089;683;666;233;232;183;36;136;27;71;36;722;257;68;102;255;116;279;579;205;155;136;-78;640;359;364;141;362;282;633;-2.0;-1.0;1582.0;289.0;221.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38937.8671875;12629.716796875;17677.701171875;2785.3056640625;656.0;347245;651.0;1193.0;Calculated values ==>;1566843105.089;341.46000000000004;339.76;296.46000000000004;296.36;291.46000000000004;276.76000000000005;274.27422755570615;286.76000000000005;275.86;280.26000000000005;276.76000000000005;345.36;298.86;279.96000000000004;283.36;298.66;284.76000000000005;301.06;331.06;288.66;286.76000000000005;338.26;338.76;265.36;242.77792619122317;265.3697278774862;274.27422755570615;293.66;6400000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;2820000.0;6330000.0;0.0;0.0;0.26366666666666666;0.04816666666666667;0.036833333333333336;0.036833333333333336;2.998462809611196;12629.716796875;17677.701171875;2785.3056640625;38937.8671875;490834.0794178601;489182.3425858409;266503.21440990455;266010.48620642326;246712.42662277733;430214.79039162316;449856.90194320853;455253.5943273464;472161.77640367835;527355.5543359474;477513.44756923575;454870.1885428473;459157.7094733073;466611.5614006405;447797.0007832092;411972.36206442787;476528.03861352196;452640.01661940204;449856.90194320853;273052.9745269728;275146.1813398168;460797.3964791109;201002.70660135726;266503.21440990455;273.5895854787799;3719018.0582082625;1546510.1653642824;202539.69343375842;1528163.1674787886;0;158;155;4;53;50;51;13;113;106;1280166637154.6404;492674033494.81213;971479490715.1642;67037.48406375248;12513.4442291118;-0.0;6753.52749081003;4565296.722525843;895872.045421942;0.0;929887.2411863423;2.6079586782062467;0.21236518746137226
5952;2019-08-26 20:12:45.080;682;663;238;238;195;39;136;29;70;37;724;256;68;90;254;125;279;555;205;154;135;-80;649;361;366;142;365;262;639;-2.0;-2.0;1849.0;232.0;219.0;0;100;1;1;1;0;1;1;0;0;1;1;0;0;0;49311.4375;22090.26171875;18017.470703125;2560.90649414062;656.0;347246;649.0;1193.0;Calculated values ==>;1566843165.08;341.36;339.46000000000004;296.96000000000004;296.96000000000004;292.66;277.06;274.4858918419099;286.76000000000005;276.06;280.16;276.86;345.56000000000006;298.76000000000005;279.96000000000004;282.16;298.56;285.66;301.06;328.66;288.56;286.66;338.06000000000006;338.76;265.16;242.98782864720522;262.7682575881327;274.4858918419099;293.66;6490000.000000001;3610000.0;3660000.0;1420000.0;3650000.0;2620000.0;6390000.0;0.0;0.0;0.30816666666666664;0.03866666666666666;0.0365;0.0365;2.998462809611196;22090.26171875;18017.470703125;2560.90649414062;49311.4375;489759.112509283;488124.20642874;268475.2737358835;268475.2737358835;250611.16426576333;430081.6785162784;449490.0504249662;458395.2689380471;472128.42060986464;529106.3514019063;479863.55991680187;458151.5978344243;460812.77078038413;466051.1729702569;448771.8903637809;408241.76576251537;472091.81011455395;452143.94296542986;449340.5888574132;272215.72791638016;275146.1813398168;460442.3911758126;201977.74664709618;268475.2737358835;273.9798684431905;3719753.358768256;1546799.4551183027;202584.23851893152;1528460.5826251367;0;159;155;4;53;50;51;13;113;106;1280385604304.4106;492758920759.7231;971642666234.9929;79019.33311932805;9993.966255110367;-0.0;6601.584001935835;4566513.680096737;896059.5790415173;0.0;929998.517088109;2.240870245816192;0.1758612703784104
5953;2019-08-26 20:13:45.110;697;673;240;239;199;38;134;31;66;38;708;256;65;84;254;129;279;562;203;153;134;-82;648;360;365;143;364;256;638;-3.0;-1.0;1662.0;348.0;229.0;0;100;1;1;1;0;1;1;0;0;1;1;0;0;0;50236.22265625;22067.578125;17954.435546875;2490.1787109375;660.0;347247;652.0;1193.0;Calculated values ==>;1566843225.11;342.86;340.46000000000004;297.16;297.06;293.06;276.96000000000004;274.38016830617;286.56;276.26000000000005;279.76000000000005;276.96000000000004;343.96000000000004;298.76000000000005;279.66;281.56;298.56;286.06;301.06;329.36;288.46000000000004;286.56;338.36;339.16;264.96000000000004;243.1966462407574;261.9595390733887;274.38016830617;293.46000000000004;6480000.0;3600000.0;3650000.0;1430000.0;3640000.0;2560000.0;6380000.0;0.0;0.0;0.277;0.058;0.03816666666666667;0.03816666666666667;2.9977924314533655;22067.578125;17954.435546875;2490.1787109375;50236.22265625;491968.882478259;489640.58859182923;269635.4770420577;269100.1284916305;252083.07825558176;430148.3826014536;449375.52662814624;458864.4180034396;472095.1348084983;527936.8357043713;480589.3038942756;458743.93027073797;461019.0339640381;466194.8918654774;449552.1487710988;408676.68132412084;473308.83215927874;452174.5837827361;449375.52662814624;273471.60554148915;276820.84063482966;460086.0932954244;200940.28274132253;269635.4770420577;273.56948810589563;3720583.337384413;1547167.6211078246;202626.3519418088;1528760.498393353;0;159;155;4;53;50;51;13;113;106;1280605013954.3062;492844463509.6823;971798143934.9188;71444.98546760644;15030.457012137911;-0.0;6860.0785592023785;4567768.1763523575;896268.2201704086;0.0;930110.753699659;2.195500062628666;0.18145143640040684
5954;2019-08-26 20:14:45.141;709;680;239;238;195;38;137;31;61;39;687;256;61;86;254;129;279;577;204;154;137;-84;635;360;365;145;364;265;628;-3.0;-2.0;1684.0;384.0;232.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41615.80859375;12562.22265625;17471.419921875;2583.87548828125;664.0;347248;656.0;1192.0;Calculated values ==>;1566843285.141;344.06000000000006;341.16;297.06;296.96000000000004;292.66;276.96000000000004;274.38016830617;286.86;276.26000000000005;279.26000000000005;277.06;341.86;298.76000000000005;279.26000000000005;281.76000000000005;298.56;286.06;301.06;330.86;288.56;286.86;338.76;339.56000000000006;264.76000000000005;243.61107973660833;263.1675429290057;274.38016830617;293.56;6350000.0;3600000.0;3650000.0;1450000.0;3640000.0;2650000.0;6280000.0;0.0;0.0;0.2806666666666667;0.064;0.03866666666666666;0.03866666666666666;2.994607059627666;12562.22265625;17471.419921875;2583.87548828125;41615.80859375;494934.86071978183;491653.7432531263;270188.79393048974;269625.64001535776;251079.40523379316;430148.3826014536;449822.5411104487;456807.9033684444;471929.7997510953;525084.432697035;479498.4157569483;456807.9033684444;459864.8654603996;466194.8918654774;449552.1487710988;413888.6048918734;476831.22504166217;452319.8775088197;449822.5411104487;275146.1813398168;278495.58437821403;459574.05368339934;200725.16293575038;270188.79393048974;273.48500006972307;3721349.1664539385;1547456.3518821932;202668.6575735213;1529055.866384257;0;159;155;4;53;50;51;13;113;106;1280824127104.8074;492930908149.88007;971954524690.2766;71873.88914810946;16566.329007849534;-0.0;6945.838224291746;4568963.117377599;896531.6627628955;0.0;930225.8624485931;2.9243811925252423;0.24643597884174795
5955;2019-08-26 20:15:45.111;696;671;236;234;186;36;126;30;45;39;676;256;50;104;255;123;279;538;206;156;126;-85;631;357;362;144;361;281;624;-2.0;-1.0;1284.0;337.0;252.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41542.66796875;12417.8876953125;17391.875;2753.99658203125;659.0;347249;654.0;1194.0;Calculated values ==>;1566843345.111;342.76;340.26;296.76000000000005;296.56;291.76000000000005;276.76000000000005;274.0616903277293;285.76000000000005;276.16;277.66;277.06;340.76;298.76000000000005;278.16;283.56;298.66;285.46000000000004;301.06;326.96000000000004;288.76000000000005;285.76000000000005;338.56000000000006;339.06000000000006;264.66;243.40439225979637;265.2429198363724;274.0616903277293;293.76000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2810000.0;6240000.0;0.0;0.0;0.214;0.05616666666666667;0.042;0.042;3.0004732423378626;12417.8876953125;17391.875;2753.99658203125;41542.66796875;493553.5901392124;490820.6710767669;268958.62855114357;267876.7344881749;248071.923346658;430346.717906069;448735.2353024732;452070.1938294837;472061.9191754798;522669.66766776505;477524.54024193255;452721.0725275842;459563.46529643965;466754.22869122244;449216.37395764614;415354.12980807055;471361.20216780994;453132.35556440166;448735.2353024732;274308.8830629234;276402.16793126165;459626.4606523025;199649.19635694695;268958.62855114357;273.0480259911698;3722041.807265304;1547664.4153847625;202713.1175996615;1529346.2485783491;0;159;155;4;53;50;51;13;113;106;1281042118054.9114;493017564799.9214;972118242790.3547;54018.093459122865;14602.056344589137;-0.0;7550.617483555844;4570011.692683232;896791.2694393507;0.0;930346.6058443174;2.339126961310751;0.19706457678887504
5956;2019-08-26 20:16:45.112;677;659;233;233;180;33;114;27;20;38;681;255;27;104;255;116;279;485;206;157;115;-85;633;355;360;144;358;285;627;-3.0;-1.0;1338.0;227.0;252.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41690.6328125;12462.150390625;17522.845703125;2798.82104492188;653.0;347250;649.0;1192.0;Calculated values ==>;1566843405.112;340.86;339.06000000000006;296.46000000000004;296.46000000000004;291.16;276.46000000000004;273.8482719121499;284.56;275.86;275.16;276.96000000000004;341.26;298.66;275.86;283.56;298.66;284.76000000000005;301.06;321.66;288.86;284.66;338.06000000000006;338.46000000000004;264.66;243.40439225979637;265.74818594083865;273.8482719121499;293.76000000000005;6330000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;2850000.0;6270000.0;0.0;0.0;0.223;0.03783333333333334;0.042;0.042;2.9964499895930827;12462.150390625;17522.845703125;2798.82104492188;41690.6328125;490721.13856440794;488833.5744671883;267059.16005280707;267059.16005280707;245921.8932665614;430477.46260093397;447304.71456860687;448017.8325868287;471963.08021786925;522866.43046368496;476909.555293465;448964.24327437003;458932.22947396804;467180.64866735716;448549.3907967373;414628.4026867573;462387.499227535;453621.0436104021;447456.16685381945;272215.72791638016;273890.2417152289;459626.4606523025;199920.34711130123;267059.16005280707;273.14654856454496;3722735.4296644907;1547871.752490789;202759.39185105488;1529637.2094331237;0;159;155;4;53;50;51;13;113;106;1281258721664.6497;493103966239.817;972288045620.1497;55325.73926104262;9825.547962301214;-0.0;7576.674285642521;4570922.906474777;896994.8362010517;0.0;930472.6687099212;2.218410418815942;0.174018158241909
5957;2019-08-26 20:17:45.112;667;654;232;232;171;32;107;27;21;37;689;255;22;94;255;105;279;501;205;156;107;-84;640;354;359;143;357;287;634;-2.0;-1.0;1380.0;259.0;255.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42199.36328125;12567.8505859375;17826.224609375;2825.1494140625;648.0;347251;644.0;1190.0;Calculated values ==>;1566843465.112;339.86;338.56000000000006;296.36;296.36;290.26000000000005;276.36;273.7412296467126;283.86;275.86;275.26000000000005;276.86;342.06000000000006;298.66;275.36;282.56;298.66;283.66;301.06;323.26000000000005;288.76000000000005;283.86;337.56000000000006;337.96000000000004;264.76000000000005;243.1966462407574;265.9988726020314;273.7412296467126;293.66;6400000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;2870000.0;6340000.0;0.0;0.0;0.23;0.043166666666666666;0.042499999999999996;0.042499999999999996;2.992251818550906;12567.8505859375;17826.224609375;2825.1494140625;42199.36328125;488584.3447990727;487382.4633114041;265923.44570346107;265923.44570346107;242750.07746618855;430542.39183029096;446431.84803126554;447777.6957326319;471996.43091952;523537.8746926542;476657.7872193464;447914.0739048817;457353.52656513295;467322.2658829515;447091.9000748036;411972.36206442787;464059.49809032993;453650.55769495555;446431.84803126554;270122.7006405761;271797.11229066993;459882.5695729;199532.67759022882;265923.44570346107;272.98925359339455;3723434.512965272;1548080.3358322603;202806.25827154642;1529931.7850190613;0;159;155;4;53;50;51;13;113;106;1281474421664.6497;493190066239.817;972459645620.1497;57096.35417275271;11238.43700391864;-0.0;7671.6070989316895;4571859.757253392;897170.3694091035;0.0;930599.7377214594;2.2880244547957576;0.1820823731098096
5958;2019-08-26 20:18:45.113;673;658;229;230;165;30;94;26;38;36;694;253;33;72;256;98;279;545;201;153;94;-83;681;351;356;141;354;264;673;153.0;-1.0;1317.0;308.0;265.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;53668.82421875;23048.90234375;19356.744140625;2598.55688476562;651.0;347252;643.0;1191.0;Calculated values ==>;1566843525.113;340.46000000000004;338.96000000000004;296.06;296.16;289.66;276.16;273.4187578820637;282.56;275.76000000000005;276.96000000000004;276.76000000000005;342.56000000000006;298.46000000000004;276.46000000000004;280.36;298.76000000000005;282.96000000000004;301.06;327.66;288.46000000000004;282.56;337.46000000000004;338.26;264.86;242.77792619122317;263.0348170998261;273.4187578820637;293.26000000000005;6809999.999999999;3510000.0;3560000.0;1410000.0;3540000.0;2640000.0;6730000.0;0.025500000000000002;0.0;0.2195;0.051333333333333335;0.04416666666666667;0.06966666666666667;2.994268756764169;23048.90234375;19356.744140625;2598.55688476562;53668.82421875;485054.1983911573;483715.2481325005;261778.03463975835;262189.14263610815;239786.3329158019;430735.4089219946;445022.96397142287;454111.590638442;472161.77640367835;525881.2700587437;479287.266090022;453482.5372081749;458319.9441651915;467873.58660708397;446613.34167180513;389145.71100639435;465995.4232011985;453739.86056312814;445022.96397142287;269704.110367413;273052.9745269728;460291.07308573613;198600.4491382249;238653.22463560855;272.60743745496075;3724233.4278418333;1548377.1470530871;202851.4565772746;1530241.648255905;0;160;155;4;53;50;51;13;113;106;1281688925239.3906;493275267659.7141;972624948374.95;56084.69555929766;13433.452029305576;-0.0;14377.091840395064;4572802.948386276;897375.9719107833;0.0;930783.4799413844;1.8641645257190633;0.13550725103086794
5959;2019-08-26 20:19:45.133;706;680;223;223;158;30;83;26;49;34;686;252;46;66;256;96;279;588;203;145;84;-81;700;351;356;140;354;254;693;88.0;-1.0;1493.0;315.0;238.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;53947.234375;23586.7890625;20084.47265625;2492.62036132812;663.0;347253;652.0;1191.0;Calculated values ==>;1566843585.133;343.76;341.16;295.46000000000004;295.46000000000004;288.96000000000004;276.16;273.4187578820637;281.46000000000004;275.76000000000005;278.06;276.56;341.76;298.36;277.76000000000005;279.76000000000005;298.76000000000005;282.76000000000005;301.06;331.96000000000004;287.66;281.56;338.36;339.46000000000004;265.06;242.56692532238324;261.6868853414304;273.4187578820637;293.46000000000004;7000000.0;3510000.0;3560000.0;1400000.0;3540000.0;2540000.0;6930000.0;0.014666666666666666;0.0;0.24883333333333332;0.0525;0.03966666666666666;0.05433333333333333;2.992263058556164;23586.7890625;20084.47265625;2492.62036132812;53947.234375;487876.94719344145;484786.6942436344;258333.81776257206;258333.81776257206;237230.44424750077;430735.4089219946;443306.1609258718;457129.607875444;472096.9026672395;525851.4016784133;480391.8003166065;456765.0488544147;459180.3733961123;467873.58660708397;446311.04978742835;285760.49478015164;470477.4793134757;452599.498735461;443463.6498574023;273471.60554148915;278076.8904731985;460646.13932767586;198754.3703208172;242251.0221341229;272.66851807571896;3725130.5272633256;1548765.9073582697;202893.8971964709;1530570.4346213767;0;160;155;4;53;50;51;13;113;106;1281902596439.3228;493359595759.6873;972780400174.9005;64292.37161150963;13749.31787286008;-0.0;10932.552772964847;4573806.424993123;897602.5705009236;0.0;930994.4639509971;1.9273561548180784;0.14922444408933438
5960;2019-08-26 20:20:45.124;736;699;218;217;169;26;99;24;54;33;671;252;52;75;257;100;279;619;203;149;99;-80;714;347;351;140;350;269;709;297.0;-1.0;1040.0;395.0;250.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43737.05859375;13995.5224609375;20642.958984375;2651.88110351562;673.0;347254;662.0;1191.0;Calculated values ==>;1566843645.124;346.76;343.06000000000006;294.96000000000004;294.86;290.06;275.76000000000005;272.9856168485579;283.06;275.56;278.56;276.46000000000004;340.26;298.36;278.36;280.66;298.86;283.16;301.06;335.06;288.06;283.06;339.36;340.46000000000004;265.16;242.56692532238324;263.6948088759802;272.9856168485579;293.46000000000004;7140000.000000001;3470000.0000000005;3510000.0;1400000.0;3500000.0;2690000.0;7090000.000000001;0.0495;0.0;0.17333333333333334;0.06583333333333334;0.041666666666666664;0.09116666666666667;2.9905728777300045;13995.5224609375;20642.958984375;2651.88110351562;43737.05859375;490811.25882291654;485889.69416186755;255776.10500469396;255423.3139319859;240069.6541182588;430988.63858405815;446764.12524069194;455276.47423739;471998.58498376724;523120.0895325611;478561.9218276729;455025.47894782707;457886.8707363419;468560.4919428793;447678.29510159895;283110.469828294;473510.947176974;454031.92599691753;446764.12524069194;277658.20189090865;282264.0715131367;460747.1981388801;197033.0619878972;223880.8878639469;271.9664243906084;3725944.44093508;1549079.046310658;202936.7616115098;1530909.7789767515;0;160;155;4;53;50;51;13;113;106;1282114664624.943;493443583159.933;972937276640.3594;44762.19145657875;17361.180629939707;-0.0;20319.521807513258;4574715.076703144;897861.7857677486;0.0;931254.8588415028;2.21083648050031;0.15732068183988288
