;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5961;2019-08-26 20:21:45.124;746;705;215;215;150;23;98;23;56;31;668;252;55;95;258;92;279;639;205;149;98;-79;735;337;341;140;340;270;731;1470.0;-1.0;460.0;69.0;3.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43986.55078125;14340.2197265625;21505.7265625;2669.77734375;677.0;347255;667.0;1192.0;Calculated values ==>;1566843705.124;347.76;343.66;294.66;294.66;288.16;275.46000000000004;271.8864255623528;282.96000000000004;275.46000000000004;278.76000000000005;276.26000000000005;339.96000000000004;298.36;278.66;282.66;298.96000000000004;282.36;301.06;337.06;288.06;282.96000000000004;339.86;340.86;265.26000000000005;242.56692532238324;263.82572766246335;271.8864255623528;293.66;7350000.0;3370000.0000000005;3410000.0;1400000.0;3400000.0;2700000.0;7309999.999999999;0.245;0.0;0.07666666666666666;0.0115;0.0005;0.2455;2.9924024676674184;14340.2197265625;21505.7265625;2669.77734375;43986.55078125;490143.9400778358;484430.7302151415;253849.88060253026;253849.88060253026;234156.45637325296;431601.1154718507;448513.4994587224;455360.3838755622;471801.8942764967;522730.3128187982;478438.5450163229;455234.8412542021;460178.15064566437;470065.46288497973;448387.34444919135;280171.62456234073;474071.7412775005;455719.76992794045;448513.4994587224;279751.69817897916;283939.0963198885;460848.2262115993;196554.64001500345;196671.33093269696;271.7353006337905;3726675.471013205;1549315.1774955539;202981.10876523703;1531261.0180229754;0;160;155;4;53;50;51;13;113;106;1282322264624.943;493527583159.933;973098976640.3594;19841.77369597617;3039.3762412608526;-0.0;61827.25237313925;4575253.443079416;898031.7904083419;0.0;931939.4152930082;2.1993200262297834;0.022579187381501147
5962;2019-08-26 20:22:45.135;765;702;209;208;178;14;62;14;49;25;671;253;49;97;258;103;279;630;206;157;64;-78;653;338;342;138;343;270;654;-2.0;0.0;1754.0;530.0;0.0;37;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24289.1171875;12863.20703125;4632.826171875;2685.0966796875;678.0;347256;669.0;1193.0;Calculated values ==>;1566843765.135;349.66;343.36;294.06;293.96000000000004;290.96000000000004;274.56;271.99741764416325;279.36;274.56;278.06;275.66;340.26;298.46000000000004;278.06;282.86;298.96000000000004;283.46000000000004;301.06;336.16;288.86;279.56;340.06000000000006;340.96000000000004;265.36;242.14157278889297;263.82572766246335;271.99741764416325;293.76000000000005;6530000.0;3379999.9999999995;3420000.0000000005;1380000.0;3429999.9999999995;2700000.0;6540000.000000001;0.0;0.0;0.29233333333333333;0.08833333333333333;0.0;0.0;2.99474196048533;12863.20703125;4632.826171875;2685.0966796875;24289.1171875;500796.21399291366;492056.8834998374;255012.529967851;254641.63948988504;244362.68282093527;431541.1909327263;442899.78440297197;454479.2919047325;471477.517547777;523039.5747667083;478550.5758832394;454479.2919047325;460421.39272919367;469654.5610144102;449792.7281717576;406443.058749117;481697.72395596455;456647.26439308474;443209.9270165905;280589.13426710566;284357.86631585273;461251.89508097275;194827.98052290987;196671.33093269696;271.0447317678363;3727244.5392222153;1549541.9142790167;203025.74089642888;1531478.8792293642;0;160;155;4;53;50;51;13;113;106;1282527202189.663;493610998449.819;973261006340.138;75904.73336061949;23534.11245262889;-0.0;0.0;4576051.476916516;898253.2767455404;0.0;932454.7368537156;4.9273180634914135;0.481639572905254
5963;2019-08-26 20:23:48.075;788;685;208;207;184;22;25;11;45;23;675;254;46;98;254;115;279;542;207;148;25;-77;636;343;347;139;348;274;637;-2.0;-2.0;1131.0;337.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21504.251953125;12510.537109375;3280.08715820312;2718.82250976562;677.0;347257;668.0;1195.0;Calculated values ==>;1566843828.075;351.96000000000004;341.66;293.96000000000004;293.86;291.56;275.36;272.5487779782249;275.66;274.26000000000005;277.66;275.46000000000004;340.66;298.56;277.76000000000005;282.96000000000004;298.56;284.66;301.06;327.36;287.96000000000004;275.66;339.96000000000004;340.86;265.46000000000004;242.35481222062532;264.3458800820626;272.5487779782249;293.86;6360000.0;3429999.9999999995;3470000.0000000005;1390000.0;3479999.9999999995;2740000.0;6370000.0;0.0;0.0;0.1885;0.05616666666666667;0.0;0.0;2.999933681931682;12510.537109375;3280.08715820312;2718.82250976562;21504.251953125;505406.3366251513;491422.3336279563;255478.38717382;255096.45243329654;246903.79926840102;431237.1583312671;435761.180724851;453288.0055065828;471147.87813747115;523130.33057688357;478168.5572613306;453415.99526627373;459920.8438636991;468458.59192250733;450607.50293567806;413513.1932841701;470302.7198498485;454573.1053150792;435761.180724851;280170.41352433193;283939.0963198885;461201.48682245164;196253.0409406062;196671.33093269696;271.63798978960017;3727644.8495911504;1549763.723092581;203072.98015671963;1531548.0512801209;0;160;155;4;53;50;51;13;113;106;1282744030489.86;493698170349.8982;973432203140.2936;48451.090820686586;14881.271043696986;-0.0;0.0;4577138.554080556;898589.0912232428;0.0;932454.7368537156;3.4216237052478937;0.335190764496696
5964;2019-08-26 20:24:45.116;792;678;212;212;193;32;24;12;48;22;677;255;47;98;248;127;279;471;209;55;24;-77;616;352;357;142;357;280;617;-1.0;-1.0;1189.0;239.0;0.0;6;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20943.298828125;12075.0439453125;3237.3154296875;2771.787109375;675.0;347258;667.0;1195.0;Calculated values ==>;1566843885.116;352.36;340.96000000000004;294.36;294.36;292.46000000000004;276.36;273.5264737036516;275.56;274.36;277.96000000000004;275.36;340.86;298.66;277.86;282.96000000000004;297.96000000000004;285.86;301.06;320.26000000000005;278.66;275.56;339.86;340.66;265.46000000000004;242.98782864720522;265.11578078379944;273.5264737036516;294.06;6160000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2800000.0;6170000.0;0.0;0.0;0.19816666666666669;0.03983333333333334;0.0;0.0;3.000275571380615;12075.0439453125;3237.3154296875;2771.787109375;20943.298828125;507706.6952566421;492505.5647359867;258197.53246694445;258197.53246694445;250840.08027593608;430671.36484660726;433137.0898171864;452635.49126588914;470647.8646651888;522854.0794744263;477535.73296576354;452505.67135000805;458977.07317421923;466418.3847020313;450715.18339636864;420411.38727917115;461494.76933274214;438543.2984487911;433137.0898171864;279751.69817897916;283101.5729112263;460746.61508693505;199263.33072891601;196671.33093269696;272.87430726676143;3727981.1344160694;1549958.4989434448;203116.47874875824;1531599.6844968286;0;160;155;4;53;50;51;13;113;106;1282944814809.4707;493778312954.74274;973590206709.9872;50209.916479743515;10415.75082692776;-0.0;0.0;4577920.18220646;898789.5033651489;0.0;932454.7368537156;3.352420716070446;0.31094694453370136
5965;2019-08-26 20:25:45.126;780;663;222;222;201;40;27;15;52;23;679;256;51;99;244;137;279;399;209;37;28;-79;613;352;357;142;357;285;613;-2.0;-1.0;949.0;279.0;2.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21528.421875;11997.669921875;3032.03051757812;2823.734375;672.0;347259;664.0;1195.0;Calculated values ==>;1566843945.126;351.16;339.46000000000004;295.36;295.36;293.26000000000005;277.16;273.5264737036516;275.86;274.66;278.36;275.46000000000004;341.06000000000006;298.76000000000005;278.26000000000005;283.06;297.56;286.86;301.06;313.06;276.86;275.96000000000004;339.56000000000006;340.36;265.26000000000005;242.98782864720522;265.74818594083865;273.5264737036516;294.06;6130000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2850000.0;6130000.0;0.0;0.0;0.15816666666666668;0.0465;0.0003333333333333333;0.0003333333333333333;3.000787134804658;11997.669921875;3032.03051757812;2823.734375;21528.421875;506426.77706646296;490858.01687270985;262887.59096815047;262887.59096815047;254021.40617088464;430671.36484660726;433680.339460569;452283.7552860417;470746.7058464142;522658.4203208319;477023.89593325334;452152.6748107668;458305.9991137163;465899.65062480443;452155.9776336696;421352.5622697109;449299.0901086409;435458.00827567605;433860.36567593284;278495.58437821403;281845.32903042674;460543.8308528409;198602.3927352307;262887.59096815047;272.61234866363804;3728335.1244103736;1550159.138326631;203163.11586601156;1531651.9377538057;0;160;155;4;53;50;51;13;113;106;1283159050509.4368;493863527154.7292;973759734959.9602;40123.93551011994;12180.276872468874;-0.0;56.990924902594124;4578673.08976994;898977.8349793191;0.0;932455.2118572438;2.9328363898415097;0.2885507186466282
5966;2019-08-26 20:26:45.097;761;663;227;227;207;39;29;17;32;25;684;257;37;99;244;145;279;373;209;36;29;-83;616;349;354;141;354;287;617;-1.0;-1.0;952.0;296.0;2.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22314.26953125;12023.0322265625;3058.59326171875;2843.11206054688;668.0;347260;662.0;1197.0;Calculated values ==>;1566844005.097;349.26;339.46000000000004;295.86;295.86;293.86;277.06;273.20264511476705;276.06;274.86;276.36;275.66;341.56000000000006;298.86;276.86;283.06;297.56;287.66;301.06;310.46000000000004;276.76000000000005;276.06;339.36;339.96000000000004;264.86;242.77792619122317;265.9988726020314;273.20264511476705;294.06;6160000.0;3490000.0;3540000.0;1410000.0;3540000.0;2870000.0;6170000.0;0.0;0.0;0.15866666666666665;0.04933333333333333;0.0003333333333333333;0.0003333333333333333;3.006490216948776;12023.0322265625;3058.59326171875;2843.11206054688;22314.26953125;503689.045335289;490441.41780411307;264959.14327601646;264959.14327601646;256159.705252538;430862.6128555636;434774.884458551;449268.84321339754;471077.96398673364;523017.49977610406;476887.09279090463;449940.29547656345;457985.27478672634;466330.9479421416;453812.13814351254;420411.38727917115;443417.29679442884;435998.1305493036;434774.884458551;277658.20189090865;280170.41352433193;460291.07308573613;197570.1009377664;264959.14327601646;272.1890800816535;3728700.303583207;1550359.214094338;203210.31676147511;1531702.6684202503;0;160;155;4;53;50;51;13;113;106;1283372247414.2808;493948386119.6671;973931252019.8347;39936.2004410668;12960.901292633174;-0.0;56.605247060844846;4579339.935104609;899187.2435341297;0.0;932456.1580344694;2.9542249551220237;0.29404221301015476
5967;2019-08-26 20:27:45.137;750;676;231;232;211;36;31;17;1;26;688;255;6;74;245;150;279;428;207;42;31;-94;658;348;353;140;353;263;659;-3.0;-1.0;867.0;363.0;2.0;1;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33383.33203125;22323.9296875;3489.33251953125;2603.97119140625;669.0;347261;660.0;1195.0;Calculated values ==>;1566844065.137;348.16;340.76;296.26000000000005;296.36;294.26000000000005;276.76000000000005;273.0942459734351;276.26000000000005;274.86;273.26000000000005;275.76000000000005;341.96000000000004;298.66;273.76000000000005;280.56;297.66;288.16;301.06;315.96000000000004;277.36;276.26000000000005;339.16;340.06000000000006;263.76000000000005;242.56692532238324;262.9017227912062;273.0942459734351;293.86;6580000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2630000.0;6590000.000000001;0.0;0.0;0.1445;0.0605;0.0003333333333333333;0.0003333333333333333;3.0012971700046505;22323.9296875;3489.33251953125;2603.97119140625;33383.33203125;498292.42580812116;487853.0004844546;263531.88017786335;263969.0031235362;255516.4686538976;430925.7729439634;435367.2694147528;449568.63731546584;471309.8407669174;525345.2996569688;479631.1963453886;450215.42933890613;458722.95774770115;466603.0246390479;454682.3601576184;404043.7857684414;446781.7619759367;437260.31864347594;435367.2694147528;276820.84063482966;280589.13426710566;459329.5123731156;196328.28724759232;263531.88017786335;271.68768819500986;3729164.7596955635;1550645.6295943656;203255.7393836332;1531757.270845975;0;160;156;4;53;50;51;13;113;106;1283584488814.9888;494032742319.9485;974096362020.3855;36593.23058480772;15911.574120094157;-0.0;57.27846307896314;4579978.105528791;899428.0078993468;0.0;932457.1076980777;1.8496551874353442;0.19281753496431236
5968;2019-08-26 20:28:45.118;773;695;227;227;213;35;31;17;-4;26;679;254;-4;49;246;156;279;517;205;47;31;-108;655;354;359;138;359;253;654;-1.0;-1.0;1001.0;342.0;0.0;1;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33064.69921875;22244.556640625;3410.59301757812;2495.54370117188;675.0;347262;664.0;1196.0;Calculated values ==>;1566844125.118;350.46000000000004;342.66;295.86;295.86;294.46000000000004;276.66;273.7412296467126;276.26000000000005;274.86;272.76000000000005;275.76000000000005;341.06000000000006;298.56;272.76000000000005;278.06;297.76000000000005;288.76000000000005;301.06;324.86;277.86;276.26000000000005;339.56000000000006;340.66;262.36;242.14157278889297;261.54996906429363;273.7412296467126;293.66;6550000.0;3540000.0;3590000.0;1380000.0;3590000.0;2530000.0;6540000.000000001;0.0;0.0;0.16683333333333333;0.057;0.0;0.0;3.002786262235327;22244.556640625;3410.59301757812;2495.54370117188;33064.69921875;501685.18465358834;491074.31947506143;262149.2724133448;262149.2724133448;256519.604559355;430542.39183029096;433904.5296488982;450734.67722759733;471575.67402331997;525217.1101866321;480731.25917410763;450734.67722759733;457291.72980010055;465871.32459077286;454505.01285514946;405505.07415689656;463917.344188972;436724.7826973762;433904.5296488982;278495.58437821403;283101.5729112263;458220.7423083042;198046.0649623269;263531.88017786335;272.39918270529427;3729718.317939849;1551016.916035486;203298.22188398032;1531814.7520172629;0;160;156;4;53;50;51;13;113;106;1283798021174.7986;494116115909.87427;974251113000.2477;42156.88347958928;14829.956608720706;-0.0;0.0;4580634.148665943;899684.106198375;0.0;932457.5848674515;2.024349431142225;0.20161389456621154
5969;2019-08-26 20:29:45.108;800;703;212;211;200;41;31;18;13;27;665;253;9;53;240;162;279;534;206;44;31;-115;632;353;358;136;358;269;634;-2.0;-1.0;673.0;182.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21620.376953125;12400.21484375;3235.16943359375;2699.96875;678.0;347263;669.0;1194.0;Calculated values ==>;1566844185.108;353.16;343.46000000000004;294.36;294.26000000000005;293.16;277.26000000000005;273.6339639331285;276.26000000000005;274.96000000000004;274.46000000000004;275.86;339.66;298.46000000000004;274.06;278.46000000000004;297.16;289.36;301.06;326.56;277.56;276.26000000000005;340.06000000000006;340.96000000000004;261.66;241.71165711629368;263.6948088759802;273.6339639331285;293.76000000000005;6320000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2690000.0;6340000.0;0.0;0.0;0.11216666666666668;0.030333333333333334;0.0;0.0;2.9972522219777726;12400.21484375;3235.16943359375;2699.96875;21620.376953125;507327.88146577263;494212.9485036572;257199.37032080002;256803.55638916307;252627.1174964918;430607.02586249536;434151.6192275535;450037.7033802001;471938.4492427271;522501.8900488905;478673.79442858783;449515.1609061825;455151.0305933113;465233.93026070396;455512.87881282286;414992.97981615114;469425.8559469707;436440.2506915519;434151.6192275535;280589.13426710566;284357.86631585273;457826.2188360959;198179.85057757932;263531.88017786335;272.44841881540447;3730173.9509565257;1551305.5743468301;203341.5106050908;1531870.1241408058;0;160;156;4;53;50;51;13;113;106;1284013085324.8328;494198302209.8873;974407686900.2726;28250.055822693965;7875.939837175003;-0.0;0.0;4581220.775372806;899873.2904661535;0.0;932457.5848674515;1.9702917967270006;0.1891308741686275
5970;2019-08-26 20:30:45.079;797;702;215;214;194;39;33;19;33;29;664;254;27;70;241;163;279;546;206;54;33;-114;646;350;355;137;355;276;647;-2.0;-1.0;812.0;229.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21648.375;12627.1494140625;3385.57080078125;2756.17626953125;677.0;347264;668.0;1194.0;Calculated values ==>;1566844245.079;352.86;343.36;294.66;294.56;292.56;277.06;273.3108153835814;276.46000000000004;275.06;276.46000000000004;276.06;339.56000000000006;298.56;275.86;280.16;297.26000000000005;289.46000000000004;301.06;327.76000000000005;278.56;276.46000000000004;339.96000000000004;340.86;261.76000000000005;241.92719264551067;264.60387354146746;273.3108153835814;293.76000000000005;6459999.999999999;3500000.0;3550000.0;1370000.0;3550000.0;2760000.0;6470000.0;0.0;0.0;0.13533333333333333;0.03816666666666667;0.0;0.0;2.9974232771769276;12627.1494140625;3385.57080078125;2756.17626953125;21648.375;505691.94022009283;492767.1060577447;257665.37511957128;257273.41442427406;249936.14577018964;430799.1582183253;435236.64933579275;451388.50338001444;472002.15594002855;521830.86293786974;477920.48533562355;450604.3935431621;456123.9607488607;465798.81223944406;456150.55965592095;409530.20184098213;469632.55955629074;438824.2089657564;435236.64933579275;280170.41352433193;283939.0963198885;457769.4473931412;197261.8890206947;263531.88017786335;272.06992255004354;3730534.3496122872;1551514.0349108311;203386.95650408065;1531925.2703091814;0;160;156;4;53;50;51;13;113;106;1284226881939.6763;494280162624.82745;974571107875.1531;34391.80180996127;9942.705144548376;-0.0;0.0;4581742.538545215;900021.7074046837;0.0;932457.5848674515;2.3621264570038982;0.22813495232854816
5971;2019-08-26 20:31:45.129;787;701;221;221;196;38;43;19;49;29;671;255;43;79;240;165;279;579;207;59;42;-106;652;360;365;136;365;280;654;-2.0;-1.0;759.0;292.0;41.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22187.943359375;12788.505859375;3293.82861328125;2804.65209960938;675.0;347265;667.0;1197.0;Calculated values ==>;1566844305.129;351.86;343.26;295.26000000000005;295.26000000000005;292.76000000000005;276.96000000000004;274.38016830617;277.46000000000004;275.06;278.06;276.06;340.26;298.66;277.46000000000004;281.06;297.16;289.66;301.06;331.06;279.06;277.36;339.86;340.66;262.56;241.71165711629368;265.11578078379944;274.38016830617;293.86;6520000.0;3600000.0;3650000.0;1360000.0;3650000.0;2800000.0;6540000.000000001;0.0;0.0;0.1265;0.048666666666666664;0.006833333333333333;0.006833333333333333;3.0052969530900393;12788.505859375;3293.82861328125;2804.65209960938;22187.943359375;503829.50801226974;491916.8091398108;259660.74819343275;259660.74819343275;250351.2095018714;430148.3826014536;434589.01295012434;452765.1826259002;472134.0588697756;522231.73593366065;477535.73296576354;451985.09054802015;456599.7280563662;464208.71106282185;454756.7536004463;406902.0290679921;473953.58220319735;437404.9428379243;434408.92020770046;279751.69817897916;283101.5729112263;458736.731767613;199297.2721484839;259660.74819343275;272.9213577224622;3730899.956683869;1551726.0085355474;203433.335357317;1531980.9783556391;0;160;156;4;53;50;51;13;113;106;1284443061939.5046;494362130874.7624;974738046875.0205;32063.69067539316;12626.053701464281;-0.0;1194.1125087641626;4582296.795811961;900209.9371224097;0.0;932467.5440974645;2.429390030540881;0.24128167473599238
5972;2019-08-26 20:32:45.121;778;698;218;218;196;50;96;22;59;30;681;255;55;87;234;167;279;593;207;73;94;-98;638;370;375;136;375;286;639;-2.0;-1.0;1002.0;361.0;67.0;27;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22430.001953125;12443.94921875;3931.61987304688;2871.07934570312;673.0;347266;666.0;1194.0;Calculated values ==>;1566844365.121;350.96000000000004;342.96000000000004;294.96000000000004;294.96000000000004;292.76000000000005;278.16;275.4277932560699;282.76000000000005;275.36;279.06;276.16;341.26;298.66;278.66;281.86;296.56;289.86;301.06;332.46000000000004;280.46000000000004;282.56;339.76;340.46000000000004;263.36;241.71165711629368;265.87368984753493;275.4277932560699;293.86;6380000.0;3700000.0;3750000.0;1360000.0;3750000.0;2860000.0;6390000.0;0.0;0.0;0.16699999999999998;0.06016666666666667;0.011166666666666667;0.011166666666666667;2.9981058068930526;12443.94921875;3931.61987304688;2871.07934570312;22430.001953125;503910.8846890153;493021.71175065316;259333.3536369951;259333.3536369951;250965.1863927358;429467.9694778635;441441.6915374298;453024.6728033028;472231.8376443816;522785.81546078087;476783.7646690252;452501.84781902074;456628.6985164676;461906.0235611636;453332.9919044801;412750.83506119304;477918.81878719287;437536.0319124998;441110.047863976;279332.9882161641;282264.0715131367;459543.8889846631;202257.91244695784;259333.3536369951;274.1298122151702;3731271.72331995;1551936.2509588315;203480.6268130742;1532041.1823981858;0;160;156;4;53;50;51;13;113;106;1284665032339.8857;494443719994.90247;974907824235.312;41878.04897950961;15480.039588351934;-0.0;2029.8397522012865;4582912.894819321;900444.123337901;0.0;932494.4067841829;3.0856244147085845;0.2998841013235063
5973;2019-08-26 20:33:45.130;763;696;221;220;192;58;129;27;65;33;693;255;62;90;232;162;279;604;207;87;128;-91;682;371;376;137;376;274;681;-2.0;-1.0;1087.0;389.0;75.0;75;100;0;1;1;0;1;0;0;0;1;1;0;0;0;34743.0390625;23064.09765625;5959.1884765625;2743.775390625;673.0;347267;664.0;1195.0;Calculated values ==>;1566844425.13;349.46000000000004;342.76;295.26000000000005;295.16;292.36;278.96000000000004;275.5313989812953;286.06;275.86;279.66;276.46000000000004;342.46000000000004;298.66;279.36;282.16;296.36;289.36;301.06;333.56;281.86;285.96000000000004;339.56000000000006;340.46000000000004;264.06;241.92719264551067;264.3458800820626;275.5313989812953;293.86;6820000.0;3710000.0;3760000.0;1370000.0;3760000.0;2740000.0;6809999.999999999;0.0;0.0;0.18116666666666664;0.06483333333333334;0.0125;0.0125;3.0006167832807353;23064.09765625;5959.1884765625;2743.775390625;34743.0390625;497784.8162314523;488413.7864001274;258184.00086208922;257805.98309103795;248010.25925876835;429398.2889081932;446535.7838186249;455825.75649328245;472393.7743832905;524988.4041297961;478281.1395468654;455447.963381487;458937.798030907;461481.010376237;452431.86024224607;388222.23726197396;474546.939429931;439718.7888775422;446379.68075846107;278495.58437821403;282264.0715131367;460095.3607636393;202635.6158675276;258184.00086208922;274.281684721584;3731748.2367952145;1552232.1957348255;203527.42428782777;1532123.618164696;0;161;156;4;53;50;51;13;113;106;1284890366135.122;494525632279.9884;975075849435.4883;45869.61381003258;16691.973460764577;-0.0;2352.445998704648;4583644.235027913;900712.2636619412;0.0;932530.9313100026;2.043438396768575;0.19752518965937738
5974;2019-08-26 20:34:45.121;772;706;227;226;191;54;150;33;65;36;696;255;63;78;233;154;279;630;207;97;149;-86;732;368;373;135;373;264;731;-2.0;-1.0;1252.0;443.0;64.0;91;100;0;1;1;0;1;0;0;0;1;1;0;0;0;37842.2265625;24504.201171875;7347.7353515625;2643.33764648438;682.0;347268;669.0;1193.0;Calculated values ==>;1566844485.121;350.36;343.76;295.86;295.76000000000005;292.26000000000005;278.56;275.2199585193972;288.16;276.46000000000004;279.66;276.76000000000005;342.76;298.66;279.46000000000004;280.96000000000004;296.46000000000004;288.56;301.06;336.16;282.86;288.06;340.06000000000006;341.36;264.56;241.49495122638035;263.0348170998261;275.2199585193972;293.86;7320000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;2640000.0;7309999.999999999;0.0;0.0;0.20866666666666667;0.07383333333333333;0.010666666666666666;0.010666666666666666;2.9940566271719184;24504.201171875;7347.7353515625;2643.33764648438;37842.2265625;494229.7498481934;484582.5465744572;258009.30221888743;257653.51627456356;246119.77380115076;429606.4342157736;450302.2984849711;457462.81808978063;472948.7829819323;526086.2354734538;479509.32877035247;457217.078912893;459051.05324613454;462074.3852339362;451790.5822981293;280541.3938000863;472600.21835361066;442028.6537929204;450152.75723421585;280589.13426710566;286033.001929769;460902.7397682947;201952.4015196499;258009.30221888743;274.00144621309556;3732353.0232765395;1552628.5387642705;203572.31016253197;1532234.492562826;0;161;156;4;53;50;51;13;113;106;1285115032429.8862;494607220039.90283;975237225225.319;53316.506924300615;19119.16664069161;-0.0;2049.53018683017;4584470.6620505145;901010.6450652151;0.0;932567.6089423733;2.1592871935127187;0.21039205155771773
5975;2019-08-26 20:35:45.111;811;726;218;217;196;58;165;37;62;39;689;255;61;79;233;155;279;651;204;112;164;-83;704;374;379;135;379;261;702;-2.0;-2.0;1490.0;272.0;59.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;36336.87109375;23611.5078125;7257.23486328125;2609.60009765625;693.0;347269;679.0;1194.0;Calculated values ==>;1566844545.111;354.26;345.76;294.96000000000004;294.86;292.76000000000005;278.96000000000004;275.84098080016133;289.66;276.86;279.36;277.06;342.06000000000006;298.66;279.26000000000005;281.06;296.46000000000004;288.66;301.06;338.26;284.36;289.56;341.06000000000006;342.46000000000004;264.86;241.49495122638035;262.63441904999945;275.84098080016133;293.56;7040000.000000001;3740000.0;3790000.0;1350000.0;3790000.0;2610000.0;7020000.0;0.0;0.0;0.24833333333333335;0.04533333333333334;0.009833333333333333;0.009833333333333333;2.994666209527178;23611.5078125;7257.23486328125;2609.60009765625;36336.87109375;502341.4617883128;490582.02277702605;256082.02847024254;255725.04727446273;248603.28827558187;429187.4505931623;451460.42421955836;457579.9506683751;473241.2657668606;525605.7154380324;479874.4213999213;457457.7101697933;459644.23774332204;461157.5118920816;450867.1706765105;284917.7548437993;479390.123465022;443231.3083351198;451311.4906751911;284776.6418597092;290640.09048841946;461203.227698071;204792.4346380627;256082.02847024254;275.13079278574105;3732971.0793972486;1553029.436178497;203616.07734799324;1532356.1803632881;0;161;156;4;53;50;51;13;113;106;1285340594829.922;494688206539.9157;975394698975.344;62775.56648086092;11623.95595205371;-0.0;1919.7563783486607;4585437.93475672;901266.7950547473;0.0;932600.6808175237;2.2796611925431622;0.1976689625056156
5976;2019-08-26 20:36:45.072;833;739;213;211;190;61;174;41;57;43;681;253;56;79;232;159;279;652;203;126;173;-82;685;378;383;136;382;259;683;-1.0;-1.0;1473.0;240.0;57.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;34814.53515625;23118.185546875;6937.11376953125;2573.75830078125;701.0;347270;687.0;1194.0;Calculated values ==>;1566844605.072;356.46000000000004;347.06000000000006;294.46000000000004;294.26000000000005;292.16;279.26000000000005;276.25090830309495;290.56;277.26000000000005;278.86;277.46000000000004;341.26;298.46000000000004;278.76000000000005;281.06;296.36;289.06;301.06;338.36;285.76000000000005;290.46000000000004;341.86;343.26;264.96000000000004;241.71165711629368;262.3656120759269;276.25090830309495;293.46000000000004;6850000.0;3779999.9999999995;3829999.9999999995;1360000.0;3820000.0000000005;2590000.0;6830000.0;0.0;0.0;0.2455;0.04;0.0095;0.0095;2.9932716259372794;23118.185546875;6937.11376953125;2573.75830078125;34814.53515625;507009.3718981441;494341.84986638866;255132.89019265186;254416.0783609737;247291.03447573874;428902.12800615287;452090.24595581123;457292.63687564747;473501.42000396166;524945.5985188312;479896.4323165974;457170.5059952601;459956.8674346249;460556.45714584517;450744.0473067572;385146.35022756126;481704.1164631995;444684.2649623112;451941.5077749726;288127.0477506168;293991.1381695566;461152.331091589;205949.0041237698;255132.89019265186;275.5937507975209;3733563.6223788755;1553418.59717043;203659.2439247642;1532474.3897157721;0;161;156;4;53;50;51;13;113;106;1285569046239.7913;494769453694.8692;975550597575.2548;61704.86184058597;10208.133078712768;-0.0;1869.681867032047;4586474.597389819;901448.6108727506;0.0;932632.2389434266;2.2612567501019534;0.1922274625302411
5977;2019-08-26 20:37:45.112;834;744;219;218;194;63;178;43;30;46;672;251;35;77;232;161;279;650;203;137;178;-81;674;381;386;139;386;259;672;-2.0;-1.0;1580.0;333.0;57.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;34293.5078125;22799.9453125;6770.85302734375;2554.17138671875;705.0;347271;692.0;1196.0;Calculated values ==>;1566844665.112;356.56000000000006;347.56000000000006;295.06;294.96000000000004;292.56;279.46000000000004;276.55624918942954;290.96000000000004;277.46000000000004;276.16;277.76000000000005;340.36;298.26000000000005;276.66;280.86;296.36;289.26000000000005;301.06;338.16;286.86;290.96000000000004;342.36;343.66;265.06;242.35481222062532;262.3656120759269;276.55624918942954;293.46000000000004;6740000.000000001;3810000.0;3860000.0;1390000.0;3860000.0;2590000.0;6720000.0;0.0;0.0;0.26333333333333336;0.0555;0.0095;0.0095;2.9975830315419767;22799.9453125;6770.85302734375;2554.17138671875;34293.5078125;508101.5672621487;496117.80474086053;257884.72946853164;257504.2604482332;248988.72772864636;428684.9695293014;452157.0886983918;453960.80980778224;473405.2944016503;524024.91061622015;479675.74211879785;454583.3976502994;459716.39080517646;459933.3613758692;450502.67337821034;394683.63177663845;482639.2751574531;445849.72218722466;452157.0886983918;290221.2356813373;295666.80309349706;460798.24970661505;206253.47489033986;257884.72946853164;275.72495605600204;3734139.9066701545;1553801.5033614086;203702.00516063112;1532588.6989277112;0;161;156;4;53;50;51;13;113;106;1285799900039.6445;494852008694.8168;975706101175.156;65229.5981949265;14127.235002303274;-0.0;1845.5874126836713;4587533.089747554;901651.5408031195;0.0;932663.2201611229;2.5277041908858613;0.22396820716637933
5978;2019-08-26 20:38:45.143;817;742;230;230;197;44;176;44;4;48;664;251;9;76;234;156;279;654;203;140;175;-82;687;356;361;138;360;274;682;-2.0;-1.0;347.0;131.0;79.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38672.76953125;13517.3408203125;19316.01171875;2742.41333007812;704.0;347272;693.0;1197.0;Calculated values ==>;1566844725.143;354.86;347.36;296.16;296.16;292.86;277.56;273.955091788801;290.76000000000005;277.56;273.56;277.96000000000004;339.56000000000006;298.26000000000005;274.06;280.76000000000005;296.56;288.76000000000005;301.06;338.56000000000006;287.16;290.66;342.46000000000004;343.56000000000006;264.96000000000004;242.14157278889297;264.3458800820626;273.955091788801;293.46000000000004;6870000.0;3560000.0;3610000.0;1380000.0;3600000.0;2740000.0;6820000.0;0.0;0.0;0.057833333333333334;0.021833333333333333;0.013166666666666667;0.013166666666666667;3.00026538000586;13517.3408203125;19316.01171875;2742.41333007812;38672.76953125;504688.9218678884;494861.4394235787;261644.01396228286;261644.01396228286;249628.98844210582;430412.23801567365;456135.4377423473;447927.53882152244;473730.63416192174;521993.3871260488;477830.54490463145;448593.98444303696;457202.82351932646;464153.9787801302;454164.5920650031;382743.17610866344;482117.21515427256;450989.8336964335;455995.526710799;290640.09048841946;295247.87795992935;460849.3489538047;198442.0321126776;261644.01396228286;272.56507075609005;3734748.273140689;1554104.3037780984;203746.1661712698;1532806.2017853411;0;161;156;4;53;51;51;13;113;106;1286024115824.2668;494935151629.67676;975866083789.8866;14428.578471328192;5729.226417697942;-0.0;2558.9615845221297;4588197.250858026;901817.0968077718;0.0;932699.9437000682;0.638546097843909;0.055918260561292565
5979;2019-08-26 20:39:45.083;794;735;230;229;191;31;176;31;8;40;668;250;7;79;236;146;279;662;203;142;175;-83;667;348;353;138;352;273;662;1587.0;-2.0;340.0;166.0;118.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38073.57421875;13148.1279296875;18815.798828125;2715.61743164062;702.0;347273;691.0;1201.0;Calculated values ==>;1566844785.083;352.56000000000006;346.66;296.16;296.06;292.26000000000005;276.26000000000005;273.0942459734351;290.76000000000005;276.26000000000005;273.96000000000004;277.16;339.96000000000004;298.16;273.86;281.06;296.76000000000005;287.76000000000005;301.06;339.36;287.36;290.66;342.26;343.36;264.86;242.14157278889297;264.2163659402789;273.0942459734351;293.46000000000004;6670000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2730000.0;6620000.0;0.2645;0.0;0.056666666666666664;0.027666666666666666;0.019666666666666666;0.2841666666666667;3.01064402279614;13148.1279296875;18815.798828125;2715.61743164062;38073.57421875;503401.1474496829;495847.6943353838;262897.0800572148;262472.34966372733;248346.9780676474;430925.7729439634;457447.12200883246;448646.80813322606;472947.9820155742;522487.86675473396;477842.19766404264;448514.082397922;457737.58565271663;465584.64511017455;454123.6005791215;399175.9236990586;485507.80117501534;452694.98417098843;457309.93726511206;289802.386634966;294410.04551340896;460748.638071022;198896.39086574956;203325.76407665448;272.7122734500598;3735387.1864530174;1554326.2938056542;203791.6042774045;1533123.649108447;0;161;156;4;53;51;51;13;113;106;1286238101624.4712;495017868829.75574;976030019690.0431;14152.523645157002;7244.578839345871;-0.0;72173.83588105337;4588435.188533372;901925.1037366398;0.0;933322.094239563;2.6981594064322625;0.02595129622273723
5980;2019-08-26 20:40:45.114;780;728;230;229;190;28;175;24;24;35;673;249;20;76;238;140;279;648;204;146;175;-84;653;345;350;135;348;271;647;-2.0;-2.0;1053.0;136.0;144.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;37549.87890625;12906.0263671875;18365.296875;2713.09350585938;699.0;347274;689.0;1200.0;Calculated values ==>;1566844845.114;351.16;345.96000000000004;296.16;296.06;292.16;275.96000000000004;272.7676641592781;290.66;275.56;275.56;276.66;340.46000000000004;298.06;275.16;280.76000000000005;296.96000000000004;287.16;301.06;337.96000000000004;287.76000000000005;290.66;342.06000000000006;343.06000000000006;264.76000000000005;241.49495122638035;263.95629194202945;272.7676641592781;293.56;6530000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;2710000.0;6470000.0;0.0;0.0;0.1755;0.02266666666666667;0.024;0.024;3.00866459214772;12906.0263671875;18365.296875;2713.09350585938;37549.87890625;502806.18546237116;496351.3456606264;263949.80808891094;263502.81207920995;248562.57096933224;431113.4868728058;457796.27867287636;451108.19694598735;472851.2559263234;523165.2758930832;477978.1621274061;450588.59879562625;457688.3540189078;466418.3762931082;453797.4328181856;406443.058749117;485113.38127621775;453781.1667470508;457796.27867287636;288964.7057630673;293153.3411634106;461103.09356951417;197724.56572406925;263949.80808891094;272.23449462011166;3736017.7074981467;1554543.523936234;203836.86690893708;1533433.6516586218;0;161;156;4;53;51;51;13;113;106;1286449110589.9539;495099811144.9432;976193304010.4166;44468.827279446625;5969.913297830085;-0.0;4652.31529401517;4588923.952189678;902035.2814004318;0.0;933962.6429467492;1.6210681583775604;0.12487820393228267
5981;2019-08-26 20:41:45.155;766;721;234;234;193;27;174;21;41;32;677;249;35;77;239;138;279;628;204;150;173;-84;638;343;348;136;346;270;632;-2.0;-1.0;1777.0;198.0;166.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;37872.73828125;12604.5361328125;17842.77734375;2697.18896484375;695.0;347275;686.0;1198.0;Calculated values ==>;1566844905.155;349.76;345.26;296.56;296.56;292.46000000000004;275.86;272.5487779782249;290.56;275.26000000000005;277.26000000000005;276.36;340.86;298.06;276.66;280.86;297.06;286.96000000000004;301.06;335.96000000000004;288.16;290.46000000000004;341.76;342.66;264.76000000000005;241.71165711629368;263.82572766246335;272.5487779782249;293.56;6380000.0;3429999.9999999995;3479999.9999999995;1360000.0;3460000.0;2700000.0;6320000.0;0.0;0.0;0.29616666666666663;0.033;0.027666666666666666;0.027666666666666666;3.0043497799783263;12604.5361328125;17842.77734375;2697.18896484375;37872.73828125;502323.19432128913;496862.40953951195;267096.22374656174;267096.22374656174;250195.78618403003;431237.1583312671;457982.87884967105;453465.59988136275;472427.34351167246;523657.85898401815;478102.19545777113;452700.4269021879;457972.81567399047;466832.0014490976;453861.1275788815;412750.83506119304;483880.30473638955;454682.3601576184;457847.04229374346;287708.2272785495;291477.81744585035;460951.6897639394;197385.90403809975;267096.22374656174;272.09139535561354;3736646.6587967873;1554756.2572251563;203881.98340466278;1533735.5917947555;0;161;156;4;53;51;51;13;113;106;1286658653679.5679;495181166699.7933;976355714915.1174;75842.26991891305;8697.67092895271;-0.0;5277.439313138694;4589927.229769342;902157.5947925064;0.0;934045.4474460923;2.7098726348294426;0.2123157509915457
5982;2019-08-26 20:42:45.125;750;711;235;234;193;26;170;19;52;29;680;251;48;83;240;135;279;602;203;154;170;-83;629;343;348;134;346;272;624;266.0;-1.0;1815.0;222.0;197.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38291.23046875;12436.375;17517.99609375;2734.1474609375;689.0;347276;681.0;1197.0;Calculated values ==>;1566844965.125;348.16;344.26;296.66;296.56;292.46000000000004;275.76000000000005;272.5487779782249;290.16;275.06;278.36;276.06;341.16;298.26000000000005;277.96000000000004;281.46000000000004;297.16;286.66;301.06;333.36;288.56;290.16;341.26;342.06000000000006;264.86;241.2770596917726;264.08650396036035;272.5487779782249;293.46000000000004;6290000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2720000.0;6240000.0;0.044333333333333336;0.0;0.3025;0.037000000000000005;0.03283333333333333;0.07716666666666666;3.002885530434109;12436.375;17517.99609375;2734.1474609375;38291.23046875;501036.369680284;496292.7728023238;268412.6184305352;267876.7344881749;250534.25482303364;431237.1583312671;457438.6886192025;454520.3973115141;472397.21216106473;523806.913165841;478078.8665141253;454013.21601284284;458392.7286869617;466959.65225406125;453441.9510735276;416066.4886407077;481009.6507761058;455238.5384220354;457438.6886192025;285614.20965156396;288964.7057630673;461354.10625539906;197471.86334724625;227656.15870665864;272.1256772153603;3737281.0411868035;1554964.8271475662;203927.22191099744;1534030.1175703192;0;161;156;4;53;51;51;13;113;106;1286867349279.6675;495262126199.8319;976518233615.195;77757.18152419102;9763.642987601655;-0.0;17731.551891584637;4591206.58520093;902311.3621530765;0.0;934237.0931687597;3.2198576459588204;0.21687077941217567
5983;2019-08-26 20:43:45.115;734;702;233;232;188;27;166;18;61;28;683;253;57;89;241;129;279;576;204;158;165;-82;628;344;349;132;348;275;622;313.0;0.0;1605.0;286.0;235.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38371.27734375;12379.4365234375;17430.533203125;2779.63647460938;684.0;347277;677.0;1198.0;Calculated values ==>;1566845025.115;346.56000000000006;343.36;296.46000000000004;296.36;291.96000000000004;275.86;272.6583383277491;289.76000000000005;274.96000000000004;279.26000000000005;275.96000000000004;341.46000000000004;298.46000000000004;278.86;282.06;297.26000000000005;286.06;301.06;330.76000000000005;288.96000000000004;289.66;340.86;341.56000000000006;264.96000000000004;240.83765695389522;264.4750485637546;272.6583383277491;293.56;6280000.0;3440000.0;3490000.0;1320000.0;3479999.9999999995;2750000.0;6220000.0;0.05216666666666667;0.0;0.2675;0.04766666666666666;0.03916666666666667;0.09133333333333334;3.006259945838279;12379.4365234375;17430.533203125;2779.63647460938;38371.27734375;498998.0340827706;495272.1124774655;267549.7586340316;267025.91607871605;248846.64485392225;431175.4696738307;456728.30163737986;455154.56847608514;472562.30901117553;523876.5450369598;477931.82328768406;454647.5815120362;458655.62052859314;466802.7717863549;452423.931061142;416417.85920157563;477404.4507627903;455625.543053966;456590.98366521427;283939.0963198885;286870.6033266602;461754.41073953215;197400.03978868746;227482.49221324196;272.101065894427;3737919.7889429703;1555171.5911105562;203973.1624524344;1534321.3067748821;0;161;156;4;53;51;51;13;113;106;1287076414429.7007;495341912899.8446;976682306265.2211;68949.33642387889;12600.891681990264;-0.0;20925.24221928014;4592428.935758306;902497.702213499;0.0;934559.179429743;3.144421865443235;0.2113792142153381
5984;2019-08-26 20:44:45.116;720;694;231;230;186;30;160;19;68;27;690;254;65;95;241;126;279;567;202;159;160;-81;622;351;356;133;354;281;615;-2.0;-1.0;2062.0;416.0;253.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38364.08984375;12269.7626953125;17123.115234375;2827.96264648438;678.0;347278;672.0;1197.0;Calculated values ==>;1566845085.116;345.16;342.56000000000006;296.26000000000005;296.16;291.76000000000005;276.16;273.4187578820637;289.16;275.06;279.96000000000004;275.86;342.16;298.56;279.66;282.66;297.26000000000005;285.76000000000005;301.06;329.86;289.06;289.16;340.36;340.96000000000004;265.06;241.05796691057077;265.2429198363724;273.4187578820637;293.36;6220000.0;3510000.0;3560000.0;1330000.0;3540000.0;2810000.0;6150000.0;0.0;0.0;0.3436666666666667;0.06933333333333333;0.042166666666666665;0.042166666666666665;3.004783006455104;12269.7626953125;17123.115234375;2827.96264648438;38364.08984375;497699.47378810844;494885.11719431856;400929.9368273679;266670.37599621416;248428.59836021988;430735.4089219946;454728.515857866;455038.25146704144;472333.7623376517;524121.52527468203;477297.142497414;454654.77027095796;458444.6961230841;465943.0496085122;450750.4886515203;418463.3823444858;476905.9911478101;454587.787147844;454728.515857866;281845.32903042674;284357.86631585273;461704.05280509044;198872.30429210395;400929.9368273679;272.7152797995664;3738559.260993117;1555377.0045272976;204019.89322388693;1534609.2586439645;0;161;156;4;53;51;51;13;113;106;1287287917954.4453;495421414224.7486;976849109045.0195;88035.6971791202;18223.001230233727;-0.0;2268.506749119334;4593737.166173561;902754.5722685534;0.0;934752.4638922669;3.3682301025607586;0.29584638078442865
5985;2019-08-26 20:45:45.136;703;683;230;229;203;34;153;21;71;28;699;252;69;101;239;129;279;538;203;159;153;-81;623;353;358;134;356;289;617;-2.0;-1.0;1864.0;290.0;259.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38261.61328125;12250.81640625;17141.232421875;2905.12573242188;671.0;347279;666.0;1194.0;Calculated values ==>;1566845145.136;343.46000000000004;341.46000000000004;296.16;296.06;293.46000000000004;276.56;273.6339639331285;288.46000000000004;275.26000000000005;280.26000000000005;275.96000000000004;343.06000000000006;298.36;280.06;283.26000000000005;297.06;286.06;301.06;326.96000000000004;289.06;288.46000000000004;339.76;340.26;265.06;241.2770596917726;266.24828229547654;273.6339639331285;293.46000000000004;6230000.0;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2890000.0;6170000.0;0.0;0.0;0.3106666666666667;0.04833333333333333;0.043166666666666666;0.043166666666666666;2.99844605517345;12250.81640625;17141.232421875;2905.12573242188;38261.61328125;495308.5111724108;493189.13454794773;266474.86473024957;265961.639323796;254586.88547111774;430607.02586249536;453395.3457919151;454071.56154317484;472299.7188790419;524418.8326689666;476059.9080251235;453811.42685550766;457916.1486790004;465394.1846544878;450825.17580387567;418129.58628641116;472261.1364313418;454247.80245584727;453395.3457919151;279332.9882161641;281426.5920051367;461553.8918033226;199737.1119970661;266474.86473024957;273.0657176607782;3739198.021368131;1555581.410799132;204067.68488560812;1534894.890053086;0;161;156;4;53;51;51;13;113;106;1287502189354.3772;495501540924.72314;977020166044.9652;79013.23565899112;12654.477690635731;-0.0;8068.734099161895;4595129.704638249;903011.970363587;0.0;934838.636280533;3.088085840506413;0.24315981281452678
5986;2019-08-26 20:46:45.097;689;674;234;234;202;33;151;22;67;29;709;252;66;94;239;127;279;539;205;158;151;-84;639;353;359;132;357;275;628;-2.0;-1.0;1996.0;249.0;280.0;0;100;1;1;0;1;1;0;1;0;1;1;0;0;0;49183.53515625;21751.09765625;17692.150390625;2765.58618164062;666.0;347280;660.0;1192.0;Calculated values ==>;1566845205.097;342.06000000000006;340.56000000000006;296.56;296.56;293.36;276.46000000000004;273.6339639331285;288.26000000000005;275.36;279.86;276.06;344.06000000000006;298.36;279.76000000000005;282.56;297.06;285.86;301.06;327.06;288.96000000000004;288.26000000000005;339.16;339.76;264.76000000000005;240.83765695389522;264.4750485637546;273.6339639331285;293.66;6390000.0;3529999.9999999995;3590000.0;1320000.0;3570000.0000000005;2750000.0;6280000.0;0.0;0.0;0.33266666666666667;0.0415;0.04666666666666666;0.04666666666666666;2.9942697593860155;21751.09765625;17692.150390625;2765.58618164062;49183.53515625;491773.6616042438;490822.0545494318;267478.1058171749;267478.1058171749;253651.74673930855;430607.02586249536;452936.0397022327;455911.71313070867;472659.50235634967;526559.4315358422;477818.99087604735;455785.79566519;459272.57137703313;465248.88870971405;450534.6279569922;412363.6705697194;470999.9853428956;453935.118180479;452936.0397022327;276820.84063482966;279332.9882161641;461555.3601191064;199952.26223193665;267478.1058171749;273.15054676319704;3739926.257276806;1555864.5759057894;204114.91010184208;1535184.9795622004;0;161;157;4;53;51;51;13;113;106;1287717149539.2542;495581289054.6775;977189256064.8684;85149.17733232482;10856.528562317546;-0.0;8654.703581302696;4596496.835532657;903207.768064299;0.0;934977.9076758364;2.4795854088108915;0.19124792585092532
5987;2019-08-26 20:47:45.107;698;680;237;237;194;34;144;23;28;30;711;252;36;78;239;126;279;576;202;156;144;-87;640;356;361;132;359;270;630;-2.0;-1.0;2006.0;107.0;252.0;0;100;1;1;0;1;1;0;1;0;1;1;0;0;0;51099.12890625;21883.69140625;17779.56640625;2716.58813476562;668.0;347281;660.0;1192.0;Calculated values ==>;1566845265.107;342.96000000000004;341.16;296.86;296.86;292.56;276.56;273.955091788801;287.56;275.46000000000004;275.96000000000004;276.16;344.26;298.36;276.76000000000005;280.96000000000004;297.06;285.76000000000005;301.06;330.76000000000005;288.76000000000005;287.56;339.16;339.96000000000004;264.46000000000004;240.83765695389522;263.82572766246335;273.955091788801;293.36;6400000.0;3560000.0;3610000.0;1320000.0;3590000.0;2700000.0;6300000.0;0.0;0.0;0.3343333333333333;0.017833333333333333;0.042;0.042;2.9939317782814894;21883.69140625;17779.56640625;2716.58813476562;51099.12890625;492920.5619226662;491448.0079857651;268860.90977451426;268860.90977451426;250635.0088750695;430412.23801567365;451573.39854722936;451802.19078687346;472756.67973813636;527155.7609845676;478438.5450163229;452828.2550479268;458096.12292028323;464957.45143190527;449842.829519452;411972.36206442787;476438.3583650961;453305.55865111935;451573.39854722936;276820.84063482966;280170.41352433193;461256.5825046052;201389.90651477128;268860.90977451426;273.7278914295457;3740762.0854286593;1556228.2597532377;204160.6025021174;1535480.6264695753;0;161;157;4;53;51;51;13;113;106;1287933185540.0781;495660502254.9796;977352783315.4921;83721.17370830616;4634.289055152038;-0.0;7673.924528454035;4597904.323005518;903336.8797266282;0.0;935114.0022559202;2.2659211034274214;0.16103785966935583
5988;2019-08-26 20:48:45.098;707;685;236;235;189;35;126;24;-18;31;706;252;-11;54;239;126;279;604;201;152;127;-90;644;356;361;136;359;266;635;-2.0;-1.0;2026.0;195.0;237.0;0;100;1;1;0;1;1;0;1;0;1;1;0;0;0;52562.02734375;22013.443359375;17886.951171875;2648.42602539062;670.0;347282;662.0;1193.0;Calculated values ==>;1566845325.098;343.86;341.66;296.76000000000005;296.66;292.06;276.66;273.955091788801;285.76000000000005;275.56;271.36;276.26000000000005;343.76;298.36;272.06;278.56;297.06;285.76000000000005;301.06;333.56;288.36;285.86;339.36;340.16;264.16;241.71165711629368;263.299902668528;273.955091788801;293.26000000000005;6440000.000000001;3560000.0;3610000.0;1360000.0;3590000.0;2660000.0;6350000.0;0.0;0.0;0.33766666666666667;0.0325;0.0395;0.0395;2.9961045210620636;22013.443359375;17886.951171875;2648.42602539062;52562.02734375;493762.14576944994;491627.79353639984;267831.8283102716;267321.95032037055;248679.16018550788;430412.23801567365;448921.2697489987;446505.6494117598;472329.59916539915;526954.571019006;478930.9970528201;447437.80203217675;455775.73446676333;464957.45143190527;449842.829519452;410363.15183131193;480030.2710686291;452731.1775036387;449070.42561353813;277658.20189090865;281007.8604223974;460349.06489204726;200920.3884007605;267831.8283102716;273.5440987439339;3741625.798820058;1556594.0143378158;204205.30424713742;1535777.8028659343;0;161;157;4;53;51;51;13;113;106;1288149753049.8508;495740890194.89526;977513559195.3234;82925.95646804743;8431.43198596682;-0.0;7158.924593479028;4599292.840779952;903445.7444030386;0.0;935237.5907907452;2.3153711844103695;0.1733997545361437
