;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5989;2019-08-26 20:49:45.098;712;688;230;229;181;34;117;25;-25;32;695;251;-26;34;240;122;279;623;201;147;117;-91;649;355;360;140;359;261;640;-1.0;-1.0;1826.0;252.0;236.0;0;100;1;1;0;1;1;0;1;0;1;1;0;0;0;52203.15234375;22201.9140625;18038.330078125;2571.52563476562;671.0;347283;663.0;1193.0;Calculated values ==>;1566845385.098;344.36;341.96000000000004;296.16;296.06;291.26000000000005;276.56;273.8482719121499;284.86;275.66;270.66;276.36;342.66;298.26000000000005;270.56;276.56;297.16;285.36;301.06;335.46000000000004;287.86;284.86;339.46000000000004;340.26;264.06;242.56692532238324;262.63441904999945;273.8482719121499;293.26000000000005;6490000.000000001;3550000.0;3600000.0;1400000.0;3590000.0;2610000.0;6400000.0;0.0;0.0;0.30433333333333334;0.042;0.03933333333333333;0.03933333333333333;2.9959347938207084;22201.9140625;18038.330078125;2571.52563476562;52203.15234375;493953.03131394053;491531.93739635515;264482.0882183274;264022.7886796633;245799.71018171124;430477.46260093397;447758.3546290387;446533.4263411215;471900.24888135743;526219.5909198662;479431.9777242974;446400.7090375063;454120.2570427979;465088.32681886124;449437.5935377937;408241.76576251537;482254.1756719433;452185.31981032476;447758.3546290387;278076.8904731985;281426.5920051367;459633.82918696303;200222.19389495594;264482.0882183274;273.26546944866624;3742498.84198412;1556962.4756496649;204248.8038443054;1536077.1802096844;0;161;157;4;53;51;51;13;113;106;1288366053049.8508;495823690194.89526;977671659195.3234;74960.71840778305;10895.2886822643;-0.0;7208.866478821312;4600608.563070584;903606.8004086072;0.0;935357.3223830144;2.1738151460948223;0.16826359488211462
5990;2019-08-26 20:50:45.119;715;690;224;223;175;34;118;24;-16;33;677;251;-21;22;241;120;279;636;199;143;117;-92;654;355;360;144;358;255;645;-2.0;-1.0;1698.0;274.0;234.0;0;100;1;1;0;1;1;0;1;0;1;1;0;0;0;51402.015625;22364.09765625;18309.18359375;2483.98120117188;673.0;347284;665.0;1194.0;Calculated values ==>;1566845445.119;344.66;342.16;295.56;295.46000000000004;290.66;276.56;273.8482719121499;284.96000000000004;275.56;271.56;276.46000000000004;340.86;298.26000000000005;271.06;275.36;297.26000000000005;285.16;301.06;336.76000000000005;287.46000000000004;284.86;339.66;340.46000000000004;263.96000000000004;243.40439225979637;261.82340779136865;273.8482719121499;293.06;6540000.000000001;3550000.0;3600000.0;1440000.0;3579999.9999999995;2550000.0;6450000.0;0.0;0.0;0.28300000000000003;0.04566666666666667;0.039;0.039;2.9981058068930526;22364.09765625;18309.18359375;2483.98120117188;51402.015625;493869.2353775022;491297.6927356444;261465.34307963337;261041.21925269286;243685.5320155879;430477.46260093397;447909.0937431863;448838.6396789083;471468.59216682916;524854.5574966555;480161.23482234514;448192.5392796888;453646.7552543951;465364.4418098396;449142.3933010323;405977.4944631927;483591.9119005495;451605.77516384557;447758.3546290387;278914.2836208781;282264.0715131367;458911.338708814;199964.977649208;261465.34307963337;273.1641459042203;3743362.5205642823;1557333.9890642886;204290.9478131022;1536380.1821700693;0;161;157;4;53;51;51;13;113;106;1288582128649.5212;495908920014.76526;977826513375.0872;70431.24635440519;11825.217155055341;-0.0;7265.427450426809;4601820.586834984;903796.2042251047;0.0;935477.983715598;2.0743181072055346;0.16125103863834436
5991;2019-08-26 20:51:45.109;716;691;221;220;170;32;115;24;5;33;655;251;0;36;241;118;279;641;201;142;115;-92;639;353;358;146;356;274;633;-2.0;-1.0;1557.0;328.0;221.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41124.53125;12649.80859375;17826.044921875;2675.91821289062;671.0;347285;665.0;1191.0;Calculated values ==>;1566845505.109;344.76;342.26;295.26000000000005;295.16;290.16;276.36;273.6339639331285;284.66;275.56;273.66;276.46000000000004;338.66;298.26000000000005;273.16;276.76000000000005;297.26000000000005;284.96000000000004;301.06;337.26;287.36;284.66;339.66;340.26;263.96000000000004;243.81672145450628;264.3458800820626;273.6339639331285;293.26000000000005;6390000.0;3529999.9999999995;3579999.9999999995;1460000.0;3560000.0;2740000.0;6330000.0;0.0;0.0;0.2595;0.05466666666666666;0.036833333333333336;0.036833333333333336;2.990912271115226;12649.80859375;17826.044921875;2675.91821289062;41124.53125;495495.98195688764;492662.8314487381;260978.0111972845;260549.5115906227;242462.0313735678;430607.02586249536;447835.7722650812;448061.1353527078;471202.2589852102;521062.29944175907;477830.54490463145;447391.5850778385;452130.5761644936;465654.29947270127;449217.09778867604;412363.6705697194;485638.7567990084;451815.6456810343;447835.7722650812;278914.2836208781;281426.5920051367;458598.66675219464;198990.76560683528;260978.0111972845;272.7705858663141;3744133.4466126035;1557625.722985993;204333.93980836592;1536681.2588865967;0;161;157;4;53;51;51;13;113;106;1288797492749.5554;495995905514.7791;977985186925.1124;64633.760949053925;14191.89859594631;-0.0;6882.594199330511;4602945.940972404;904012.9773881811;0.0;935595.8642460014;2.585329509572138;0.21122634936700932
5992;2019-08-26 20:52:45.120;699;680;224;223;171;31;123;23;11;33;646;252;9;62;242;117;279;628;200;142;122;-90;636;352;357;139;356;282;630;-2.0;-1.0;1084.0;248.0;213.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41971.64453125;12580.0380859375;17629.732421875;3688.06127929688;665.0;347286;660.0;1191.0;Calculated values ==>;1566845565.12;343.06000000000006;341.16;295.56;295.46000000000004;290.26000000000005;276.26000000000005;273.5264737036516;285.46000000000004;275.46000000000004;274.26000000000005;276.46000000000004;337.76;298.36;274.06;279.36;297.36;284.86;301.06;335.96000000000004;287.36;285.36;339.16;339.66;264.16;242.35481222062532;265.3697278774862;273.5264737036516;293.16;6360000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2820000.0;6300000.0;0.0;0.0;0.18066666666666667;0.04133333333333333;0.0355;0.0355;2.9919263818542277;12580.0380859375;17629.732421875;3688.06127929688;41971.64453125;493462.47412562766;491448.0079857651;262506.512937209;262060.07966897317;242875.08754599257;430671.36484660726;449216.37395764614;447361.2241519379;472130.5325463717;519469.00447898096;476944.00568232284;447088.95396917453;454100.1898912975;465784.1997128528;449254.6344115161;413513.1932841701;484103.0396703565;451992.507158283;449068.1841733082;276820.84063482966;278914.2836208781;459889.1795253615;198641.3018073817;262506.512937209;272.6277987868946;3744826.041695658;1557836.0102536352;204386.98269347477;1536976.7778659393;0;161;157;4;53;51;51;13;113;107;1289012032074.2622;496081421189.66223;978152017504.8844;44935.399303583145;10798.245612343166;-0.0;6622.939328881522;4603859.184703922;904221.2667690192;0.0;935708.4309920366;1.8395449194635718;0.14648201561266486
5993;2019-08-26 20:53:45.110;683;670;226;225;173;29;134;20;17;31;638;253;14;75;243;115;279;622;201;145;134;-85;637;350;355;136;353;284;631;133.0;-2.0;1188.0;188.0;209.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42914.8359375;12576.1474609375;17776.63671875;3720.97314453125;660.0;347287;655.0;1189.0;Calculated values ==>;1566845625.11;341.46000000000004;340.16;295.76000000000005;295.66;290.46000000000004;276.06;273.3108153835814;286.56;275.16;274.86;276.26000000000005;336.96000000000004;298.46000000000004;274.56;280.66;297.46000000000004;284.66;301.06;335.36;287.66;286.56;338.66;339.16;264.66;241.71165711629368;265.62235894841564;273.3108153835814;293.26000000000005;6370000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2840000.0;6310000.0;0.022166666666666668;0.0;0.198;0.03133333333333333;0.034833333333333334;0.057;2.9877411575842845;12576.1474609375;17776.63671875;3720.97314453125;42914.8359375;491143.7861962153;489952.5194045596;263337.9288825251;262883.2099493563;243487.1673122639;430799.1582183253;451191.3470420962;447798.48855800054;472329.59916539915;518468.33512003324;476806.66744023206;447390.2335606806;455430.25900630484;466345.2199131555;449330.07366280747;413133.97216767754;483124.05903400405;452774.1632197742;451191.3470420962;274727.5295995403;276820.84063482966;460851.3256296811;198962.78135547414;238303.14928867196;272.74694444872625;3745533.3111351207;1558045.6101940793;204448.7143566909;1537271.7817666454;0;161;157;4;53;51;51;13;113;107;1289225596474.2961;496163907439.67535;978321789204.9114;49269.47002610023;8205.84105392515;-0.0;12134.62727194518;4604644.094441698;904379.6077633651;0.0;935864.7179948925;2.042919355491612;0.13982276256776727
5994;2019-08-26 20:54:45.111;675;664;225;224;169;28;145;20;29;30;646;255;28;81;243;110;279;621;202;149;144;-80;648;344;348;134;347;284;642;-3.0;-1.0;296.0;30.0;3.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43688.37109375;12767.607421875;18269.806640625;3729.93701171875;655.0;347288;651.0;1191.0;Calculated values ==>;1566845685.111;340.66;339.56000000000006;295.66;295.56;290.06;275.96000000000004;272.6583383277491;287.66;275.16;276.06;276.16;337.76;298.66;275.96000000000004;281.26000000000005;297.46000000000004;284.16;301.06;335.26000000000005;288.06;287.56;338.26;338.66;265.16;241.2770596917726;265.62235894841564;272.6583383277491;293.36;6480000.0;3440000.0;3479999.9999999995;1340000.0;3470000.0000000005;2840000.0;6420000.0;0.0;0.0;0.04933333333333333;0.005;0.0005;0.0005;2.9936029340025616;12767.607421875;18269.806640625;3729.93701171875;43688.37109375;488873.04432344175;487946.86970875855;262097.34425035014;261665.0075636181;241874.00060752645;431175.4696738307;453983.499597099;449416.9072524327;472494.68880147435;519303.1252810553;477035.15986727073;449282.90414307365;456195.0478677969;467200.42356043623;449704.3403175058;408676.68132412084;481733.4716778353;454542.9148226432;453843.2320624569;273052.9745269728;274727.5295995403;461653.7432011015;197804.88357544199;262097.34425035014;272.2624070029127;3746255.016557267;1558256.8116719862;204510.80630968002;1537572.1738019213;0;161;157;4;53;51;51;13;113;107;1289436499989.8794;496244908789.89935;978492192045.3827;12412.859834731544;1319.2442981282977;-0.0;95.87294390605338;4605158.122425617;904458.9847977803;0.0;935966.640528987;0.3977288073298124;0.03273980910580551
5995;2019-08-26 20:55:45.121;682;654;223;222;183;21;146;14;46;27;663;257;43;85;245;111;279;583;203;154;146;-77;629;337;342;131;342;275;628;242.0;-1.0;456.0;202.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;1;0;0;37782.90234375;21648.1328125;3302.9619140625;3632.86157226562;652.0;347289;647.0;1188.0;Calculated values ==>;1566845745.121;341.36;338.56000000000006;295.46000000000004;295.36;291.46000000000004;275.26000000000005;271.8864255623528;287.76000000000005;274.56;277.76000000000005;275.86;339.46000000000004;298.86;277.46000000000004;281.66;297.66;284.26000000000005;301.06;331.46000000000004;288.56;287.76000000000005;337.86;338.36;265.46000000000004;240.61611355647437;264.4750485637546;271.8864255623528;293.46000000000004;6290000.0;3370000.0000000005;3420000.0000000005;1310000.0;3420000.0000000005;2750000.0;6280000.0;0.04033333333333333;0.0;0.076;0.033666666666666664;0.0;0.04033333333333333;2.9865607390112165;21648.1328125;3302.9619140625;3632.86157226562;37782.90234375;491827.692512256;488024.5607545176;262204.2552682775;261759.3241172503;246894.84524437948;431601.1154718507;455140.1024113696;453243.81922765734;472596.2217928923;521808.6659705543;478382.70713283063;452858.45866016217;458160.3398784604;468158.48404545814;451115.6904496222;416066.4886407077;477731.16958483093;456237.9984248948;455140.1024113696;271378.50176498963;273471.60554148915;462400.3266463839;194644.31858676727;194644.31858676727;270.96671858569294;3746934.0569903515;1558543.6573068663;204572.17319064596;1537751.9768353603;0;162;157;4;53;51;51;13;113;107;1289643534489.8464;496324422039.8867;978659919995.3561;19653.562048707645;9014.452271340428;-0.0;10506.663280925628;4605425.387144634;904545.1132882019;0.0;936055.009723258;1.3705127866634674;0.09726132081574494
5996;2019-08-26 20:56:45.132;713;661;226;226;198;19;148;13;52;23;676;256;48;72;245;117;279;561;204;158;147;-76;679;334;339;129;339;255;679;126.0;0.0;1011.0;236.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;1;0;0;39345.1875;22955.611328125;3648.45825195312;3371.58374023438;658.0;347290;649.0;1190.0;Calculated values ==>;1566845805.132;344.46000000000004;339.26;295.76000000000005;295.76000000000005;292.96000000000004;275.06;271.55198750734434;287.96000000000004;274.46000000000004;278.36;275.46000000000004;340.76;298.76000000000005;277.96000000000004;280.36;297.66;284.86;301.06;329.26000000000005;288.96000000000004;287.86;338.06000000000006;338.96000000000004;265.56;240.16925963744896;261.82340779136865;271.55198750734434;293.56;6790000.000000001;3340000.0;3390000.0;1290000.0;3390000.0;2550000.0;6790000.000000001;0.021;0.0;0.16849999999999998;0.03933333333333333;0.0;0.021;2.990588664382179;22955.611328125;3648.45825195312;3371.58374023438;39345.1875;491062.7211599659;483496.9240630471;260222.95390412255;260222.95390412255;250074.5333646821;431779.12508338504;455915.7324819504;457331.6862898286;472470.6178721596;524752.5195985625;480709.6797116784;456845.36981976614;459742.12670257915;468577.3289992657;452490.8581061145;390875.7410663133;467855.60010985786;457273.50753701094;455779.161525756;272215.72791638016;275983.5004908252;462795.68740460236;194463.43430297307;194463.43430297307;270.8823301175713;3747576.908906086;1558915.4233188059;204630.55426940625;1537809.9159568897;0;162;157;4;53;51;51;13;113;107;1289847871944.5671;496402436339.7801;978818949145.1388;44293.300459785154;10554.401955330753;-0.0;5487.630271678442;4605958.375361404;904708.2169700619;0.0;936188.319938407;2.0128112652647046;0.16644641535564578
5997;2019-08-26 20:57:45.142;768;685;216;217;202;21;67;13;54;21;677;257;51;76;244;125;279;591;203;160;68;-76;646;339;343;136;344;261;648;-1.0;-1.0;1658.0;389.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27958.0390625;12741.580078125;3387.89990234375;2609.931640625;667.0;347291;659.0;1188.0;Calculated values ==>;1566845865.142;349.96000000000004;341.66;294.76000000000005;294.86;293.36;275.26000000000005;272.10816812424576;279.86;274.46000000000004;278.56;275.26000000000005;340.86;298.86;278.26000000000005;280.76000000000005;297.56;285.66;301.06;332.26000000000005;289.16;279.96000000000004;339.06000000000006;339.86;265.56;241.71165711629368;262.63441904999945;272.10816812424576;293.46000000000004;6459999.999999999;3390000.0;3429999.9999999995;1360000.0;3440000.0;2610000.0;6480000.0;0.0;0.0;0.2763333333333333;0.06483333333333334;0.0;0.0;2.984053535569492;12741.580078125;3387.89990234375;2609.931640625;27958.0390625;501849.39831841533;490286.2478040414;258004.49823686495;258401.31572496484;252724.00388660305;431480.97241316177;443469.1680881486;456599.3875696608;471351.1979698544;524377.158013822;480095.4119865495;456230.09309013357;459281.79709090025;467751.2822538356;452735.5236452224;409530.20184098213;476537.87221753097;456891.72622130346;443623.5767015791;276402.16793126165;279751.69817897916;461753.56903826573;195644.71218996157;194463.43430297307;271.3779472470864;3748137.8626040546;1559212.9494932431;204680.40853856574;1537868.5620475526;0;162;157;4;53;51;51;13;113;107;1290052506044.5347;496481949589.76746;978973774945.1141;72110.47529659022;17252.724218998388;-0.0;0.0;4606928.5684977975;904939.9816424864;0.0;936234.0578123725;4.768730274060377;0.44122183627167766
5998;2019-08-26 20:58:45.113;794;689;206;206;191;25;57;12;57;21;673;256;55;90;243;134;279;571;202;160;57;-77;642;340;345;140;345;268;644;-1.0;-1.0;1285.0;296.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24723.046875;12642.7685546875;3384.6318359375;2664.3916015625;670.0;347292;661.0;1190.0;Calculated values ==>;1566845925.113;352.56000000000006;342.06000000000006;293.76000000000005;293.76000000000005;292.26000000000005;275.66;272.21867820750657;278.86;274.36;278.86;275.26000000000005;340.46000000000004;298.76000000000005;278.66;282.16;297.46000000000004;286.56;301.06;330.26000000000005;289.16;278.86;339.26;340.16;265.46000000000004;242.56692532238324;263.56353331371673;272.21867820750657;293.36;6420000.0;3400000.0;3450000.0;1400000.0;3450000.0;2680000.0;6440000.000000001;0.0;0.0;0.21416666666666667;0.04933333333333333;0.0;0.0;2.9885703101960233;12642.7685546875;3384.6318359375;2664.3916015625;24723.046875;505655.4340131036;491260.62901903846;254375.46984215407;254375.46984215407;249018.5853745521;431420.45991060114;441487.296315868;455818.0805810593;470817.3119576869;523406.41725389956;479131.7329709455;455568.34810058575;459881.69251589297;467483.3857502722;453818.63256482163;411176.8182144715;473953.3869061008;456563.50279482716;441487.296315868;277239.5186164033;281007.8604223974;461050.1907029982;195907.39140056056;194463.43430297307;271.48746269740695;3748576.6594655057;1559424.38348918;204724.33998841656;1537924.972533744;0;162;157;4;53;51;51;13;113;107;1290258806284.3838;496564709569.7069;979132398239.998;55664.205932823475;13080.378098920257;-0.0;0.0;4607992.842859242;905192.6353199554;0.0;936234.0578123725;3.6777952622454015;0.33795036888505575
5999;2019-08-26 20:59:45.113;796;693;203;203;185;28;38;13;56;22;670;254;55;96;243;142;279;575;202;161;40;-79;641;343;347;140;347;273;643;-2.0;-1.0;969.0;181.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23072.537109375;12613.1865234375;3350.22680664062;2705.22680664062;671.0;347293;663.0;1191.0;Calculated values ==>;1566845985.113;352.76;342.46000000000004;293.46000000000004;293.46000000000004;291.66;275.96000000000004;272.5487779782249;276.96000000000004;274.46000000000004;278.76000000000005;275.36;340.16;298.56;278.66;282.76000000000005;297.46000000000004;287.36;301.06;330.66;289.26000000000005;277.16;339.46000000000004;340.26;265.26000000000005;242.56692532238324;264.2163659402789;272.5487779782249;293.36;6409999.999999999;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;2730000.0;6430000.0;0.0;0.0;0.1615;0.030166666666666668;0.0;0.0;2.990912271115226;12613.1865234375;3350.22680664062;2705.22680664062;23072.537109375;506007.14207829733;491921.33852068207;253313.65723673347;253313.65723673347;247023.19323067422;431237.1583312671;437960.9576553604;454857.80791772855;470915.85626126267;522694.45679788693;478292.32503427286;454731.31114620477;459832.21133440844;467200.42356043623;454417.73831090395;411576.7873354282;474695.2094099497;456371.03265656426;438293.41839209036;278076.8904731985;281426.5920051367;460848.2262115993;196951.81721646205;194463.43430297307;271.9180118310233;3748974.955998709;1559634.8497814976;204769.08680848492;1537981.0963557656;0;162;157;4;53;51;51;13;113;107;1290466406284.3838;496648709569.7069;979294698239.998;41651.81749825454;7960.875004686641;-0.0;0.0;4608803.809721168;905367.9790958188;0.0;936234.0578123725;2.6575418530543953;0.23674575517379678
6000;2019-08-26 21:00:45.134;792;696;204;203;185;32;26;13;37;22;668;252;41;97;242;148;279;586;203;159;26;-83;641;346;351;141;351;275;643;-3.0;-1.0;1041.0;125.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22188.0625;12628.15234375;3346.85327148438;2731.798828125;670.0;347294;662.0;0.0;Calculated values ==>;1566846045.134;352.36;342.76;293.56;293.46000000000004;291.66;276.36;272.8767566201714;275.76000000000005;274.46000000000004;276.86;275.36;339.96000000000004;298.36;277.26000000000005;282.86;297.36;287.96000000000004;301.06;331.76000000000005;289.06;275.76000000000005;339.36;340.16;264.86;242.77792619122317;264.4750485637546;272.8767566201714;293.46000000000004;6409999.999999999;3460000.0;3510000.0;1410000.0;3510000.0;2750000.0;6430000.0;0.0;0.0;0.17350000000000002;0.020833333333333332;0.0;0.0;0.0;12628.15234375;3346.85327148438;2731.798828125;22188.0625;505482.3913489404;492338.7953719523;253681.37843612407;253313.65723673347;247023.19323067422;431051.2098666511;434975.17651431775;452084.3732885013;470781.97481897497;522325.98958742886;477818.99087604735;452600.93354861334;459641.6192752612;466502.7873414682;454742.45815968676;411576.7873354282;476379.7413123288;455430.03789196967;434975.17651431775;277658.20189090865;281007.8604223974;460291.07308573613;198209.1857642262;194463.43430297307;272.431390628051;3749352.259673126;1559845.2678931442;204814.41121354364;1538036.9248897035;0;162;157;4;53;51;51;13;113;107;1290675879574.8962;496733039074.91327;979459155780.4005;44047.34503546173;5460.039319198124;-0.0;0.0;4609518.219366588;905479.859193125;0.0;936234.0578123725;2.646490719703556;0.22424755668292815
6001;2019-08-26 21:01:45.144;786;722;206;206;186;35;25;14;32;23;667;252;33;93;242;153;279;606;205;156;26;-87;642;348;353;141;353;275;643;-2.0;-1.0;792.0;221.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21916.634765625;12643.4697265625;3294.77490234375;2728.4296875;670.0;347295;662.0;0.0;Calculated values ==>;1566846105.144;351.76;345.36;293.76000000000005;293.76000000000005;291.76000000000005;276.66;273.0942459734351;275.66;274.56;276.36;275.46000000000004;339.86;298.36;276.46000000000004;282.46000000000004;297.36;288.46000000000004;301.06;333.76000000000005;288.76000000000005;275.76000000000005;339.36;340.16;264.46000000000004;242.77792619122317;264.4750485637546;273.0942459734351;293.66;6420000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2750000.0;6430000.0;0.0;0.0;0.132;0.036833333333333336;0.0;0.0;0.0;12643.4697265625;3294.77490234375;2728.4296875;21916.634765625;504603.00406717084;495922.5855177386;254423.57280606034;254423.57280606034;247358.33647972246;430925.7729439634;434311.5622631981;451435.77863534173;470880.6574889378;522222.5441220293;477818.99087604735;451565.7590020939;459149.3696249526;466216.16700420267;455099.7323013299;411176.8182144715;479395.14098782226;454674.5528138802;434488.71713331627;277658.20189090865;281007.8604223974;459885.44372528384;197465.1867566304;194463.43430297307;272.1431686122526;3749719.860073472;1560055.8998431717;204859.920701484;1538092.2810156269;0;162;157;4;53;51;51;13;113;107;1290887114774.8628;496817653174.89984;979624183280.3743;33524.118127989896;9665.812798345401;-0.0;0.0;4610164.755964324;905605.9289688792;0.0;936234.0578123725;2.313745351434959;0.22249666148389832
6002;2019-08-26 21:02:45.105;781;744;209;209;188;37;26;15;47;24;666;252;43;90;241;156;279;627;205;141;27;-91;640;350;355;141;355;276;641;-1.0;-1.0;942.0;224.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21769.51953125;12623.5458984375;3289.86767578125;2736.85375976562;675.0;347296;660.0;13.0;Calculated values ==>;1566846165.105;351.26;347.56000000000006;294.06;294.06;291.96000000000004;276.86;273.3108153835814;275.76000000000005;274.66;277.86;275.56;339.76;298.36;277.46000000000004;282.16;297.26000000000005;288.76000000000005;301.06;335.86;287.26000000000005;275.86;339.16;340.66;264.06;242.77792619122317;264.60387354146746;273.3108153835814;293.66;6400000.0;3500000.0;3550000.0;1410000.0;3550000.0;2760000.0;6409999.999999999;0.0;0.0;0.157;0.037333333333333336;0.0;0.0;0.03263898111125356;12623.5458984375;3289.86767578125;2736.85375976562;21769.51953125;504124.8103428718;499100.8021699646;255656.36502333367;255656.36502333367;248107.86168425344;430799.1582183253;433996.9779746687;453199.718711981;470979.3205154194;522037.93936910166;477694.54096093745;452684.7699143947;458620.22926357173;465798.81223944406;455180.5306279469;411972.36206442787;482726.4997711568;452201.2192164777;434175.5540581689;276820.84063482966;283101.5729112263;459479.2969377436;198183.54449282275;194463.43430297307;272.43762175437723;3750083.674725735;1560266.3214435915;204905.43512656647;1538147.1173702658;0;162;157;4;53;51;51;13;113;107;1291099376714.7412;496902198184.85144;979789375835.2797;40037.539352407846;9755.04142461038;-0.0;0.0;4610777.371317332;905767.6642243508;0.0;936234.0578123725;2.669805203611563;0.24972556797366866
6003;2019-08-26 21:03:45.095;777;752;212;211;191;39;28;15;59;25;665;253;55;93;241;160;279;642;206;47;28;-93;641;351;356;141;356;275;642;-1.0;-1.0;727.0;373.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21726.439453125;12632.6357421875;3319.4189453125;2726.15283203125;708.0;347297;659.0;13.0;Calculated values ==>;1566846225.095;350.86;348.36;294.36;294.26000000000005;292.26000000000005;277.06;273.4187578820637;275.96000000000004;274.66;279.06;275.66;339.66;298.46000000000004;278.66;282.46000000000004;297.26000000000005;289.16;301.06;337.36;277.86;275.96000000000004;339.06000000000006;343.96000000000004;263.86;242.77792619122317;264.4750485637546;273.4187578820637;293.76000000000005;6409999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;2750000.0;6420000.0;0.0;0.0;0.12116666666666666;0.06216666666666667;0.0;0.0;0.032576678862614034;12632.6357421875;3319.4189453125;2726.15283203125;21726.439453125;503505.30342196603;500081.5941727784;256761.94260381974;256373.73198422103;249096.04093925108;430735.4089219946;434107.6725091814;454901.30074959534;471077.96398673364;522015.6243776432;477931.82328768406;454393.4055857452;459149.3696249526;465654.29947270127;455568.9639010048;411576.7873354282;484795.05486115726;437419.3419225836;434107.6725091814;276402.16793126165;296923.61432157;459276.02651580586;196654.86173921905;194463.43430297307;271.83058540326306;3750446.080639608;1560476.7545459333;204950.9525939962;1538202.185579219;0;162;157;4;53;51;51;13;113;107;1291312641164.7751;496986784084.86487;979954648285.3059;31290.860193423923;16326.282410277814;-0.0;0.0;4611371.675579753;905984.9723656152;0.0;936234.0578123725;2.549342197526711;0.2746998474999459
6004;2019-08-26 21:04:45.126;775;755;214;214;194;39;29;16;65;27;665;253;62;95;242;163;279;654;208;61;30;-94;640;351;356;141;356;275;642;-1.0;-2.0;642.0;337.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21836.017578125;12632.69140625;3308.29614257812;2730.90283203125;736.0;347298;657.0;0.0;Calculated values ==>;1566846285.126;350.66;348.66;294.56;294.56;292.56;277.06;273.4187578820637;276.06;274.76000000000005;279.66;275.86;339.66;298.46000000000004;279.36;282.66;297.36;289.46000000000004;301.06;338.56000000000006;279.26000000000005;276.16;338.86;346.76;263.76000000000005;242.77792619122317;264.4750485637546;273.4187578820637;293.96000000000004;6400000.0;3510000.0;3560000.0;1410000.0;3560000.0;2750000.0;6420000.0;0.0;0.0;0.107;0.05616666666666667;0.0;0.0;0.0;12632.69140625;3308.29614257812;2730.90283203125;21836.017578125;503332.0558004576;500483.8595184859;257546.81580383042;257546.81580383042;250136.72526309412;430735.4089219946;434286.206695374;455659.7696930013;471275.1926151781;522015.6243776432;477931.82328768406;455281.0346179339;459395.6799107576;465784.1997128528;455984.8042817656;411972.36206442787;486520.92737368966;439762.5194534373;434464.2400499864;275564.83829863765;308656.51637580903;459174.3415168904;196491.32993339773;194463.43430297307;271.7648907008407;3750809.288674836;1560687.4077197518;204996.4515534431;1538257.4450741871;0;162;157;4;53;51;51;13;113;107;1291526351524.4153;497071427794.72235;980119733535.028;27731.02305427758;14754.02915060617;-0.0;0.0;4611863.778727986;906244.1087795276;0.0;936234.0578123725;2.2753482019386397;0.24783811836511396
6005;2019-08-26 21:05:45.076;775;756;215;215;196;40;30;17;67;27;666;253;65;99;242;165;279;662;206;67;30;-93;640;352;357;139;357;275;642;-2.0;-1.0;796.0;267.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21790.947265625;12636.7236328125;3291.37109375;2748.2412109375;748.0;347299;656.0;0.0;Calculated values ==>;1566846345.076;350.66;348.76;294.66;294.66;292.76000000000005;277.16;273.5264737036516;276.16;274.86;279.86;275.86;339.76;298.46000000000004;279.66;283.06;297.36;289.66;301.06;339.36;279.86;276.16;338.76;347.96000000000004;263.86;242.35481222062532;264.4750485637546;273.5264737036516;293.76000000000005;6400000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2750000.0;6420000.0;0.0;0.0;0.13266666666666665;0.0445;0.0;0.0;0.0;12636.7236328125;3291.37109375;2748.2412109375;21790.947265625;503332.0558004576;500617.79995856027;257943.6470481909;257943.6470481909;250839.38202154957;430671.36484660726;434218.8704114113;455911.71313070867;471541.1619817675;522119.0890643015;477931.82328768406;455659.7696930013;459887.191587458;465639.66166502296;456095.78065482876;411972.36206442787;487662.54849685833;440529.12267916795;434218.8704114113;275146.1813398168;313686.43059754226;459585.59276896407;197917.52157726392;194463.43430297307;272.3398141017399;3751172.543750456;1560897.8106965292;205042.07303755937;1538312.3964701777;0;162;157;4;53;51;51;13;113;107;1291740073274.5852;497155357794.7891;980284596035.159;34227.229412757;11644.229168030655;-0.0;0.0;4612379.6672333125;906463.9109444527;0.0;936234.0578123725;2.456127301109576;0.24405770266628193
6006;2019-08-26 21:06:45.117;775;759;216;215;197;39;31;19;67;28;667;252;66;102;243;167;279;671;205;79;31;-90;642;352;357;138;357;277;643;-2.0;-1.0;771.0;219.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21880.884765625;12622.5068359375;3251.51000976562;2762.96142578125;752.0;347300;654.0;0.0;Calculated values ==>;1566846405.117;350.66;349.06000000000006;294.76000000000005;294.66;292.86;277.06;273.5264737036516;276.26000000000005;275.06;279.86;275.96000000000004;339.86;298.36;279.76000000000005;283.36;297.46000000000004;289.86;301.06;340.26;281.06;276.26000000000005;338.56000000000006;348.36;264.16;242.14157278889297;264.73235714968143;273.5264737036516;293.66;6420000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2770000.0;6430000.0;0.0;0.0;0.1285;0.0365;0.0;0.0;0.0;12622.5068359375;3251.51000976562;2762.96142578125;21880.884765625;503149.00064811076;500925.7106452335;258286.23018543463;257887.37914400618;251151.29952738635;430671.36484660726;434397.36110999016;455579.71180825814;471771.9322026706;522060.3321265402;477569.9096374288;455453.16761822085;459943.18290358776;465769.70841700374;456372.3140648671;411176.8182144715;488833.25557037524;442465.4306447935;434397.36110999016;274308.8830629234;315363.2798926983;460042.8137205575;198325.8494607458;194463.43430297307;272.5024350438764;3751536.724371646;1561108.4481215018;205088.03110953374;1538366.9577375627;0;162;157;4;53;51;51;13;113;107;1291954419645.0415;497238514579.9661;980450309195.5117;33057.12131165533;9552.669195483126;-0.0;0.0;4612940.753304208;906640.6724690851;0.0;936234.0578123725;2.2863035995665593;0.21994211971612776
6007;2019-08-26 21:07:45.137;776;763;216;216;197;39;31;19;66;29;670;252;65;104;243;169;279;679;206;83;31;-88;642;354;358;139;358;278;643;-2.0;-1.0;987.0;245.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21884.14453125;12611.244140625;3246.8369140625;2766.29418945312;754.0;347301;653.0;0.0;Calculated values ==>;1566846465.137;350.76;349.46000000000004;294.76000000000005;294.76000000000005;292.86;277.06;273.7412296467126;276.26000000000005;275.06;279.76000000000005;276.06;340.16;298.36;279.66;283.56;297.46000000000004;290.06;301.06;341.06000000000006;281.46000000000004;276.26000000000005;338.46000000000004;348.56000000000006;264.36;242.35481222062532;264.86050150153983;273.7412296467126;293.76000000000005;6420000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2780000.0;6430000.0;0.0;0.0;0.16449999999999998;0.04083333333333334;0.0;0.0;0.0;12611.244140625;3246.8369140625;2766.29418945312;21884.14453125;503281.52070732083;501460.34018151596;258286.23018543463;258286.23018543463;251151.29952738635;430542.39183029096;434151.6192275535;455286.2088161959;471737.69219339563;522290.0753061686;477445.0961616536;455159.23490108957;460033.09530250664;465625.14543771395;456318.79741749674;411176.8182144715;489961.7693055165;442894.5929096486;434151.6192275535;273890.2417152289;316201.74473053816;460091.41252948507;199130.9270172079;194463.43430297307;272.83030681991977;3751901.5545185297;1561318.7994733257;205134.12359868942;1538421.1286795412;0;162;157;4;53;51;51;13;113;107;1292168991144.9734;497321642279.9397;980616864695.4587;42137.54385593352;10655.88649175132;-0.0;0.0;4613567.584387808;906809.1332346355;0.0;936234.0578123725;2.834641680895797;0.26778236165476144
6008;2019-08-26 21:08:45.108;777;766;216;216;197;39;32;21;65;30;674;252;64;104;243;171;279;686;205;86;32;-86;645;354;358;138;358;280;647;-2.0;-1.0;881.0;439.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21857.44921875;12720.1962890625;3296.88623046875;2805.94897460938;755.0;347302;651.0;0.0;Calculated values ==>;1566846525.108;350.86;349.76;294.76000000000005;294.76000000000005;292.86;277.06;273.7412296467126;276.36;275.26000000000005;279.66;276.16;340.56000000000006;298.36;279.56;283.56;297.46000000000004;290.26000000000005;301.06;341.76;281.76000000000005;276.36;338.26;348.66;264.56;242.14157278889297;265.11578078379944;273.7412296467126;293.66;6450000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2800000.0;6470000.0;0.0;0.0;0.14683333333333334;0.07316666666666666;0.0;0.0;0.0;12720.1962890625;3296.88623046875;2805.94897460938;21857.44921875;503139.63159492693;501489.35452304943;258060.22333776078;258060.22333776078;250984.27655537758;430542.39183029096;434330.5690018519;454823.36731481174;471968.1179040911;522542.95216803445;477194.9197527553;454695.63281060004;459720.36626510863;465625.14543771395;456595.48309247516;409949.1645564111;490530.5660794325;443369.7621479435;434330.5690018519;273052.9745269728;316620.98725437425;460446.3247853222;197615.0794661753;194463.43430297307;272.22714300310906;3752265.891618094;1561529.7927806727;205180.5365145988;1538475.633349043;0;162;157;4;53;51;51;13;113;107;1292383687324.8164;497404702114.87897;980784183785.3363;37766.75026577479;19230.486115850912;-0.0;0.0;4614233.131668262;907058.0659638493;0.0;936234.0578123725;3.028058280589299;0.32358066193737867
6009;2019-08-26 21:09:45.118;778;769;216;216;197;40;33;22;48;30;677;253;53;104;244;172;279;696;206;87;33;-84;648;355;360;139;360;281;649;-3.0;-1.0;981.0;508.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21954.791015625;12728.60546875;3335.3037109375;2792.0244140625;755.0;347303;650.0;0.0;Calculated values ==>;1566846585.118;350.96000000000004;350.06000000000006;294.76000000000005;294.76000000000005;292.86;277.16;273.8482719121499;276.46000000000004;275.36;277.96000000000004;276.16;340.86;298.46000000000004;278.46000000000004;283.56;297.56;290.36;301.06;342.76;281.86;276.46000000000004;338.16;348.66;264.76000000000005;242.35481222062532;265.2429198363724;273.8482719121499;293.76000000000005;6480000.0;3550000.0;3600000.0;1390000.0;3600000.0;2810000.0;6490000.000000001;0.0;0.0;0.1635;0.08466666666666667;0.0;0.0;0.0;12728.60546875;3335.3037109375;2792.0244140625;21954.791015625;502997.8304369987;501705.06290292216;257949.07632585306;257949.07632585306;250901.7837549721;430477.46260093397;434017.3760585396;452461.11271385034;471835.9296657252;522773.4350383821;477183.37268096296;453110.0486498489;459563.46529643965;465465.8864643596;456569.29167028697;408676.68132412084;491727.0328805861;443117.6556877094;434017.3760585396;272634.34865687083;316620.98725437425;460495.50413155596;197840.75140298446;194463.43430297307;272.3213154836397;3752631.0544703226;1561741.9014741788;205227.19406779335;1538530.9108099209;0;162;157;4;53;51;51;13;113;107;1292599123224.7822;497487815964.8658;980952511835.3096;41630.429074326574;22238.102397685725;-0.0;0.0;4614894.885103185;907403.6951300023;0.0;936234.0578123725;3.387184790106718;0.3666776572412903
6010;2019-08-26 21:10:45.119;778;772;217;216;198;41;34;22;14;31;680;254;22;98;244;172;279;703;206;54;34;-82;648;356;361;141;361;281;650;-2.0;-1.0;902.0;476.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21864.083984375;12750.40625;3293.78051757812;2790.77563476562;753.0;347304;648.0;0.0;Calculated values ==>;1566846645.119;350.96000000000004;350.36;294.86;294.76000000000005;292.96000000000004;277.26000000000005;273.955091788801;276.56;275.36;274.56;276.26000000000005;341.16;298.56;275.36;282.96000000000004;297.56;290.36;301.06;343.46000000000004;278.56;276.56;337.96000000000004;348.46000000000004;264.96000000000004;242.77792619122317;265.2429198363724;273.955091788801;293.76000000000005;6480000.0;3560000.0;3610000.0;1410000.0;3610000.0;2810000.0;6500000.0;0.0;0.0;0.15033333333333332;0.07933333333333333;0.0;0.0;0.0;12750.40625;3293.78051757812;2790.77563476562;21864.083984375;502997.8304369987;502013.7132867706;258288.7949249545;257893.95401134336;251212.02631751957;430412.23801567365;433950.3860404442;447956.5183388067;471669.41905304807;523084.6780268976;477297.142497414;449031.7845717049;458818.49787494855;465320.7433433528;456404.5795205577;408676.68132412084;492602.60829912074;437465.24820655317;433950.3860404442;271797.11229066993;315782.5089487807;460392.4006851617;198076.8591435307;194463.43430297307;272.41958076255304;3752996.217847503;1561954.2301103303;205273.71817686627;1538586.1540991312;0;162;157;4;53;51;51;13;113;107;1292815426829.521;497571817364.7643;981121114645.106;37565.242099023155;20810.366295636057;-0.0;0.0;4615554.860028231;907762.4383476339;0.0;936234.0578123725;3.0993217372918784;0.33794013413929935
6011;2019-08-26 21:11:45.139;778;773;217;217;198;41;35;24;-10;32;681;254;-3;87;244;172;279;708;206;43;35;-81;651;356;361;140;361;282;653;-1.0;-1.0;1383.0;337.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22001.58203125;12868.3291015625;3306.95532226562;2804.38061523438;751.0;347305;647.0;0.0;Calculated values ==>;1566846705.139;350.96000000000004;350.46000000000004;294.86;294.86;292.96000000000004;277.26000000000005;273.955091788801;276.66;275.56;272.16;276.36;341.26;298.56;272.86;281.86;297.56;290.36;301.06;343.96000000000004;277.46000000000004;276.66;337.86;348.26;265.06;242.56692532238324;265.3697278774862;273.955091788801;293.76000000000005;6509999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;2820000.0;6530000.0;0.0;0.0;0.2305;0.05616666666666667;0.0;0.0;0.0;12868.3291015625;3306.95532226562;2804.38061523438;22001.58203125;502722.783966367;501870.23355547915;258122.3068504628;258122.3068504628;251088.30408733763;430412.23801567365;434130.71970383386;444467.1809687501;471900.24888135743;523107.9847091658;477171.9257556521;445440.75349571544;457281.3111227753;465320.7433433528;456404.5795205577;407354.6515578271;492996.16528858093;435555.27144483227;434130.71970383386;271378.50176498963;314944.0575458753;460646.13932767586;199767.23850988568;194463.43430297307;273.09040606813545;3753361.886913256;1562167.7907346792;205320.36002103548;1538641.1785664898;0;162;157;4;53;51;51;13;113;107;1293032099029.4521;497656145464.7375;981290070945.0522;56403.33673676825;14652.698262599217;-0.0;0.0;4616338.19254211;908058.062394038;0.0;936234.0578123725;3.7437981572975785;0.3552103830892623
6012;2019-08-26 21:12:45.110;776;774;217;217;198;41;35;25;-2;33;682;255;-3;76;244;172;279;713;206;51;35;-80;650;358;362;140;362;282;652;-1.0;-1.0;1192.0;331.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21875.30078125;12819.6162109375;3334.88525390625;2804.60180664062;749.0;347306;645.0;0.0;Calculated values ==>;1566846765.11;350.76;350.56000000000006;294.86;294.86;292.96000000000004;277.26000000000005;274.1680685717883;276.66;275.66;272.96000000000004;276.46000000000004;341.36;298.66;272.86;280.76000000000005;297.56;290.36;301.06;344.46000000000004;278.26000000000005;276.66;337.66;348.06000000000006;265.16;242.56692532238324;265.3697278774862;274.1680685717883;293.76000000000005;6500000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2820000.0;6520000.0;0.0;0.0;0.19866666666666666;0.05516666666666667;0.0;0.0;0.0;12819.6162109375;3334.88525390625;2804.60180664062;21875.30078125;502547.87130270177;502096.4753290141;258177.5019816293;258177.5019816293;251129.37809456998;430280.9020939914;433883.48505660606;445579.08721754357;471998.58498376724;523211.7707296678;477285.8139352323;445440.75349571544;455890.3055286292;465175.32018785755;456073.92579066654;407801.1577533534;493791.6404676186;436716.91860004765;433883.48505660606;270541.29595472733;314105.63291466556;460747.1981388801;200051.1116463835;194463.43430297307;273.21097461155756;3753727.3508767593;1562381.753480125;205367.07894944883;1538696.5004860596;0;162;157;4;53;51;51;13;113;107;1293248894194.2935;497740104864.6761;981459189164.9286;48778.22448013713;14381.734104836061;-0.0;0.0;4617214.281903654;908299.8990526815;0.0;936234.0578123725;3.3313790046161915;0.32282457566616996
6013;2019-08-26 21:13:45.160;773;774;220;220;201;41;35;26;18;34;681;254;13;58;245;172;279;718;207;58;35;-80;729;353;357;139;357;261;732;-1.0;0.0;1068.0;343.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33898.15625;24563.845703125;3945.06811523438;2593.88793945312;747.0;347307;644.0;0.0;Calculated values ==>;1566846825.16;350.46000000000004;350.56000000000006;295.16;295.16;293.26000000000005;277.26000000000005;273.6339639331285;276.66;275.76000000000005;274.96000000000004;276.56;341.26;298.56;274.46000000000004;278.96000000000004;297.66;290.36;301.06;344.96000000000004;278.96000000000004;276.66;337.56000000000006;347.86;265.16;242.35481222062532;262.63441904999945;273.6339639331285;293.86;7290000.000000001;3529999.9999999995;3570000.0000000005;1390000.0;3570000.0000000005;2610000.0;7320000.0;0.0;0.0;0.178;0.05716666666666667;0.0;0.0;0.0;24563.845703125;3945.06811523438;2593.88793945312;33898.15625;494665.6408185034;494517.6642921094;255514.41732089536;255514.41732089536;249226.2920258334;430607.02586249536;435106.3833865666;452106.01007458626;472228.6972694908;524786.7989460987;479763.8685259325;451470.46293330303;457090.42718842515;466029.4888257932;456897.50086274074;280925.2949936648;486288.1992785102;439044.71132424043;435106.3833865666;270122.7006405761;313267.23492439475;460899.1040995481;198429.7466339621;194463.43430297307;272.54786502747555;3754192.5170025043;1562693.5419377736;205412.10385365476;1538757.2173195602;0;162;158;4;53;51;51;13;113;107;1293464773944.9792;497823874614.94214;981622224915.4464;45154.3748924311;15004.498268449333;-0.0;0.0;4617997.7058772985;908544.9883942956;0.0;936234.0578123725;1.9341946628898004;0.19211121928343658
6014;2019-08-26 21:14:45.131;799;790;219;219;204;41;35;26;41;34;669;253;35;53;244;172;279;731;208;64;35;-80;708;361;366;142;366;252;708;-2.0;-1.0;1420.0;524.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32974.5625;23759.66796875;3730.556640625;2478.2607421875;746.0;347308;643.0;0.0;Calculated values ==>;1566846885.131;353.06000000000006;352.16;295.06;295.06;293.56;277.26000000000005;274.4858918419099;276.66;275.76000000000005;277.26000000000005;276.56;340.06000000000006;298.46000000000004;276.66;278.46000000000004;297.56;290.36;301.06;346.26;279.56;276.66;337.46000000000004;347.76;265.16;242.98782864720522;261.41265627149306;274.4858918419099;293.96000000000004;7080000.0;3610000.0;3660000.0;1420000.0;3660000.0;2520000.0;7080000.0;0.0;0.0;0.23666666666666666;0.08733333333333333;0.0;0.0;0.0;23759.66796875;3730.556640625;2478.2607421875;32974.5625;500321.6892649317;499072.1464348837;256174.443204216;256174.443204216;251020.3982412521;430081.6785162784;432880.6149027872;456484.0767557704;471832.65708311246;524277.6781853047;480742.1908264893;455753.1787349472;457936.00528730644;464590.79660714185;455574.8276367245;284150.37428695353;490694.906810509;438035.05236508365;432880.6149027872;269704.110367413;312848.0458788934;460442.3911758126;200210.34633058694;194463.43430297307;273.28664341577166;3754749.520309896;1563096.0432483703;205454.35132981645;1538821.1499434349;0;162;158;4;53;51;51;13;113;107;1293681569109.8206;497908133869.8805;981776050530.3339;60651.44953396009;22726.931916483038;-0.0;0.0;4618878.994917858;908859.265005124;0.0;936234.0578123725;2.7822020523334836;0.2834539421778735
6015;2019-08-26 21:15:45.111;833;808;208;207;195;47;36;28;54;35;652;254;50;73;240;172;279;701;205;49;36;-81;651;364;368;141;368;272;652;-2.0;-1.0;1019.0;579.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21022.8203125;12850.4443359375;3295.26977539062;2714.76684570312;745.0;347309;642.0;0.0;Calculated values ==>;1566846945.111;356.46000000000004;353.96000000000004;293.96000000000004;293.86;292.66;277.86;274.8017692304317;276.76000000000005;275.96000000000004;278.56;276.66;338.36;298.56;278.16;280.46000000000004;297.16;290.36;301.06;343.26;278.06;276.76000000000005;337.36;347.66;265.06;242.77792619122317;264.08650396036035;274.8017692304317;293.66;6509999.999999999;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;2720000.0;6520000.0;0.0;0.0;0.16983333333333334;0.0965;0.0;0.0;0.0;12850.4443359375;3295.26977539062;2714.76684570312;21022.8203125;509958.0519738276;506604.74038573814;254736.59623177545;254366.48695001221;250084.36329014073;429879.7862731237;432557.5304485172;454773.307598347;472063.34231996303;520915.74344800285;478415.9149749225;454267.0351814693;457154.36480965785;463764.977612162;455071.91614935885;407354.6515578271;492120.41881428624;434937.8208729635;432557.5304485172;269285.52512055053;312428.86344474956;460493.6966799801;199870.22426448527;194463.43430297307;273.16509484117967;3755199.348507413;1563401.0258229165;205497.61213465265;1538879.6789807358;0;162;158;4;53;51;51;13;113;107;1293901695709.8906;497993005569.9075;981933198130.3838;43291.040319534186;25150.16508809525;-0.0;0.0;4619744.893604441;909258.1078216862;0.0;936234.0578123725;3.628815487980139;0.3980568802447288
6016;2019-08-26 21:16:45.122;830;809;211;210;193;49;38;29;60;37;652;253;57;92;240;171;279;650;204;46;38;-81;645;363;368;140;368;281;646;-2.0;-1.0;1146.0;437.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20780.556640625;12696.478515625;3221.56030273438;2788.10791015625;744.0;347310;640.0;0.0;Calculated values ==>;1566847005.122;356.16;354.06000000000006;294.26000000000005;294.16;292.46000000000004;278.06;274.69669130483857;276.96000000000004;276.06;279.16;276.86;338.36;298.46000000000004;278.86;282.36;297.16;290.26000000000005;301.06;338.16;277.76000000000005;276.96000000000004;337.16;347.56000000000006;265.06;242.56692532238324;265.2429198363724;274.69669130483857;293.56;6450000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2810000.0;6459999.999999999;0.0;0.0;0.191;0.07283333333333333;0.0;0.0;0.0;12696.478515625;3221.56030273438;2788.10791015625;20780.556640625;510084.67893689976;507265.756952564;256165.4591330219;255783.41653500983;249629.5178646846;429947.3805835815;432929.84295338165;454013.2683084627;472391.7460337592;520176.1888662689;477183.37268096296;453626.9166139574;458069.99667629733;463764.977612162;455098.7016729525;409949.1645564111;485511.67837306135;434396.59224347654;432929.84295338165;268448.3696465944;312009.6876057385;460646.13932767586;200559.47446578922;194463.43430297307;273.4328485438551;3755547.7738478165;1563613.9558764095;205543.47783139188;1538933.9958542476;0;162;158;4;53;51;51;13;113;107;1294122536189.5889;498077321024.79224;982099128545.157;48409.67462395063;18942.978757440746;-0.0;0.0;4620509.20632624;909625.6180510888;0.0;936234.0578123725;3.60056265776634;0.3643713837067822
