;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6017;2019-08-26 21:17:45.132;810;804;222;221;200;48;40;30;60;38;661;252;59;98;241;172;279;634;207;43;40;-81;635;364;368;142;368;287;636;-3.0;-1.0;1042.0;428.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20967.15625;12425.6669921875;3122.61254882812;2841.67651367188;743.0;347311;638.0;0.0;Calculated values ==>;1566847065.132;354.16;353.56000000000006;295.36;295.26000000000005;293.16;277.96000000000004;274.8017692304317;277.16;276.16;279.16;276.96000000000004;339.26;298.36;279.06;282.96000000000004;297.26000000000005;290.36;301.06;336.56;277.46000000000004;277.16;336.96000000000004;347.46000000000004;265.06;242.98782864720522;265.9988726020314;274.8017692304317;293.86;6350000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;2870000.0;6360000.0;0.0;0.0;0.17366666666666666;0.07133333333333333;0.0;0.0;0.0;12425.6669921875;3122.61254882812;2841.67651367188;20967.15625;508361.46159826725;507494.8292530757;261207.2954833831;260778.88776893643;252535.9916329473;429879.7862731237;433299.8492016903;452981.98786978074;472226.9707426428;520620.39322965295;476313.4527735903;452851.2575797427;457859.1374288302;463898.11279319227;455071.91614935885;413888.6048918734;484302.18763857946;433850.6589431533;433299.8492016903;267611.2341011182;311590.51834565785;460340.9195978741;200601.52918194202;194463.43430297307;273.4537359962607;3755895.7294381177;1563823.34198081;205590.40052072803;1538986.8727726866;0;162;158;4;53;51;51;13;113;107;1294343372989.5537;498161935124.7788;982269556945.1299;43830.07299212132;18528.07651633649;-0.0;0.0;4621277.999000345;909937.9288881196;0.0;936234.0578123725;3.3908808331580027;0.35204007247369906
6018;2019-08-26 21:18:45.113;789;786;229;229;210;47;41;30;54;39;671;253;54;96;241;174;279;585;208;44;41;-82;654;362;367;140;367;274;654;-2.0;-2.0;1010.0;257.0;0.0;3;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31441.6875;22150.3671875;3417.05517578125;2720.67993164062;742.0;347312;638.0;0.0;Calculated values ==>;1566847125.113;352.06000000000006;351.76;296.06;296.06;294.16;277.86;274.5913991737795;277.26000000000005;276.16;278.56;277.06;340.26;298.46000000000004;278.56;282.76000000000005;297.26000000000005;290.56;301.06;331.66;277.56;277.26000000000005;336.96000000000004;347.36;264.96000000000004;242.56692532238324;264.3458800820626;274.5913991737795;293.96000000000004;6540000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2740000.0;6540000.000000001;0.0;0.0;0.16833333333333333;0.04283333333333333;0.0;0.0;0.0;22150.3671875;3417.05517578125;2720.67993164062;31441.6875;503913.80225846387;503514.66248132836;263008.761143898;263008.761143898;255385.71178328822;430014.67791919125;433733.48194404994;454435.6487264574;472588.21769833704;522717.0278486438;478055.930846587;454435.6487264574;459675.6330642728;464046.0497008609;455688.9596420027;405977.4944631927;474885.6971213981;434279.63764931663;433733.48194404994;267611.2341011182;311171.3556482807;460545.04963677423;201098.53684869717;194463.43430297307;273.64037623657634;3756332.331501197;1564111.3843564051;205636.73881262375;1539041.35274622;0;163;158;4;53;51;51;13;113;107;1294563803164.3574;498246508334.7035;982437803649.9801;42645.08049942297;11112.958964422633;-0.0;0.0;4621998.397080478;910184.859297507;0.0;936234.0578123725;1.9003763102728868;0.18181479114791263
6019;2019-08-26 21:19:45.113;785;783;231;231;215;45;40;31;37;39;672;253;39;75;242;176;279;622;207;50;40;-83;670;361;365;139;365;260;670;-2.0;-1.0;1344.0;300.0;0.0;6;100;0;1;1;0;1;0;0;0;1;1;0;0;0;32774.140625;22632.7109375;3616.73901367188;2575.14770507812;739.0;347313;636.0;0.0;Calculated values ==>;1566847185.113;351.66;351.46000000000004;296.26000000000005;296.26000000000005;294.66;277.66;274.4858918419099;277.16;276.26000000000005;276.86;277.06;340.36;298.46000000000004;277.06;280.66;297.36;290.76000000000005;301.06;335.36;278.16;277.16;336.76000000000005;347.06000000000006;264.86;242.35481222062532;262.5002047102346;274.4858918419099;293.86;6700000.0;3610000.0;3650000.0;1390000.0;3650000.0;2600000.0;6700000.0;0.0;0.0;0.224;0.05;0.0;0.0;0.0;22632.7109375;3616.73901367188;2575.14770507812;32774.140625;501915.8045660702;501645.54220527573;262795.5918540103;262795.5918540103;256474.57941801695;430081.6785162784;434047.17992658;454663.4551903566;472719.2527797885;523944.94502618344;479774.9394482483;454911.96588120144;459318.3777915035;464473.26053001377;456135.4377423473;397345.37367979524;478651.8830924908;435835.70984594146;434047.17992658;266774.11836628895;309913.9067706182;460596.44986223;201068.37172468708;194463.43430297307;273.624142864506;3756867.4634022387;1564484.5766741135;205680.8707095964;1539099.9676977987;0;163;158;4;53;51;51;13;113;107;1294783403164.3574;498330208334.7035;982598003649.9801;56805.29869630997;12976.403906877145;-0.0;0.0;4622827.150240443;910385.6039881011;0.0;936234.0578123725;2.4209081228253138;0.22597599517687325
6020;2019-08-26 21:20:45.104;807;800;225;225;212;44;41;31;25;39;661;253;27;66;243;178;279;671;207;56;41;-84;676;361;366;140;366;251;675;-2.0;-1.0;1376.0;418.0;0.0;14;100;0;1;1;0;1;0;0;0;1;1;0;0;0;33004.49609375;22755.015625;3967.76611328125;2461.90551757812;737.0;347314;636.0;0.0;Calculated values ==>;1566847245.104;353.86;353.16;295.66;295.66;294.36;277.56;274.4858918419099;277.26000000000005;276.26000000000005;275.66;277.06;339.26;298.46000000000004;275.86;279.76000000000005;297.46000000000004;290.96000000000004;301.06;340.26;278.76000000000005;277.26000000000005;336.76000000000005;346.86;264.76000000000005;242.56692532238324;261.27494424493943;274.4858918419099;293.86;6759999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;2510000.0;6750000.0;0.0;0.0;0.22933333333333333;0.06966666666666667;0.0;0.0;0.0;22755.015625;3967.76611328125;2461.90551757812;33004.49609375;504330.98702392855;503480.9345802864;260052.64201338426;260052.64201338426;255132.65098431113;430081.6785162784;433981.5763581648;454695.76930710895;472588.21769833704;523542.5830550901;480862.35098243353;454941.1068238431;459651.56640060747;464458.5429927953;456414.7828251579;393235.5295566425;485411.4209633693;436652.832857701;433981.5763581648;266774.11836628895;309075.640036128;460342.7770475667;200427.38801803102;194463.43430297307;273.37218454005364;3757415.5364865353;1564862.750995249;205722.83985692478;1539163.1624267434;0;163;158;4;53;51;51;13;113;107;1295002670269.9988;498413895779.9483;982751280655.4285;58312.2154422952;18107.438769057655;-0.0;0.0;4623786.318964178;910644.5971563548;0.0;936234.0578123725;2.618484602606464;0.2570009533202368
6021;2019-08-26 21:21:45.104;822;811;216;215;201;43;43;30;12;39;650;254;16;78;243;177;279;666;207;61;43;-84;635;360;364;139;364;273;637;-2.0;-1.0;1105.0;333.0;0.0;16;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22126.322265625;12490.9794921875;3674.73461914062;2735.86962890625;734.0;347315;634.0;0.0;Calculated values ==>;1566847305.104;355.36;354.26;294.76000000000005;294.66;293.26000000000005;277.46000000000004;274.38016830617;277.46000000000004;276.16;274.36;277.06;338.16;298.56;274.76000000000005;280.96000000000004;297.46000000000004;290.86;301.06;339.76;279.26000000000005;277.46000000000004;336.56;346.56000000000006;264.76000000000005;242.35481222062532;264.2163659402789;274.38016830617;293.86;6350000.0;3600000.0;3640000.0;1390000.0;3640000.0;2730000.0;6370000.0;0.0;0.0;0.18416666666666667;0.0555;0.0;0.0;0.0;12490.9794921875;3674.73461914062;2735.86962890625;22126.322265625;509912.2549571241;508316.2274728802;258634.99408630078;258229.78035075834;252856.14018673057;430148.3826014536;434832.48858899495;449176.22553792247;472719.2527797885;520626.84045966103;478292.32503427286;449703.3112438269;457613.5104259591;464751.8981387732;456440.2180442986;413888.6048918734;488760.3373591857;437976.6894256693;434832.48858899495;265937.0223246507;307818.28838856175;460495.50413155596;200188.78671222497;194463.43430297307;273.2738482508959;3757874.9599728636;1565156.4676212256;205766.15464981215;1539226.8499328468;0;163;158;4;53;51;51;13;113;107;1295221670269.9988;498497595779.9483;982908480655.4285;45855.18665039929;14447.022816772871;-0.0;0.0;4624654.380648283;910915.8843362367;0.0;936234.0578123725;3.1903257576671433;0.3139170340300756
6022;2019-08-26 21:22:45.145;809;806;217;216;198;42;45;29;6;39;653;253;8;82;244;174;279;629;208;67;45;-83;628;359;364;140;364;279;629;-1.0;0.0;1041.0;350.0;0.0;18;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21681.45703125;12352.9912109375;3699.94189453125;2780.32397460938;731.0;347316;633.0;0.0;Calculated values ==>;1566847365.145;354.06000000000006;353.76;294.86;294.76000000000005;292.96000000000004;277.36;274.27422755570615;277.66;276.06;273.76000000000005;277.06;338.46000000000004;298.46000000000004;273.96000000000004;281.36;297.56;290.56;301.06;336.06;279.86;277.66;336.46000000000004;346.26;264.86;242.56692532238324;264.9883086891361;274.27422755570615;293.96000000000004;6280000.0;3590000.0;3640000.0;1400000.0;3640000.0;2790000.0;6290000.0;0.0;0.0;0.17350000000000002;0.058333333333333334;0.0;0.0;0.0;12352.9912109375;3699.94189453125;2780.32397460938;21681.45703125;508843.4297805239;508368.8667379936;259537.8211366582;259119.68918196653;252123.05136594648;430214.79039162316;435189.27008113236;447252.24217684346;472588.21769833704;520444.7712674948;477433.5859777908;447522.8945857451;457140.42768879747;464883.6276779939;456187.1947226435;416417.85920157563;484358.0907327412;438993.869243743;435189.27008113236;265518.4816520846;306560.99450073834;460443.92892427085;199702.36507683544;194463.43430297307;273.07752421954814;3758240.27426063;1565363.6421826475;205812.15434141472;1539288.3475650332;0;163;158;4;53;51;51;13;113;107;1295440219509.5962;498581352974.794;983074193815.1232;42949.9036768514;15209.924557767066;-0.0;0.0;4625394.928761966;911163.1944437415;0.0;936234.0578123725;3.088144976056218;0.31140499934514143
6023;2019-08-26 21:23:45.125;788;791;223;223;202;40;47;27;13;38;662;253;12;79;245;173;279;591;209;75;47;-82;626;356;361;139;361;282;627;-2.0;-1.0;1181.0;145.0;0.0;8;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21771.98046875;12342.40234375;3356.03662109375;2809.65551757812;726.0;347317;633.0;0.0;Calculated values ==>;1566847425.125;351.96000000000004;352.26;295.46000000000004;295.46000000000004;293.36;277.16;273.955091788801;277.86;275.86;274.46000000000004;276.96000000000004;339.36;298.46000000000004;274.36;281.06;297.66;290.46000000000004;301.06;332.26000000000005;280.66;277.86;336.46000000000004;345.76;264.96000000000004;242.35481222062532;265.3697278774862;273.955091788801;294.06;6260000.0;3560000.0;3610000.0;1390000.0;3610000.0;2820000.0;6270000.0;0.0;0.0;0.19683333333333333;0.024166666666666666;0.0;0.0;0.0;12342.40234375;3356.03662109375;2809.65551757812;21771.98046875;506301.6549064649;506602.29408999655;262277.15249908157;262277.15249908157;253700.4440504943;430412.23801567365;436256.0551253566;447632.82512284874;472621.17715536855;521134.1381840389;477057.9897376441;447497.10772409773;456270.98158487154;465451.58992337313;456543.2252788729;417111.3635636067;479040.9262833852;440975.2914610382;436256.0551253566;265518.4816520846;304465.6318710359;460697.3650072661;200668.37286817626;194463.43430297307;273.4452232832511;3758602.2655359185;1565569.3685306865;205858.7219761436;1539347.1277860752;0;163;158;4;53;51;51;13;113;107;1295657647009.6653;498665025074.8206;983242437715.1766;48610.83635212803;6284.033976694671;-0.0;0.0;4626157.680593727;911342.2510594785;0.0;936234.0578123725;2.965992548879589;0.25906922606049215
6024;2019-08-26 21:24:45.086;770;775;227;226;208;38;50;26;29;37;671;253;24;77;245;173;279;562;209;84;50;-82;617;357;361;139;361;283;617;-2.0;-2.0;1397.0;291.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21992.2109375;12133.0576171875;3065.54077148438;2838.9873046875;718.0;347318;633.0;0.0;Calculated values ==>;1566847485.086;350.16;350.66;295.86;295.76000000000005;293.96000000000004;276.96000000000004;274.0616903277293;278.16;275.76000000000005;276.06;276.86;340.26;298.46000000000004;275.56;280.86;297.66;290.46000000000004;301.06;329.36;281.56;278.16;336.46000000000004;344.96000000000004;264.96000000000004;242.35481222062532;265.49620691782997;274.0616903277293;294.06;6170000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2830000.0;6170000.0;0.0;0.0;0.23283333333333334;0.0485;0.0;0.0;0.0;12133.0576171875;3065.54077148438;2838.9873046875;21992.2109375;504770.8468552339;505420.5756068149;264959.14327601646;264468.974304345;256560.54452350546;430346.717906069;436776.8904632732;449600.0271359804;472523.0838727012;521988.4235111128;476932.42158052704;448930.4937666105;455851.6883155426;465451.58992337313;456378.44897120155;420092.9665324033;475913.7724094861;442431.7791291878;436776.8904632732;265518.4816520846;301113.3779324612;460697.3650072661;200195.80745430628;194463.43430297307;273.2637103298888;3758966.730074725;1565773.1981215028;205905.76340282024;1539400.6061474385;0;163;158;4;53;51;51;13;113;107;1295874106219.5413;498748370864.7729;983411827540.0796;58069.61581588312;12634.325541318552;-0.0;0.0;4627046.106508836;911499.8015809243;0.0;936234.0578123725;3.9198118062569556;0.3661206819579211
6025;2019-08-26 21:25:45.146;754;754;224;223;210;41;38;29;43;37;678;254;38;79;245;176;279;510;207;86;38;-81;611;359;363;139;363;285;610;-1.0;-1.0;1142.0;181.0;0.0;17;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22324.013671875;12004.00390625;3469.24047851562;2853.49291992188;698.0;347319;641.0;0.0;Calculated values ==>;1566847545.146;348.56000000000006;348.56000000000006;295.56;295.46000000000004;294.16;277.26000000000005;274.27422755570615;276.96000000000004;276.06;277.46000000000004;276.86;340.96000000000004;298.56;276.96000000000004;281.06;297.66;290.76000000000005;301.06;324.16;281.76000000000005;276.96000000000004;337.26;342.96000000000004;265.06;242.35481222062532;265.74818594083865;274.27422755570615;293.86;6110000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2850000.0;6100000.0;0.0;0.0;0.19033333333333333;0.030166666666666668;0.0;0.0;0.0;12004.00390625;3469.24047851562;2853.49291992188;22324.013671875;503234.8485994928;503326.92444949126;264096.17540545185;263609.87772168336;257796.7222081514;430214.79039162316;434178.6716885159;451099.1007955171;472523.0838727012;522554.3999065089;476795.16556473775;450436.0354270658;455774.7362897167;465160.9749554807;456465.7803006746;421968.7317496253;468815.79190055514;442336.0261245639;434178.6716885159;268866.9448851554;292734.4514702754;460798.24970661505;201154.00331813813;194463.43430297307;273.6488968632762;3759336.4012479894;1565974.5414428522;205953.2481753153;1539455.1171143136;0;163;158;4;53;51;51;13;113;107;1296091523419.3342;498831854264.69336;983582397939.9171;47572.883553194464;7832.601432719054;-0.0;0.0;4627927.341023567;911670.5298632701;0.0;936234.0578123725;3.023205061805641;0.2694931357921054
6026;2019-08-26 21:26:45.087;741;745;227;227;210;41;36;27;50;37;683;254;46;71;245;176;279;520;207;91;37;-81;634;358;362;139;362;262;633;-1.0;-1.0;1444.0;298.0;0.0;13;100;0;1;0;1;1;0;0;0;1;1;0;0;0;31904.423828125;21568.68359375;3555.75537109375;2604.18603515625;681.0;347320;687.0;13.0;Calculated values ==>;1566847605.087;347.26;347.66;295.86;295.86;294.16;277.26000000000005;274.1680685717883;276.76000000000005;275.86;278.16;276.86;341.46000000000004;298.56;277.76000000000005;280.26000000000005;297.66;290.76000000000005;301.06;325.16;282.26000000000005;276.86;341.86;341.26;265.06;242.35481222062532;262.7682575881327;274.1680685717883;293.86;6340000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2620000.0;6330000.0;0.0;0.0;0.24066666666666667;0.049666666666666665;0.0;0.0;0.032627801148220587;21568.68359375;3555.75537109375;2604.18603515625;31904.423828125;499363.6941012346;499993.87026923214;263643.06570906844;263643.06570906844;256464.76232312794;430280.9020939914;434064.28222162405;455941.70128254674;472523.0838727012;524912.2336446799;479642.1885744255;455446.31145101093;458516.9691769036;465306.4224800408;456630.3391571923;414260.3088535897;467313.4078871557;443342.4248480381;434244.55786418;288127.0477506168;285614.20965156396;460798.24970661505;200490.68204226537;194463.43430297307;273.3841065775327;3759787.860521789;1566254.0387290919;205998.68411061572;1539513.6011804405;0;163;159;4;53;51;51;13;113;107;1296308809544.2788;498915172254.6721;983746336574.8754;61478.54529716105;12928.609193996033;-0.0;0.0;4628835.2093145475;911843.3698251949;0.0;936234.0578123725;2.6834058483302754;0.24739275212164913
6027;2019-08-26 21:27:45.107;755;754;228;228;213;41;38;27;50;37;673;253;48;65;246;177;279;586;205;95;38;-82;637;358;363;137;363;250;636;-3.0;0.0;1354.0;335.0;0.0;16;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32604.9765625;21632.6484375;3646.69140625;2491.06518554688;670.0;347321;723.0;0.0;Calculated values ==>;1566847665.107;348.66;348.56000000000006;295.96000000000004;295.96000000000004;294.46000000000004;277.26000000000005;274.1680685717883;276.96000000000004;275.86;278.16;276.86;340.46000000000004;298.46000000000004;277.96000000000004;279.66;297.76000000000005;290.86;301.06;331.76000000000005;282.66;276.96000000000004;345.46000000000004;340.16;264.96000000000004;241.92719264551067;261.13683023647616;274.1680685717883;293.66;6370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2500000.0;6360000.0;0.0;0.0;0.22566666666666665;0.05583333333333333;0.0;0.0;0.0;21632.6484375;3646.69140625;2491.06518554688;32604.9765625;500952.6496737004;500912.9197810707;263871.3856566553;263871.3856566553;257485.04993283984;430280.9020939914;434178.6716885159;457895.93577920616;472785.1150065333;524844.1997579443;480982.3474199101;457655.4315585443;459689.02146168903;465292.22471119097;456769.0551310784;413133.97216767754;477223.2759852236;443772.5489559649;434178.6716885159;303208.48990285693;281007.8604223974;461001.0036110699;200159.13615613795;194463.43430297307;273.25356521421503;3760325.618053122;1566614.1698343684;206041.15869108576;1539573.6415772678;0;163;159;4;53;51;51;13;113;107;1296526382045.074;498997999854.9748;983899987775.4369;58162.60444827239;14563.670932900366;-0.0;0.0;4629832.551235931;912072.5485278681;0.0;936234.0578123725;2.6188410037393726;0.24602881294538492
6028;2019-08-26 21:28:45.108;773;766;223;223;208;41;41;27;52;37;659;253;51;81;247;178;279;604;204;99;41;-83;614;355;360;138;360;272;616;-2.0;-1.0;1140.0;200.0;0.0;3;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22589.392578125;12137.1630859375;3109.3017578125;2722.765625;658.0;347322;731.0;13.0;Calculated values ==>;1566847725.108;350.46000000000004;349.76;295.46000000000004;295.46000000000004;293.96000000000004;277.26000000000005;273.8482719121499;277.26000000000005;275.86;278.36;276.86;339.06000000000006;298.46000000000004;278.26000000000005;281.26000000000005;297.86;290.96000000000004;301.06;333.56;283.06;277.26000000000005;346.26;338.96000000000004;264.86;242.14157278889297;264.08650396036035;273.8482719121499;293.56;6140000.0;3550000.0;3600000.0;1380000.0;3600000.0;2720000.0;6160000.0;0.0;0.0;0.19;0.03333333333333333;0.0;0.0;0.03267029633358683;12137.1630859375;3109.3017578125;2722.765625;22589.392578125;505431.70185510436;504341.0428733519;263117.77096845134;263117.77096845134;256617.85598851315;430477.46260093397;435442.3189386135;454520.3973115141;472654.2065195329;521639.22590157343;478303.6089632323;454393.7730496227;458145.8343517774;465857.34435233945;457396.8574222039;421041.13815088896;482217.3279938442;445002.87759650644;435442.3189386135;306560.99450073834;275983.5004908252;460748.638071022;199932.79764540558;194463.43430297307;273.15145816026865;3760785.578794623;1566895.5896203087;206084.60800526434;1539629.942458566;0;163;159;4;53;51;51;13;113;107;1296743285659.812;499080501229.8751;984056590385.2477;48371.64393656063;8693.861347520547;-0.0;0.0;4630720.351434489;912266.3645268503;0.0;936234.0578123725;3.175734508126148;0.2828414844548908
6029;2019-08-26 21:29:45.098;770;765;223;223;206;38;47;24;53;36;660;253;52;95;247;179;279;597;206;108;47;-83;617;352;356;138;356;278;619;664.0;-1.0;901.0;175.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22662.306640625;12135.0263671875;3121.23168945312;2784.72509765625;648.0;347323;733.0;13.0;Calculated values ==>;1566847785.098;350.16;349.66;295.46000000000004;295.46000000000004;293.76000000000005;276.96000000000004;273.5264737036516;277.86;275.56;278.46000000000004;276.76000000000005;339.16;298.46000000000004;278.36;282.66;297.86;291.06;301.06;332.86;283.96000000000004;277.86;346.46000000000004;337.96000000000004;264.86;242.14157278889297;264.86050150153983;273.5264737036516;293.76000000000005;6170000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2780000.0;6190000.0;0.11066666666666666;0.0;0.15016666666666667;0.029166666666666667;0.0;0.11066666666666666;0.03268846524467377;12135.0263671875;3121.23168945312;2784.72509765625;22662.306640625;504770.8468552339;503936.96500775084;262881.0682309612;262881.0682309612;255652.47821126913;430671.36484660726;437419.3419225836;453626.51368498756;472556.2466753328;521253.31376953784;477558.4178442699;453498.0135181044;458921.8562738938;466432.15063586115;458019.0001261181;420092.9665324033;480856.87533991685;447161.5467633912;437419.3419225836;307399.1840295507;271797.11229066993;460748.638071022;199732.92579773476;199732.92579773476;273.059793099784;3761162.61343859;1567097.8241544093;206130.4961120011;1539681.8549171162;0;163;159;4;53;51;51;13;113;107;1296958049859.8462;499163287429.8883;984221562885.2739;38126.35378106913;7612.9582746375445;-0.0;26303.963384483268;4631441.047946142;912402.2320420293;0.0;936453.2209739955;3.9933120509029028;0.204779495325628
6030;2019-08-26 21:30:45.109;762;761;224;225;207;36;52;24;53;34;667;253;52;97;248;179;279;617;205;116;52;-84;627;349;354;137;354;279;628;145.0;-1.0;722.0;153.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23203.087890625;12343.2841796875;3228.86669921875;2787.16943359375;640.0;347324;733.0;13.0;Calculated values ==>;1566847845.109;349.36;349.26;295.56;295.66;293.86;276.76000000000005;273.20264511476705;278.36;275.56;278.46000000000004;276.56;339.86;298.46000000000004;278.36;282.86;297.96000000000004;291.06;301.06;334.86;284.76000000000005;278.36;346.46000000000004;337.16;264.76000000000005;241.92719264551067;264.9883086891361;273.20264511476705;293.66;6270000.0;3490000.0;3540000.0;1370000.0;3540000.0;2790000.0;6280000.0;0.024166666666666666;0.0;0.12033333333333333;0.025500000000000002;0.0;0.024166666666666666;0.03270286474154852;12343.2841796875;3228.86669921875;2787.16943359375;23203.087890625;502809.3165874297;502585.2340495385;262654.0709807709;263108.9865288604;255561.04207583104;430862.6128555636;438714.65368267347;453454.8315084036;472491.6353866644;521897.92116150213;477433.5859777908;453325.99044689833;459011.3412223188;466846.7340063354;458500.3044742087;416766.1264278889;482737.1638608082;448735.99242530926;438714.65368267347;307399.1840295507;268448.3696465944;460799.95833816804;198374.7786326516;198374.7786326516;272.5095451532755;3761544.895131292;1567301.8474727734;206176.93707898137;1539734.7821051553;0;163;159;4;53;51;51;13;113;107;1297171088909.555;499245802554.7755;984388693520.0455;30694.633029382156;6691.84208249067;-0.0;5808.213647042195;4632014.661311952;912521.4605660652;0.0;936720.871509163;2.352738991623006;0.18142526502255354
6031;2019-08-26 21:31:45.069;758;756;223;225;206;34;57;22;46;33;674;252;48;96;249;179;279;647;206;123;57;-84;639;348;353;136;353;277;641;162.0;-1.0;862.0;235.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23849.7265625;12636.0869140625;3296.55493164062;2784.30737304688;636.0;347325;727.0;0.0;Calculated values ==>;1566847905.069;348.96000000000004;348.76;295.46000000000004;295.66;293.76000000000005;276.56;273.0942459734351;278.86;275.36;277.76000000000005;276.46000000000004;340.56000000000006;298.36;277.96000000000004;282.76000000000005;298.06;291.06;301.06;337.86;285.46000000000004;278.86;345.86;336.76000000000005;264.76000000000005;241.71165711629368;264.73235714968143;273.0942459734351;293.76000000000005;6390000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2770000.0;6409999.999999999;0.027000000000000003;0.0;0.14366666666666666;0.03916666666666667;0.0;0.027000000000000003;0.0;12636.0869140625;3296.55493164062;2784.30737304688;23849.7265625;501165.85354663484;500711.5646397367;261302.85847866494;262166.2535915148;254520.4662361029;430925.7729439634;439762.74146204925;452898.03541808366;472525.0707617092;522785.2052285;477569.9096374288;453155.70438121865;459203.7342267987;467117.4438674654;458659.98869954434;412363.6705697194;485625.37167800707;449951.1211743574;439762.74146204925;304884.691753025;266774.11836628895;460951.6897639394;197703.70325342013;197703.70325342013;272.2383468956873;3761936.7405141257;1567509.8701244032;206223.33509975063;1539789.124366438;0;163;159;4;53;51;51;13;113;107;1297383047509.6897;499327647954.8276;984555382320.1516;36662.91905432333;10310.546138328673;-0.0;6535.594031632987;4632575.600037717;912663.0526769498;0.0;936823.667996508;2.858855820941238;0.23496645910744174
6032;2019-08-26 21:32:45.080;761;756;220;221;204;34;60;22;26;31;679;251;30;91;250;179;279;670;205;127;60;-84;649;349;354;133;353;273;651;271.0;-1.0;641.0;347.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24011.6171875;12816.05859375;3380.73852539062;2751.42749023438;635.0;347326;720.0;0.0;Calculated values ==>;1566847965.08;349.26;348.76;295.16;295.26000000000005;293.56;276.56;273.20264511476705;279.16;275.36;275.76000000000005;276.26000000000005;341.06000000000006;298.26000000000005;276.16;282.26000000000005;298.16;291.06;301.06;340.16;285.86;279.16;345.16;336.66;264.76000000000005;241.05796691057077;264.2163659402789;273.20264511476705;293.66;6490000.000000001;3490000.0;3540000.0;1330000.0;3529999.9999999995;2730000.0;6509999.999999999;0.04516666666666667;0.0;0.10683333333333334;0.057833333333333334;0.0;0.04516666666666667;0.0;12816.05859375;3380.73852539062;2751.42749023438;24011.6171875;500632.46588929585;499771.07442298415;259432.5671126567;259838.72391487728;253314.2427780284;430862.6128555636;440035.678959561;451011.2025253461;472723.10170879104;523623.65735382296;477954.79565883236;451530.5737194641;459218.9526082182;467245.80361557176;458500.3044742087;408241.76576251537;487843.9303656681;450353.53466048726;440035.678959561;301951.40411888575;266355.56789118156;461404.92668314424;197009.06495251588;197009.06495251588;271.96475253775304;3762335.658166328;1567722.0102219007;206269.47468092098;1539844.7786799246;0;163;159;4;53;51;51;13;113;107;1297595186394.3997;499408362749.7173;984720412569.926;27135.89503069736;15290.89400342134;-0.0;10976.702065984871;4633107.354291443;912876.4371244841;0.0;936969.6305520188;2.818390229218687;0.23349233649915585
6033;2019-08-26 21:33:45.110;771;761;216;217;200;35;62;20;10;31;682;251;14;84;250;180;279;687;206;130;62;-84;660;349;354;134;353;267;661;-2.0;-1.0;510.0;375.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23697.193359375;12996.9091796875;3458.7265625;2701.08666992188;634.0;347327;714.0;0.0;Calculated values ==>;1566848025.11;350.26;349.26;294.76000000000005;294.86;293.16;276.66;273.20264511476705;279.36;275.16;274.16;276.26000000000005;341.36;298.26000000000005;274.56;281.56;298.16;291.16;301.06;341.86;286.16;279.36;344.56000000000006;336.56;264.76000000000005;241.2770596917726;263.43189868330234;273.20264511476705;293.76000000000005;6600000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2670000.0;6609999.999999999;0.0;0.0;0.08499999999999999;0.0625;0.0;0.0;0.0;12996.9091796875;3458.7265625;2701.08666992188;23697.193359375;500951.8039345701;499504.31597713067;257306.42008570154;257691.12624303234;251460.91795941058;430862.6128555636;440362.37884767173;450009.7021802555;472592.1488768574;524412.0576883834;478696.5476576429;450528.65009463776;459308.11796279013;467245.80361557176;458635.6320193867;403029.6455337413;489215.5785742222;450790.34610119683;440362.37884767173;299437.39939995663;265937.0223246507;461254.1718510543;195324.30263661966;197009.06495251588;271.2867798951052;3762733.430374073;1567937.225840609;206314.93501770962;1539901.8027200676;0;163;159;4;53;51;51;13;113;107;1297807692594.2983;499488502799.6791;984882493569.8488;21648.258961209045;16620.616825902165;-0.0;0.0;4633514.092175157;913142.4993458968;0.0;937061.1488054503;1.9976734518489774;0.23246532779148493
6034;2019-08-26 21:34:45.111;783;769;213;213;196;35;65;19;15;30;681;251;14;77;251;179;279;702;206;133;64;-86;665;349;353;132;353;263;667;-1.0;-2.0;669.0;301.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23149.904296875;13094.4306640625;3493.02612304688;2657.5029296875;634.0;347328;709.0;0.0;Calculated values ==>;1566848085.111;351.46000000000004;350.06000000000006;294.46000000000004;294.46000000000004;292.76000000000005;276.66;273.20264511476705;279.66;275.06;274.66;276.16;341.26;298.26000000000005;274.56;280.86;298.26000000000005;291.06;301.06;343.36;286.46000000000004;279.56;344.06000000000006;336.56;264.56;240.83765695389522;262.9017227912062;273.20264511476705;293.76000000000005;6650000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2630000.0;6670000.0;0.0;0.0;0.1115;0.050166666666666665;0.0;0.0;0.0;13094.4306640625;3493.02612304688;2657.5029296875;23149.904296875;502106.3088816404;500026.77515172097;255874.9246913747;255874.9246913747;249847.5204685204;430862.6128555636;441064.10731082055;451371.4647171396;472756.67973813636;524627.8119666402;479187.5274909616;451243.52280556504;459087.54969687894;467374.0663214524;458500.3044742087;400331.17589135474;490727.4124303069;451403.91591471323;440902.6152218888;297342.5633918147;265937.0223246507;461356.2020992916;196590.85620096498;197009.06495251588;271.7970615694532;3763123.829362163;1568154.657297039;206359.59067541175;1539959.7349581285;0;163;159;4;53;51;51;13;113;107;1298019796129.885;499568304129.8998;985041496220.2885;28408.03784955347;13282.39485256605;-0.0;0.0;4633931.23493533;913391.6952637692;0.0;937061.1488054503;2.1663039733843856;0.22847324431264168
6035;2019-08-26 21:35:45.121;797;779;211;211;194;36;67;20;30;30;678;252;25;75;252;179;279;714;207;136;67;-87;667;349;353;132;353;260;669;217.0;2.0;761.0;223.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22557.98828125;13181.296875;3513.27368164062;2635.91845703125;633.0;347329;706.0;0.0;Calculated values ==>;1566848145.121;352.86;351.06000000000006;294.26000000000005;294.26000000000005;292.56;276.76000000000005;273.20264511476705;279.86;275.16;276.16;276.16;340.96000000000004;298.36;275.66;280.66;298.36;291.06;301.06;344.56000000000006;286.76000000000005;279.86;343.76;336.46000000000004;264.46000000000004;240.83765695389522;262.5002047102346;273.20264511476705;293.86;6670000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2600000.0;6690000.000000001;0.036166666666666666;0.0003333333333333333;0.12683333333333333;0.03716666666666667;0.0;0.036166666666666666;0.0;13181.296875;3513.27368164062;2635.91845703125;22557.98828125;503802.9873430414;501196.8513533865;255043.69580355939;255043.69580355939;249097.86583784656;430862.6128555636;441386.1119315923;453790.33218921116;472756.67973813636;524559.1988711513;479664.4616301678;453163.41134310083;459318.3777915035;467502.23246962274;458500.3044742087;399175.9236990586;492221.1446192852;451835.95211888116;441386.1119315923;296085.73418796173;265518.4816520846;461256.5825046052;197993.2082223345;197993.2082223345;272.3577731252866;3763504.7919501043;1568373.658187229;206403.7098722682;1540018.1305207969;0;163;159;4;53;51;51;13;113;107;1298231631429.8513;499647517329.8872;985198422370.2635;32443.601889798854;9784.62207749106;0.0;8802.710017484824;4634438.416449244;913583.952442346;0.0;937134.5169482372;2.6399194530817147;0.20527854818489738
6036;2019-08-26 21:36:45.082;810;789;210;210;191;36;69;20;44;30;675;252;38;79;252;179;279;724;208;138;69;-88;661;349;354;131;354;259;663;315.0;-1.0;716.0;197.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21881.671875;12993.806640625;3415.60693359375;2623.97509765625;633.0;347330;702.0;0.0;Calculated values ==>;1566848205.082;354.16;352.06000000000006;294.16;294.16;292.26000000000005;276.76000000000005;273.20264511476705;280.06;275.16;277.56;276.16;340.66;298.36;276.96000000000004;281.06;298.36;291.06;301.06;345.56000000000006;286.96000000000004;280.06;343.36;336.46000000000004;264.36;240.61611355647437;262.3656120759269;273.20264511476705;293.96000000000004;6609999.999999999;3490000.0;3540000.0;1310000.0;3540000.0;2590000.0;6630000.0;0.0525;0.0;0.11933333333333333;0.03283333333333333;0.0;0.0525;0.0;12993.806640625;3415.60693359375;2623.97509765625;21881.671875;506070.6399768077;503095.25037561246;254955.976095455;254955.976095455;248310.94239269712;430862.6128555636;441495.20933154924;455697.50911575207;472887.3552016489;524331.8750738994;479786.10626534815;454955.68953969755;459956.8674346249;467360.9363845398;458500.3044742087;402509.4849516804;494223.8553051965;451946.54842230113;441495.20933154924;294410.04551340896;265518.4816520846;461307.83918985893;198270.90424992394;198270.90424992394;272.4682624589284;3763874.8817363684;1568591.6422679236;206447.5138274421;1540075.8336611209;0;163;159;4;53;51;51;13;113;107;1298443593564.73;499726366044.84204;985354021165.1744;30719.574847322157;8636.379363861199;-0.0;12769.276016785327;4634964.434121212;913737.3610071783;0.0;937314.1666501622;2.7386205959736634;0.18866656462374842
6037;2019-08-26 21:37:48.092;818;798;209;209;191;37;71;20;54;30;673;252;49;84;253;178;279;724;209;140;71;-90;651;350;354;129;354;262;652;333.0;-2.0;1033.0;278.0;0.0;0;100;91;1;0;0;1;0;0;0;1;1;0;0;0;20707.494140625;12208.1845703125;3340.42895507812;2657.25732421875;631.0;347331;700.0;0.0;Calculated values ==>;1566848268.092;354.96000000000004;352.96000000000004;294.06;294.06;292.26000000000005;276.86;273.3108153835814;280.26000000000005;275.16;278.56;276.16;340.46000000000004;298.36;278.06;281.56;298.46000000000004;290.96000000000004;301.06;345.56000000000006;287.16;280.26000000000005;343.16;336.26000000000005;264.16;240.16925963744896;262.7682575881327;273.3108153835814;294.06;6509999.999999999;3500000.0;3540000.0;1290000.0;3540000.0;2620000.0;6520000.0;0.0555;0.0;0.17216666666666666;0.04633333333333333;0.0;0.0555;0.0;12208.1845703125;3340.42895507812;2657.25732421875;20707.494140625;508003.7306497945;505286.8352083765;255108.98086645897;255108.98086645897;248714.57247660693;430799.1582183253;441815.9417229478;456435.4872589836;473148.0712050766;523887.3973013039;479420.66123668896;455818.0055600663;460091.0874135667;467489.2432430611;458204.46411352506;407354.6515578271;495312.05034828885;452233.6957569438;441815.9417229478;293572.2367247113;264681.4149301396;461410.4921031491;198407.98968772503;198407.98968772503;272.526864027501;3764247.596090568;1568812.1946937514;206493.73194617155;1540134.9583585209;0;163;159;4;53;51;51;13;113;107;1298666648964.6963;499808279044.82965;985518162215.1495;44423.734165185015;12185.782611914648;-0.0;13509.141337954865;4635622.042440679;913919.5838441082;0.0;937544.1392997833;3.8514311506586907;0.2885240082853434
6038;2019-08-26 21:38:45.083;820;802;212;212;192;37;74;20;61;30;674;252;57;92;254;177;279;717;209;142;73;-91;649;349;354;131;354;267;650;-2.0;-2.0;995.0;294.0;0.0;0;99;92;1;0;0;1;0;0;0;1;1;0;0;0;20600.21484375;12210.4892578125;3373.02856445312;2700.61499023438;629.0;347332;698.0;0.0;Calculated values ==>;1566848325.083;355.16;353.36;294.36;294.36;292.36;276.86;273.20264511476705;280.56;275.16;279.26000000000005;276.16;340.56000000000006;298.36;278.86;282.36;298.56;290.86;301.06;344.86;287.36;280.46000000000004;342.96000000000004;336.06;264.06;240.61611355647437;263.43189868330234;273.20264511476705;294.06;6490000.000000001;3490000.0;3540000.0;1310000.0;3540000.0;2670000.0;6500000.0;0.0;0.0;0.16583333333333333;0.049;0.0;0.0;0.0;12210.4892578125;3373.02856445312;2700.61499023438;20600.21484375;508439.43703180196;505992.9972921886;256342.58299618273;256342.58299618273;249130.74719265374;430862.6128555636;442294.68271410227;456480.5776664727;472887.3552016489;523589.5520518621;478808.1471427836;455983.5742871536;460280.2632872368;467617.4535800144;458229.23831880884;408241.76576251537;494544.56392959884;452520.102295701;442135.4130134234;292734.4514702754;263844.3676079864;461009.3318425285;197419.34565340055;198407.98968772503;272.1288729947666;3764574.563818364;1569005.478671335;206536.1417379404;1540188.0981720032;0;163;159;4;53;51;51;13;113;107;1298868397104.4734;499882367344.7478;985668903409.983;42960.9876421678;12915.909323267268;-0.0;0.0;4636313.728923321;914118.274194594;0.0;937651.069782164;3.0560321092851974;0.300558804334072
6039;2019-08-26 21:39:45.123;818;805;218;217;196;38;76;21;66;30;678;252;63;97;254;176;279;719;209;145;76;-91;649;350;355;132;354;271;650;256.0;0.0;1103.0;415.0;0.0;0;87;98;1;0;0;1;0;0;0;1;1;0;0;0;21287.712890625;12711.953125;3293.22998046875;2668.59301757812;626.0;347333;696.0;0.0;Calculated values ==>;1566848385.123;354.96000000000004;353.66;294.96000000000004;294.86;292.76000000000005;276.96000000000004;273.3108153835814;280.76000000000005;275.26000000000005;279.76000000000005;276.16;340.96000000000004;298.36;279.46000000000004;282.86;298.56;290.76000000000005;301.06;345.06000000000006;287.66;280.76000000000005;342.76;335.76000000000005;264.06;240.83765695389522;263.95629194202945;273.3108153835814;294.06;6490000.000000001;3500000.0;3550000.0;1320000.0;3540000.0;2710000.0;6500000.0;0.042666666666666665;0.0;0.18383333333333332;0.06916666666666667;0.0;0.042666666666666665;0.0;12711.953125;3293.22998046875;2668.59301757812;21287.712890625;508178.4900494691;506387.6279955674;258686.60166945125;258288.7949249545;250511.34079045354;430799.1582183253;442404.25909788965;456445.9817565722;472756.67973813636;523680.7814230428;478314.9911572041;456071.28476509376;460266.14324510586;467617.4535800144;457932.4809600286;408241.76576251537;494820.5422157764;452774.1632197742;442404.25909788965;291896.6896268761;262588.8327430989;460857.8306362632;197609.25882143108;197609.25882143108;272.2087400073214;3764923.862593305;1569213.3041490729;206580.91496691044;1540243.6873612786;0;163;159;4;53;51;51;13;113;107;1299081238904.3381;499961319944.69763;985830411009.8804;47582.81756624344;18208.026217192553;-0.0;10444.586678462232;4637068.763654051;914377.8132346859;0.0;937738.1660299107;4.082486046719265;0.35213717500103425
6040;2019-08-26 21:40:45.134;814;804;222;222;201;39;78;21;68;30;682;252;66;100;255;176;279;721;207;145;78;-91;646;351;356;134;356;274;648;158.0;-1.0;1142.0;357.0;0.0;0;86;98;1;0;0;1;0;0;0;1;1;0;0;0;21412.384765625;12650.3828125;3310.5986328125;2667.14697265625;625.0;347334;695.0;0.0;Calculated values ==>;1566848445.134;354.56000000000006;353.56000000000006;295.36;295.36;293.26000000000005;277.06;273.4187578820637;280.96000000000004;275.26000000000005;279.96000000000004;276.16;341.36;298.36;279.76000000000005;283.16;298.66;290.76000000000005;301.06;345.26;287.66;280.96000000000004;342.66;335.66;264.06;241.2770596917726;264.3458800820626;273.4187578820637;293.86;6459999.999999999;3510000.0;3560000.0;1340000.0;3560000.0;2740000.0;6480000.0;0.026333333333333334;0.0;0.19033333333333333;0.0595;0.0;0.026333333333333334;0.0;12650.3828125;3310.5986328125;2667.14697265625;21412.384765625;507918.8643566068;506433.73122237675;260432.8428998309;260432.8428998309;252363.89873708025;430735.4089219946;442514.2724581907;456202.5800313555;472494.68880147435;523853.2576277074;477943.2601216657;455951.47126951953;460165.69390379515;467463.62394289;457771.0809724508;409530.20184098213;495293.5831376278;452599.498735461;442514.2724581907;291477.81744585035;262170.3306944222;460553.84190059575;198084.1406645738;198084.1406645738;272.40214160345295;3765279.7619776283;1569424.6956971162;206625.38761876995;1540298.7293557152;0;163;159;4;53;51;51;13;113;107;1299294578009.894;500041134574.90564;985993940985.3065;49128.54295947745;15616.947223543304;-0.0;6436.660137231912;4637874.8394140005;914659.7396911363;0.0;937878.8688778685;3.82121857457189;0.3364183707891925
6041;2019-08-26 21:41:45.134;809;803;224;224;204;39;80;22;69;31;686;251;68;102;255;177;279;723;208;146;80;-91;647;352;356;135;356;278;649;158.0;-1.0;1349.0;265.0;0.0;0;85;98;1;0;0;1;0;0;0;1;1;0;0;0;21776.83203125;12663.595703125;3266.09741210938;2679.15747070312;625.0;347335;695.0;0.0;Calculated values ==>;1566848505.134;354.06000000000006;353.46000000000004;295.56;295.56;293.56;277.06;273.5264737036516;281.16;275.36;280.06;276.26000000000005;341.76;298.26000000000005;279.96000000000004;283.36;298.66;290.86;301.06;345.46000000000004;287.76000000000005;281.16;342.66;335.66;264.06;241.49495122638035;264.86050150153983;273.5264737036516;293.96000000000004;6470000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;2780000.0;6490000.000000001;0.026333333333333334;0.0;0.22483333333333333;0.04416666666666667;0.0;0.026333333333333334;0.0;12663.595703125;3266.09741210938;2679.15747070312;21776.83203125;507177.62250768376;506213.5292248242;261205.16383964338;261205.16383964338;253404.79620588565;430671.36484660726;442831.9268691846;455666.4565528745;472460.9817075043;523946.8682615006;477331.7281452849;455539.81900768477;459786.8078037514;467463.62394289;457746.00652100606;409106.0987609964;495469.92033198493;452742.6736727521;442831.9268691846;291477.81744585035;262170.3306944222;460401.350097036;199116.97242749587;199116.97242749587;272.81638883641136;3765639.672117602;1569635.6455180796;206669.94015579796;1540353.5351560896;0;163;159;4;53;51;51;13;113;107;1299508178009.894;500121834574.90564;986159540985.3065;57680.875680855956;11540.060013738022;-0.0;6417.827133631136;4638764.91790267;914886.0480847803;0.0;937985.9896051257;4.06466602968936;0.3358702436140851
6042;2019-08-26 21:42:45.135;804;800;224;224;205;40;82;23;59;31;689;252;62;104;256;177;279;727;207;147;82;-91;646;354;358;135;358;281;648;0.0;0.0;1307.0;219.0;0.0;0;78;98;1;0;0;1;0;0;0;1;1;0;0;0;21711.513671875;12599.810546875;3259.02783203125;2670.904296875;625.0;347336;695.0;0.0;Calculated values ==>;1566848565.135;353.56000000000006;353.16;295.56;295.56;293.66;277.16;273.7412296467126;281.36;275.46000000000004;279.06;276.26000000000005;342.06000000000006;298.36;279.36;283.56;298.76000000000005;290.86;301.06;345.86;287.86;281.36;342.66;335.66;264.06;241.49495122638035;265.2429198363724;273.7412296467126;293.86;6459999.999999999;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;2810000.0;6480000.0;0.0;0.0;0.21783333333333335;0.0365;0.0;0.0;0.0;12599.810546875;3259.02783203125;2670.904296875;21711.513671875;506611.10376881546;505908.025699346;261269.58033749028;261269.58033749028;253816.7412004523;430542.39183029096;442735.60268490494;453884.60670085205;472460.9817075043;524017.8834689587;477069.5553066761;454270.22820946336;459563.46529643965;467309.61631303944;457421.92748494906;409530.20184098213;496116.7756174611;452536.46908511664;442735.60268490494;291477.81744585035;262170.3306944222;460401.350097036;199716.24125249166;199116.97242749587;273.0617490077613;3766002.081038072;1569846.1774120484;206714.52474687138;1540407.9121059924;0;163;159;4;53;51;51;13;113;107;1299722381579.6353;500202835924.8078;986327243780.1039;55366.34227350118;9515.006472825868;-0.0;0.0;4639706.993752154;915061.5098962712;0.0;938039.4723892063;3.501470575256735;0.31386994350690167
6043;2019-08-26 21:43:45.125;798;796;223;223;205;41;46;23;30;32;693;252;37;100;256;178;279;729;208;147;47;-91;650;355;360;135;360;283;652;-2.0;-1.0;1192.0;160.0;0.0;0;81;98;1;0;0;1;0;0;0;1;1;0;0;0;21891.7890625;12700.3818359375;3285.46557617188;2710.59985351562;634.0;347337;695.0;0.0;Calculated values ==>;1566848625.125;352.96000000000004;352.76;295.46000000000004;295.46000000000004;293.66;277.26000000000005;273.8482719121499;277.76000000000005;275.46000000000004;276.16;276.36;342.46000000000004;298.36;276.86;283.16;298.76000000000005;290.96000000000004;301.06;346.06000000000006;287.86;277.86;342.66;336.56;264.06;241.49495122638035;265.49620691782997;273.8482719121499;293.96000000000004;6500000.0;3550000.0;3600000.0;1350000.0;3600000.0;2830000.0;6520000.0;0.0;0.0;0.19866666666666666;0.02666666666666667;0.0;0.0;0.0;12700.3818359375;3285.46557617188;2710.59985351562;21891.7890625;505465.91912993736;505022.4697977647;260599.11765613765;260599.11765613765;253632.8738113611;430477.46260093397;436317.3535810935;449733.4776862962;472558.57531478856;524273.1148743591;476818.2701103199;450663.490958967;458750.0745287598;467026.0813403542;457396.8574222039;407801.1577533534;495999.63074097334;452185.31981032476;436490.9985850829;291477.81744585035;265937.0223246507;460401.350097036;200271.02328226814;199116.97242749587;273.28468635317245;3766365.3813341064;1570056.9772094493;206759.3631404871;1540462.4404614952;0;163;159;4;53;51;51;13;113;107;1299937745679.6694;500283822424.8207;986496415580.1307;49559.87427493357;6936.808715060476;-0.0;0.0;4640581.23315934;915198.5855064486;0.0;938039.4723892063;3.0217870907414577;0.26519215898734083
6044;2019-08-26 21:44:45.136;793;793;221;221;203;43;36;24;14;33;696;252;18;91;256;177;279;733;208;145;37;-92;653;357;361;136;361;283;654;-1.0;-1.0;1176.0;348.0;0.0;0;78;100;1;0;0;1;0;0;0;1;1;0;0;0;22035.357421875;12867.8408203125;3333.09741210938;2681.81079101562;650.0;347338;695.0;0.0;Calculated values ==>;1566848685.136;352.46000000000004;352.46000000000004;295.26000000000005;295.26000000000005;293.46000000000004;277.46000000000004;274.0616903277293;276.76000000000005;275.56;274.56;276.46000000000004;342.76;298.36;274.96000000000004;282.26000000000005;298.76000000000005;290.86;301.06;346.46000000000004;287.66;276.86;342.66;338.16;263.96000000000004;241.71165711629368;265.49620691782997;274.0616903277293;293.96000000000004;6530000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2830000.0;6540000.000000001;0.0;0.0;0.196;0.058;0.0;0.0;0.0;12867.8408203125;3333.09741210938;2681.81079101562;22035.357421875;504535.25247570605;504445.0272035001;259660.74819343275;259660.74819343275;252819.66337141747;430346.717906069;434310.53623595677;447579.61785743653;472525.0707617092;524584.2984355987;476818.2701103199;448121.90367181075;457622.56751673645;466883.92173941486;456932.86928524286;406443.058749117;496353.3491405376;451718.7949141741;434489.842356074;291477.81744585035;272634.34865687083;460147.9527001238;199408.21186878905;199116.97242749587;272.952709112135;3766731.5079985606;1570270.084793856;206804.30813420194;1540517.6052646823;0;163;159;4;53;51;51;13;113;107;1300154085334.3738;500365137329.70953;986666246709.8987;48641.59557377491;15122.904968217415;-0.0;0.0;4641399.7287703175;915382.4501558983;0.0;938039.4723892063;3.3768653315704746;0.33276724414749065
