;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6045;2019-08-26 21:45:45.086;788;789;218;218;200;51;120;25;28;34;698;252;25;82;254;177;279;734;208;154;118;-92;641;369;374;137;374;285;642;-1.0;-1.0;1212.0;456.0;68.0;0;79;100;1;0;0;1;0;0;0;1;1;0;0;0;21447.951171875;12599.283203125;3186.75024414062;2697.1201171875;665.0;347339;693.0;0.0;Calculated values ==>;1566848745.086;351.96000000000004;352.06000000000006;294.96000000000004;294.96000000000004;293.16;278.26000000000005;275.3239800832674;285.16;275.66;275.96000000000004;276.56;342.96000000000004;298.36;275.66;281.36;298.56;290.86;301.06;346.56000000000006;288.56;284.96000000000004;342.46000000000004;339.66;263.96000000000004;241.92719264551067;265.74818594083865;275.3239800832674;293.96000000000004;6409999.999999999;3690000.0;3740000.0;1370000.0;3740000.0;2850000.0;6420000.0;0.0;0.0;0.20199999999999999;0.076;0.011333333333333334;0.011333333333333334;0.0;12599.283203125;3186.75024414062;2697.1201171875;21447.951171875;504956.6131053345;504998.1531233781;259152.8246259152;259152.8246259152;252267.4294301894;429537.3511455088;445516.357383788;449098.80801955785;472491.6353866644;524632.9050378448;476566.23801957583;448694.6414450297;456157.22316135716;464745.3073981565;454939.93251849926;411576.7873354282;497653.62073544157;450718.2724084136;445201.0910511953;290640.09048841946;278914.2836208781;459994.5828749552;201943.22863585953;259152.8246259152;274.002333471715;3767093.5669363756;1570482.1339725254;206849.09520478573;1540571.8920518078;0;163;159;4;53;51;51;13;113;107;1300374401584.549;500446969079.7746;986836504710.034;49925.427035507055;19611.90292217127;-0.0;2108.5470194865075;4642220.436132835;915671.6656746046;0.0;938057.028971695;3.8762799176734917;0.3846726714532555
6046;2019-08-26 21:46:45.127;778;782;217;216;195;61;176;28;48;36;700;252;42;82;251;173;279;718;209;164;175;-91;648;373;377;138;377;287;649;-1.0;-1.0;1097.0;454.0;49.0;57;79;0;1;1;0;1;0;0;0;1;1;0;0;0;109310.34375;96564.765625;5098.84912109375;2739.33569335938;675.0;347340;692.0;0.0;Calculated values ==>;1566848805.127;350.96000000000004;351.36;294.86;294.76000000000005;292.66;279.26000000000005;275.73799182748917;290.76000000000005;275.96000000000004;277.96000000000004;276.76000000000005;343.16;298.36;277.36;281.36;298.26000000000005;290.46000000000004;301.06;344.96000000000004;289.56;290.66;342.36;340.66;264.06;242.14157278889297;265.9988726020314;275.73799182748917;294.06;6480000.0;3729999.9999999995;3770000.0000000005;1380000.0;3770000.0000000005;2870000.0;6490000.000000001;0.0;0.0;0.18283333333333335;0.07566666666666667;0.008166666666666666;0.008166666666666666;0.0;96564.765625;5098.84912109375;2739.33569335938;109310.34375;502997.8304369987;503438.21710415237;258344.899985598;257949.07632585306;250203.5263810355;429258.0297950786;453431.14390822285;451404.3283768688;472556.2466753328;524681.818771114;476313.4527735903;450607.96106797917;455826.1775129892;463902.5401911941;453684.3209866556;408676.68132412084;494781.7473700795;451667.5286254721;453285.26239828975;290221.2356813373;283101.5729112263;459941.8588226559;202700.62118270504;258344.899985598;274.3161202655465;3768183.9639922245;1571392.4560099754;206894.42996089903;1540640.9858952172;0;164;159;4;53;51;51;13;113;107;1300599855540.029;500529525454.9503;987008221970.3995;45471.32779866628;19464.58698142295;-0.0;1592.0129597036491;4643015.952323001;915997.5256100623;0.0;938087.8880442205;0.637222678667254;0.06493501688769199
6047;2019-08-26 21:47:45.127;769;775;220;219;199;64;191;33;58;38;698;251;54;68;251;163;279;720;209;171;190;-92;660;378;383;137;383;260;657;-2.0;-1.0;1330.0;342.0;30.0;98;72;0;1;1;0;1;0;0;0;1;1;0;0;0;33966.2734375;22308.611328125;6569.88720703125;2410.97143554688;681.0;347341;690.0;0.0;Calculated values ==>;1566848865.127;350.06000000000006;350.66;295.16;295.06;293.06;279.56;276.25090830309495;292.26000000000005;276.46000000000004;278.96000000000004;276.96000000000004;342.96000000000004;298.26000000000005;278.56;279.96000000000004;298.26000000000005;289.46000000000004;301.06;345.16;290.26000000000005;292.16;342.16;341.26;263.96000000000004;241.92719264551067;262.5002047102346;276.25090830309495;294.06;6600000.0;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;2600000.0;6570000.0;0.0;0.0;0.22166666666666668;0.057;0.005;0.005;0.0;22308.611328125;6569.88720703125;2410.97143554688;33966.2734375;500681.79067596357;501768.6037028874;259086.06182837172;258689.30385632432;251274.68197198378;428902.12800615287;454587.99217828433;457252.749892262;472882.9073446267;526604.7608724319;479553.94531384774;456762.878738187;458470.9478413549;463008.99107830314;451341.0486555586;403029.6455337413;494264.1700363086;451643.3990637813;454442.6153014026;289383.54333396035;285614.20965156396;459994.5828749552;205042.92601208013;259086.06182837172;275.24643218247115;3769377.9358021202;1572383.0674845849;206937.34918697324;1540738.2253646182;0;164;159;4;53;51;51;13;113;107;1300827855540.029;500612025454.9503;987172321970.3995;55906.51096010698;14532.244441183879;-0.0;976.7827673651543;4643860.7676459905;916280.832538584;0.0;938109.2946752794;2.2824144427989226;0.21559943099353027
6048;2019-08-26 21:48:45.108;778;778;226;225;205;64;193;39;58;42;685;250;56;69;250;163;279;707;209;175;192;-92;646;375;380;136;380;249;643;-2.0;-1.0;1194.0;253.0;13.0;98;70;0;1;0;0;1;0;0;0;1;1;0;0;0;21064.423828125;8701.376953125;6281.9443359375;2309.11865234375;683.0;347342;688.0;0.0;Calculated values ==>;1566848925.108;350.96000000000004;350.96000000000004;295.76000000000005;295.66;293.66;279.56;275.94376602880345;292.46000000000004;277.06;278.96000000000004;277.36;341.66;298.16;278.76000000000005;280.06;298.16;289.46000000000004;301.06;343.86;290.66;292.36;341.96000000000004;341.46000000000004;263.96000000000004;241.71165711629368;260.9983114674233;275.94376602880345;294.06;6459999.999999999;3750000.0;3800000.0;1360000.0;3800000.0;2490000.0;6430000.0;0.0;0.0;0.19899999999999998;0.042166666666666665;0.0021666666666666666;0.0021666666666666666;0.0;8701.376953125;6281.9443359375;2309.11865234375;21064.423828125;503180.9040740503;503455.07983980566;262464.0433640166;262028.90938767183;254051.3314326677;429116.5711722346;455382.4071868611;459012.65426781395;473403.85947104497;526143.2367280902;480775.5515107808;458774.03931581206;460319.31405567337;463321.91007611755;451874.1026038328;409530.20184098213;493862.3504763814;452764.1740992823;455238.52222275845;288545.87390705565;286451.7998164319;460147.9527001238;204590.49287664462;262464.0433640166;275.0578630982815;3769836.3797256965;1572641.4022214517;206976.6708152107;1540845.290046159;0;164;159;4;53;51;51;13;113;107;1301056683054.8252;500693899519.87744;987324973615.2637;50630.01011684269;10776.006222556704;-0.0;417.67803752727406;4644748.290849467;916491.6678415993;0.0;938120.9115021494;3.575186300279789;0.33019129790388024
6049;2019-08-26 21:49:45.128;776;778;234;233;205;48;191;36;59;44;671;252;58;87;251;164;279;671;208;179;189;-93;636;356;361;135;361;271;636;274.0;-1.0;702.0;111.0;14.0;98;68;100;1;0;0;1;0;0;0;1;1;0;0;0;25828.681640625;12554.830078125;6403.814453125;2507.38598632812;682.0;347343;687.0;0.0;Calculated values ==>;1566848985.128;350.76;350.96000000000004;296.56;296.46000000000004;293.66;277.96000000000004;273.955091788801;292.26000000000005;276.76000000000005;279.06;277.56;340.26;298.36;278.96000000000004;281.86;298.26000000000005;289.56;301.06;340.26;291.06;292.06;341.86;341.36;263.86;241.49495122638035;263.95629194202945;273.955091788801;293.96000000000004;6360000.0;3560000.0;3610000.0;1350000.0;3610000.0;2710000.0;6360000.0;0.04566666666666667;0.0;0.11699999999999999;0.018500000000000003;0.0023333333333333335;0.048;0.0;12554.830078125;6403.814453125;2507.38598632812;25828.681640625;503829.31274996395;504092.80400520016;266729.49045587674;266237.2090732485;254389.11703897314;430412.23801567365;458215.5228443124;455570.218459065;473728.41363301896;522959.0112875272;478314.9911572041;455444.685413733;459043.7009511341;466234.42928284;455289.7775501878;413513.1932841701;489569.2107363939;456554.21884749416;457940.1342629907;288127.0477506168;286033.001929769;460200.589355374;200590.85265298656;203805.92532396037;273.4147777799541;3770227.2858631047;1572818.5963250087;207016.82173303308;1540951.0399409197;0;164;159;4;53;51;51;13;113;107;1301279057154.7546;500775226619.8516;987481025615.2141;29832.58579931118;4802.780128994168;-0.0;12198.442029073454;4645419.035989099;916621.5343355609;0.0;938226.0808807823;2.1817637834357635;0.1341576609447793
6050;2019-08-26 21:50:45.139;766;771;235;236;208;36;190;24;60;41;669;252;59;97;252;164;279;664;205;183;189;-94;636;349;354;134;353;273;636;498.0;-1.0;528.0;267.0;25.0;98;59;100;1;0;0;1;0;0;0;1;1;0;0;0;27338.728515625;12559.4111328125;6476.1435546875;2483.35180664062;681.0;347344;686.0;0.0;Calculated values ==>;1566849045.139;349.76;350.26;296.66;296.76000000000005;293.96000000000004;276.76000000000005;273.20264511476705;292.16;275.56;279.16;277.26000000000005;340.06000000000006;298.36;279.06;282.86;298.36;289.56;301.06;339.56000000000006;291.46000000000004;292.06;341.76;341.26;263.76000000000005;241.2770596917726;264.2163659402789;273.20264511476705;293.66;6360000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2730000.0;6360000.0;0.083;0.0;0.08800000000000001;0.0445;0.004166666666666667;0.08716666666666667;0.0;12559.4111328125;6476.1435546875;2483.35180664062;27338.728515625;502507.82779262366;503169.41668882436;267228.95180477365;267736.00496863323;255529.81812000394;430862.6128555636;459194.73155988165;455362.68259601;473565.85517348704;522591.16642777255;478067.34943178593;455236.62953312014;459954.59107557806;467502.23246962274;456453.517005182;413513.1932841701;488583.968302353;458243.10377271957;459059.1975581312;287708.2272785495;285614.20965156396;460253.2705565706;197379.5277980338;200718.41039873837;272.1129621357857;3770670.428841789;1573027.9200371266;207058.4188393226;1541058.3926018851;0;164;159;4;53;51;51;13;113;107;1301493596479.4614;500855941414.74133;987644255534.991;22702.517622221905;11697.881552754889;-0.0;22518.705280727074;4645856.908778977;916759.0650587317;0.0;938515.443481388;2.6450742035243455;0.15202442256963503
6051;2019-08-26 21:51:45.109;761;767;228;228;203;31;190;24;59;37;673;249;58;97;253;165;279;673;202;186;189;-94;638;346;351;136;351;271;639;476.0;-1.0;382.0;404.0;37.0;81;62;100;1;0;0;1;0;0;0;1;1;0;0;0;26538.37109375;12608.927734375;5950.41015625;2476.25122070312;676.0;347345;684.0;0.0;Calculated values ==>;1566849105.109;349.26;349.86;295.96000000000004;295.96000000000004;293.46000000000004;276.26000000000005;272.8767566201714;292.16;275.56;279.06;276.86;340.46000000000004;298.06;278.96000000000004;282.86;298.46000000000004;289.66;301.06;340.46000000000004;291.76000000000005;292.06;341.56000000000006;340.76;263.76000000000005;241.71165711629368;263.95629194202945;272.8767566201714;293.36;6380000.0;3460000.0;3510000.0;1360000.0;3510000.0;2710000.0;6390000.0;0.07933333333333333;0.0;0.06366666666666666;0.06733333333333333;0.006166666666666667;0.08549999999999999;0.0;12608.927734375;5950.41015625;2476.25122070312;26538.37109375;501658.72399838467;502363.5867206342;263643.50244060456;263643.50244060456;253499.3995194496;431051.2098666511;459667.8951279517;455570.218459065;472915.8103579757;523165.2758930832;477978.1621274061;455444.685413733;460266.14324510586;467911.65304029145;457082.5294984924;412750.83506119304;489535.8493062126;459128.6642370843;459533.28600944486;286870.6033266602;283520.3318566784;459946.72006217635;195182.10046394457;200119.862399883;271.21798328905874;3771119.180184166;1573237.5513263745;207099.72819955758;1541161.895438885;0;164;159;4;53;51;51;13;113;107;1301704990729.5623;500936900914.77997;987807373935.0688;16578.043512356002;17827.484386280936;-0.0;22179.847718617537;4646184.083119582;917004.9867526495;0.0;938887.7451792561;2.6899829293006117;0.18033769234687286
6052;2019-08-26 21:52:45.140;762;766;220;220;196;33;189;22;59;34;675;246;58;96;254;165;279;683;202;188;189;-93;635;348;352;139;352;270;636;187.0;-1.0;1532.0;333.0;41.0;61;67;100;1;0;0;1;0;0;0;1;1;0;0;0;24818.794921875;12542.365234375;5219.73046875;2469.7314453125;671.0;347346;682.0;0.0;Calculated values ==>;1566849165.14;349.36;349.76;295.16;295.16;292.76000000000005;276.46000000000004;273.0942459734351;292.06;275.36;279.06;276.56;340.66;297.76000000000005;278.96000000000004;282.76000000000005;298.56;289.66;301.06;341.46000000000004;291.96000000000004;292.06;341.36;340.26;263.86;242.35481222062532;263.82572766246335;273.0942459734351;293.36;6350000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2700000.0;6360000.0;0.03116666666666667;0.0;0.25533333333333336;0.0555;0.006833333333333333;0.038;0.0;12542.365234375;5219.73046875;2469.7314453125;24818.794921875;502070.0044535099;502507.82779262366;260354.49467602948;260354.49467602948;251092.57445604;430925.7729439634;459375.61671724723;455736.36858304456;472228.6972694908;523451.79943037324;477765.45676935033;455611.1469425823;460299.8151021908;467898.84525345423;456755.2348300254;413888.6048918734;491246.8515602942;459240.5680534269;459375.61671724723;286033.001929769;281426.5920051367;459585.59276896407;197812.21326872212;209058.851591966;272.28160306535773;3771547.3776897406;1573447.2537252163;207140.96601707186;1541255.0280379674;0;164;159;4;53;51;51;13;113;107;1301915999695.045;501019443539.9688;987969757790.4403;65856.63432359033;14528.422562263428;-0.0;9512.037074760687;4646871.3936968725;917274.7586213262;0.0;939151.980670976;4.443350237279838;0.35242918804725004
6053;2019-08-26 21:53:45.080;764;767;217;216;191;38;188;22;58;32;673;245;58;97;254;165;279;686;204;190;188;-92;633;350;355;138;355;270;634;97.0;-1.0;1251.0;304.0;45.0;52;64;100;1;0;0;1;0;0;0;1;1;0;0;0;23819.53515625;12551.0029296875;4827.85205078125;2462.67211914062;655.0;347347;679.0;0.0;Calculated values ==>;1566849225.08;349.56000000000006;349.86;294.86;294.76000000000005;292.26000000000005;276.96000000000004;273.3108153835814;291.96000000000004;275.36;278.96000000000004;276.36;340.46000000000004;297.66;278.96000000000004;282.86;298.56;289.66;301.06;341.76;292.16;291.96000000000004;341.06000000000006;338.66;263.96000000000004;242.14157278889297;263.82572766246335;273.3108153835814;293.56;6330000.0;3500000.0;3550000.0;1380000.0;3550000.0;2700000.0;6340000.0;0.016166666666666666;0.0;0.2085;0.050666666666666665;0.007500000000000001;0.023666666666666666;0.0;12551.0029296875;4827.85205078125;2462.67211914062;23819.53515625;502519.8991996889;502824.4470256579;259226.04088682166;258814.01412758755;249411.95645704423;430799.1582183253;458764.45873459685;455611.1469425823;472164.23178385233;523245.70478305256;477653.1232371358;455611.1469425823;460421.39272919367;467476.37365174666;456426.3261694534;414628.4026867573;491869.0917545986;459036.2895090457;458764.45873459685;284776.6418597092;274727.5295995403;459840.87278752984;198125.07469354587;217488.05693789385;272.41435393544526;3771952.291786417;1573656.1560145505;207182.0282766218;1541338.6741621897;0;164;159;4;53;51;51;13;113;107;1302127887594.4043;501102460439.71783;988131595789.951;53685.84606392409;13260.267103428521;-0.0;5710.208175855304;4647866.58484309;917506.0994620937;0.0;939278.7058623043;3.6618311170534015;0.3096496036500409
6054;2019-08-26 21:54:45.111;765;767;217;217;190;42;188;21;48;32;670;247;51;97;254;165;279;685;203;191;187;-91;635;352;357;137;357;271;636;-1.0;-2.0;978.0;161.0;48.0;51;62;100;1;0;0;1;0;0;0;1;1;0;0;0;23721.451171875;12558.9501953125;4839.775390625;2461.0927734375;635.0;347348;684.0;0.0;Calculated values ==>;1566849285.111;349.66;349.86;294.86;294.86;292.16;277.36;273.5264737036516;291.96000000000004;275.26000000000005;277.96000000000004;276.36;340.16;297.86;278.26000000000005;282.86;298.56;289.66;301.06;341.66;292.26000000000005;291.86;341.56000000000006;336.66;264.06;241.92719264551067;263.95629194202945;273.5264737036516;293.46000000000004;6350000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2710000.0;6360000.0;0.0;0.0;0.16299999999999998;0.026833333333333334;0.008;0.008;0.0;12558.9501953125;4839.775390625;2461.0927734375;23721.451171875;502467.64549464587;502640.2824812263;259104.00573385524;259104.00573385524;248985.34749380132;430671.36484660726;458445.2132468918;454183.32541441807;472295.8960165899;522855.86547553405;477753.3913245625;454562.9019473556;460266.14324510586;467193.43905229;456095.78065482876;413888.6048918734;491525.1056434543;458854.647995554;458308.45282757154;286870.6033266602;266355.56789118156;460095.3607636393;199195.90180981063;259104.00573385524;272.84762995996965;3772348.671363749;1573865.5137367025;207223.08085036383;1541419.2793488929;0;164;159;4;53;51;51;13;113;107;1302341597954.893;501185003064.9067;988293979645.3225;41562.95004755101;7000.802148594404;-0.0;1593.6355767497305;4648660.734911486;917675.0289414063;0.0;939339.6026741537;2.525571325239131;0.2134703052052409
6055;2019-08-26 21:55:45.101;765;766;220;219;190;45;188;21;37;32;669;248;39;94;255;164;279;690;203;192;187;-90;636;354;359;137;359;272;637;-2.0;-1.0;1070.0;206.0;51.0;52;62;100;1;0;0;1;0;0;0;1;1;0;0;0;23786.4609375;12520.4287109375;4870.9267578125;2465.33715820312;620.0;347349;709.0;0.0;Calculated values ==>;1566849345.101;349.66;349.76;295.16;295.06;292.16;277.66;273.7412296467126;291.96000000000004;275.26000000000005;276.86;276.36;340.06000000000006;297.96000000000004;277.06;282.56;298.66;289.56;301.06;342.16;292.36;291.86;344.06000000000006;335.16;264.16;241.92719264551067;264.08650396036035;273.7412296467126;293.46000000000004;6360000.0;3540000.0;3590000.0;1370000.0;3590000.0;2720000.0;6370000.0;0.0;0.0;0.17833333333333332;0.034333333333333334;0.0085;0.0085;0.0;12520.4287109375;4870.9267578125;2465.33715820312;23786.4609375;502375.304148319;502415.5411288625;260290.32910337552;259871.087124657;248946.17122029385;430542.39183029096;458124.47357435315;452608.8005630441;472295.8960165899;522671.96307615197;477741.4240965045;452865.23023255164;459743.9444041836;467038.77096222027;455624.37797550496;413513.1932841701;492117.047274753;458672.66196876654;457987.06664988684;297342.5633918147;260077.89159075968;460196.1081007072;199493.53450470435;260290.32910337552;272.9737842021188;3772744.504648179;1574074.4737284838;207264.12759087022;1541500.188379723;0;164;159;4;53;51;51;13;113;107;1302556362154.9272;501267189364.91974;988456852495.3484;45138.88911373725;8950.78836012943;-0.0;1680.4222691453463;4649383.129818724;917807.9367073466;0.0;939366.881942238;2.808629855473045;0.24335489536170543
6056;2019-08-26 21:56:45.102;763;764;221;221;192;48;188;22;45;33;669;248;43;91;255;164;279;695;203;193;187;-92;638;357;361;137;361;274;639;-2.0;-1.0;1000.0;245.0;56.0;59;63;100;1;0;0;1;0;0;0;1;1;0;0;0;24191.1640625;12605.05078125;5065.47021484375;2505.45703125;615.0;347350;726.0;0.0;Calculated values ==>;1566849405.102;349.46000000000004;349.56000000000006;295.26000000000005;295.26000000000005;292.36;277.96000000000004;274.0616903277293;291.96000000000004;275.36;277.66;276.46000000000004;340.06000000000006;297.96000000000004;277.46000000000004;282.26000000000005;298.66;289.56;301.06;342.66;292.46000000000004;291.86;345.76;334.66;263.96000000000004;241.92719264551067;264.3458800820626;274.0616903277293;293.46000000000004;6380000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2740000.0;6390000.0;0.0;0.0;0.16666666666666666;0.04083333333333334;0.009333333333333334;0.009333333333333334;0.0;12605.05078125;5065.47021484375;2505.45703125;24191.1640625;501924.72294606885;501964.9784760966;260583.67562621407;260583.67562621407;249560.14202603715;430346.717906069;457802.21972132334;453288.0055065828;472393.7743832905;522510.32059246674;477492.13046684826;453031.6629465932;459061.00279978494;466754.22869122244;455121.83405515505;412750.83506119304;492606.5267258665;458490.3299223953;457664.15716357983;304465.6318710359;257985.5697089033;459994.5828749552;199794.48138042103;260583.67562621407;273.10542347487;3773144.3248529215;1574283.856213649;207305.55156612038;1541582.9930677838;0;164;159;4;53;51;51;13;113;107;1302772365754.6663;501349390734.82043;988620655225.1505;42248.92068769362;10624.83747769348;-0.0;1839.4178276820805;4650111.373703385;917971.0696413016;0.0;939396.2144318761;2.7117979569029296;0.24268142399640982
6057;2019-08-26 21:57:45.112;760;760;220;220;191;51;188;23;56;33;671;249;53;92;255;164;279;700;205;194;188;-95;641;359;364;139;364;275;641;-1.0;-1.0;1017.0;371.0;62.0;74;67;100;1;0;0;1;0;0;0;1;1;0;0;0;24794.4375;12649.3955078125;5606.3935546875;2536.56469726562;612.0;347351;726.0;0.0;Calculated values ==>;1566849465.112;349.16;349.16;295.16;295.16;292.26000000000005;278.26000000000005;274.27422755570615;291.96000000000004;275.46000000000004;278.76000000000005;276.46000000000004;340.26;298.06;278.46000000000004;282.36;298.66;289.56;301.06;343.16;292.56;291.96000000000004;345.76;334.36;263.66;242.35481222062532;264.4750485637546;274.27422755570615;293.66;6409999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;2750000.0;6409999.999999999;0.0;0.0;0.1695;0.06183333333333333;0.010333333333333333;0.010333333333333333;0.0;12649.3955078125;5606.3935546875;2536.56469726562;24794.4375;501246.11910986627;501246.11910986627;260037.70833348422;260037.70833348422;249134.99292701454;430214.79039162316;457315.95501684735;454520.55096188234;472130.5325463717;522636.2687939959;477480.22321864177;454138.7677080995;459026.0741620167;466325.4276100551;454784.6447233047;411576.7873354282;493096.23098264454;458147.1555003571;457315.95501684735;304465.6318710359;256730.23209357203;459383.04172519856;199350.79074543781;260037.70833348422;272.93837796037974;3773552.6062347684;1574494.3450083109;207347.5754166593;1541671.940087882;0;164;159;4;53;51;51;13;113;107;1302989902004.6316;501432204534.80725;988785382675.1244;43251.27435668735;16078.660852248539;-0.0;2038.5418823947523;4650823.994078912;918193.6358822079;0.0;939428.5361488434;2.9514925438639907;0.285282348174352
6058;2019-08-26 21:58:45.113;756;757;220;219;189;53;188;24;64;34;672;249;61;95;255;163;279;704;205;194;188;-98;645;361;365;139;365;277;646;-2.0;-1.0;1031.0;403.0;70.0;87;62;100;1;0;0;1;0;0;0;1;1;0;0;0;25401.62109375;12740.4990234375;6022.236328125;2533.02026367188;609.0;347352;720.0;0.0;Calculated values ==>;1566849525.113;348.76;348.86;295.16;295.06;292.06;278.46000000000004;274.4858918419099;291.96000000000004;275.56;279.56;276.56;340.36;298.06;279.26000000000005;282.66;298.66;289.46000000000004;301.06;343.56000000000006;292.56;291.96000000000004;345.16;334.06;263.36;242.35481222062532;264.73235714968143;274.4858918419099;293.66;6450000.0;3610000.0;3650000.0;1390000.0;3650000.0;2770000.0;6459999.999999999;0.0;0.0;0.17183333333333334;0.06716666666666667;0.011666666666666665;0.011666666666666665;0.0;12740.4990234375;6022.236328125;2533.02026367188;25401.62109375;500336.12775175227;500376.45671263244;259730.6118296833;259322.17222896067;248260.43713026863;430081.6785162784;457153.08725739754;455199.74464283476;472228.6972694908;522578.1469490395;477230.16001583124;454818.76414995047;459080.1648897662;466181.95831478277;454303.793856829;409949.1645564111;493145.8250141659;457986.28317495435;457153.08725739754;301951.40411888575;255474.93562877487;459078.972389739;199585.06752866806;259730.6118296833;273.0395728482272;3773970.913694219;1574705.9309888566;207389.82266205843;1541768.846951876;0;164;159;4;53;51;51;13;113;107;1303208605649.3674;501515605924.7065;988950985434.9243;43923.12201745098;17429.340609835264;-0.0;2303.2622133233326;4651550.459488708;918472.873881277;0.0;939464.7184526257;2.989127316763162;0.29141479664610476
6059;2019-08-26 21:59:45.123;753;754;219;219;187;54;188;26;68;35;674;250;66;98;255;162;279;707;205;195;187;-100;649;362;367;137;367;279;650;-2.0;-1.0;1071.0;226.0;80.0;98;60;100;1;0;0;1;0;0;0;1;1;0;0;0;25781.7421875;12767.9189453125;6528.8447265625;2521.7021484375;606.0;347353;714.0;0.0;Calculated values ==>;1566849585.123;348.46000000000004;348.56000000000006;295.06;295.06;291.86;278.56;274.5913991737795;291.96000000000004;275.76000000000005;279.96000000000004;276.66;340.56000000000006;298.16;279.76000000000005;282.96000000000004;298.66;289.36;301.06;343.86;292.66;291.86;344.56000000000006;333.76000000000005;263.16;241.92719264551067;264.9883086891361;274.5913991737795;293.66;6490000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2790000.0;6500000.0;0.0;0.0;0.17850000000000002;0.03766666666666666;0.013333333333333334;0.013333333333333334;0.0;12767.9189453125;6528.8447265625;2521.7021484375;25781.7421875;499555.09855464305;499595.5211502753;259087.4649393977;259087.4649393977;247441.15193150268;430014.67791919125;456826.1663793063;455373.0634216505;472589.4791058512;522623.75214281795;477092.9867933861;455118.81585650734;459135.27863118047;465894.2078454827;453990.82321361953;408241.76576251537;493159.287141012;457802.39502634533;456686.0800191835;299437.39939995663;254219.67992080047;459187.24286811694;201206.07299276307;259087.4649393977;273.6825538650984;3774397.5128094996;1574918.5365669206;207431.95236926712;1541873.4567260388;0;164;159;4;53;51;51;13;113;107;1303428242249.3325;501598419724.6933;989117813234.8978;45368.80779155641;9717.290731971661;-0.0;2634.648201063811;4652294.682920233;918699.1335127441;0.0;939505.8745642813;2.645499789029858;0.2293019376968745
6060;2019-08-26 22:00:45.144;750;752;219;218;187;56;187;28;70;36;678;249;69;101;255;160;279;708;203;195;187;-99;651;366;370;138;370;284;652;-2.0;-1.0;1218.0;242.0;83.0;98;66;100;1;0;0;1;0;0;0;1;1;0;0;0;25943.201171875;12814.642578125;6582.89404296875;2603.15112304688;604.0;347354;709.0;0.0;Calculated values ==>;1566849645.144;348.16;348.36;295.06;294.96000000000004;291.86;278.76000000000005;275.0112864084945;291.86;275.96000000000004;280.16;276.76000000000005;340.96000000000004;298.06;280.06;283.26000000000005;298.66;289.16;301.06;343.96000000000004;292.66;291.86;344.06000000000006;333.56;263.26000000000005;242.14157278889297;265.62235894841564;275.0112864084945;293.46000000000004;6509999.999999999;3660000.0;3700000.0;1380000.0;3700000.0;2840000.0;6520000.0;0.0;0.0;0.20299999999999999;0.04033333333333333;0.013833333333333333;0.013833333333333333;0.0;12814.642578125;6582.89404296875;2603.15112304688;25943.201171875;498959.7508243602;499135.6141344623;258972.1119036791;258573.31212944622;247369.79068909923;429743.705733735;456191.64879011153;454789.7600883145;472556.2466753328;522635.17122463795;476349.0928400933;454661.30595279904;458716.00860862614;465460.53083784366;453014.114268548;407354.6515578271;493096.929803483;457316.17752044305;456191.64879011153;297342.5633918147;253382.8652305231;459133.086558101;202357.06518039887;258972.1119036791;274.15040134616106;3774828.7048696345;1575131.7991959422;207474.67442745608;1541982.7594586238;0;164;159;4;53;51;51;13;113;107;1303649419634.8738;501680948599.89526;989286772350.3113;51243.83706630686;10356.632862233986;-0.0;2728.2035935956487;4653100.0700829;918866.4747587157;0.0;939550.580637664;2.9239392090944496;0.2501313410640728
6061;2019-08-26 22:01:45.154;746;749;219;219;185;59;187;30;70;38;683;249;69;103;255;159;279;708;204;195;187;-97;651;369;374;139;374;286;651;178.0;-1.0;1124.0;124.0;86.0;98;66;100;1;0;0;1;0;0;0;1;1;0;0;0;25886.2734375;12796.875;6566.19775390625;2632.47607421875;603.0;347355;704.0;0.0;Calculated values ==>;1566849705.154;347.76;348.06000000000006;295.06;295.06;291.66;279.06;275.3239800832674;291.86;276.16;280.16;276.96000000000004;341.46000000000004;298.06;280.06;283.46000000000004;298.66;289.06;301.06;343.96000000000004;292.66;291.86;343.56000000000006;333.46000000000004;263.46000000000004;242.35481222062532;265.87368984753493;275.3239800832674;293.56;6509999.999999999;3690000.0;3740000.0;1390000.0;3740000.0;2860000.0;6509999.999999999;0.029666666666666668;0.0;0.18733333333333332;0.020666666666666667;0.014333333333333333;0.044;0.0;12796.875;6566.19775390625;2632.47607421875;25886.2734375;498417.3042526622;498824.2575395487;259029.62519595248;259029.62519595248;246740.91958018858;429537.3511455088;455526.6433409924;454451.83532228007;472621.17715536855;522993.92119926;476095.66334661725;454322.71846873;458648.1700784009;464878.403893794;452344.9155983754;407354.6515578271;493197.6162502215;456662.40594016435;455526.6433409924;295247.87795992935;252964.46457616048;459180.3614032639;204190.92244760453;222055.04531259672;274.87521192272334;3775260.6891433587;1575345.2640806115;207518.31192579746;1542092.3534862078;0;164;159;4;53;51;51;13;113;107;1303872656834.8384;501764062449.8821;989457800850.284;46882.21101185588;5269.781738416959;-0.0;10272.75031324941;4653917.923436266;918996.7165837208;0.0;939658.9399770842;2.8380625348935027;0.19099280287569356
6062;2019-08-26 22:02:45.115;743;747;221;221;188;61;186;32;61;39;687;248;62;89;254;158;279;708;206;195;186;-95;712;371;375;136;375;264;711;-1.0;79.0;1334.0;150.0;108.0;98;66;1;1;0;1;1;0;0;0;1;1;0;0;0;37638.23828125;24120.912109375;7459.82177734375;2424.251953125;602.0;347356;699.0;0.0;Calculated values ==>;1566849765.115;347.46000000000004;347.86;295.26000000000005;295.26000000000005;291.96000000000004;279.26000000000005;275.5313989812953;291.76000000000005;276.36;279.26000000000005;277.06;341.86;297.96000000000004;279.36;282.06;298.56;288.96000000000004;301.06;343.96000000000004;292.66;291.76000000000005;343.06000000000006;333.36;263.66;241.71165711629368;263.0348170998261;275.5313989812953;293.76000000000005;7120000.0;3710000.0;3750000.0;1360000.0;3750000.0;2640000.0;7109999.999999999;0.0;0.013166666666666667;0.22233333333333333;0.025;0.018000000000000002;0.018000000000000002;0.0;24120.912109375;7459.82177734375;2424.251953125;37638.23828125;492026.48778121074;492702.36133491545;256755.891360437;256755.891360437;245775.8851944044;429398.2889081932;455216.2427881647;456970.9563086607;473111.07959547755;525163.6517988831;478731.4068817378;457094.0657969381;460383.21009804995;464598.8065861071;451845.9206735896;283444.06629565195;487014.01083381154;456497.9661868576;455216.2427881647;293153.3411634106;252546.06836287308;459846.05822849274;204536.06039691027;256755.891360437;275.0177199675277;3775789.71598294;1575652.712335;207560.42393539107;1542209.1610079622;0;164;160;4;53;51;51;13;113;107;1304097210779.7097;501846508824.8349;989622693600.1897;56124.6918577125;6382.749945789562;0.0;3572.286325699099;4654775.756338964;919093.7578964869;0.0;939774.2402883943;1.9432364548076162;0.15448643981160318
6063;2019-08-26 22:03:45.115;772;768;219;219;186;68;186;36;22;42;678;249;28;73;253;158;279;718;207;194;186;-93;709;381;386;139;386;255;706;-2.0;-1.0;1246.0;301.0;93.0;98;71;1;1;0;1;1;0;0;0;1;1;0;0;0;37281.37109375;23879.349609375;7290.0869140625;2340.39184570312;602.0;347357;695.0;0.0;Calculated values ==>;1566849825.115;350.36;349.96000000000004;295.06;295.06;291.76000000000005;279.96000000000004;276.55624918942954;291.76000000000005;276.76000000000005;275.36;277.36;340.96000000000004;298.06;275.96000000000004;280.46000000000004;298.46000000000004;288.96000000000004;301.06;344.96000000000004;292.56;291.76000000000005;342.66;333.36;263.86;242.35481222062532;261.82340779136865;276.55624918942954;293.86;7090000.000000001;3810000.0;3860000.0;1390000.0;3860000.0;2550000.0;7059999.999999999;0.0;0.0;0.2076666666666667;0.050166666666666665;0.015500000000000002;0.015500000000000002;0.0;23879.349609375;7290.0869140625;2340.39184570312;37281.37109375;496455.7658491491;496180.56722812034;256262.51659271508;256262.51659271508;245300.6093510222;428684.9695293014;453342.9347915765;453646.7552543951;473013.37450241524;524956.5882146272;479941.6012562959;454390.93162069377;459861.7630027801;462831.5292388492;450049.93543360115;283968.5299599827;489007.92850582424;454516.03296966833;453342.9347915765;291477.81744585035;252546.06836287308;459585.59276896407;205835.36479965234;256262.51659271508;275.56511359756485;3776414.046061065;1576052.7145159896;207600.1293003813;1542332.076913724;0;164;160;4;53;51;51;13;113;107;1304325510779.7097;501929008824.8349;989778393600.1897;51462.16541776825;12729.803103127138;-0.0;3054.7464820823525;4655672.313482926;919253.0291718945;0.0;939829.4655617925;2.0067758707145633;0.17942797194146476
6064;2019-08-26 22:04:45.096;794;794;212;211;184;60;184;39;0;45;664;250;5;66;251;156;279;728;207;195;183;-92;714;366;370;138;369;266;708;-2.0;-1.0;790.0;212.0;132.0;0;66;100;1;0;0;1;0;1;0;1;1;0;0;0;39513.45703125;14001.13671875;20188.82421875;2442.49658203125;601.0;347358;693.0;0.0;Calculated values ==>;1566849885.096;352.56000000000006;352.56000000000006;294.36;294.26000000000005;291.56;279.16;275.0112864084945;291.56;277.06;273.16;277.66;339.56000000000006;298.16;273.66;279.76000000000005;298.26000000000005;288.76000000000005;301.06;345.96000000000004;292.66;291.46000000000004;342.46000000000004;333.26000000000005;263.96000000000004;242.14157278889297;263.299902668528;275.0112864084945;293.86;7140000.000000001;3660000.0;3700000.0;1380000.0;3690000.0;2660000.0;7080000.0;0.0;0.0;0.13166666666666668;0.035333333333333335;0.022000000000000002;0.022000000000000002;0.0;14001.13671875;20188.82421875;2442.49658203125;39513.45703125;499068.1428991011;499628.3499776363;253724.73474709134;253381.41422644927;244622.04469273356;429743.705733735;455767.2617528169;448887.64053831814;473437.2657590101;522641.49340106983;478708.07032290293;449540.90075642255;457261.95882343844;465077.5055398138;452434.7666587773;283110.469828294;490259.4673215595;457316.17752044305;455625.4652126782;290640.09048841946;252127.67657613798;459840.87278752984;201705.31799349477;253724.73474709134;273.89585665506144;3777053.8003085186;1576368.2852727151;207639.97408239913;1542560.9953258336;0;164;160;4;53;52;51;13;113;107;1304552238959.5078;502012082509.7609;989934644105.0505;32545.672468401746;9120.789602722572;-0.0;4441.816070242911;4656372.1571106715;919435.0597829949;0.0;939891.917133744;1.2586728072170363;0.10755760425340041
6065;2019-08-26 22:05:45.106;777;776;212;211;175;42;179;32;0;44;658;251;1;75;252;143;279;720;208;198;179;-91;679;359;364;137;362;269;673;154.0;0.0;530.0;115.0;165.0;0;62;100;1;0;0;1;0;1;0;1;1;0;0;0;37384.3515625;13421.9658203125;19074.181640625;2465.2763671875;601.0;347359;690.0;0.0;Calculated values ==>;1566849945.106;350.86;350.76;294.36;294.26000000000005;290.66;277.36;274.27422755570615;291.06;276.36;273.16;277.56;338.96000000000004;298.26000000000005;273.26000000000005;280.66;298.36;287.46000000000004;301.06;345.16;292.96000000000004;291.06;342.16;333.26000000000005;264.06;241.92719264551067;263.6948088759802;274.27422755570615;293.96000000000004;6790000.000000001;3590000.0;3640000.0;1370000.0;3620000.0000000005;2690000.0;6730000.0;0.025666666666666667;0.0;0.08833333333333333;0.019166666666666665;0.0275;0.05316666666666667;0.0;13421.9658203125;19074.181640625;2465.2763671875;37384.3515625;499993.4285543486;500417.57915843325;255224.40364370795;254860.47422174443;242842.5159530811;430214.79039162316;456058.7596805061;448331.1505229825;473469.3076824459;521780.246617884;478450.00695351016;448463.2885916542;457886.8707363419;466221.12760670384;451783.23495743994;390875.7410663133;492663.56053957256;458698.32593839575;456058.7596805061;289383.54333396035;252127.67657613798;460095.3607636393;200833.17015111566;228966.5667852151;273.52305696470756;3777694.722182543;1576596.8492148134;207680.8790066541;1542888.241573229;0;164;160;4;53;52;51;13;113;107;1304772475659.473;502094596259.7478;990095170855.025;21862.321599514908;4969.191986740037;-0.0;12073.734922266303;4656825.632627823;919552.4958656407;0.0;940029.5696635917;1.112805036196026;0.06587676066842735
6066;2019-08-26 22:06:45.107;759;758;227;226;183;38;173;29;14;42;660;251;10;73;253;137;279;688;209;198;173;-91;655;356;361;137;359;268;649;455.0;-1.0;428.0;138.0;165.0;0;64;100;1;0;0;1;0;1;0;1;1;0;0;0;37082.52734375;12988.0947265625;18284.568359375;2445.7548828125;601.0;347360;687.0;0.0;Calculated values ==>;1566850005.107;349.06000000000006;348.96000000000004;295.86;295.76000000000005;291.46000000000004;276.96000000000004;273.955091788801;290.46000000000004;276.06;274.56;277.36;339.16;298.26000000000005;274.16;280.46000000000004;298.46000000000004;286.86;301.06;341.96000000000004;292.96000000000004;290.46000000000004;341.86;333.26000000000005;264.06;241.92719264551067;263.56353331371673;273.955091788801;294.06;6550000.0;3560000.0;3610000.0;1370000.0;3590000.0;2680000.0;6490000.000000001;0.07583333333333334;0.0;0.07133333333333333;0.023;0.0275;0.10333333333333333;0.0;12988.0947265625;18284.568359375;2445.7548828125;37082.52734375;499799.18351727375;500229.0198606799;262485.1060062135;262054.4643557639;246150.14772417222;430412.23801567365;455715.22267118655;450348.5946956786;473273.90776018414;522067.6874189004;478573.3654561766;449828.1324052855;457801.30300618423;466780.0534477276;451447.3864066275;405505.07415689656;490604.8899106793;459174.84848194243;455715.22267118655;288127.0477506168;252127.67657613798;460095.3607636393;200191.02523163718;216769.2886635809;273.25751555923733;3778315.2898511;1576816.9367213766;207721.80494927164;1543199.569679472;0;164;160;4;53;52;51;13;113;107;1304989979285.0745;502176797629.97516;990256273540.4706;17844.573288434956;5977.799717236049;-0.0;24691.079847452584;4657156.528934318;919643.722317175;0.0;940335.9482270776;1.4387820003324452;0.05834324330570849
6067;2019-08-26 22:07:45.097;739;739;237;237;195;29;169;25;29;39;661;250;23;73;254;137;279;650;207;200;168;-91;646;338;342;134;342;263;641;313.0;-2.0;380.0;307.0;0.0;0;58;100;1;0;0;1;0;1;0;1;1;0;0;0;39250.4765625;12834.0634765625;18296.876953125;2361.57543945312;602.0;347361;683.0;0.0;Calculated values ==>;1566850065.097;347.06000000000006;347.06000000000006;296.86;296.86;292.66;276.06;271.99741764416325;290.06;275.66;276.06;277.06;339.26;298.16;275.46000000000004;280.46000000000004;298.56;286.86;301.06;338.16;293.16;289.96000000000004;341.46000000000004;333.36;264.06;241.2770596917726;262.9017227912062;271.99741764416325;293.86;6459999.999999999;3379999.9999999995;3420000.0000000005;1340000.0;3420000.0000000005;2630000.0;6409999.999999999;0.05216666666666667;0.0;0.06333333333333332;0.051166666666666666;0.0;0.05216666666666667;0.0;12834.0634765625;18296.876953125;2361.57543945312;39250.4765625;497946.5331058405;498426.42436114914;267772.2165111118;267772.2165111118;250528.31357470833;431541.1909327263;458271.59438514727;453149.9494180667;473371.24222306634;522575.6884372966;479076.5109601759;452390.59391075175;458601.24912392086;469290.77068090456;454574.9387069598;409530.20184098213;486056.156392673;462381.4417095876;458136.99037431926;286451.7998164319;252546.06836287308;460553.84190059575;193265.88446778455;193265.88446778455;270.41063668488846;3778951.2921964983;1577032.0855081398;207761.85935829004;1543504.3642483503;0;164;160;4;53;52;51;13;113;107;1305200844134.27;502258084079.66504;990415546989.8629;16459.32411351787;13676.23382197884;-0.0;13817.44269145756;4657442.347100608;919807.4786321082;0.0;940656.7990962852;1.3123230514746653;0.09940553278845869
6068;2019-08-26 22:08:45.148;736;725;233;229;205;15;167;11;43;31;660;248;37;74;253;139;279;613;202;202;166;-90;604;330;334;136;334;258;605;-2.0;-1.0;387.0;113.0;0.0;1;49;74;1;0;0;1;0;0;0;1;1;0;0;0;22158.046875;10206.931640625;3124.3623046875;2271.5068359375;604.0;347362;682.0;0.0;Calculated values ==>;1566850125.148;346.76;345.66;296.46000000000004;296.06;293.66;274.66;271.1026128081217;289.86;274.26000000000005;277.46000000000004;276.26000000000005;339.16;297.96000000000004;276.86;280.56;298.46000000000004;287.06;301.06;334.46000000000004;293.36;289.76000000000005;341.36;333.56;264.16;241.71165711629368;262.23063862743834;271.1026128081217;293.36;6040000.0;3300000.0;3340000.0;1360000.0;3340000.0;2580000.0;6050000.0;0.0;0.0;0.0645;0.01883333333333333;0.0;0.0;0.0;10206.931640625;3124.3623046875;2271.5068359375;22158.046875;501533.8530558333;499995.71637890034;407411.4182328581;405482.6612143694;256038.62679152194;432012.3539207929;459278.5177921224;455740.0746669138;472329.59916539915;522877.06259107875;479466.5032988106;454999.4946030382;459512.1545846348;470263.1336850233;456187.04700848303;424059.4822734142;484741.56621011335;463838.563876501;459146.1314380872;286033.001929769;253382.8652305231;460349.06489204726;192338.93008083646;193265.88446778455;270.00381617656046;3779463.4648698606;1577224.2570082103;207800.50119499385;1543683.0263096285;0;164;160;4;53;52;51;13;113;107;1305403816514.6697;502339152929.8247;990571979845.171;16989.373825801988;5047.524205611136;-0.0;0.0;4657721.323178929;919963.6425759316;0.0;940772.0423258267;1.4123680959828073;0.13493363056807683
6069;2019-08-26 22:09:45.118;751;710;217;212;208;20;159;8;52;25;655;247;47;83;253;146;279;515;203;201;159;-88;585;332;336;139;336;260;587;-2.0;-1.0;1517.0;402.0;2.0;1;59;53;1;0;0;1;0;0;0;1;1;0;0;0;18254.21484375;8668.3984375;2969.685546875;2329.0546875;606.0;347363;685.0;0.0;Calculated values ==>;1566850185.118;348.26;344.16;294.86;294.36;293.96000000000004;275.16;271.32779825182536;289.06;273.96000000000004;278.36;275.66;338.66;297.86;277.86;281.46000000000004;298.46000000000004;287.76000000000005;301.06;324.66;293.26000000000005;289.06;341.66;333.76000000000005;264.36;242.35481222062532;262.5002047102346;271.32779825182536;293.46000000000004;5850000.0;3320000.0000000005;3360000.0;1390000.0;3360000.0;2600000.0;5870000.0;0.0;0.0;0.25283333333333335;0.06699999999999999;0.0003333333333333333;0.0003333333333333333;0.0;8668.3984375;2969.685546875;2329.0546875;18254.21484375;505226.1689879565;499745.81132400513;408732.0752569826;406423.8703246193;258445.82295809477;431896.3278553544;457894.0973600838;456517.3717664219;471344.5575217925;522203.0034911813;479111.4919522925;455901.90446988266;460281.7430646665;469990.1011513431;456799.83314036235;429294.80140000954;472600.32865220186;463412.47546262783;457894.0973600838;287289.4124756198;254219.67992080047;460091.41252948507;193229.81902365419;408732.0752569826;270.37436374645586;3779800.0653332537;1577381.4727783944;207838.8200387011;1543733.784649883;0;164;160;4;53;52;51;13;113;107;1305604716014.7656;502421611679.8641;990727302145.2451;66567.86958512978;17879.726764890664;-0.0;16.38734070103373;4658417.285385838;920154.6074705645;0.0;940772.1788187186;6.04733622791351;0.570011872578717
6070;2019-08-26 22:10:45.139;753;709;211;209;204;24;159;4;59;21;650;246;54;94;252;152;279;451;204;202;159;-87;587;328;332;138;332;263;589;-2.0;-2.0;427.0;191.0;0.0;1;61;45;1;0;0;1;0;0;0;1;1;0;0;0;16830.51953125;8231.880859375;3054.330078125;2372.86572265625;607.0;347364;690.0;0.0;Calculated values ==>;1566850245.139;348.46000000000004;344.06000000000006;294.26000000000005;294.06;293.56;275.56;270.87642091645444;289.06;273.56;279.06;275.26000000000005;338.16;297.76000000000005;278.56;282.56;298.36;288.36;301.06;318.26000000000005;293.36;289.06;342.16;333.86;264.46000000000004;242.14157278889297;262.9017227912062;270.87642091645444;293.56;5870000.0;3279999.9999999995;3320000.0000000005;1380000.0;3320000.0000000005;2630000.0;5890000.0;0.0;0.0;0.07116666666666666;0.03183333333333333;0.0;0.0;0.0;8231.880859375;3054.330078125;2372.86572265625;16830.51953125;505300.1703581845;499423.5388210493;259646.5540928853;258749.1382611679;256588.4940061351;432127.2027000197;458536.16885870346;456887.68358046416;471084.70712553355;521445.5860407419;478632.04272325704;456271.17482691904;461138.9772455001;470411.8549120372;458248.73620021116;428770.1887127753;462290.21848476585;464134.5028424019;458536.16885870346;289383.54333396035;254638.09398592086;460345.49301534053;191185.39363641507;408732.0752569826;269.5240334046873;3780092.5404497413;1577522.357731468;207878.01642266047;1543784.0023500603;0;164;160;4;53;52;51;13;113;107;1305805186154.46;502504740764.7373;990884257060.0057;18909.146301018158;8568.26316356246;-0.0;0.0;4659129.843158431;920375.0845262693;0.0;940772.3154276874;2.0116593638230813;0.20936788988175525
6071;2019-08-26 22:11:45.119;748;720;213;214;198;22;162;0;64;17;647;248;60;103;253;155;279;462;203;205;161;-86;599;321;325;138;325;271;601;442.0;-1.0;295.0;67.0;0.0;1;62;57;1;0;0;1;0;0;0;1;1;0;0;0;17835.12890625;9085.3310546875;3137.9765625;2466.61206054688;608.0;347365;692.0;0.0;Calculated values ==>;1566850305.119;347.96000000000004;345.16;294.46000000000004;294.56;292.96000000000004;275.36;270.0766712529157;289.36;273.16;279.56;274.86;337.86;297.96000000000004;279.16;283.46000000000004;298.46000000000004;288.66;301.06;319.36;293.66;289.26000000000005;342.36;333.96000000000004;264.56;242.14157278889297;263.95629194202945;270.0766712529157;293.46000000000004;5990000.0;3210000.0;3250000.0;1380000.0;3250000.0;2710000.0;6010000.0;0.07366666666666667;0.0;0.04916666666666667;0.011166666666666667;0.0;0.07366666666666667;0.0;9085.3310546875;3137.9765625;2466.61206054688;17835.12890625;503559.97392815916;499718.671209288;259680.6723216568;260126.58062924564;253482.35147274967;432519.89010106167;460036.7560276246;456196.2878183081;470691.5974162874;520480.94086900895;477865.79865688266;455695.6443231327;460995.3820016559;471480.35023447766;459752.7315961069;425495.27720871003;462341.4789111514;465538.9225310313;459906.44048431347;290221.2356813373;255056.51255035817;460446.3247853222;191742.00627195873;191742.00627195873;269.72816652125977;3780381.3245600113;1577666.6197274313;207918.33196120613;1543835.5877045635;0;164;160;4;53;52;51;13;113;107;1306002220454.5227;502587513164.7636;991044403660.0566;13002.33550936218;3000.531556732559;-0.0;19754.7799869768;4659395.683530597;920471.4590134282;0.0;940936.883719909;2.4341621899587147;0.07464460116382149
6072;2019-08-26 22:12:48.080;747;731;219;219;198;21;164;3;68;13;649;248;65;106;253;157;279;522;203;207;164;-85;606;318;322;141;322;276;608;-2.0;-1.0;584.0;213.0;0.0;1;72;74;1;0;0;0;0;0;0;1;1;0;0;0;16392.4453125;10365.998046875;0.0;2558.4697265625;608.0;347366;691.0;0.0;Calculated values ==>;1566850368.08;347.86;346.26;295.06;295.06;292.96000000000004;275.26000000000005;269.7299932089509;289.56;273.46000000000004;279.96000000000004;274.46000000000004;338.06000000000006;297.96000000000004;279.66;283.76000000000005;298.46000000000004;288.86;301.06;325.36;293.86;289.56;342.26;333.96000000000004;264.66;242.77792619122317;264.60387354146746;269.7299932089509;293.46000000000004;6060000.0;3180000.0;3220000.0000000005;1410000.0;3220000.0000000005;2760000.0;6080000.0;0.0;0.0;0.09733333333333333;0.0355;0.0;0.0;0.0;10365.998046875;0.0;2558.4697265625;16392.4453125;502783.8592118908;500501.1453788578;261881.4302022629;261881.4302022629;253124.74154521193;432683.7555635325;460762.71311466134;455872.0454851437;469892.93206556124;520276.5177910402;477242.10584193486;455493.35596084286;460589.257509914;471882.0234832505;460479.80790162546;423472.1285137753;470952.61677934066;466222.39845450304;460762.71311466134;289802.386634966;255056.51255035817;460088.3224911634;189151.82181781763;191742.00627195873;268.65167122915216;3780680.630434902;1577836.7134956112;207962.27420762635;1543863.0280020973;0;164;160;4;53;52;51;13;113;107;1306205899289.4116;502675343759.7157;991216601994.9628;25960.768436953073;9618.245773903773;-0.0;0.0;4659736.3996397955;920581.8049633006;0.0;941109.6310396426;2.7528417289243587;0.27472270975259167
