;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6073;2019-08-26 22:13:45.130;757;738;231;221;199;21;166;0;70;8;653;249;68;108;254;159;279;575;203;209;166;-84;635;315;319;142;319;278;637;90.0;-1.0;609.0;233.0;0.0;1;84;86;1;0;0;0;0;0;0;1;1;0;0;0;18153.953125;11504.4619140625;0.0;2651.0693359375;608.0;347367;689.0;0.0;Calculated values ==>;1566850425.13;348.86;346.96000000000004;296.26000000000005;295.26000000000005;293.06;275.26000000000005;269.38090353596624;289.76000000000005;273.16;280.16;273.96000000000004;338.46000000000004;298.06;279.96000000000004;283.96000000000004;298.56;289.06;301.06;330.66;294.06;289.76000000000005;342.06000000000006;333.96000000000004;264.76000000000005;242.98782864720522;264.86050150153983;269.38090353596624;293.46000000000004;6350000.0;3150000.0;3190000.0;1420000.0;3190000.0;2780000.0;6370000.0;0.015000000000000001;0.0;0.10149999999999999;0.03883333333333334;0.0;0.015000000000000001;0.0;11504.4619140625;0.0;2651.0693359375;18153.953125;501405.8728503206;498674.5144182631;265190.20542400354;260713.39108277755;252127.46051748755;432844.9564788806;461481.766061027;455792.9832351243;469261.9347870629;520526.9768214877;477104.852343175;455539.81900768477;460524.57349935814;472402.3574589208;461199.9303307698;413888.6048918734;475433.0357390407;466900.2129411775;461481.766061027;288964.7057630673;255056.51255035817;460036.3119890607;188638.56374535928;188638.56374535928;268.4292143006792;3780954.362662325;1578010.0065157423;208003.55256936376;1543863.0280020973;0;164;160;4;53;52;51;13;113;107;1306388744540.023;502756069509.9856;991374630495.4911;27116.173578211154;10539.27922346374;-0.0;4092.6480347350166;4660156.960688697;920741.5253528762;0.0;941142.0595911929;2.949242956629403;0.26236190712273855
6074;2019-08-26 22:14:45.131;774;749;231;230;203;25;165;-2;72;5;656;249;70;108;254;160;279;630;205;210;165;-84;679;318;322;142;322;276;682;132.0;80.0;1338.0;441.0;0.0;0;93;89;1;0;0;0;0;0;0;1;1;0;0;0;20822.048828125;12550.1640625;0.0;2678.30004882812;607.0;347368;687.0;0.0;Calculated values ==>;1566850485.131;350.56000000000006;348.06000000000006;296.26000000000005;296.16;293.46000000000004;275.66;269.7299932089509;289.66;272.96000000000004;280.36;273.66;338.76;298.06;280.16;283.96000000000004;298.56;289.16;301.06;336.16;294.16;289.66;341.86;333.86;264.76000000000005;242.98782864720522;264.60387354146746;269.7299932089509;293.66;6790000.000000001;3180000.0;3220000.0000000005;1420000.0;3220000.0000000005;2760000.0;6820000.0;0.022000000000000002;0.013333333333333334;0.223;0.0735;0.0;0.022000000000000002;0.0;12550.1640625;0.0;2678.30004882812;20822.048828125;499582.82432571956;495840.3011686516;262048.3499687935;261644.01396228286;251660.1152731148;432683.7555635325;460891.83078435867;456375.44611769775;468964.41255619563;521002.16170846956;477355.2833880012;456123.9607488607;460833.7511934442;472003.26710451854;460865.7526430681;390875.7410663133;478473.21744177584;466596.7751288723;460891.83078435867;288127.0477506168;254638.09398592086;460036.3119890607;189711.79435478203;189711.79435478203;268.88332792545805;3781279.1680915426;1578210.4650728917;208047.96472104;1543863.0280020973;0;164;160;4;53;52;51;13;113;107;1306581047744.7908;502841270929.8827;991540833265.2903;59465.99434313021;19868.852046119482;0.0;5965.960801450687;4660878.490779138;920994.9306698348;0.0;941225.8827284222;5.601405799501933;0.5068575774190771
6075;2019-08-26 22:15:45.101;799;763;230;232;215;32;21;-3;75;4;655;250;73;110;250;162;279;670;201;59;22;-81;682;333;337;145;338;275;684;-2.0;-1.0;1645.0;552.0;0.0;0;99;89;1;0;0;0;0;0;0;1;1;0;0;0;22033.83203125;12563.44921875;0.0;2691.74365234375;603.0;347369;683.0;0.0;Calculated values ==>;1566850545.101;353.06000000000006;349.46000000000004;296.16;296.36;294.66;276.36;271.4400167685773;275.26000000000005;272.86;280.66;273.56;338.66;298.16;280.46000000000004;284.16;298.16;289.36;301.06;340.16;279.06;275.36;341.46000000000004;333.46000000000004;265.06;243.61107973660833;264.4750485637546;271.4400167685773;293.26000000000005;6820000.0;3329999.9999999995;3370000.0000000005;1450000.0;3379999.9999999995;2750000.0;6840000.000000001;0.0;0.0;0.27416666666666667;0.092;0.0;0.0;0.0;12563.44921875;0.0;2691.74365234375;22033.83203125;502709.84882465855;497593.73136356217;261526.65527764344;262334.1832464697;255811.5782471607;431837.87352777255;437423.16467290657;456915.21818313224;468452.63275199506;520980.4397853957;477593.1910271071;456664.9728122422;461231.4459496064;469341.87750097964;458774.7278509113;388222.23726197396;484283.24195059796;443463.5206741376;437588.3259177873;286451.7998164319;252964.46457616048;459880.55974206846;193703.2234784388;189711.79435478203;270.57048292431324;3781636.1218660376;1578419.6405436131;208092.6927100557;1543863.0280020973;0;164;160;4;53;52;51;13;113;107;1306778648894.885;502927327879.92377;991706050615.3691;72163.95521487012;24488.31493625393;-0.0;0.0;4661974.858567854;921364.3889066684;0.0;941275.574210288;6.335696373545383;0.6174172374742353
6076;2019-08-26 22:16:45.102;826;779;216;219;218;43;12;-2;76;5;650;249;75;113;245;166;279;693;199;24;13;-75;673;349;354;150;354;278;675;-2.0;-1.0;1530.0;580.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;21124.396484375;13149.1494140625;0.0;2688.78173828125;604.0;347370;681.0;0.0;Calculated values ==>;1566850605.102;355.76;351.06000000000006;294.76000000000005;295.06;294.96000000000004;277.46000000000004;273.20264511476705;274.36;272.96000000000004;280.76000000000005;273.66;338.16;298.06;280.66;284.46000000000004;297.66;289.76000000000005;301.06;342.46000000000004;275.56;274.46000000000004;341.26;333.56;265.66;244.62907804385475;264.86050150153983;273.20264511476705;293.06;6730000.0;3490000.0;3540000.0;1500000.0;3540000.0;2780000.0;6750000.0;0.0;0.0;0.255;0.09666666666666666;0.0;0.0;0.0;13149.1494140625;0.0;2688.78173828125;21124.396484375;507130.3714745008;500639.51379068964;256604.01229595445;257731.04972797926;257353.01929670855;430862.6128555636;431701.7159514017;456549.8496869389;467860.6097461496;520215.5334777368;477104.852343175;456423.9752947124;461136.9034654214;466460.0446877315;456728.30163737986;395376.1570015746;488609.75223650434;433886.7894946779;431886.8937301022;285614.20965156396;253382.8652305231;459724.9095583915;197892.17658381246;189711.79435478203;272.31752983293404;3781995.7797640986;1578633.915769822;208137.53116888527;1543863.0280020973;0;164;160;4;53;52;51;13;113;107;1306985952349.6345;503015829354.81683;991871953380.1687;65957.70664129725;25310.49752087597;-0.0;0.0;4663125.891598829;921779.3859264782;0.0;941275.574210288;5.762634228187502;0.5702325379555598
6077;2019-08-26 22:17:45.112;844;793;204;206;206;59;20;5;74;8;641;249;79;116;240;170;279;700;201;25;20;-69;660;361;365;144;365;289;662;-2.0;-1.0;1336.0;489.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20008.787109375;12882.666015625;0.0;3877.78393554688;610.0;347371;679.0;0.0;Calculated values ==>;1566850665.112;357.56000000000006;352.46000000000004;293.56;293.76000000000005;293.76000000000005;279.06;274.4858918419099;275.16;273.66;280.56;273.96000000000004;337.26;298.06;281.06;284.76000000000005;297.16;290.16;301.06;343.16;275.66;275.16;341.06000000000006;334.16;266.26000000000005;243.40439225979637;266.24828229547654;274.4858918419099;293.26000000000005;6600000.0;3610000.0;3650000.0;1440000.0;3650000.0;2890000.0;6620000.0;0.0;0.0;0.22266666666666665;0.08149999999999999;0.0;0.0;0.0;12882.666015625;0.0;3877.78393554688;20008.787109375;510617.4639452083;503721.23450422054;252830.0240027392;253546.20641710615;253546.20641710615;430081.6785162784;430304.2012419052;454460.81898841984;468988.4700171027;518364.020977375;475714.0817935456;455107.1112355609;459801.45966982335;464208.71106282185;455293.5464013049;403029.6455337413;490957.78505281394;431262.9572488478;430304.2012419052;284776.6418597092;255893.36323571714;461254.87837974087;201208.38323774308;189711.79435478203;273.6790450049753;3782338.6134234136;1578850.8837203342;208192.26166972192;1543863.0280020973;0;164;160;4;53;52;51;13;113;108;1307201688299.6003;503104044054.8028;992042081730.1417;56390.875693817354;21193.78935407282;-0.0;0.0;4664145.633046713;922166.9862396618;0.0;941275.574210288;4.629032351393735;0.459723682791586
6078;2019-08-26 22:18:45.113;848;801;201;201;194;68;27;21;73;18;630;252;84;125;238;174;279;699;203;29;27;-68;661;365;369;142;369;297;663;-2.0;-1.0;148.0;141.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18920.134765625;12823.439453125;0.0;3868.59912109375;679.0;347372;676.0;0.0;Calculated values ==>;1566850725.113;357.96000000000004;353.26;293.26000000000005;293.26000000000005;292.56;279.96000000000004;274.9066339382667;275.86;275.26000000000005;280.46000000000004;274.96000000000004;336.16;298.36;281.56;285.66;296.96000000000004;290.56;301.06;343.06000000000006;276.06;275.86;340.76;341.06000000000006;266.36;242.98782864720522;267.23344911666527;274.9066339382667;293.46000000000004;6609999.999999999;3650000.0;3690000.0;1420000.0;3690000.0;2970000.0;6630000.0;0.0;0.0;0.024666666666666667;0.0235;0.0;0.0;0.0;12823.439453125;0.0;3868.59912109375;18920.134765625;511052.4824390162;504697.663938166;251728.7930219007;251728.7930219007;249319.7167419012;429811.8947417682;430585.2621012397;452958.2721416195;470252.297931023;516533.9734147091;475038.003943599;454407.2468226428;459677.4656789269;463349.3024093452;455186.9321635893;402509.4849516804;490713.4657708411;430971.15175297123;430585.2621012397;283520.3318566784;284776.6418597092;461657.6030519332;200128.9880391475;189711.79435478203;273.2716398770688;3782663.0265121083;1579065.1048359408;208256.81593766916;1543863.0280020973;0;164;160;4;53;52;51;13;113;108;1307421891969.3342;503189845484.69916;992217884659.9293;6236.455674527644;6145.922452800465;-0.0;0.0;4664667.536172392;922394.8209682928;0.0;941275.574210288;0.7418134143574882;0.0898082817117852
6079;2019-08-26 22:19:45.123;841;806;206;207;193;72;32;30;60;28;640;256;71;113;237;176;279;717;206;37;32;-74;730;362;366;138;367;281;731;-1.0;-1.0;1308.0;257.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;30227.462890625;24690.619140625;0.0;3665.85375976562;759.0;347373;673.0;0.0;Calculated values ==>;1566850785.123;357.26;353.76;293.76000000000005;293.86;292.46000000000004;280.36;274.5913991737795;276.36;276.16;279.16;275.96000000000004;337.16;298.76000000000005;280.26000000000005;284.46000000000004;296.86;290.76000000000005;301.06;344.86;276.86;276.36;340.46000000000004;349.06000000000006;265.76000000000005;242.14157278889297;265.2429198363724;274.5913991737795;293.76000000000005;7300000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2810000.0;7309999.999999999;0.0;0.0;0.218;0.04283333333333333;0.0;0.0;0.0;24690.619140625;0.0;3665.85375976562;30227.462890625;504123.5036789149;499163.93568021164;250869.78711454355;251195.6708843585;246739.1746472976;430014.67791919125;432322.48016695504;454013.2683084627;471771.9322026706;518927.1410761976;477524.54024193255;455420.6899255907;460674.53185012226;463513.8806111011;455969.6482529023;280795.6812007499;486243.6269734775;433249.8226776551;432322.48016695504;282264.0715131367;318298.0250993184;461653.9718518341;201879.84575868899;189711.79435478203;273.9461708765403;3783072.6580863977;1579377.7740936982;208319.61350951757;1543863.0280020973;0;165;160;4;53;52;51;13;113;108;1307642428719.299;503273859484.6858;992391313559.9017;54965.08611585067;11126.991734323048;-0.0;0.0;4665177.634022705;922538.7859099879;0.0;941275.574210288;2.3307580629769817;0.21282914410403223
6080;2019-08-26 22:20:45.114;856;820;212;212;194;69;36;39;41;34;654;258;53;100;238;178;280;741;206;41;36;-81;704;368;373;137;373;280;704;-2.0;-1.0;1178.0;175.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;29659.6875;23754.203125;0.0;3674.75366210938;798.0;347374;673.0;0.0;Calculated values ==>;1566850845.114;358.76;355.16;294.36;294.36;292.56;280.06;275.2199585193972;276.76000000000005;277.06;277.26000000000005;276.56;338.56000000000006;298.96000000000004;278.46000000000004;283.16;296.96000000000004;290.96000000000004;301.16;347.26;277.26000000000005;276.76000000000005;340.46000000000004;352.96000000000004;265.06;241.92719264551067;265.11578078379944;275.2199585193972;293.76000000000005;7040000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;2800000.0;7040000.000000001;0.0;0.0;0.19633333333333333;0.029166666666666667;0.0;0.0;0.0;23754.203125;0.0;3674.75366210938;29659.6875;508431.61951142823;503571.4205002269;253885.6497497389;253885.6497497389;247891.98795152683;429606.4342157736;431260.9582334311;451724.0083656932;472491.6353866644;520466.4483346025;477876.1259184493;453282.67775324726;459225.2199677742;462750.0658528056;455250.41761470324;285701.54723216547;492539.6877509083;432215.0735299409;431260.9582334311;282264.0715131367;334655.03009724553;461101.48220809177;203627.49091947713;189711.79435478203;274.652914961315;3783571.642815508;1579781.4203910646;208380.77606245282;1543863.0280020973;0;165;160;4;53;52;51;13;113;108;1307864095464.9475;503356347109.92706;992559588315.3939;48709.61625860709;7509.6580792512605;-0.0;0.0;4666041.460284974;922694.0680297429;0.0;941275.574210288;2.049632247197946;0.18044340408680934
6081;2019-08-26 22:21:45.124;880;838;215;215;195;65;39;36;31;38;667;260;47;93;238;179;279;731;207;42;39;-81;680;366;370;137;370;282;680;-2.0;0.0;1229.0;368.0;0.0;0;0;10;1;1;0;0;0;0;0;1;1;1;0;0;29608.291015625;23526.14453125;0.0;3691.87353515625;815.0;347375;671.0;14.0;Calculated values ==>;1566850905.124;361.16;356.96000000000004;294.66;294.66;292.66;279.66;275.0112864084945;277.06;276.76000000000005;276.26000000000005;276.96000000000004;339.86;299.16;277.86;282.46000000000004;296.96000000000004;291.06;301.06;346.26;277.36;277.06;340.26;354.66;265.06;241.92719264551067;265.3697278774862;275.0112864084945;293.86;6800000.0;3660000.0;3700000.0;1370000.0;3700000.0;2820000.0;6800000.0;0.0;0.0;0.2048333333333333;0.06133333333333334;0.0;0.0;0.03485079264638982;23526.14453125;0.0;3691.87353515625;29608.291015625;513618.98276245134;508109.63515870733;255996.74491391884;255996.74491391884;249034.70640317665;429743.705733735;432607.708960572;450048.5428048954;472882.9073446267;521653.9303380697;477854.54414224206;452155.70744230953;458034.6117746652;463199.9510480507;455726.3878962193;390028.70932838065;493513.3209109611;433166.4952995384;432607.708960572;281426.5920051367;341788.5100793522;461101.48220809177;201867.18187428103;189711.79435478203;273.9591721451277;3784065.6249530297;1580175.488955287;208442.17485384693;1543863.0280020973;0;165;160;4;53;52;51;13;113;108;1308087032614.912;503438560809.914;992728216415.3671;50835.81543062083;15899.70375380706;-0.0;0.0;4666871.143806463;922889.17855799;0.0;941275.574210288;2.451887533530444;0.24095052566938777
6082;2019-08-26 22:22:45.115;884;846;220;220;200;56;40;33;29;39;679;261;44;85;239;180;279;712;209;42;40;-78;666;363;368;132;368;283;666;-1.0;0.0;1390.0;503.0;0.0;0;0;32;1;1;0;0;0;0;0;1;1;1;0;0;30792.90234375;24509.658203125;0.0;3735.8115234375;840.0;347376;669.0;17.0;Calculated values ==>;1566850965.115;361.56000000000006;357.76;295.16;295.16;293.16;278.76000000000005;274.69669130483857;277.16;276.46000000000004;276.06;277.06;341.06000000000006;299.26000000000005;277.56;281.66;297.06;291.16;301.06;344.36;277.36;277.16;340.06000000000006;357.16;265.36;240.83765695389522;265.49620691782997;274.69669130483857;294.06;6659999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2830000.0;6659999.999999999;0.0;0.0;0.23166666666666666;0.08383333333333334;0.0;0.0;0.042249391121854996;24509.658203125;0.0;3735.8115234375;30792.90234375;515286.7674461401;510366.3864854424;258587.30830288306;258587.30830288306;251258.84714688518;429947.3805835815;433299.8492016903;449600.0271359804;473630.5699406402;522819.7774956075;477843.9033609652;451586.4828945833;456866.2205052817;463631.7240545723;456364.2951047695;399759.5641233358;492243.004099021;433667.60643972526;433299.8492016903;280589.13426710566;352283.03420395456;462152.1937083855;200751.95867569064;189711.79435478203;273.50860179932675;3784568.892729005;1580575.7272662334;208504.06294466395;1543863.0280020973;0;165;160;4;53;52;51;13;113;108;1308308399404.68;503519248704.82935;992897690990.1892;57649.802526633786;21914.05303690759;-0.0;0.0;4667775.055014803;923204.2459303861;0.0;941275.574210288;2.816871389776118;0.2887994147273273
6083;2019-08-26 22:23:45.095;874;843;227;226;205;49;39;31;34;39;692;261;44;80;239;181;279;707;209;40;39;-74;671;360;365;135;365;272;670;-3.0;-1.0;1307.0;433.0;0.0;0;0;25;1;1;0;1;0;0;0;1;1;1;0;0;34213.21875;24292.1328125;3441.142578125;3572.59130859375;861.0;347377;666.0;15.0;Calculated values ==>;1566851025.095;360.56000000000006;357.46000000000004;295.86;295.76000000000005;293.66;278.06;274.38016830617;277.06;276.26000000000005;276.56;277.06;342.36;299.26000000000005;277.56;281.16;297.06;291.26000000000005;301.06;343.86;277.16;277.06;339.76;359.26;265.76000000000005;241.49495122638035;264.08650396036035;274.38016830617;294.06;6709999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;2720000.0;6700000.0;0.0;0.0;0.21783333333333335;0.07216666666666667;0.0;0.0;0.03722649715707998;24292.1328125;3441.142578125;3572.59130859375;34213.21875;513585.80613058974;509631.56752711756;261143.6749091884;260738.9846338438;252843.96577179938;430148.3826014536;433865.5205784961;452223.2298793964;473241.2657668606;525043.825990549;479200.8561396322;453504.1853489216;458022.24305046286;464076.26427514775;456996.27786778926;396705.76334403537;491129.2860336019;434047.17992658;433865.5205784961;279332.9882161641;361102.401775943;462103.17497911834;200247.73978418316;189711.79435478203;273.2970900459907;3785110.4298324;1580982.273297629;208564.94600049793;1543891.694631528;0;165;160;5;53;52;51;13;113;108;1308528226104.7498;503599322004.8548;993064135490.2422;54888.660925740616;18897.233906567824;-0.0;0.0;4668712.562937028;923544.2266236705;0.0;941275.574210288;2.356935060806024;0.23735072604702095
6084;2019-08-26 22:24:45.116;854;835;228;228;212;49;39;30;36;38;698;261;37;75;240;183;279;725;209;41;39;-72;665;365;369;134;369;262;665;-1.0;-1.0;1222.0;422.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;32727.19140625;22525.751953125;3362.72485351562;3423.0244140625;864.0;347378;660.0;0.0;Calculated values ==>;1566851085.116;358.56000000000006;356.66;295.96000000000004;295.96000000000004;294.36;278.06;274.9066339382667;277.06;276.16;276.76000000000005;276.96000000000004;342.96000000000004;299.26000000000005;276.86;280.66;297.16;291.46000000000004;301.06;345.66;277.26000000000005;277.06;339.16;359.56000000000006;265.96000000000004;241.2770596917726;262.7682575881327;274.9066339382667;294.06;6650000.0;3650000.0;3690000.0;1340000.0;3690000.0;2620000.0;6650000.0;0.0;0.0;0.2036666666666667;0.07033333333333333;0.0;0.0;0.0;22525.751953125;3362.72485351562;3423.0244140625;32727.19140625;511493.53506535845;509012.967397715;261861.10132500235;261861.10132500235;255599.7514394439;429811.8947417682;432862.1520614866;454200.5832515131;473273.9119493556;526448.0557599053;480416.3139505567;454325.6337369566;459002.87899429764;463616.4740235952;456454.510519369;400331.17589135474;494164.50079404534;433233.1241697373;432862.1520614866;276820.84063482966;362362.6180328724;462451.57789489016;201544.2517539835;189711.79435478203;273.8283511312019;3785668.4618257135;1581372.5588889113;208623.26320197698;1543948.4133713187;0;165;160;5;53;52;51;13;113;108;1308748503174.4138;503680050249.7317;993224391559.9978;51457.6728483302;18350.4819385771;-0.0;0.0;4669599.0925606;923854.732894411;0.0;941275.574210288;2.3815960247577093;0.24135265485684348
6085;2019-08-26 22:25:45.106;845;828;227;226;213;53;40;30;14;38;694;261;19;72;240;186;279;729;208;44;40;-72;658;369;373;132;373;252;658;-2.0;-1.0;1145.0;282.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;32430.525390625;22384.833984375;3322.69482421875;3306.56225585938;862.0;347379;651.0;0.0;Calculated values ==>;1566851145.106;357.66;355.96000000000004;295.86;295.76000000000005;294.46000000000004;278.46000000000004;275.3239800832674;277.16;276.16;274.56;276.96000000000004;342.56000000000006;299.26000000000005;275.06;280.36;297.16;291.76000000000005;301.06;346.06000000000006;277.56;277.16;338.26;359.36;265.96000000000004;240.83765695389522;261.41265627149306;275.3239800832674;293.96000000000004;6580000.0;3690000.0;3729999.9999999995;1320000.0;3729999.9999999995;2520000.0;6580000.0;0.0;0.0;0.19083333333333333;0.047;0.0;0.0;0.0;22384.833984375;3322.69482421875;3306.56225585938;32430.525390625;510917.7387983352;508702.0224029908;261888.42657621764;261469.7810313268;256316.91097654533;429537.3511455088;432025.51890659845;453167.240523488;473533.532933398;526822.9356051628;481615.18235269404;453787.02242122946;460209.6615143617;463019.4525715984;456215.92260265833;404043.7857684414;495411.19474756747;432780.064257215;432025.51890659845;273052.9745269728;361522.46520663094;462748.0869639361;203228.29746965072;189711.79435478203;274.50294511320817;3786211.3523022784;1581746.7513959694;208679.33374425376;1544004.1159166703;0;165;160;5;53;52;51;13;113;108;1308971066074.4492;503759836949.7444;993378565860.0223;47696.68163277395;12197.430106231413;-0.0;0.0;4670425.241133692;924109.2564005025;0.0;941275.574210288;2.0643111516384933;0.19690113268331516
6086;2019-08-26 22:26:45.127;844;830;224;224;210;56;42;31;-4;39;684;261;0;67;240;188;279;724;208;45;42;-74;631;369;374;132;374;258;632;-1.0;-1.0;1065.0;248.0;0.0;21;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23330.8359375;12448.5888671875;3700.86181640625;3414.138671875;858.0;347380;645.0;0.0;Calculated values ==>;1566851205.127;357.56000000000006;356.16;295.56;295.56;294.16;278.76000000000005;275.3239800832674;277.36;276.26000000000005;272.76000000000005;277.06;341.56000000000006;299.26000000000005;273.16;279.86;297.16;291.96000000000004;301.06;345.56000000000006;277.66;277.36;337.66;358.96000000000004;265.76000000000005;240.83765695389522;262.23063862743834;275.3239800832674;293.96000000000004;6310000.0;3690000.0;3740000.0;1320000.0;3740000.0;2580000.0;6320000.0;0.0;0.0;0.17750000000000002;0.04133333333333333;0.0;0.0;0.0;12448.5888671875;3700.86181640625;3414.138671875;23330.8359375;513070.6494522858;511197.74049147806;262361.1602981464;262361.1602981464;256519.1241580767;429537.3511455088;432146.86541600834;449833.53079395485;473630.5699406402;525331.494627222;480897.81649877067;450346.3118233077;458667.9264242442;462869.43683671043;456497.64675692306;415354.12980807055;497268.09596301644;432713.3447351209;432146.86541600834;270541.29595472733;359842.2631860435;462549.5587662398;203266.70291802564;189711.79435478203;274.5178425149322;3786676.1929517873;1582037.1315179262;208735.35918749968;1544062.666040859;0;165;160;5;53;52;51;13;113;108;1309195244509.9978;503839064669.93823;993531619410.3969;43765.61194797744;10717.024708392852;-0.0;0.0;4671187.69368042;924300.2770249184;0.0;941275.574210288;2.784899829291314;0.2638101807470527
6087;2019-08-26 22:27:45.117;830;818;223;222;205;54;43;32;2;40;678;261;1;83;240;188;279;660;207;44;43;-75;623;364;369;131;369;268;624;-1.0;-1.0;822.0;429.0;0.0;24;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23174.4296875;12301.9296875;3755.66430664062;3565.00537109375;855.0;347381;642.0;0.0;Calculated values ==>;1566851265.117;356.16;354.96000000000004;295.46000000000004;295.36;293.66;278.56;274.8017692304317;277.46000000000004;276.36;273.36;277.16;340.96000000000004;299.26000000000005;273.26000000000005;281.46000000000004;297.16;291.96000000000004;301.06;339.16;277.56;277.46000000000004;337.36;358.66;265.66;240.61611355647437;263.56353331371673;274.8017692304317;293.86;6230000.0;3640000.0;3690000.0;1310000.0;3690000.0;2680000.0;6240000.0;0.0;0.0;0.137;0.0715;0.0;0.0;0.0;12301.9296875;3755.66430664062;3565.00537109375;23174.4296875;511963.66796420584;510346.27516970877;262499.19668941415;262047.47898351535;254995.78537396062;429879.7862731237;433601.82819372;448780.5595181007;473856.7996405058;523920.920780542;479689.0712580547;448648.9724317085;459028.25162606797;463616.4740235952;457315.95501684735;418129.58628641116;489290.4071752955;433785.3471561017;433601.82819372;269285.52512055053;358582.20175259834;462598.62475921965;200201.51274173678;189711.79435478203;273.29601153110264;3787063.6722414107;1582243.351463528;208793.5090279447;1544124.7934022746;0;165;160;5;53;52;51;13;113;108;1309418107360.0332;503917951519.95074;993689393110.4219;34055.32940836186;18761.393509250025;-0.0;0.0;4671836.093440518;924545.8895678569;0.0;941275.574210288;2.691627237275608;0.29417948119398457
6088;2019-08-26 22:28:45.098;808;809;226;226;206;48;42;30;18;41;682;260;14;86;241;187;279;640;207;40;42;-76;622;359;364;138;364;272;623;-2.0;-1.0;884.0;419.0;0.0;8;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22385.728515625;12272.8896484375;3235.49877929688;2711.34106445312;853.0;347382;638.0;0.0;Calculated values ==>;1566851325.098;353.96000000000004;354.06000000000006;295.76000000000005;295.76000000000005;293.76000000000005;277.96000000000004;274.27422755570615;277.36;276.16;274.96000000000004;277.26000000000005;341.36;299.16;274.56;281.76000000000005;297.26000000000005;291.86;301.06;337.16;277.16;277.36;336.96000000000004;358.46000000000004;265.56;242.14157278889297;264.08650396036035;274.27422755570615;293.86;6220000.0;3590000.0;3640000.0;1380000.0;3640000.0;2720000.0;6230000.0;0.0;0.0;0.14733333333333334;0.06983333333333334;0.0;0.0;0.0;12272.8896484375;3235.49877929688;2711.34106445312;22385.728515625;509237.3142092098;509278.7543470067;263967.6121832314;263967.6121832314;255436.9493124617;430214.79039162316;434653.35091899;450147.27139929804;473045.8727645816;524013.15182994714;479088.84914247924;449622.88180990046;458762.3571502131;464488.10253275675;457987.06664988684;418463.3823444858;486585.63994115125;434293.55171347444;434653.35091899;267611.2341011182;357742.2034104033;461452.99159967;199030.20916551905;189711.79435478203;272.81124159316215;3787443.2199979033;1582448.0767742607;208845.79535228017;1544183.034645703;0;165;160;5;53;52;51;13;113;108;1309637937724.8374;503998625964.8789;993851341810.2777;36997.91383577677;18325.857639984875;-0.0;0.0;4672428.016298745;924854.8521246904;0.0;941275.574210288;3.0364760080265802;0.32501053879662856
6089;2019-08-26 22:29:45.128;789;794;224;224;210;47;41;31;36;41;685;259;30;84;242;188;279;618;205;41;41;-77;609;361;366;145;366;275;610;-2.0;-2.0;789.0;420.0;0.0;24;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22597.169921875;12021.822265625;3635.28979492188;2702.88671875;848.0;347383;633.0;0.0;Calculated values ==>;1566851385.128;352.06000000000006;352.56000000000006;295.56;295.56;294.16;277.86;274.4858918419099;277.26000000000005;276.26000000000005;276.76000000000005;277.26000000000005;341.66;299.06;276.16;281.56;297.36;291.96000000000004;301.06;334.96000000000004;277.26000000000005;277.26000000000005;336.46000000000004;357.96000000000004;265.46000000000004;243.61107973660833;264.4750485637546;274.4858918419099;293.66;6090000.0;3610000.0;3660000.0;1450000.0;3660000.0;2750000.0;6100000.0;0.0;0.0;0.1315;0.07;0.0;0.0;0.0;12021.822265625;3635.28979492188;2702.88671875;22597.169921875;507939.36899649695;508491.56930458464;264096.17540545185;264096.17540545185;257796.7222081514;430081.6785162784;433981.5763581648;451954.91421603045;472127.72840069426;524083.129800526;478607.8841144041;451175.4201514005;458036.2765567328;464326.1751738402;457802.21972132334;422576.2786192416;484894.7290891286;433981.5763581648;433981.5763581648;265518.4816520846;355642.35560766177;460288.7612449732;199167.76947781004;189711.79435478203;272.8741637083936;3787818.264913447;1582650.6339347477;208890.9364764011;1544240.319845413;0;165;160;5;53;52;51;13;113;108;1309857047224.733;504083568414.83844;994015523860.1995;33241.50953307599;18278.469423701426;-0.0;0.0;4673013.637490803;925160.0407014384;0.0;941275.574210288;2.806099258289299;0.3044576889018885
6090;2019-08-26 22:30:45.119;770;779;225;225;208;45;42;29;49;40;680;257;43;86;243;188;279;596;206;43;42;-79;608;357;362;146;362;277;609;-1.0;0.0;605.0;218.0;0.0;14;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22281.828125;11955.130859375;3375.404296875;2712.80346679688;844.0;347384;628.0;0.0;Calculated values ==>;1566851445.119;350.16;351.06000000000006;295.66;295.66;293.96000000000004;277.66;274.0616903277293;277.36;276.06;278.06;277.16;341.16;298.86;277.46000000000004;281.76000000000005;297.46000000000004;291.96000000000004;301.06;332.76000000000005;277.46000000000004;277.36;335.96000000000004;357.56000000000006;265.26000000000005;243.81672145450628;264.73235714968143;274.0616903277293;293.76000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2770000.0;6090000.0;0.0;0.0;0.10083333333333333;0.036333333333333336;0.0;0.0;0.0;11955.130859375;3375.404296875;2712.80346679688;22281.828125;505584.71876347193;506655.2202541232;264679.17575624137;264679.17575624137;257028.6275248448;430346.717906069;435138.326120535;453284.35323537514;471896.58969717816;523406.15191135486;478135.24414354225;452510.59276023495;457963.7041322066;465044.1086722825;458445.2132468918;422876.91964769363;481863.1142119503;435315.5984456732;435138.326120535;263425.85118522606;353962.6284160805;459931.01496411854;199064.98682039083;189711.79435478203;272.81671364368196;3788192.200464698;1582850.411906055;208936.06045828725;1544298.7335327491;0;165;160;5;53;52;51;13;113;108;1310075414464.504;504170855319.7469;994181099020.0258;25633.786113510916;9478.132355888774;-0.0;0.0;4673504.191359891;925391.3110202735;0.0;941275.574210288;1.9459768063406515;0.19631639045632968
6091;2019-08-26 22:31:45.129;756;768;225;226;208;42;41;24;57;39;674;255;52;91;244;187;279;606;204;42;42;-81;611;353;358;145;357;277;612;-2.0;79.0;534.0;196.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22401.279296875;12033.76171875;3032.36694335938;2716.65747070312;840.0;347385;625.0;0.0;Calculated values ==>;1566851505.129;348.76;349.96000000000004;295.66;295.76000000000005;293.96000000000004;277.36;273.6339639331285;277.26000000000005;275.56;278.86;277.06;340.56000000000006;298.66;278.36;282.26000000000005;297.56;291.86;301.06;333.76000000000005;277.36;277.36;335.66;357.16;265.06;243.61107973660833;264.73235714968143;273.6339639331285;293.56;6110000.0;3529999.9999999995;3579999.9999999995;1450000.0;3570000.0000000005;2770000.0;6120000.0;0.0;0.013166666666666667;0.089;0.03266666666666666;0.0;0.0;0.0;12033.76171875;3032.36694335938;2716.65747070312;22401.279296875;503495.614750337;504964.3357341266;264412.93459313206;264908.52543905046;256850.48174022537;430607.02586249536;435919.11457929364;454309.18364073464;471929.7997510953;522785.2052285;477909.246444142;453669.56598118163;458584.9323983025;465899.65062480443;458946.73561710375;421968.7317496253;482959.4709215441;436093.27495369175;436093.27495369175;262170.3306944222;352283.03420395456;459880.55974206846;197948.7191045557;189711.79435478203;272.3563096404176;3788564.621753026;1583050.3526620807;208981.31350701052;1544352.1405260914;0;165;160;5;53;52;51;13;113;108;1310291450464.4695;504258169869.73303;994347326719.9994;22816.081343719925;8556.440127492082;0.0;0.0;4673908.007546786;925541.6241722951;0.0;941275.574210288;1.7642073203210802;0.17712101260419172
6092;2019-08-26 22:32:45.120;751;762;226;227;208;38;41;23;61;36;669;254;58;95;245;186;279;631;204;41;41;-82;622;348;353;145;352;277;623;-3.0;77.0;83.0;248.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23248.646484375;12276.0517578125;3151.724609375;2717.67846679688;834.0;347386;623.0;0.0;Calculated values ==>;1566851565.12;348.26;349.36;295.76000000000005;295.86;293.96000000000004;276.96000000000004;273.0942459734351;277.26000000000005;275.46000000000004;279.26000000000005;276.76000000000005;340.06000000000006;298.56;278.96000000000004;282.66;297.66;291.76000000000005;301.06;336.26000000000005;277.26000000000005;277.26000000000005;335.46000000000004;356.56000000000006;264.96000000000004;243.61107973660833;264.73235714968143;273.0942459734351;293.56;6220000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;2770000.0;6230000.0;0.0;0.012833333333333334;0.013833333333333333;0.04133333333333333;0.0;0.0;0.0;12276.0517578125;3151.724609375;2717.67846679688;23248.646484375;501822.56825371424;503177.5218559807;263967.6121832314;264443.85712952114;256223.44805325498;430925.7729439634;437090.36201224325;454818.76414995047;471632.7587203168;522267.4872317554;477796.1797293976;454436.7528742885;459080.1648897662;466745.737608159;459602.28324466385;418463.3823444858;485307.31617847865;437090.36201224325;437090.36201224325;261333.34086894934;349763.88963852916;459778.42511788907;190982.14836177186;189711.79435478203;269.5073740110754;3788944.9807383968;1583252.9040535726;209026.59284685558;1544403.6668921958;0;165;160;5;53;52;51;13;113;108;1310504718469.2456;504345156819.6418;994513501789.8251;3649.739851736471;11110.246105919512;0.0;0.0;4674128.522974241;925705.4886407105;0.0;941275.574210288;0.8134260668964992;0.11842214567451748
6093;2019-08-26 22:33:48.130;753;761;227;228;208;35;41;21;64;33;664;253;61;99;246;185;279;661;205;42;41;-83;639;344;349;146;349;275;641;98.0;81.0;294.0;384.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24270.408203125;12609.6474609375;3383.19262695312;2704.48364257812;828.0;347387;623.0;0.0;Calculated values ==>;1566851628.13;348.46000000000004;349.26;295.86;295.96000000000004;293.96000000000004;276.66;272.6583383277491;277.26000000000005;275.26000000000005;279.56;276.46000000000004;339.56000000000006;298.46000000000004;279.26000000000005;283.06;297.76000000000005;291.66;301.06;339.26;277.36;277.26000000000005;335.46000000000004;355.96000000000004;264.86;243.81672145450628;264.4750485637546;272.6583383277491;293.66;6390000.0;3440000.0;3490000.0;1460000.0;3490000.0;2750000.0;6409999.999999999;0.01633333333333333;0.013500000000000002;0.049;0.064;0.0;0.01633333333333333;0.0;12609.6474609375;3383.19262695312;2704.48364257812;24270.408203125;500497.93846951536;501379.576741053;263047.0829027254;263494.4814662459;255275.23307034883;431175.4696738307;438007.11713173456;455533.634604728;471202.2589852102;521912.15002533764;477931.82328768406;455154.56847608514;459887.191587458;467300.08100781514;460095.7809635917;412363.6705697194;487627.1219138091;438173.92229488806;438007.11713173456;261333.34086894934;347245.03765724396;459521.6927525058;193022.44259409126;193022.44259409126;270.33263061622404;3789360.83846711;1583470.688485999;209074.0442962657;1544460.8564944954;0;165;160;5;53;52;51;13;113;108;1310725883570.049;504436836369.9748;994687409390.4568;12863.048408521203;17055.952010138535;0.0;4001.416350781507;4674273.032806471;925951.981994841;0.0;941310.5921610072;1.8141856694798142;0.20213199496729084
6094;2019-08-26 22:34:45.141;763;767;224;226;207;33;42;19;64;30;660;253;62;101;246;183;279;687;205;43;42;-83;660;343;347;145;347;273;662;-1.0;-1.0;700.0;333.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24931.8359375;13013.6103515625;3506.5927734375;2675.74853515625;822.0;347388;625.0;0.0;Calculated values ==>;1566851685.141;349.46000000000004;349.86;295.56;295.76000000000005;293.86;276.46000000000004;272.5487779782249;277.36;275.06;279.56;276.16;339.16;298.46000000000004;279.36;283.26000000000005;297.76000000000005;291.46000000000004;301.06;341.86;277.46000000000004;277.36;335.66;355.36;264.86;243.61107973660833;264.2163659402789;272.5487779782249;293.66;6600000.0;3429999.9999999995;3470000.0000000005;1450000.0;3470000.0000000005;2730000.0;6620000.0;0.0;0.0;0.11666666666666667;0.0555;0.0;0.0;0.0;13013.6103515625;3506.5927734375;2675.74853515625;24931.8359375;499869.91743603465;500224.152068298;260402.98185740068;261220.35014991128;253907.2622540768;431237.1583312671;438624.37810215505;455865.8072319587;471038.1348384378;521661.1301431516;478179.8591636652;455614.4612195893;460443.2189472226;467582.6662795434;459986.0199319998;403029.6455337413;489110.9665016003;438789.3042975564;438624.37810215505;262170.3306944222;344726.4743306794;459676.2564838639;194873.73621759145;193022.44259409126;271.0819935459047;3789750.4314027578;1583673.5784233664;209116.64602074397;1544515.4111548977;0;165;160;5;53;52;51;13;113;108;1310924281849.7637;504519787374.85547;994843619530.232;30449.074951676183;14696.539874778122;-0.0;0.0;4674615.986620545;926203.4043993198;0.0;941342.2761536803;2.35182999132885;0.2486922809491929
6095;2019-08-26 22:35:45.101;780;778;219;220;203;33;45;18;64;27;655;254;63;106;247;183;279;708;205;45;45;-83;673;344;349;136;349;272;675;-2.0;-1.0;1363.0;280.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25543.7734375;13271.7890625;3560.22485351562;3587.37426757812;813.0;347389;630.0;0.0;Calculated values ==>;1566851745.101;351.16;350.96000000000004;295.06;295.16;293.46000000000004;276.46000000000004;272.6583383277491;277.66;274.96000000000004;279.56;275.86;338.66;298.56;279.46000000000004;283.76000000000005;297.86;291.46000000000004;301.06;343.96000000000004;277.66;277.66;336.16;354.46000000000004;264.86;241.71165711629368;264.08650396036035;272.6583383277491;293.66;6730000.0;3440000.0;3490000.0;1360000.0;3490000.0;2720000.0;6750000.0;0.0;0.0;0.22716666666666668;0.04666666666666666;0.0;0.0;0.0;13271.7890625;3560.22485351562;3587.37426757812;25543.7734375;500961.359344592;500503.3683657748;257731.04972797926;258111.5121763144;251937.9923955872;431175.4696738307;438672.06574578746;456031.2574734189;471938.4492427271;521225.86550164793;478415.9149749225;455905.94749238197;461205.61038314825;467427.77827488515;459829.3746920677;395376.1570015746;490759.34693710494;438672.06574578746;438672.06574578746;264262.8888514036;340949.162051476;461052.02487360046;196947.25256272117;193022.44259409126;271.9201648423773;3790170.781061098;1583892.4773886262;209168.80391567326;1544574.2620417285;0;165;160;5;53;52;51;13;113;109;1311132942649.8965;504604031174.90906;995007010530.336;58855.249782213505;12324.8893745077;-0.0;0.0;4675359.693191997;926428.432857489;0.0;941342.2761536803;3.4859094952664615;0.318588836012691
6096;2019-08-26 22:36:45.102;800;791;210;211;196;36;34;17;56;26;655;256;58;111;248;183;279;724;205;48;34;-83;665;349;353;132;353;271;667;-2.0;-2.0;796.0;335.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24123.017578125;13114.421875;3474.255859375;3587.93432617188;798.0;347390;641.0;0.0;Calculated values ==>;1566851805.102;353.16;352.26;294.16;294.26000000000005;292.76000000000005;276.76000000000005;273.20264511476705;276.56;274.86;278.76000000000005;275.76000000000005;338.66;298.76000000000005;278.96000000000004;284.26000000000005;297.96000000000004;291.46000000000004;301.06;345.56000000000006;277.96000000000004;276.56;337.26;352.96000000000004;264.86;240.83765695389522;263.95629194202945;273.20264511476705;293.66;6650000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2710000.0;6670000.0;0.0;0.0;0.13266666666666665;0.05583333333333333;0.0;0.0;0.0;13114.421875;3474.255859375;3587.93432617188;24123.017578125;504384.46009136306;502998.6643079122;254770.58547761204;255136.5360300284;249847.5204685204;430862.6128555636;435888.81895161734;455193.29537137283;472367.87413283327;521307.57206190703;478763.4932393921;455444.685413733;461962.9677069169;466988.98658911174;459040.8020849825;400331.17589135474;493825.93444548553;438271.59791389026;435888.81895161734;268866.9448851554;334655.03009724553;461654.8987925339;196955.36773280823;193022.44259409126;271.9432438139379;3790584.6778838937;1584112.3661442578;209228.5991504529;1544632.8836912762;0;165;160;5;53;52;51;13;113;109;1311343546159.642;504684432514.81195;995169913245.1393;34259.56506671623;14779.057150834684;-0.0;0.0;4676135.662914081;926654.3028426977;0.0;941342.2761536803;2.430468607434867;0.25147780275824666
6097;2019-08-26 22:37:45.132;814;804;206;205;189;41;29;17;46;26;665;257;48;110;248;183;279;730;205;49;29;-83;659;352;357;130;357;271;661;-2.0;0.0;867.0;209.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22788.091796875;12943.0048828125;3374.7763671875;3590.01171875;780.0;347391;668.0;0.0;Calculated values ==>;1566851865.132;354.56000000000006;353.56000000000006;293.76000000000005;293.66;292.06;277.26000000000005;273.5264737036516;276.06;274.86;277.76000000000005;275.76000000000005;339.66;298.86;277.96000000000004;284.16;297.96000000000004;291.46000000000004;301.06;346.16;278.06;276.06;339.96000000000004;351.16;264.86;240.39332010688793;263.95629194202945;273.5264737036516;293.66;6590000.000000001;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2710000.0;6609999.999999999;0.0;0.0;0.1445;0.034833333333333334;0.0;0.0;0.0;12943.0048828125;3374.7763671875;3590.01171875;22788.091796875;506775.9065241552;505275.66852512304;253590.55963631708;253230.85441913392;247716.13273767618;430671.36484660726;434039.8739435585;453929.70516233734;472630.20280472847;522339.99991785164;478875.5121940697;454183.32541441807;461842.308832779;466418.3847020313;458563.2974049841;403540.94725495507;495254.46515758533;437529.9546409269;434039.8739435585;280170.41352433193;327104.2899505934;461954.41872394976;198846.8305649525;193022.44259409126;272.70935118356937;3790975.7992581213;1584329.6199397475;209288.44527557393;1544689.987497438;0;165;160;5;53;52;51;13;113;109;1311556652659.5405;504763071814.7745;995332594545.0618;36859.4753793221;9164.914320871738;-0.0;0.0;4676728.617913517;926853.9357047479;0.0;941342.2761536803;2.3118780556157095;0.21694678788447097
6098;2019-08-26 22:38:45.133;820;811;207;206;188;44;29;18;49;27;676;257;48;109;249;183;279;734;203;36;29;-82;658;354;358;131;358;272;660;-2.0;-1.0;593.0;202.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22365.935546875;12984.44921875;3377.94921875;3604.951171875;766.0;347392;716.0;13.0;Calculated values ==>;1566851925.133;355.16;354.26;293.86;293.76000000000005;291.96000000000004;277.56;273.7412296467126;276.06;274.96000000000004;278.06;275.86;340.76;298.86;277.96000000000004;284.06;298.06;291.46000000000004;301.06;346.56000000000006;276.76000000000005;276.06;344.76;349.76;264.96000000000004;240.61611355647437;264.08650396036035;273.7412296467126;293.46000000000004;6580000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;2720000.0;6600000.0;0.0;0.0;0.09883333333333333;0.033666666666666664;0.0;0.0;0.03246246729657479;12984.44921875;3377.94921875;3604.951171875;22365.935546875;507653.29956929653;506291.549834485;253997.4804111921;253635.10488857035;247419.7129866845;430542.39183029096;433792.1832038272;454140.1830550063;472596.2217928923;523394.329825699;478752.5742768619;454013.21601284284;461569.0958649628;466404.73984073254;458243.10377271957;404043.7857684414;495905.2133393554;435041.38555822254;433792.1832038272;300275.376401361;321233.1047070471;461904.13327142445;198730.21661507158;193022.44259409126;272.6713882680162;3791352.0890902574;1584545.6856580349;209348.40429889044;1544746.2611484646;0;165;160;5;53;52;51;13;113;109;1311771156234.2815;504841373119.6799;995495497259.865;25243.01834981355;8860.188527430546;-0.0;0.0;4677246.147319314;927004.1473984555;0.0;941342.2761536803;1.7079486033154887;0.16875402025312275
6099;2019-08-26 22:39:45.113;822;815;210;210;190;46;31;18;57;28;686;257;55;109;249;183;279;738;207;35;31;-83;655;355;359;131;359;272;657;-1.0;-1.0;701.0;359.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22382.05859375;12905.3876953125;3338.83471679688;3609.1220703125;747.0;347393;763.0;15.0;Calculated values ==>;1566851985.113;355.36;354.66;294.16;294.16;292.16;277.76000000000005;273.8482719121499;276.26000000000005;274.96000000000004;278.86;275.96000000000004;341.76;298.86;278.66;284.06;298.06;291.46000000000004;301.06;346.96000000000004;276.66;276.26000000000005;349.46000000000004;347.86;264.86;240.61611355647437;264.08650396036035;273.8482719121499;293.86;6550000.0;3550000.0;3590000.0;1310000.0;3590000.0;2720000.0;6570000.0;0.0;0.0;0.11683333333333333;0.05983333333333333;0.0;0.0;0.03750061293847573;12905.3876953125;3338.83471679688;3609.1220703125;22382.05859375;508177.7263454468;507083.8873002756;255240.46303018814;255240.46303018814;248193.0287418246;430477.46260093397;433904.5296488982;455151.83698219666;472693.2819402637;524425.5245148662;478752.5742768619;454899.59490120475;461569.0958649628;466261.3989570346;458082.44237734104;405505.07415689656;496747.63565891876;434621.1652425816;433904.5296488982;319975.17213553557;313267.23492439475;461804.81683192484;198022.051014926;193022.44259409126;272.39366511568375;3791724.8647415643;1584761.3623828404;209408.50153683545;1544802.215690212;0;165;160;5;53;52;51;13;113;109;1311986184534.3499;504919946919.70483;995658642859.9169;30041.329993842788;15783.002154717096;-0.0;0.0;4677706.69665469;927209.4388675645;0.0;941342.2761536803;2.3081416931607;0.2499190807745123
6100;2019-08-26 22:40:45.124;821;814;215;214;194;48;32;19;63;29;693;259;61;110;250;183;279;738;208;35;32;-84;650;356;360;131;360;273;651;-3.0;-1.0;780.0;451.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22325.39453125;12830.7919921875;3347.71630859375;3622.22119140625;720.0;347394;781.0;16.0;Calculated values ==>;1566852045.124;355.26;354.56000000000006;294.66;294.56;292.56;277.96000000000004;273.955091788801;276.36;275.06;279.46000000000004;276.06;342.46000000000004;299.06;279.26000000000005;284.16;298.16;291.46000000000004;301.06;346.96000000000004;276.66;276.36;351.26;345.16;264.76000000000005;240.61611355647437;264.2163659402789;273.955091788801;293.96000000000004;6500000.0;3560000.0;3600000.0;1310000.0;3600000.0;2730000.0;6509999.999999999;0.0;0.0;0.13;0.07516666666666666;0.0;0.0;0.040065890530025815;12830.7919921875;3347.71630859375;3622.22119140625;22325.39453125;508482.77192477416;507480.2805853326;257448.10780982915;257059.85624212262;249778.4933346803;430412.23801567365;433836.9858812755;455740.18800020067;472790.3263854694;525067.648477796;478854.00269505836;455488.6262873726;461537.54218579957;466247.85315236123;457921.40123190166;407801.1577533534;497328.56980800844;434376.6058122323;433836.9858812755;327523.71359711495;301951.40411888575;461705.4741913122;197911.11475058834;193022.44259409126;272.35344318300037;3792097.495154964;1584975.8698666254;209468.77377872574;1544857.9471644664;0;165;160;5;53;52;51;13;113;109;1312201924079.912;504998561329.9097;995822172835.343;33517.7795224496;19828.542684627744;-0.0;0.0;4678236.453006235;927506.2561485262;0.0;941342.2761536803;2.694159436303873;0.2996582743499681
6101;2019-08-26 22:41:45.104;819;812;219;218;198;47;33;20;67;30;698;260;65;111;251;183;279;734;208;34;33;-86;648;355;359;132;359;275;649;-3.0;-1.0;881.0;396.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22476.4609375;12722.1513671875;3260.08251953125;3629.67138671875;689.0;347395;787.0;15.0;Calculated values ==>;1566852105.104;355.06000000000006;354.36;295.06;294.96000000000004;292.96000000000004;277.86;273.8482719121499;276.46000000000004;275.16;279.86;276.16;342.96000000000004;299.16;279.66;284.26000000000005;298.26000000000005;291.46000000000004;301.06;346.56000000000006;276.56;276.46000000000004;351.86;342.06000000000006;264.56;240.83765695389522;264.4750485637546;273.8482719121499;293.96000000000004;6480000.0;3550000.0;3590000.0;1320000.0;3590000.0;2750000.0;6490000.000000001;0.0;0.0;0.14683333333333334;0.066;0.0;0.0;0.0376301444916555;12722.1513671875;3260.08251953125;3629.67138671875;22476.4609375;508396.196367939;507394.1853658186;259145.63525026845;258743.72214262252;251253.6033748884;430477.46260093397;434263.8640799596;455911.71313070867;472756.67973813636;525425.0701491315;478720.40699818544;455659.7696930013;461353.12715186225;466520.93082736776;458082.44237734104;408676.68132412084;496976.3674752372;434442.7656083012;434263.8640799596;330040.4071292106;288964.7057630673;461356.2020992916;198174.43951094462;193022.44259409126;272.454418169868;3792470.7195010567;1585188.7400809564;209529.18607274993;1544912.9937997216;0;165;160;5;53;52;51;13;113;109;1312417552179.9807;505077435029.9348;995986518035.3953;37844.42300983536;17369.9963308309;-0.0;0.0;4678830.939799186;927816.1406444785;0.0;941342.2761536803;2.815352132841935;0.2979825269348378
