;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6102;2019-08-26 22:42:45.125;816;808;221;221;201;46;33;21;69;31;702;262;67;115;251;183;279;732;207;37;33;-88;645;355;359;132;359;276;646;-2.0;-2.0;1354.0;290.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22661.759765625;12714.3837890625;3271.88842773438;3657.056640625;670.0;347396;786.0;14.0;Calculated values ==>;1566852165.125;354.76;353.96000000000004;295.26000000000005;295.26000000000005;293.26000000000005;277.76000000000005;273.8482719121499;276.46000000000004;275.26000000000005;280.06;276.26000000000005;343.36;299.36;279.86;284.66;298.26000000000005;291.46000000000004;301.06;346.36;276.86;276.46000000000004;351.76;340.16;264.36;240.83765695389522;264.60387354146746;273.8482719121499;293.86;6450000.0;3550000.0;3590000.0;1320000.0;3590000.0;2760000.0;6459999.999999999;0.0;0.0;0.22566666666666665;0.04833333333333333;0.0;0.0;0.0351596507081885;12714.3837890625;3271.88842773438;3657.056640625;22661.759765625;508267.04032736726;507134.9508437464;260142.4621672484;260142.4621672484;252451.64364594605;430477.46260093397;434263.8640799596;455998.05715364416;472853.8412306012;525758.932484349;478822.476099357;455745.92513786;461686.73927789304;466520.93082736776;458082.44237734104;409949.1645564111;496994.66667640605;434976.4790924014;434263.8640799596;329620.94006798224;281007.8604223974;461156.93568688474;199646.4254060468;193022.44259409126;273.03843888050227;3792847.002992819;1585400.7853968292;209589.9300591752;1544967.4459424478;0;165;160;5;53;52;51;13;113;109;1312633027569.652;505156662749.81396;996151875890.1431;57850.01823104113;12639.674663573835;-0.0;0.0;4679628.6725837635;928066.308763924;0.0;941342.2761536803;3.588480007958615;0.3327141504435438
6103;2019-08-26 22:43:45.155;812;805;222;222;203;45;33;22;71;31;706;263;70;117;252;184;279;729;206;40;33;-90;647;355;359;131;359;279;648;-2.0;-1.0;1114.0;242.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22887.12109375;12721.3291015625;3242.53930664062;3700.08178710938;658.0;347397;780.0;0.0;Calculated values ==>;1566852225.155;354.36;353.66;295.36;295.36;293.46000000000004;277.66;273.8482719121499;276.46000000000004;275.36;280.26000000000005;276.26000000000005;343.76;299.46000000000004;280.16;284.86;298.36;291.56;301.06;346.06000000000006;277.16;276.46000000000004;351.16;338.96000000000004;264.16;240.61611355647437;264.9883086891361;273.8482719121499;293.76000000000005;6470000.0;3550000.0;3590000.0;1310000.0;3590000.0;2790000.0;6480000.0;0.0;0.0;0.18566666666666667;0.04033333333333333;0.0;0.0;0.0;12721.3291015625;3242.53930664062;3700.08178710938;22887.12109375;507569.9828254861;506564.9983528793;260432.8428998309;260432.8428998309;253086.1466975182;430477.46260093397;434263.8640799596;455753.5894146359;472984.3684616349;525935.9259489155;478565.9156530215;455626.85928223166;461472.4466125895;466650.54303335864;458219.12774457596;409106.0987609964;496390.4933500213;435505.82383528166;434263.8640799596;327104.2899505934;275983.5004908252;461108.8613101182;199590.37299000027;193022.44259409126;273.0162941988071;3793226.766786803;1585612.8556529537;209651.2702007872;1545021.7599836572;0;165;160;5;53;52;51;13;113;109;1312848535269.5493;505235602199.77637;996318459140.0637;47560.97051617402;10547.912362244757;-0.0;0.0;4680507.536702025;928259.6352706597;0.0;941342.2761536803;2.9550971346678248;0.273504273594837
6104;2019-08-26 22:44:45.096;809;802;221;221;203;45;32;22;73;32;711;262;71;118;252;185;279;733;204;43;32;-91;650;355;360;131;360;281;651;-1.0;0.0;1385.0;243.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22993.197265625;12760.775390625;3279.26684570312;3709.11108398438;651.0;347398;773.0;0.0;Calculated values ==>;1566852285.096;354.06000000000006;353.36;295.26000000000005;295.26000000000005;293.46000000000004;277.66;273.8482719121499;276.36;275.36;280.46000000000004;276.36;344.26;299.36;280.26000000000005;284.96000000000004;298.36;291.66;301.06;346.46000000000004;277.46000000000004;276.36;350.46000000000004;338.26;264.06;240.61611355647437;265.2429198363724;273.8482719121499;293.56;6500000.0;3550000.0;3600000.0;1310000.0;3600000.0;2810000.0;6509999.999999999;0.0;0.0;0.23083333333333333;0.0405;0.0;0.0;0.0;12760.775390625;3279.26684570312;3709.11108398438;22993.197265625;506912.91001583735;505903.9132393239;259838.72391487728;259838.72391487728;252952.0365956622;430477.46260093397;433836.9858812755;455675.0783523902;473081.36623795505;526295.8844641522;478205.6123103837;455420.6899255907;461288.59412217;466507.67227632634;458355.6712287806;407801.1577533534;496645.4523225754;435793.71486953663;433836.9858812755;324168.52440917626;273052.9745269728;461009.3318425285;199907.8413062459;193022.44259409126;273.14161679671264;3793608.726809314;1585824.9977119784;209712.95276047793;1545076.054925668;0;165;160;5;53;52;51;13;113;109;1313064023164.4944;505314124909.75635;996486293940.021;59039.603884818316;10574.610366719446;-0.0;0.0;4681395.001289322;928435.4832060173;0.0;941342.2761536803;3.524921454730811;0.3137933105558401
6105;2019-08-26 22:45:45.106;806;800;221;221;203;46;34;23;74;33;715;262;73;116;253;185;279;736;207;46;34;-91;649;357;362;137;362;281;651;-4.0;-1.0;1266.0;221.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22124.58203125;12742.4892578125;3298.65893554688;2815.21044921875;646.0;347399;767.0;0.0;Calculated values ==>;1566852345.106;353.76;353.16;295.26000000000005;295.26000000000005;293.46000000000004;277.76000000000005;274.0616903277293;276.56;275.46000000000004;280.56;276.46000000000004;344.66;299.36;280.46000000000004;284.76000000000005;298.46000000000004;291.66;301.06;346.76;277.76000000000005;276.56;349.86;337.76;264.06;241.92719264551067;265.2429198363724;274.0616903277293;293.86;6490000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2810000.0;6509999.999999999;0.0;0.0;0.211;0.036833333333333336;0.0;0.0;0.0;12742.4892578125;3298.65893554688;2815.21044921875;22124.58203125;506607.6490343538;505640.2891466989;259838.72391487728;259838.72391487728;252952.0365956622;430346.717906069;433702.1600636701;455802.1033359119;472393.7743832905;526709.6044503042;478205.6123103837;455675.0783523902;461043.23758125654;466351.3762726499;458034.50368877524;408241.76576251537;497055.57139613654;435844.5533831253;433702.1600636701;321652.42942325486;270959.89632461156;460095.3607636393;200406.67565258985;193022.44259409126;273.3467224921772;3793984.7709669773;1586037.560338549;209767.331168137;1545130.8801098445;0;165;160;5;53;52;51;13;113;109;1313280659264.46;505394538309.7436;996654922039.9941;53888.435241180945;9565.199901590324;-0.0;0.0;4682336.225126388;928603.3429301853;0.0;941342.2761536803;3.3651054450932727;0.30294350703562334
6106;2019-08-26 22:46:45.137;804;799;220;220;202;46;35;24;75;34;717;260;74;114;254;185;279;739;208;49;35;-90;650;358;362;138;362;282;652;-2.0;-1.0;1502.0;335.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22161.365234375;12775.873046875;3250.74560546875;2824.69311523438;647.0;347400;762.0;0.0;Calculated values ==>;1566852405.137;353.56000000000006;353.06000000000006;295.16;295.16;293.36;277.76000000000005;274.1680685717883;276.66;275.56;280.66;276.56;344.86;299.16;280.56;284.56;298.56;291.66;301.06;347.06000000000006;278.06;276.66;349.36;337.86;264.16;242.14157278889297;265.3697278774862;274.1680685717883;293.96000000000004;6500000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;2820000.0;6520000.0;0.0;0.0;0.25033333333333335;0.05583333333333333;0.0;0.0;0.0;12775.873046875;3250.74560546875;2824.69311523438;22161.365234375;506256.1485351839;505418.91881882126;259373.9931021499;259373.9931021499;252548.19577845917;430280.9020939914;433883.48505660606;455763.1900960567;472360.27449258295;526838.3619247167;477854.54414224206;455635.961902395;460642.98103203886;466481.5206930663;457873.3507479363;407801.1577533534;497368.4236480551;436369.3260602679;433883.48505660606;319555.8750819185;271378.50176498963;460042.8137205575;200250.17937745815;193022.44259409126;273.28943871642446;3794354.0112039754;1586250.323228968;209814.35464753312;1545185.4866799696;0;165;160;5;53;52;51;13;113;109;1313497971484.957;505477080934.93243;996823909305.3807;63963.423683222514;14505.088750823046;-0.0;0.0;4683318.831370732;928804.0323053795;0.0;941342.2761536803;4.162496138279431;0.38965708438076574
6107;2019-08-26 22:47:48.077;801;799;219;219;203;48;36;26;71;35;714;257;71;102;254;185;279;743;207;49;36;-89;676;362;366;141;366;264;679;-2.0;-1.0;1646.0;367.0;0.0;0;99;1;1;0;1;1;0;0;0;1;1;0;0;0;32402.619140625;23367.22265625;3574.7109375;2593.14331054688;643.0;347401;758.0;0.0;Calculated values ==>;1566852468.077;353.26;353.06000000000006;295.06;295.06;293.46000000000004;277.96000000000004;274.5913991737795;276.76000000000005;275.76000000000005;280.26000000000005;276.66;344.56000000000006;298.86;280.26000000000005;283.36;298.56;291.66;301.06;347.46000000000004;278.06;276.76000000000005;348.96000000000004;337.46000000000004;264.26000000000005;242.77792619122317;263.0348170998261;274.5913991737795;293.86;6759999.999999999;3620000.0000000005;3660000.0;1410000.0;3660000.0;2640000.0;6790000.000000001;0.0;0.0;0.2743333333333334;0.06116666666666667;0.0;0.0;0.0;23367.22265625;3574.7109375;2593.14331054688;32402.619140625;503524.8838812624;502982.9762033444;257529.60653286419;257529.60653286419;251778.29072852925;430014.67791919125;433065.50215134333;458197.77561315906;472063.34231996303;527929.606315799;479731.2328109164;458197.77561315906;461944.5633856982;465907.1825204733;457224.88438570796;393235.5295566425;495295.554546526;435419.8954169936;433065.50215134333;317878.7554427003;269704.110367413;459682.43560555455;201284.16498401447;193022.44259409126;273.71316516166064;3794830.991366014;1586566.2741229967;209861.7155674855;1545245.1525457443;0;165;161;5;53;52;51;13;113;109;1313727073084.2974;505564882234.6797;996995735504.8861;70479.96718259534;15805.360886350869;-0.0;0.0;4684494.090675834;929068.9961518616;0.0;941342.2761536803;2.9214526289719287;0.271932755809635
6108;2019-08-26 22:48:45.128;816;809;220;220;203;46;36;26;64;35;700;255;64;90;254;183;279;755;208;47;36;-89;725;358;363;138;363;252;724;-3.0;0.0;1687.0;268.0;0.0;0;99;1;1;0;1;1;0;0;0;1;1;0;0;0;33615.6640625;24320.443359375;3802.45361328125;2497.72680664062;641.0;347402;757.0;0.0;Calculated values ==>;1566852525.128;354.76;354.06000000000006;295.16;295.16;293.46000000000004;277.76000000000005;274.1680685717883;276.76000000000005;275.76000000000005;279.56;276.66;343.16;298.66;279.56;282.16;298.56;291.46000000000004;301.06;348.66;277.86;276.76000000000005;348.86;337.26;264.26000000000005;242.14157278889297;261.41265627149306;274.1680685717883;293.96000000000004;7250000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2520000.0;7240000.000000001;0.0;0.0;0.2811666666666667;0.04466666666666667;0.0;0.0;0.0;24320.443359375;3802.45361328125;2497.72680664062;33615.6640625;501116.0460327957;500232.79854134953;255842.75474345134;255842.75474345134;250133.41961681587;430280.9020939914;433816.67410848953;459255.95438704145;472458.26935960614;527433.1858133936;480960.6472629059;459255.95438704145;462337.4024068903;466338.3406344101;457598.1694309323;281461.42280169774;492562.72639277985;435782.62218529254;433816.67410848953;317459.4925940039;268866.9448851554;460143.737624023;200808.29272254667;193022.44259409126;273.50891016842377;3795354.103738629;1586944.1392673713;209902.05434966017;1545303.6073534747;0;165;161;5;53;52;51;13;113;109;1313935023979.7285;505644468379.84467;997142927085.1912;72666.86753800046;11583.649872265942;-0.0;0.0;4685628.350409802;929286.0198263101;0.0;941342.2761536803;2.751430474359886;0.2452805908025951
6109;2019-08-26 22:49:45.138;855;830;211;210;199;49;36;26;61;36;680;255;61;97;254;183;279;747;204;49;36;-88;661;361;366;138;366;267;662;-2.0;0.0;1372.0;118.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21649.939453125;12964.9443359375;3377.52368164062;2660.6396484375;640.0;347403;756.0;0.0;Calculated values ==>;1566852585.138;358.66;356.16;294.26000000000005;294.16;293.06;278.06;274.4858918419099;276.76000000000005;275.76000000000005;279.26000000000005;276.76000000000005;341.16;298.66;279.26000000000005;282.86;298.56;291.46000000000004;301.06;347.86;278.06;276.76000000000005;348.76;337.16;264.36;242.14157278889297;263.43189868330234;274.4858918419099;293.56;6609999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;2670000.0;6620000.0;0.0;0.0;0.22866666666666668;0.019666666666666666;0.0;0.0;0.0;12964.9443359375;3377.52368164062;2660.6396484375;21649.939453125;511960.78028461785;508617.0093218417;255372.3499794756;255002.84855795937;251072.18478967482;430081.6785162784;433065.50215134333;456480.5776664727;472556.2466753328;524206.48130673874;479142.6978038137;456480.5776664727;460885.06184555596;465907.1825204733;457110.4087228969;402509.4849516804;497498.7783822331;435419.8954169936;433065.50215134333;317040.2365367038;268448.3696465944;460244.63067514834;202305.5481535318;193022.44259409126;274.1075922008628;3795814.727192302;1587254.9026167102;209945.04790117685;1545363.4504697802;0;165;161;5;53;52;51;13;113;109;1314153760429.6938;505727282179.8315;997298653035.1664;58121.356748625825;5072.801956258459;-0.0;0.0;4686718.433928995;929424.8467254866;0.0;941342.2761536803;3.3254644353722282;0.27361245077256136
6110;2019-08-26 22:50:45.119;863;835;210;209;193;49;38;26;53;37;673;255;56;108;254;183;279;695;207;51;38;-88;652;361;365;138;365;273;653;-1.0;-1.0;1160.0;155.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;20959.578125;12804.01953125;3312.7607421875;2715.23828125;638.0;347404;754.0;0.0;Calculated values ==>;1566852645.119;359.46000000000004;356.66;294.16;294.06;292.46000000000004;278.06;274.4858918419099;276.96000000000004;275.76000000000005;278.46000000000004;276.86;340.46000000000004;298.66;278.76000000000005;283.96000000000004;298.56;291.46000000000004;301.06;342.66;278.26000000000005;276.96000000000004;348.56000000000006;336.96000000000004;264.36;242.14157278889297;264.2163659402789;274.4858918419099;293.86;6520000.0;3610000.0;3650000.0;1380000.0;3650000.0;2730000.0;6530000.0;0.0;0.0;0.19333333333333333;0.025833333333333333;0.0;0.0;0.0;12804.01953125;3312.7607421875;2715.23828125;20959.578125;513745.00967697514;510046.0959410661;255434.58831000692;255060.6420131586;249357.84968003596;430081.6785162784;433683.32636128634;454477.9794367209;472654.2065195329;523004.27244725556;478404.7472224594;454857.80791772855;461294.95688031876;466051.1729702569;457110.4087228969;406902.0290679921;491177.0421726033;436011.88369366544;433683.32636128634;316201.74473053816;267611.2341011182;460244.63067514834;201817.83636823975;193022.44259409126;273.91746395350253;3796169.6940633543;1587469.5759806465;209989.83269753982;1545419.185185012;0;165;161;5;53;52;51;13;113;109;1314372990984.4985;505810055959.7578;997460601735.0222;48847.62765990636;6676.025519595139;-0.0;0.0;4687609.559852342;929522.7226171813;0.0;941342.2761536803;2.948364404923605;0.2569504284606474
6111;2019-08-26 22:51:45.079;851;836;215;214;195;48;38;26;38;37;676;253;42;108;255;183;279;687;204;54;37;-87;647;360;364;136;364;273;649;-2.0;-1.0;1177.0;293.0;0.0;0;98;100;1;0;0;1;0;0;0;1;1;0;0;0;21027.751953125;12713.2412109375;3226.04125976562;2735.61328125;645.0;347405;752.0;0.0;Calculated values ==>;1566852705.079;358.26;356.76;294.66;294.56;292.66;277.96000000000004;274.38016830617;276.96000000000004;275.76000000000005;276.96000000000004;276.86;340.76;298.46000000000004;277.36;283.96000000000004;298.66;291.46000000000004;301.06;341.86;278.56;276.86;348.36;337.66;264.46000000000004;241.71165711629368;264.2163659402789;274.38016830617;293.56;6470000.0;3600000.0;3640000.0;1360000.0;3640000.0;2730000.0;6490000.000000001;0.0;0.0;0.19616666666666666;0.04883333333333333;0.0;0.0;0.0;12713.2412109375;3226.04125976562;2735.61328125;21027.751953125;512622.3508346234;510518.4691231164;257556.16324137183;257166.07703246307;250203.5263810355;430148.3826014536;433931.68165179034;452563.1114302958;472915.8103579757;523314.0056493823;478179.8591636652;453076.37563387153;461294.95688031876;466325.4276100551;457273.3875626309;409106.0987609964;490464.17838162195;436771.22864446876;433749.95420475816;315363.2798926983;270541.29595472733;460650.50975246925;200574.74369872166;193022.44259409126;273.4258559977188;3796519.3552179495;1587682.0780577403;210035.22617808086;1545473.6388750516;0;165;161;5;53;52;51;13;113;109;1314591545184.6377;505892201159.81006;997624292535.1263;49431.718136677126;12700.366575624674;-0.0;0.0;4688428.0084048025;929684.084904788;0.0;941342.2761536803;3.327037833975791;0.3126231574651404
6112;2019-08-26 22:52:45.130;837;829;223;222;201;47;40;27;40;38;681;252;40;103;255;183;279;685;205;56;40;-87;639;358;363;139;363;278;640;-3.0;0.0;1383.0;313.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21131.755859375;12529.9208984375;3218.30419921875;2767.935546875;673.0;347406;749.0;0.0;Calculated values ==>;1566852765.13;356.86;356.06000000000006;295.46000000000004;295.36;293.26000000000005;277.86;274.1680685717883;277.16;275.86;277.16;276.96000000000004;341.26;298.36;277.16;283.46000000000004;298.66;291.46000000000004;301.06;341.66;278.76000000000005;277.16;348.06000000000006;340.46000000000004;264.46000000000004;242.35481222062532;264.86050150153983;274.1680685717883;293.66;6390000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2780000.0;6400000.0;0.0;0.0;0.2305;0.05216666666666667;0.0;0.0;0.0;12529.9208984375;3218.30419921875;2767.935546875;21131.755859375;511499.87774395855;510384.76398434857;261369.35298620682;260942.42609655822;252719.5104553868;430280.9020939914;434538.5910328508;451946.26579040923;472621.17715536855;523429.38121800474;477445.0961616536;451946.26579040923;459909.997651345;466468.62817080156;457598.1694309323;412363.6705697194;491113.51139815355;437348.5841517321;434538.5910328508;314105.63291466556;282264.0715131367;460192.48201593204;200202.68376585084;193022.44259409126;273.27072665959065;3796870.98308026;1587892.6165481315;210081.12806854316;1545527.3874014292;0;165;161;5;53;52;51;13;113;109;1314809830570.0676;505974771284.97266;997789733040.4521;58026.89565666071;13562.801142045902;-0.0;0.0;4689324.258020027;929903.1306669712;0.0;941342.2761536803;3.8663359091049276;0.35929269212153037
6113;2019-08-26 22:53:45.120;822;819;226;226;207;45;42;26;51;38;685;251;48;100;256;184;279;674;204;58;41;-86;634;356;361;139;361;281;636;0.0;-1.0;1269.0;338.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21525.916015625;12454.0322265625;3188.9033203125;2799.44482421875;696.0;347407;747.0;0.0;Calculated values ==>;1566852825.12;355.36;355.06000000000006;295.76000000000005;295.76000000000005;293.86;277.66;273.955091788801;277.36;275.76000000000005;278.26000000000005;276.96000000000004;341.66;298.26000000000005;277.96000000000004;283.16;298.76000000000005;291.56;301.06;340.56000000000006;278.96000000000004;277.26000000000005;347.86;342.76;264.56;242.35481222062532;265.2429198363724;273.955091788801;293.56;6340000.0;3560000.0;3610000.0;1390000.0;3610000.0;2810000.0;6360000.0;0.0;0.0;0.2115;0.05633333333333333;0.0;0.0;0.0;12454.0322265625;3188.9033203125;2799.44482421875;21525.916015625;509998.46929352795;509438.7695009002;262964.2919211086;262964.2919211086;255147.03123466676;430412.23801567365;435378.9101572175;452850.8589466096;472621.17715536855;523603.22147172736;476955.69017693074;452461.11271385034;459067.2074131528;466883.92173941486;458058.41051450267;414260.3088535897;489989.9455831784;438146.9115166479;435202.0721543156;313267.23492439475;291896.6896268761;460293.5203500723;199379.38513419474;193022.44259409126;272.93708698244166;3797226.404431096;1588100.7814567774;210127.51517231922;1545580.7718983223;0;165;161;5;53;52;51;13;113;109;1315026994369.239;506058157384.65454;997957405089.8124;53609.21671132574;14698.162950494436;-0.0;0.0;4690254.403902722;930138.5994488383;0.0;941342.2761536803;3.7038266366571593;0.3517824344502761
6114;2019-08-26 22:54:45.131;807;809;226;226;209;43;44;25;59;37;690;250;56;100;256;185;279;668;199;60;43;-86;633;355;360;138;360;283;635;-1.0;-1.0;1207.0;243.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21816.501953125;12402.7646484375;3137.72778320312;2817.0966796875;711.0;347408;744.0;0.0;Calculated values ==>;1566852885.131;353.86;354.06000000000006;295.76000000000005;295.76000000000005;294.06;277.46000000000004;273.8482719121499;277.56;275.66;279.06;276.86;342.16;298.16;278.76000000000005;283.16;298.76000000000005;291.66;301.06;339.96000000000004;279.16;277.46000000000004;347.56000000000006;344.26;264.56;242.14157278889297;265.49620691782997;273.8482719121499;293.06;6330000.0;3550000.0;3600000.0;1380000.0;3600000.0;2830000.0;6350000.0;0.0;0.0;0.20116666666666666;0.0405;0.0;0.0;0.0;12402.7646484375;3137.72778320312;2817.0966796875;21816.501953125;508147.8548773179;508231.8519032624;263037.881262245;263037.881262245;255967.8347669992;430477.46260093397;435968.7166933796;453542.0464659159;472654.2065195329;523961.84572880296;476589.8207969575;453153.27172797796;458750.0745287598;467026.0813403542;458355.6712287806;414628.4026867573;489252.8113180148;438709.7716932626;435793.71486953663;312009.6876057385;298180.4796168596;460446.3247853222;199663.87556603062;193022.44259409126;273.0453313901473;3797587.6574660265;1588307.9594069375;210174.32826580107;1545633.5034900086;0;165;161;5;53;52;51;13;113;109;1315243334024.8027;506141272619.87115;998126636110.2534;51071.825379360256;10561.68919338131;-0.0;0.0;4691126.905851788;930349.1368086934;0.0;941342.2761536803;3.357386103315097;0.29879183199085096
6115;2019-08-26 22:55:45.081;795;801;224;224;208;42;46;26;65;36;695;249;62;102;257;186;279;671;199;62;46;-85;633;355;360;139;360;284;634;-1.0;-1.0;1225.0;195.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21923.212890625;12435.6435546875;3159.23217773438;2814.15014648438;715.0;347409;743.0;0.0;Calculated values ==>;1566852945.081;352.66;353.26;295.56;295.56;293.96000000000004;277.36;273.8482719121499;277.76000000000005;275.76000000000005;279.66;276.76000000000005;342.66;298.06;279.36;283.36;298.86;291.76000000000005;301.06;340.26;279.36;277.76000000000005;347.46000000000004;344.66;264.66;242.35481222062532;265.62235894841564;273.8482719121499;293.06;6330000.0;3550000.0;3600000.0;1390000.0;3600000.0;2840000.0;6340000.0;0.0;0.0;0.20416666666666666;0.0325;0.0;0.0;0.0;12435.6435546875;3159.23217773438;2814.15014648438;21923.212890625;506588.9337212903;507281.181726021;262217.9385664814;262217.9385664814;255633.4709182688;430477.46260093397;436317.3535810935;454146.28526668745;472424.9728513876;524401.0031877145;476349.0928400933;453758.7355770381;458840.9678628954;467155.4305485478;458492.0736687021;414628.4026867573;489778.6753077346;439045.0997009042;436317.3535810935;311590.51834565785;299856.38484229014;460394.52767461026;200057.6799844245;193022.44259409126;273.2006820298297;3797951.8513419945;1588514.7736531822;210221.21621684238;1545685.9344275028;0;165;161;5;53;52;51;13;113;109;1315459154024.9744;506224303369.9372;998296594360.3885;51876.42357846202;8460.947549931037;-0.0;0.0;4691984.093008723;930507.5266800363;0.0;941342.2761536803;3.27759717028427;0.28210017141053173
6116;2019-08-26 22:56:45.172;786;794;221;221;205;42;48;25;68;36;699;249;66;104;257;186;279;681;203;64;48;-84;634;356;361;138;360;283;636;-2.0;-1.0;888.0;298.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21708.47265625;12459.9169921875;3185.48291015625;2799.24926757812;717.0;347410;741.0;0.0;Calculated values ==>;1566853005.172;351.76;352.56000000000006;295.26000000000005;295.26000000000005;293.66;277.36;273.955091788801;277.96000000000004;275.66;279.96000000000004;276.76000000000005;343.06000000000006;298.06;279.76000000000005;283.56;298.86;291.76000000000005;301.06;341.26;279.56;277.96000000000004;347.26;344.86;264.76000000000005;242.14157278889297;265.49620691782997;273.955091788801;293.46000000000004;6340000.0;3560000.0;3610000.0;1380000.0;3600000.0;2830000.0;6360000.0;0.0;0.0;0.14800000000000002;0.049666666666666665;0.0;0.0;0.0;12459.9169921875;3185.48291015625;2799.24926757812;21708.47265625;505324.0827695857;506191.38369667064;260778.88776893643;260778.88776893643;254389.11703897314;430412.23801567365;436430.11128019885;454701.6832150879;472556.2466753328;524895.3973760986;476475.522545722;454444.836234358;459248.5786070039;467155.4305485478;458331.9995530319;414260.3088535897;490968.21637773927;439157.44328511844;436430.11128019885;310752.19949742197;300694.37409284414;460647.8971741376;198980.11028637787;193022.44259409126;272.77887749738494;3798316.000176618;1588722.5513094156;210268.06549230096;1545738.8872432448;0;165;161;5;53;52;51;13;113;109;1315675782079.4036;506307529404.71796;998466952344.9397;37846.792793449094;12996.166748758733;-0.0;0.0;4692732.920478279;930686.6071594704;0.0;941342.2761536803;2.7565154031294155;0.2712704804534691
6117;2019-08-26 22:57:45.112;781;788;219;219;203;43;51;25;70;36;701;251;69;105;258;185;279;689;203;66;51;-83;633;356;361;138;361;282;634;-2.0;0.0;1077.0;270.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21680.673828125;12413.6689453125;3178.34619140625;2801.21801757812;715.0;347411;741.0;0.0;Calculated values ==>;1566853065.112;351.26;351.96000000000004;295.06;295.06;293.46000000000004;277.46000000000004;273.955091788801;278.26000000000005;275.66;280.16;276.76000000000005;343.26;298.26000000000005;280.06;283.66;298.96000000000004;291.66;301.06;342.06000000000006;279.76000000000005;278.26000000000005;347.26;344.66;264.86;242.14157278889297;265.3697278774862;273.955091788801;293.46000000000004;6330000.0;3560000.0;3610000.0;1380000.0;3610000.0;2820000.0;6340000.0;0.0;0.0;0.1795;0.045000000000000005;0.0;0.0;0.0;12413.6689453125;3178.34619140625;2801.21801757812;21680.673828125;504759.003191855;505585.8395497812;260060.94399397707;260060.94399397707;253736.46146533274;430412.23801567365;436949.6230331232;455125.90863566275;472556.2466753328;525181.8840434953;476829.9733897117;454998.1069297137;459530.3059979182;467143.0033113598;458195.27633761574;414628.4026867573;492284.61726092646;439491.22312496265;436949.6230331232;310752.19949742197;299856.38484229014;460748.638071022;199605.4775772562;193022.44259409126;273.02650556929007;3798677.2148214453;1588929.623912543;210314.6893824944;1545791.866120566;0;165;161;5;53;52;51;13;113;109;1315892165479.61;506390246604.79694;998636282845.1013;45865.91737498397;11751.44222221946;-0.0;0.0;4693429.828791096;930892.6310043505;0.0;941342.2761536803;3.1325302688148304;0.2930456113147812
6118;2019-08-26 22:58:45.173;778;785;219;218;202;43;53;25;71;36;701;253;70;107;258;185;279;694;205;67;53;-83;636;356;361;139;360;282;637;-1.0;-1.0;887.0;413.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21683.3671875;12474.4384765625;3149.0517578125;2802.21264648438;708.0;347412;740.0;0.0;Calculated values ==>;1566853125.173;350.96000000000004;351.66;295.06;294.96000000000004;293.36;277.46000000000004;273.955091788801;278.46000000000004;275.66;280.26000000000005;276.76000000000005;343.26;298.46000000000004;280.16;283.86;298.96000000000004;291.66;301.06;342.56000000000006;279.86;278.46000000000004;347.16;343.96000000000004;264.86;242.35481222062532;265.3697278774862;273.955091788801;293.66;6360000.0;3560000.0;3610000.0;1390000.0;3600000.0;2820000.0;6370000.0;0.0;0.0;0.14783333333333332;0.06883333333333333;0.0;0.0;0.0;12474.4384765625;3149.0517578125;2802.21264648438;21683.3671875;504092.80400520016;504922.7959890012;259871.087124657;259455.5327300138;253223.7304546382;430412.23801567365;437293.7973737539;455253.5943273464;472424.9728513876;525181.8840434953;477057.9897376441;455125.90863566275;459778.22429117945;467284.67955467483;458195.27633761574;413513.1932841701;492671.14159239247;439657.55536505504;437293.7973737539;310333.04987691523;296923.61432157;460596.44986223;198214.4280469563;193022.44259409126;272.4744267433926;3799038.9492203556;1589137.2356656778;210361.43211162265;1545844.6480440265;0;165;161;5;53;52;51;13;113;109;1316108985690.0027;506473431089.9475;998805654865.408;37998.956748451;18060.62916828467;-0.0;0.0;4694129.413265241;931141.3175075486;0.0;941342.2761536803;3.0424666173777486;0.3207580781625958
6119;2019-08-26 22:59:45.123;776;783;219;219;201;43;56;25;71;36;701;255;70;108;259;184;279;701;205;69;56;-82;635;356;361;139;361;282;636;-2.0;-1.0;1057.0;333.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21725.869140625;12477.4462890625;3228.01806640625;2795.26000976562;702.0;347413;738.0;0.0;Calculated values ==>;1566853185.123;350.76;351.46000000000004;295.06;295.06;293.26000000000005;277.46000000000004;273.955091788801;278.76000000000005;275.66;280.26000000000005;276.76000000000005;343.26;298.66;280.16;283.96000000000004;299.06;291.56;301.06;343.26;280.06;278.76000000000005;346.96000000000004;343.36;264.96000000000004;242.35481222062532;265.3697278774862;273.955091788801;293.66;6350000.0;3560000.0;3610000.0;1390000.0;3610000.0;2820000.0;6360000.0;0.0;0.0;0.17616666666666667;0.0555;0.0;0.0;0.0;12477.4462890625;3228.01806640625;2795.26000976562;21725.869140625;503920.40884942433;504750.3809263767;259933.97230449517;259933.97230449517;252902.09557590916;430412.23801567365;437806.89928523917;455253.5943273464;472424.9728513876;525181.8840434953;477285.8139352323;455125.90863566275;459902.041134188;467272.39285998954;458058.41051450267;413888.6048918734;493737.7900574297;439989.1224034124;437806.89928523917;309494.7701623936;294410.04551340896;460697.3650072661;199162.6952061514;193022.44259409126;272.8512724074399;3799400.391402243;1589344.994761086;210408.03884560522;1545897.7460071857;0;165;161;5;53;52;51;13;113;109;1316325405189.3142;506556761589.6824;998974713864.8701;45114.68006185052;14515.174173961866;-0.0;0.0;4694821.449725092;931412.5563136812;0.0;941342.2761536803;3.223109163653387;0.31590018923255575
6120;2019-08-26 23:00:45.124;775;781;219;219;202;44;58;26;71;36;701;254;70;109;259;184;279;702;201;70;58;-82;633;356;361;139;361;283;635;-1.0;-2.0;936.0;280.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21631.38671875;12458.763671875;3180.64501953125;2801.6103515625;694.0;347414;737.0;0.0;Calculated values ==>;1566853245.124;350.66;351.26;295.06;295.06;293.36;277.56;273.955091788801;278.96000000000004;275.76000000000005;280.26000000000005;276.76000000000005;343.26;298.56;280.16;284.06;299.06;291.56;301.06;343.36;280.16;278.96000000000004;346.86;342.56000000000006;264.96000000000004;242.35481222062532;265.49620691782997;273.955091788801;293.26000000000005;6330000.0;3560000.0;3610000.0;1390000.0;3610000.0;2830000.0;6350000.0;0.0;0.0;0.156;0.04666666666666666;0.0;0.0;0.0;12458.763671875;3180.64501953125;2801.6103515625;21631.38671875;503970.91711940186;504578.08852285653;259997.25601887997;259997.25601887997;253317.2919860272;430412.23801567365;438146.9115166479;455086.0638469009;472424.9728513876;525102.7501301297;477046.524529938;454958.0547046496;459869.52148892137;467272.39285998954;458058.41051450267;414628.4026867573;493975.59012408403;440154.36420568853;438146.9115166479;309075.640036128;291058.95107146574;460697.3650072661;199271.8227952348;193022.44259409126;272.8945036294431;3799761.7078905785;1589552.7999746976;210454.68020942173;1545951.1524231415;0;165;161;5;53;52;51;13;113;109;1316542008799.9133;506640162979.913;999144216690.3389;39907.02160405991;12199.858636561461;-0.0;0.0;4695529.975716171;931635.1852981391;0.0;941342.2761536803;2.8255965746366303;0.27024490778272015
6121;2019-08-26 23:01:45.134;773;779;220;220;202;44;60;25;70;36;702;252;69;106;260;184;279;703;199;71;60;-81;660;356;361;139;360;269;660;-2.0;-1.0;1064.0;198.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;31410.796875;22376.078125;3400.7900390625;2652.75805664062;685.0;347415;733.0;0.0;Calculated values ==>;1566853305.134;350.46000000000004;351.06000000000006;295.16;295.16;293.36;277.56;273.955091788801;279.16;275.66;280.16;276.76000000000005;343.36;298.36;280.06;283.76000000000005;299.16;291.56;301.06;343.46000000000004;280.26000000000005;279.16;346.46000000000004;341.66;265.06;242.35481222062532;263.6948088759802;273.955091788801;293.06;6600000.0;3560000.0;3610000.0;1390000.0;3600000.0;2690000.0;6600000.0;0.0;0.0;0.17733333333333334;0.033;0.0;0.0;0.0;22376.078125;3400.7900390625;2652.75805664062;31410.796875;501221.5154167095;502028.86153990985;258917.11053699488;258917.11053699488;252205.39571508695;430412.23801567365;438485.31824677397;457269.3626557622;472424.9728513876;526309.2309497577;478561.9218276729;457145.56807780295;461664.3293424146;467542.87897321215;458058.41051450267;403029.6455337413;491585.83752670675;440319.24944479857;438485.31824677397;307399.1840295507;287289.4124756198;460798.24970661505;200148.09781144638;193022.44259409126;273.2406080052504;3800203.799756822;1589843.1387046834;210500.14085499453;1546006.0068561698;0;165;162;5;53;52;51;13;113;109;1316758644899.879;506723576879.8998;999309844290.3125;45596.17096572534;8601.455012540566;-0.0;0.0;4696242.62107524;931808.5584692342;0.0;941342.2761536803;1.9063784221966984;0.16739109768838661
6122;2019-08-26 23:02:45.135;790;788;220;221;205;43;63;26;65;35;694;248;65;90;260;184;279;720;197;72;63;-81;677;357;362;137;362;255;677;-2.0;0.0;1191.0;256.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32058.76953125;22837.716796875;3489.85815429688;2500.24975585938;676.0;347416;729.0;0.0;Calculated values ==>;1566853365.135;352.16;351.96000000000004;295.16;295.26000000000005;293.66;277.46000000000004;274.0616903277293;279.46000000000004;275.76000000000005;279.66;276.66;342.56000000000006;297.96000000000004;279.66;282.16;299.16;291.56;301.06;345.16;280.36;279.46000000000004;346.06000000000006;340.76;265.06;241.92719264551067;261.82340779136865;274.0616903277293;292.86;6770000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2550000.0;6770000.0;0.0;0.0;0.1985;0.042666666666666665;0.0;0.0;0.0;22837.716796875;3489.85815429688;2500.24975585938;32058.76953125;501948.3572340465;501677.2138975467;258008.67233650378;258389.9512247484;252552.77438491693;430346.717906069;438766.78764047986;458902.3634562797;472589.4791058512;526588.1276495205;479831.7291131558;458902.3634562797;461883.48142082256;467260.227616787;457897.313261683;392476.25068476313;492260.3681587576;440267.06782150705;438766.78764047986;305722.83045113535;283520.3318566784;461101.48220809177;200202.05223402125;193022.44259409126;273.2661702537576;3800732.721624786;1590219.926608271;210543.083302409;1546063.429881413;0;165;162;5;53;52;51;13;113;109;1316975548514.617;506806378259.79974;999467046910.1226;51352.0117776183;11131.70901222701;-0.0;0.0;4697050.53606215;931973.0042432925;0.0;941342.2761536803;2.1674795592400424;0.19266721436839246
6123;2019-08-26 23:03:45.105;826;812;215;214;202;46;46;27;63;36;677;247;62;90;261;185;279;734;197;74;47;-80;638;360;365;137;365;262;639;-2.0;-1.0;1054.0;315.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21538.0703125;12593.0263671875;3163.36694335938;2602.78833007812;662.0;347417;730.0;0.0;Calculated values ==>;1566853425.105;355.76;354.36;294.66;294.56;293.36;277.76000000000005;274.38016830617;277.76000000000005;275.86;279.46000000000004;276.76000000000005;340.86;297.86;279.36;282.16;299.26000000000005;291.66;301.06;346.56000000000006;280.56;277.86;346.16;339.36;265.16;241.92719264551067;262.7682575881327;274.38016830617;292.86;6380000.0;3600000.0;3650000.0;1370000.0;3650000.0;2620000.0;6390000.0;0.0;0.0;0.17566666666666667;0.0525;0.0;0.0;0.0;12593.0263671875;3163.36694335938;2602.78833007812;21538.0703125;510169.6167021164;508271.140231899;258114.35228266637;257714.4640183181;253131.0245145336;430148.3826014536;435126.2553679777;457540.8190454173;472687.3056196521;524297.4261589947;478866.15210797155;457418.38492534845;460812.77078038413;466964.4590515621;457549.89371207694;412750.83506119304;497942.8369558479;439944.96360051516;435304.343683834;306141.9092990094;277658.20189090865;461201.9316245727;200376.73340994513;193022.44259409126;273.34791547086047;3801179.1386368643;1590515.035173349;210585.58735715342;1546118.8457021487;0;165;162;5;53;52;51;13;113;109;1317193539464.721;506888537159.8389;999622069360.1965;45175.15770996461;13693.32290626795;-0.0;0.0;4697854.526945057;932179.7760717456;0.0;941342.2761536803;3.2064871827385275;0.3014235120141982
6124;2019-08-26 23:04:45.126;835;815;211;211;195;47;39;27;63;37;667;247;63;104;261;184;279;675;198;76;39;-80;624;360;365;138;365;270;625;-1.0;-1.0;790.0;363.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20721.771484375;12306.146484375;3074.13037109375;2686.97021484375;647.0;347418;737.0;0.0;Calculated values ==>;1566853485.126;356.66;354.66;294.26000000000005;294.26000000000005;292.66;277.86;274.38016830617;277.06;275.86;279.46000000000004;276.86;339.86;297.86;279.46000000000004;283.56;299.26000000000005;291.56;301.06;340.66;280.76000000000005;277.06;346.86;337.86;265.16;242.14157278889297;263.82572766246335;274.38016830617;292.96000000000004;6240000.0;3600000.0;3650000.0;1380000.0;3650000.0;2700000.0;6250000.0;0.0;0.0;0.13166666666666668;0.0605;0.0;0.0;0.0;12306.146484375;3074.13037109375;2686.97021484375;20721.771484375;512515.04394919745;509875.5259908045;257310.09415637614;257310.09415637614;251210.97641551596;430148.3826014536;433865.5205784961;456236.2029136106;472654.2065195329;522627.20751711656;477877.7465309171;456236.2029136106;461270.0418868529;466964.4590515621;457411.71562222653;417793.02687328873;491271.061949029;440277.1208485687;433865.5205784961;309075.640036128;271378.50176498963;461050.68122579856;199366.3120452817;193022.44259409126;272.9487228114597;3801531.4272425063;1590722.6009027164;210629.68410675626;1546170.843039057;0;165;162;5;53;52;51;13;113;109;1317412616114.3867;506971066034.713;999781725219.953;33821.20229766331;15831.90433542127;-0.0;0.0;4698513.060350167;932425.9057469637;0.0;941342.2761536803;2.74823864642184;0.2816401055337259
6125;2019-08-26 23:05:45.116;820;812;216;216;197;47;40;26;51;37;668;246;54;108;262;183;279;648;196;77;40;-80;623;359;364;138;363;272;624;-1.0;-1.0;788.0;350.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20811.15234375;12289.474609375;3090.28344726562;2695.7890625;632.0;347419;743.0;0.0;Calculated values ==>;1566853545.116;355.16;354.36;294.76000000000005;294.76000000000005;292.86;277.86;274.27422755570615;277.16;275.76000000000005;278.26000000000005;276.86;339.96000000000004;297.76000000000005;278.56;283.96000000000004;299.36;291.46000000000004;301.06;337.96000000000004;280.86;277.16;347.46000000000004;336.36;265.16;242.14157278889297;264.08650396036035;274.27422755570615;292.76000000000005;6230000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2720000.0;6240000.0;0.0;0.0;0.13133333333333333;0.058333333333333334;0.0;0.0;0.0;12289.474609375;3090.28344726562;2695.7890625;20811.15234375;510688.1021556018;509577.1168287254;259435.06366020604;259435.06366020604;251984.6250723573;430214.79039162316;434293.55171347444;454393.7730496227;472654.2065195329;522568.7313275651;477516.2412156622;454773.307598347;461448.01783039025;467377.75337343523;457435.97357383126;418129.58628641116;487607.38090978476;440658.6511082535;434293.55171347444;311590.51834565785;265099.94585879904;461050.68122579856;199189.33436436928;193022.44259409126;272.87437800182647;3801877.4772565127;1590927.5302512788;210674.53295802005;1546222.2045925322;0;165;162;5;53;52;51;13;113;109;1317631279664.4214;507053852234.7262;999944298119.9789;33516.849613996616;15275.245233583375;-0.0;0.0;4699074.117257781;932685.0887890388;0.0;941342.2761536803;2.699342627140337;0.2731321919874196
6126;2019-08-26 23:06:45.117;803;801;220;220;204;48;41;27;45;38;673;246;47;105;262;183;279;636;200;77;40;-80;605;364;368;139;368;273;606;-1.0;-1.0;1020.0;257.0;44.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20622.78515625;11941.7158203125;2890.92309570312;2695.02294921875;630.0;347420;747.0;0.0;Calculated values ==>;1566853605.117;353.46000000000004;353.26;295.16;295.16;293.56;277.96000000000004;274.8017692304317;277.26000000000005;275.86;277.66;276.96000000000004;340.46000000000004;297.76000000000005;277.86;283.66;299.36;291.46000000000004;301.06;336.76000000000005;280.86;277.16;347.86;336.16;265.16;242.35481222062532;264.2163659402789;274.8017692304317;293.16;6050000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;2730000.0;6060000.0;0.0;0.0;0.16999999999999998;0.04283333333333333;0.007333333333333333;0.007333333333333333;0.0;11941.7158203125;2890.92309570312;2695.02294921875;20622.78515625;510074.69059651723;509733.7988129449;262506.3237535298;262506.3237535298;255578.0532559511;429879.7862731237;433484.00545957795;453460.0477131432;472621.17715536855;523004.27244725556;477391.35981735005;453715.23204408324;460930.4429613052;466667.6927107696;456619.08803079533;423766.76962653064;487859.6351360692;439789.15249072324;433299.8492016903;313267.23492439475;264262.8888514036;460899.1040995481;201703.12816218473;262506.3237535298;273.88607856714276;3802222.765824681;1591129.4602041943;210719.45714029917;1546272.0488112513;0;165;162;5;53;52;51;13;113;109;1317850883325.0288;507136953619.956;1000107800845.431;42798.67632366294;11102.227635983729;-0.0;1252.48585328651;4699710.090575066;932904.9047270977;0.0;941352.7137097763;3.146648437024473;0.2833963820088378
6127;2019-08-26 23:07:45.147;785;783;222;222;207;50;40;28;52;38;676;247;50;102;262;182;279;588;200;77;40;-81;601;363;367;137;367;274;602;92.0;-1.0;933.0;201.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20742.19140625;11864.267578125;2888.1201171875;2715.30395507812;627.0;347421;747.0;0.0;Calculated values ==>;1566853665.147;351.66;351.46000000000004;295.36;295.36;293.86;278.16;274.69669130483857;277.16;275.96000000000004;278.36;276.96000000000004;340.76;297.86;278.16;283.36;299.36;291.36;301.06;331.96000000000004;280.86;277.16;347.86;335.86;265.06;241.92719264551067;264.3458800820626;274.69669130483857;293.16;6010000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;2740000.0;6020000.0;0.015333333333333334;0.0;0.1555;0.033499999999999995;0.0;0.015333333333333334;0.0;11864.267578125;2888.1201171875;2715.30395507812;20742.19140625;508133.8562548269;507790.2248443814;403451.04113719426;403451.04113719426;257039.1243182456;429947.3805835815;433550.350954743;454181.43656811543;472882.9073446267;523233.63317842805;477379.2354424296;453926.760543954;460410.1869109519;466810.22875597095;456643.7635023736;424926.38510779105;481515.91932872974;440007.92009233515;433550.350954743;313267.23492439475;263007.33956846996;461101.48220809177;201870.40583685483;201870.40583685483;273.94697945903744;3802567.6463166066;1591327.9425906842;210764.56574084226;1546320.2315840158;0;165;162;5;53;52;51;13;113;109;1318071493574.9236;507219795019.9165;1000271982895.3528;39234.365278711026;8684.241058436437;-0.0;3552.425825140952;4700394.0410591;933069.8744097588;0.0;941392.7746608761;2.946641902803304;0.24363016505161286
6128;2019-08-26 23:08:45.128;769;772;223;223;207;47;41;28;59;39;680;250;57;101;262;181;279;584;201;76;41;-81;607;357;362;137;361;276;608;196.0;-1.0;1070.0;173.0;2.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21407.712890625;11936.9091796875;2942.02734375;2734.0029296875;622.0;347422;746.0;0.0;Calculated values ==>;1566853725.128;350.06000000000006;350.36;295.46000000000004;295.46000000000004;293.86;277.86;274.0616903277293;277.26000000000005;275.96000000000004;279.06;277.06;341.16;298.16;278.86;283.26000000000005;299.36;291.26000000000005;301.06;331.56;280.76000000000005;277.26000000000005;347.76;335.36;265.06;241.92719264551067;264.60387354146746;274.0616903277293;293.26000000000005;6070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2760000.0;6080000.0;0.03266666666666666;0.0;0.17833333333333332;0.028833333333333332;0.0003333333333333333;0.032999999999999995;0.0;11936.9091796875;2942.02734375;2734.0029296875;21407.712890625;505545.8125925491;505842.8533344413;263779.8932990347;263779.8932990347;256677.85578906373;430346.717906069;434960.5676705249;454732.9756511011;472980.6827117325;523486.4000273164;477468.41496381804;454478.6076128289;459976.46423173224;467659.9626277319;457484.8681455614;423175.52388542576;480241.5559949344;440924.4576432406;434960.5676705249;312848.0458788934;260914.8530628454;461101.48220809177;200806.337204967;201442.43373116973;273.50375933996276;3802918.7842898536;1591526.222921495;210809.96225139283;1546368.8007610356;0;165;162;5;53;52;51;13;113;109;1318290124319.729;507301968989.8433;1000436930645.2059;45283.58385622724;7505.1766809234305;-0.0;7706.098419998719;4701098.134267787;933204.7435020588;0.0;941486.5659861743;3.4346827296005955;0.2521186263276463
6129;2019-08-26 23:09:45.128;759;765;224;224;206;42;44;24;64;38;683;251;62;102;262;180;279;616;201;73;44;-81;617;350;355;135;355;276;619;-1.0;89.0;822.0;192.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22306.14453125;12167.533203125;3049.3974609375;2772.53881835938;617.0;347423;744.0;0.0;Calculated values ==>;1566853785.128;349.06000000000006;349.66;295.56;295.56;293.76000000000005;277.36;273.3108153835814;277.56;275.56;279.56;276.96000000000004;341.46000000000004;298.26000000000005;279.36;283.36;299.36;291.16;301.06;334.76000000000005;280.46000000000004;277.56;347.56000000000006;334.86;265.06;241.49495122638035;264.60387354146746;273.3108153835814;293.26000000000005;6170000.0;3500000.0;3550000.0;1350000.0;3550000.0;2760000.0;6190000.0;0.0;0.014833333333333334;0.137;0.032;0.0;0.0;0.0;12167.533203125;3049.3974609375;2772.53881835938;22306.14453125;503335.921874355;503936.96500775084;263347.6086537081;263347.6086537081;255652.47821126913;430799.1582183253;437138.8652924615;455366.90589584416;473143.78782676667;523796.5456797287;477581.5007586985;455113.6716874928;460099.20291881665;468500.50287146907;458475.89088345267;420092.9665324033;483606.0511549168;441925.4957891789;437138.8652924615;312009.6876057385;258822.4845140824;461403.41106331255;198169.78153829504;201442.43373116973;272.432145566091;3803283.066435036;1591727.093274685;210855.85009929322;1546418.7293010748;0;165;162;5;53;52;51;13;113;109;1318505224319.729;507383568989.8433;1000602530645.2059;35236.00603698423;8423.476144800561;0.0;0.0;4701769.130850231;933337.4822756065;0.0;941550.7834730076;2.426946621435721;0.2227146373732565
6130;2019-08-26 23:10:45.089;758;762;225;226;206;37;46;21;66;35;687;250;64;103;262;180;279;652;201;71;46;-81;632;347;351;136;351;274;634;-1.0;82.0;158.0;267.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23283.443359375;12485.009765625;3202.98706054688;2732.11547851562;613.0;347424;741.0;0.0;Calculated values ==>;1566853845.089;348.96000000000004;349.36;295.66;295.76000000000005;293.76000000000005;276.86;272.9856168485579;277.76000000000005;275.26000000000005;279.76000000000005;276.66;341.86;298.16;279.56;283.46000000000004;299.36;291.16;301.06;338.36;280.26000000000005;277.76000000000005;347.26;334.46000000000004;265.06;241.71165711629368;264.3458800820626;272.9856168485579;293.26000000000005;6320000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;2740000.0;6340000.0;0.0;0.013666666666666666;0.026333333333333334;0.0445;0.0;0.0;0.0;12485.009765625;3202.98706054688;2732.11547851562;23283.443359375;501817.9294124934;502162.6310084871;262662.5648026998;263112.02958457364;254867.06342136994;430988.63858405815;438388.79722800467;455951.47126951953;472720.47428543336;524369.364840323;477717.78501257446;455699.93398979405;460532.3006771913;469055.89064606384;458954.00245643134;414992.97981615114;487098.57108068914;442444.4678900914;438388.79722800467;310752.19949742197;257148.6733736563;461252.6085501916;192394.53578835542;201442.43373116973;270.0859069476401;3803662.7327236393;1591932.3975980326;210901.69240153016;1546470.7986383077;0;165;162;5;53;52;51;13;113;109;1318716886649.608;507464816144.7968;1000767423395.1116;6940.332634337323;11964.18423790171;0.0;0.0;4702120.37188379;933507.2690122047;0.0;941550.7834730076;1.0262975903479299;0.1366432766505447
