;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6131;2019-08-26 23:11:45.089;765;765;223;225;206;35;48;21;66;32;689;249;65;104;263;179;279;679;199;70;48;-82;651;344;349;135;349;272;653;-2.0;-1.0;425.0;115.0;0.0;0;94;100;1;0;0;1;0;0;0;1;1;0;0;0;24199.681640625;12830.8994140625;3423.685546875;2678.2333984375;609.0;347425;738.0;0.0;Calculated values ==>;1566853905.089;349.66;349.66;295.46000000000004;295.66;293.76000000000005;276.66;272.6583383277491;277.96000000000004;275.26000000000005;279.76000000000005;276.36;342.06000000000006;298.06;279.66;283.56;299.46000000000004;291.06;301.06;341.06000000000006;280.16;277.96000000000004;346.96000000000004;334.06;264.96000000000004;241.49495122638035;264.08650396036035;272.6583383277491;293.06;6509999.999999999;3440000.0;3490000.0;1350000.0;3490000.0;2720000.0;6530000.0;0.0;0.0;0.07083333333333333;0.019166666666666665;0.0;0.0;0.0;12830.8994140625;3423.685546875;2678.2333984375;24199.681640625;500982.90573193703;500796.21399291366;260537.50827112468;261369.12589282452;253952.45004360867;431175.4696738307;439166.8788915298;456281.56124963466;472558.57531478856;524734.7135329193;477853.94897468184;456156.46186477825;460962.8649156884;469458.3576695528;459295.0383970463;407354.6515578271;488915.1395201424;442702.27796372026;439166.8788915298;309494.7701623936;255474.93562877487;461303.33348606294;196405.56695744107;201442.43373116973;271.7031232523077;3804058.425431973;1592143.3635078634;210946.77864217144;1546526.0209100363;0;165;162;5;53;52;51;13;113;109;1318926886649.608;507546116144.7968;1000931223395.1116;18407.88292903038;5077.207191798586;-0.0;0.0;4702331.607013484;933649.2806074523;0.0;941550.7834730076;1.24044342870906;0.1156194884394858
6132;2019-08-26 23:12:45.090;780;773;219;221;203;33;50;20;66;30;689;248;65;104;263;179;279;701;199;69;50;-82;664;345;350;136;350;269;666;137.0;81.0;694.0;226.0;0.0;0;95;100;1;0;0;1;0;0;0;1;1;0;0;0;24234.5234375;13086.869140625;3500.85473632812;2639.03271484375;606.0;347426;736.0;0.0;Calculated values ==>;1566853965.09;351.16;350.46000000000004;295.06;295.26000000000005;293.46000000000004;276.46000000000004;272.7676641592781;278.16;275.16;279.76000000000005;276.16;342.06000000000006;297.96000000000004;279.66;283.56;299.46000000000004;291.06;301.06;343.26;280.06;278.16;346.76;333.76000000000005;264.96000000000004;241.71165711629368;263.6948088759802;272.7676641592781;293.06;6640000.000000001;3450000.0;3500000.0;1360000.0;3500000.0;2690000.0;6659999.999999999;0.022833333333333334;0.013500000000000002;0.11566666666666667;0.03766666666666666;0.0;0.022833333333333334;0.0;13086.869140625;3500.85473632812;2639.03271484375;24234.5234375;501794.4346960198;500663.1280958877;258199.08318510398;258978.26322271102;252306.63287385975;431113.4868728058;439274.0899257802;456773.58885773347;472231.8376443816;524972.8152891496;478114.006962688;456649.39548440085;461423.12522280007;469320.585913132;459136.8242272992;400891.4058027303;490688.3306875057;442336.61613363173;439274.0899257802;308656.51637580903;254219.67992080047;461152.331091589;196699.40311418578;196699.40311418578;271.82488620358026;3804462.050534109;1592359.348511915;210991.0899315711;1546583.7263740683;0;165;162;5;53;52;51;13;113;109;1319136590144.3545;507627417499.6986;1001093526099.9155;30081.914151003682;9961.060287148854;0.0;5538.788682198073;4702735.695390024;933774.6015916071;0.0;941596.9408145797;2.3707463556176784;0.19463243066384375
6133;2019-08-26 23:13:45.130;798;784;212;213;197;35;53;19;66;29;686;247;65;105;263;180;279;717;201;71;53;-82;664;348;352;137;352;267;665;-2.0;-2.0;970.0;221.0;0.0;0;93;100;1;0;0;1;0;0;0;1;1;0;0;0;23364.208984375;13049.2421875;3465.283203125;2606.55151367188;603.0;347427;732.0;0.0;Calculated values ==>;1566854025.13;352.96000000000004;351.56000000000006;294.36;294.46000000000004;292.86;276.66;273.0942459734351;278.46000000000004;275.06;279.76000000000005;276.06;341.76;297.86;279.66;283.66;299.46000000000004;291.16;301.06;344.86;280.26000000000005;278.46000000000004;346.36;333.46000000000004;264.96000000000004;241.92719264551067;263.43189868330234;273.0942459734351;293.26000000000005;6640000.000000001;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2670000.0;6650000.0;0.0;0.0;0.16166666666666665;0.036833333333333336;0.0;0.0;0.0;13049.2421875;3465.283203125;2606.55151367188;23364.208984375;504207.7815559487;502240.8951212153;255599.7514394439;255971.52245253333;250264.84925986262;430925.7729439634;439325.3299729364;457099.57039784227;472002.15594002855;524823.1119794903;478249.7322294295;456975.9699685958;461848.42866048316;469044.3194867202;458795.0017298935;400891.4058027303;493046.22490819555;442235.7902217506;439325.3299729364;306980.0860723078;252964.46457616048;461001.0036110699;197822.58941759137;196699.40311418578;272.2857379446232;3804858.971076351;1592577.2946409949;211034.8322757559;1546641.8162245238;0;165;162;5;53;52;51;13;113;109;1319347330545.0574;507709372099.972;1001254433300.4523;41916.44525847389;9693.73825612646;-0.0;0.0;4703336.081711325;933938.5007733396;0.0;941643.1281581337;2.6991253564281483;0.24639471956114306
6134;2019-08-26 23:14:45.111;813;795;207;207;191;38;33;19;66;29;681;247;65;106;264;180;279;725;200;72;33;-81;656;350;354;137;354;266;658;-3.0;-1.0;902.0;128.0;0.0;0;95;100;1;0;0;1;0;0;0;1;1;0;0;0;22127.09765625;12890.58984375;3369.83813476562;2604.25805664062;601.0;347428;730.0;0.0;Calculated values ==>;1566854085.111;354.46000000000004;352.66;293.86;293.86;292.26000000000005;276.96000000000004;273.3108153835814;276.46000000000004;275.06;279.76000000000005;276.06;341.26;297.86;279.66;283.76000000000005;299.56;291.16;301.06;345.66;280.36;276.46000000000004;346.16;333.26000000000005;265.06;241.92719264551067;263.299902668528;273.3108153835814;293.16;6559999.999999999;3500000.0;3540000.0;1370000.0;3540000.0;2660000.0;6580000.0;0.0;0.0;0.15033333333333332;0.021333333333333333;0.0;0.0;0.0;12890.58984375;3369.83813476562;2604.25805664062;22127.09765625;506908.88866299705;504349.66398952244;254088.496621637;254088.496621637;248492.4172697615;430799.1582183253;435476.654632479;457261.95882343844;472002.15594002855;524388.978929406;478373.3699185871;457138.6516267367;462120.07218024455;468894.3522621927;458475.89088345267;405025.51839442825;494858.0899947084;441975.8336024368;435476.654632479;306141.9092990094;252127.67657613798;461101.48220809177;199038.1646252956;196699.40311418578;272.7767917065592;3805237.945251515;1592793.391455395;211078.24193805573;1546698.7575318299;0;165;162;5;53;52;51;13;113;109;1319559063474.869;507791546069.8988;1001414282665.3099;38819.64372778747;5590.684108432984;-0.0;0.0;4704008.66939871;934065.8306257053;0.0;941643.1281581337;2.3541514421950804;0.20031853251364523
6135;2019-08-26 23:15:45.081;822;804;206;206;189;40;30;20;66;29;676;248;65;107;264;179;279;727;202;74;30;-81;652;351;356;137;356;267;654;-2.0;-2.0;773.0;222.0;0.0;0;97;100;1;0;0;1;0;0;0;1;1;0;0;0;21537.837890625;12863.9638671875;3356.10864257812;2614.4677734375;603.0;347429;728.0;0.0;Calculated values ==>;1566854145.081;355.36;353.56000000000006;293.76000000000005;293.76000000000005;292.06;277.16;273.4187578820637;276.16;275.16;279.76000000000005;276.06;340.76;297.96000000000004;279.66;283.86;299.56;291.06;301.06;345.86;280.56;276.16;345.96000000000004;333.46000000000004;265.06;241.92719264551067;263.43189868330234;273.4187578820637;293.36;6520000.0;3510000.0;3560000.0;1370000.0;3560000.0;2670000.0;6540000.000000001;0.0;0.0;0.12883333333333333;0.037000000000000005;0.0;0.0;0.0;12863.9638671875;3356.10864257812;2614.4677734375;21537.837890625;508439.15625730046;505900.3510405681;253906.50968496842;253906.50968496842;247966.49010612734;430735.4089219946;434464.2400499864;457099.57039784227;472002.15594002855;523795.22875427094;478361.49904999963;456975.9699685958;462088.4620370337;468616.59019226726;458179.81269409554;406902.0290679921;495528.466948128;441875.2719908466;434464.2400499864;305303.7579410727;252964.46457616048;461101.48220809177;198224.68132618463;196699.40311418578;272.4580859228918;3805601.637777348;1593007.9054257814;211121.7095753028;1546754.7790635563;0;165;162;5;53;52;51;13;113;109;1319771956974.9705;507873704969.938;1001574102715.3862;33351.71487539856;9726.441632630564;-0.0;0.0;4704609.796673363;934193.4095189178;0.0;941643.1281581337;2.287189167364322;0.21780946846861635
6136;2019-08-26 23:16:45.122;825;808;208;208;189;42;30;20;66;30;671;250;65;108;265;178;279;730;204;75;30;-81;649;351;356;137;356;269;651;-3.0;-1.0;960.0;269.0;0.0;0;96;100;1;0;0;1;0;0;0;1;1;0;0;0;21341.6015625;12777.853515625;3308.73876953125;2649.0283203125;631.0;347430;725.0;0.0;Calculated values ==>;1566854205.122;355.66;353.96000000000004;293.96000000000004;293.96000000000004;292.06;277.36;273.4187578820637;276.16;275.16;279.76000000000005;276.16;340.26;298.16;279.66;283.96000000000004;299.66;290.96000000000004;301.06;346.16;280.66;276.16;345.66;336.26000000000005;265.06;241.92719264551067;263.6948088759802;273.4187578820637;293.56;6490000.000000001;3510000.0;3560000.0;1370000.0;3560000.0;2690000.0;6509999.999999999;0.0;0.0;0.16;0.04483333333333333;0.0;0.0;0.0;12777.853515625;3308.73876953125;2649.0283203125;21341.6015625;509090.75308973977;506693.23835804325;254784.40660262428;254784.40660262428;248075.7180709481;430735.4089219946;434464.2400499864;456773.58885773347;472100.0868749512;523120.0895325611;478338.0496336695;456649.39548440085;461905.2073010696;468744.2255440732;458043.7097154469;408241.76576251537;496234.57968587533;442035.4903823703;434464.2400499864;304046.57827927166;264681.4149301396;461101.48220809177;198249.44835708025;196699.40311418578;272.4679400002554;3805959.2106133844;1593221.7332528154;211165.60201535595;1546810.3574111583;0;165;162;5;53;52;51;13;113;109;1319985702934.5767;507955961139.78644;1001735012595.0897;41363.862480104515;11784.532850987016;-0.0;0.0;4705232.851947215;934372.7901323333;0.0;941643.1281581337;2.836756595913242;0.2711795523137429
6137;2019-08-26 23:17:45.132;825;810;212;212;192;42;29;20;66;31;669;251;65;110;265;178;279;732;203;76;29;-82;645;352;357;139;357;271;646;-1.0;-2.0;914.0;317.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21365.28515625;12695.0;3257.6455078125;2674.59399414062;670.0;347431;722.0;0.0;Calculated values ==>;1566854265.132;355.66;354.16;294.36;294.36;292.36;277.36;273.5264737036516;276.06;275.16;279.76000000000005;276.26000000000005;340.06000000000006;298.26000000000005;279.66;284.16;299.66;290.96000000000004;301.06;346.36;280.76000000000005;276.06;345.36;340.16;264.96000000000004;242.35481222062532;263.95629194202945;273.5264737036516;293.46000000000004;6450000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2710000.0;6459999.999999999;0.0;0.0;0.15233333333333335;0.05283333333333333;0.0;0.0;0.0;12695.0;3257.6455078125;2674.59399414062;21365.28515625;509436.83892811293;507396.5012322392;256550.10626333882;256550.10626333882;249284.7877308894;430671.36484660726;434039.8739435585;456445.9817565722;471934.1488268154;522752.7106106888;478202.75819961395;456321.1866243943;461842.308832779;468605.2049603933;457882.57443576294;409949.1645564111;496994.66667640605;441985.7013816811;434039.8739435585;302789.4550866088;281007.8604223974;460697.3650072661;198026.8410635203;196699.40311418578;272.38339004996976;3806315.1606511045;1593434.0424110417;211209.9729285559;1546865.0864001056;0;165;162;5;53;52;51;13;113;109;1320199638584.5427;508038774939.77325;1001897039595.064;39365.84909890824;13877.759348361236;-0.0;0.0;4705905.7116682;934586.6782093664;0.0;941643.1281581337;2.858373536330315;0.2826481854398323
6138;2019-08-26 23:18:45.123;822;810;216;216;196;43;31;21;66;31;669;251;66;111;266;178;279;729;203;78;31;-83;643;352;356;138;356;273;645;-1.0;0.0;975.0;183.0;0.0;0;98;100;1;0;0;1;0;0;0;1;1;0;0;0;21520.443359375;12623.8486328125;3297.23413085938;2685.47778320312;709.0;347432;719.0;0.0;Calculated values ==>;1566854325.123;355.36;354.16;294.76000000000005;294.76000000000005;292.76000000000005;277.46000000000004;273.5264737036516;276.26000000000005;275.26000000000005;279.76000000000005;276.26000000000005;340.06000000000006;298.26000000000005;279.76000000000005;284.26000000000005;299.76000000000005;290.96000000000004;301.06;346.06000000000006;280.96000000000004;276.26000000000005;345.06000000000006;344.06000000000006;264.86;242.14157278889297;264.2163659402789;273.5264737036516;293.46000000000004;6430000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2730000.0;6450000.0;0.0;0.0;0.1625;0.030500000000000003;0.0;0.0;0.0;12623.8486328125;3297.23413085938;2685.47778320312;21520.443359375;509220.7910730031;507484.4801270906;258172.59802767294;258172.59802767294;250715.12043020758;430671.36484660726;434641.7771524699;456116.7254362966;472066.18378088326;522591.16642777255;477954.79565883236;456116.7254362966;461658.70893287956;468871.7681886195;457882.57443576294;410772.320164347;496682.8951763013;442514.2724581907;434641.7771524699;301532.38793589;297342.5633918147;460748.638071022;199131.948577165;196699.40311418578;272.82231770712394;3806672.4881145325;1593645.001167533;211254.6334932305;1546919.7022034377;0;165;162;5;53;52;51;13;113;109;1320413506499.3184;508121862474.6861;1002060215114.8928;41760.02623960889;7979.30902956264;-0.0;0.0;4706581.659221301;934768.7931243225;0.0;941643.1281581337;2.6732149202892486;0.239124855221796
6139;2019-08-26 23:19:45.124;818;808;219;219;199;42;34;21;58;31;670;251;60;111;266;178;279;729;202;79;34;-83;642;352;357;138;356;275;644;-2.0;-1.0;852.0;165.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21695.88671875;12676.1376953125;3236.32202148438;2720.68530273438;740.0;347433;715.0;0.0;Calculated values ==>;1566854385.124;354.96000000000004;353.96000000000004;295.06;295.06;293.06;277.36;273.5264737036516;276.56;275.26000000000005;278.96000000000004;276.26000000000005;340.16;298.26000000000005;279.16;284.26000000000005;299.76000000000005;290.96000000000004;301.06;346.06000000000006;281.06;276.56;344.66;347.16;264.86;242.14157278889297;264.4750485637546;273.5264737036516;293.36;6420000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2750000.0;6440000.000000001;0.0;0.0;0.142;0.0275;0.0;0.0;0.0;12676.1376953125;3236.32202148438;2720.68530273438;21695.88671875;508788.5796856031;507311.27401978505;259441.59567558655;259441.59567558655;251820.78844711947;430671.36484660726;434929.85772998666;454774.4978913346;472066.18378088326;522532.8518870914;477706.11351754953;455027.99073138676;461353.12715186225;468871.7681886195;457882.57443576294;411176.8182144715;496780.22105897096;442465.4306447935;434929.85772998666;299856.38484229014;310333.04987691523;460748.638071022;199084.29265769647;196699.40311418578;272.8034494632436;3807032.630201781;1593855.8379014041;211299.68560326056;1546974.1494122962;0;165;162;5;53;52;51;13;113;109;1320627410064.91;508204663854.9151;1002224617855.3475;36308.00914317661;7195.7694988664525;-0.0;0.0;4707232.237027406;934895.254220059;0.0;941643.1281581337;2.3347523242288086;0.20907641879670438
6140;2019-08-26 23:20:45.134;813;807;219;219;201;42;37;21;37;31;672;251;42;107;267;179;279;728;202;80;37;-83;640;353;358;139;357;274;642;-1.0;0.0;733.0;183.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21878.244140625;12591.4853515625;3270.96533203125;2696.1953125;757.0;347434;713.0;0.0;Calculated values ==>;1566854445.134;354.46000000000004;353.86;295.06;295.06;293.26000000000005;277.36;273.6339639331285;276.86;275.26000000000005;276.86;276.26000000000005;340.36;298.26000000000005;277.36;283.86;299.86;291.06;301.06;345.96000000000004;281.16;276.86;344.46000000000004;348.86;264.86;242.35481222062532;264.3458800820626;273.6339639331285;293.36;6400000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2740000.0;6420000.0;0.0;0.0;0.12216666666666667;0.030500000000000003;0.0;0.0;0.0;12591.4853515625;3270.96533203125;2696.1953125;21878.244140625;508313.61596425483;507356.9403187158;259562.44788815363;259562.44788815363;252629.43513728608;430607.02586249536;435217.872359457;452259.67901063577;471934.1488268154;522820.36745010904;477830.54490463145;452903.30871905416;461019.8813898734;468860.654768684;457857.80638448976;411972.36206442787;496838.62616788043;442416.7057188962;435217.872359457;299018.4200587347;317459.4925940039;460596.44986223;198918.79320514444;196699.40311418578;272.74205502485074;3807395.808478511;1594066.4365206822;211344.8337984923;1547028.3858447995;0;165;162;5;53;52;51;13;113;109;1320841945814.8757;508287777704.9019;1002389345305.3214;30949.811549237525;7981.16852804111;-0.0;0.0;4707792.81228006;935021.749782677;0.0;941643.1281581337;2.0977273926919495;0.1956664831610499
6141;2019-08-26 23:21:45.134;809;804;219;219;201;42;40;20;37;32;673;250;38;101;267;179;279;729;203;81;40;-82;640;353;358;137;357;273;642;-2.0;-2.0;642.0;220.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21809.884765625;12623.83203125;3238.32885742188;2692.05810546875;768.0;347435;709.0;0.0;Calculated values ==>;1566854505.134;354.06000000000006;353.56000000000006;295.06;295.06;293.26000000000005;277.36;273.6339639331285;277.16;275.16;276.86;276.36;340.46000000000004;298.16;276.96000000000004;283.26000000000005;299.86;291.06;301.06;346.06000000000006;281.26000000000005;277.16;344.06000000000006;349.96000000000004;264.96000000000004;241.92719264551067;264.2163659402789;273.6339639331285;293.46000000000004;6400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2730000.0;6420000.0;0.0;0.0;0.107;0.03666666666666667;0.0;0.0;0.0;12623.83203125;3238.32885742188;2692.05810546875;21809.884765625;507793.48513173;506965.22013793566;259562.44788815363;259562.44788815363;252629.43513728608;430607.02586249536;435744.4992520704;452434.4867414905;472295.8960165899;523004.27244725556;477842.19766404264;452563.1114302958;460443.2189472226;468860.654768684;457857.80638448976;411972.36206442787;496974.66133748554;442576.3078473376;435744.4992520704;297342.5633918147;322071.7610967587;461001.0036110699;198301.17036107698;196699.40311418578;272.49671638715455;3807759.8762193965;1594276.5641655389;211389.7359103087;1547082.629963045;0;165;162;5;53;52;51;13;113;109;1321056745814.8757;508370577704.9019;1002553445305.3214;27192.264852704244;9632.327219166407;-0.0;0.0;4708277.329583409;935168.5289139037;0.0;941643.1281581337;1.9847018127521157;0.19642889036715008
6142;2019-08-26 23:22:45.125;805;802;218;218;200;42;43;20;49;32;673;250;46;98;267;180;279;731;203;81;43;-80;639;353;358;138;357;271;640;-2.0;-1.0;684.0;338.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21857.515625;12643.2099609375;3269.34936523438;2675.85986328125;773.0;347436;707.0;0.0;Calculated values ==>;1566854565.125;353.66;353.36;294.96000000000004;294.96000000000004;293.16;277.36;273.6339639331285;277.46000000000004;275.16;278.06;276.36;340.46000000000004;298.16;277.76000000000005;282.96000000000004;299.86;291.16;301.06;346.26;281.26000000000005;277.46000000000004;343.86;350.46000000000004;265.16;242.14157278889297;263.95629194202945;273.6339639331285;293.46000000000004;6390000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2710000.0;6400000.0;0.0;0.0;0.114;0.05633333333333333;0.0;0.0;0.0;12643.2099609375;3269.34936523438;2675.85986328125;21857.515625;507360.58046584716;506880.92915082286;259272.81690893433;259272.81690893433;252356.1625396911;430607.02586249536;436266.9853589771;454309.9641204512;472164.23178385233;523165.2758930832;478090.4819155083;453929.70516233734;460387.89902122674;468860.654768684;457994.41410563304;412363.6705697194;497440.1323588975;442576.3078473376;436266.9853589771;296504.67125881097;324168.52440917626;461050.68122579856;197508.33884022574;196699.40311418578;272.18046718510834;3808123.7166380193;1594487.0912647836;211434.4618501039;1547136.8524802458;0;165;162;5;53;52;51;13;113;109;1321271513594.6504;508453065329.81537;1002716620825.1501;29275.385281945702;14846.218621053937;-0.0;0.0;4708747.822749475;935372.4861975093;0.0;941643.1281581337;2.373607107377574;0.25165308741985243
6143;2019-08-26 23:23:45.115;803;801;217;217;199;41;46;20;58;32;670;250;55;98;268;180;279;730;203;82;46;-79;639;352;357;140;357;269;641;-1.0;-1.0;627.0;327.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21819.12890625;12656.6494140625;3268.11108398438;2646.96142578125;776.0;347437;704.0;0.0;Calculated values ==>;1566854625.115;353.46000000000004;353.26;294.86;294.86;293.06;277.26000000000005;273.5264737036516;277.76000000000005;275.16;278.96000000000004;276.36;340.16;298.16;278.66;282.96000000000004;299.96000000000004;291.16;301.06;346.16;281.36;277.76000000000005;343.56000000000006;350.76;265.26000000000005;242.56692532238324;263.6948088759802;273.5264737036516;293.46000000000004;6390000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2690000.0;6409999.999999999;0.0;0.0;0.1045;0.0545;0.0;0.0;0.0;12656.6494140625;3268.11108398438;2646.96142578125;21819.12890625;507099.8764222209;506661.6575494182;258805.2548884236;258805.2548884236;251951.08604844325;430671.36484660726;437017.80472393817;455777.18079776154;471900.24888135743;523017.07850121765;478338.0496336695;455401.81048351765;460697.52262842434;468988.24043746403;458155.2844355901;412363.6705697194;497207.600737895;442942.38852583955;437017.80472393817;295247.87795992935;325426.6669566859;460848.2262115993;197132.20071872725;196699.40311418578;272.0259596220119;3808487.628013831;1594697.888287582;211478.81130137912;1547191.3222375251;0;165;162;5;53;52;51;13;113;109;1321485977844.6846;508536451429.8286;1002878593825.1759;27028.400418259083;14372.523389361528;-0.0;0.0;4709216.942764016;935615.9351327154;0.0;941643.1281581337;2.2292452997856844;0.2385862766727839
6144;2019-08-26 23:24:45.136;801;800;217;217;198;40;50;20;63;32;667;251;61;101;268;180;279;731;203;82;50;-78;638;351;356;138;356;269;640;206.0;-1.0;1014.0;271.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21742.701171875;12605.400390625;3237.96044921875;2647.52807617188;777.0;347438;703.0;0.0;Calculated values ==>;1566854685.136;353.26;353.16;294.86;294.86;292.96000000000004;277.16;273.4187578820637;278.16;275.16;279.46000000000004;276.36;339.86;298.26000000000005;279.26000000000005;283.26000000000005;299.96000000000004;291.16;301.06;346.26;281.36;278.16;343.46000000000004;350.86;265.36;242.14157278889297;263.6948088759802;273.4187578820637;293.46000000000004;6380000.0;3510000.0;3560000.0;1380000.0;3560000.0;2690000.0;6400000.0;0.034333333333333334;0.0;0.169;0.04516666666666667;0.0;0.034333333333333334;0.0;12605.400390625;3237.96044921875;2647.52807617188;21742.701171875;506927.4833879915;506619.64661494445;258864.2999107846;258864.2999107846;251635.65297950775;430735.4089219946;437927.85481464386;456400.704995931;472164.23178385233;522707.9922279777;478450.00695351016;456151.60580436233;461060.70025161846;469126.57716250315;458315.7758539387;412750.83506119304;497440.1323588975;443148.37913805177;437927.85481464386;294828.9587717387;325846.0620002231;461251.89508097275;198673.3955723791;198673.3955723791;272.63639183106784;3808850.770319266;1594908.479049945;211522.94748942245;1547245.558476261;0;165;162;5;53;52;51;13;113;109;1321699952709.3582;508619880619.70135;1003040050314.9297;43555.91529258028;11859.79556113815;-0.0;8214.40310065109;4709805.351264963;935834.614301233;0.0;941711.6054758771;3.441160359751941;0.2747465450874536
6145;2019-08-26 23:25:45.126;802;800;216;216;199;39;53;21;66;31;664;251;64;104;268;180;279;730;204;82;53;-78;637;351;355;139;355;270;639;234.0;-1.0;1302.0;191.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21723.357421875;12601.3994140625;3198.4658203125;2671.0751953125;777.0;347439;701.0;0.0;Calculated values ==>;1566854745.126;353.36;353.16;294.76000000000005;294.76000000000005;293.06;277.06;273.4187578820637;278.46000000000004;275.26000000000005;279.76000000000005;276.26000000000005;339.56000000000006;298.26000000000005;279.56;283.56;299.96000000000004;291.16;301.06;346.16;281.36;278.46000000000004;343.26;350.86;265.36;242.35481222062532;263.82572766246335;273.4187578820637;293.56;6370000.0;3510000.0;3550000.0;1390000.0;3550000.0;2700000.0;6390000.0;0.039;0.0;0.217;0.03183333333333333;0.0;0.039;0.0;12601.3994140625;3198.4658203125;2671.0751953125;21723.357421875;507146.2823664485;506708.3605700662;258517.39475369838;258517.39475369838;252038.88968688415;430735.4089219946;438657.43062978593;456609.98996769276;471934.1488268154;522317.8371634;478326.4714395762;456360.901333339;461270.0418868529;469264.67209518404;458315.7758539387;413133.97216767754;497401.3625204261;443353.5832799705;438657.43062978593;293991.1381695566;325846.0620002231;461100.7225198773;199458.6533881622;199458.6533881622;272.9472786302133;3809212.9271047455;1595118.5007055732;211567.26179640956;1547299.186422368;0;165;162;5;53;52;51;13;113;109;1321913217159.392;508702966769.71454;1003201723364.9554;55801.84003775813;8328.93920069293;-0.0;9328.752312423325;4710633.194562632;936002.8257176989;0.0;941857.7740721822;3.9770325626087897;0.292442759758697
6146;2019-08-26 23:26:45.107;802;800;216;216;198;39;56;21;68;31;663;251;67;106;269;181;279;730;203;82;56;-78;637;350;355;138;354;271;639;89.0;-1.0;1119.0;227.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21582.94140625;12570.05859375;3239.7236328125;2679.31762695312;776.0;347440;699.0;0.0;Calculated values ==>;1566854805.107;353.36;353.16;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.3108153835814;278.76000000000005;275.26000000000005;279.96000000000004;276.26000000000005;339.46000000000004;298.26000000000005;279.86;283.76000000000005;300.06;291.26000000000005;301.06;346.16;281.36;278.76000000000005;343.06000000000006;350.76;265.36;242.14157278889297;263.95629194202945;273.3108153835814;293.46000000000004;6370000.0;3500000.0;3550000.0;1380000.0;3540000.0;2710000.0;6390000.0;0.014833333333333334;0.0;0.1865;0.03783333333333334;0.0;0.014833333333333334;0.0;12570.05859375;3239.7236328125;2679.31762695312;21582.94140625;507146.2823664485;506708.3605700662;258517.39475369838;258517.39475369838;251679.00438924308;430799.1582183253;439156.6412110168;456695.2632700159;472066.18378088326;522133.5893348593;478202.75819961395;456570.673783639;461358.8508402774;469529.3447006117;458611.3976645974;413133.97216767754;497401.3625204261;443353.5832799705;439156.6412110168;293153.3411634106;325426.6669566859;461251.89508097275;198682.11909920114;198682.11909920114;272.63569985622513;3809573.698648915;1595328.1964316042;211611.8342843071;1547352.821011643;0;165;162;5;53;52;51;13;113;109;1322126149710.0488;508786040454.97076;1003363971970.4559;48119.45138785695;9933.889857977028;-0.0;3567.038744658599;4711498.931090441;936154.9677667471;0.0;941965.2049674295;3.332795024024694;0.2803584877390093
6147;2019-08-26 23:27:45.107;802;801;216;216;198;39;59;21;70;31;664;251;68;108;269;181;279;731;204;83;59;-78;636;351;355;137;355;272;638;280.0;-1.0;1298.0;343.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21598.853515625;12607.375;3202.3330078125;2700.33764648438;776.0;347441;698.0;0.0;Calculated values ==>;1566854865.107;353.36;353.26;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.4187578820637;279.06;275.26000000000005;280.16;276.26000000000005;339.56000000000006;298.26000000000005;279.96000000000004;283.96000000000004;300.06;291.26000000000005;301.06;346.26;281.46000000000004;279.06;342.96000000000004;350.76;265.36;241.92719264551067;264.08650396036035;273.4187578820637;293.56;6360000.0;3510000.0;3550000.0;1370000.0;3550000.0;2720000.0;6380000.0;0.04666666666666666;0.0;0.21633333333333335;0.05716666666666667;0.0;0.04666666666666666;0.0;12607.375;3202.3330078125;2700.33764648438;21598.853515625;507234.628676486;506927.4833879915;258576.02271776943;258576.02271776943;251722.5420522113;430735.4089219946;439652.53298594663;456780.9202301007;472198.00020708365;522155.7116679477;478078.8665141253;456531.44730995287;461448.01783039025;469391.7142701072;458451.600018346;413513.1932841701;497633.4990779941;443510.7710569499;439652.53298594663;292734.4514702754;325426.6669566859;461402.7434492766;198729.26772432894;198729.26772432894;272.6585604362944;3809933.546939931;1595538.0083782189;211656.66474491908;1547406.5048169815;0;165;162;5;53;52;51;13;113;109;1322339149710.0488;508868540454.97076;1003526871970.4559;55825.174158748625;15016.167028942842;-0.0;11243.085712208824;4712365.136303329;936362.8849074715;0.0;942088.6226712367;4.434588030356662;0.3509927301478444
6148;2019-08-26 23:28:45.128;802;801;216;216;198;39;62;20;71;31;665;251;69;110;269;181;279;732;201;84;62;-78;638;351;356;139;355;272;639;296.0;0.0;982.0;390.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21611.533203125;12592.306640625;3171.22387695312;2693.94384765625;774.0;347442;696.0;0.0;Calculated values ==>;1566854925.128;353.36;353.26;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.4187578820637;279.36;275.16;280.26000000000005;276.26000000000005;339.66;298.26000000000005;280.06;284.16;300.06;291.26000000000005;301.06;346.36;281.56;279.36;342.76;350.56000000000006;265.36;242.35481222062532;264.08650396036035;273.4187578820637;293.26000000000005;6380000.0;3510000.0;3560000.0;1390000.0;3550000.0;2720000.0;6390000.0;0.04933333333333333;0.0;0.16366666666666668;0.065;0.0;0.04933333333333333;0.0;12592.306640625;3171.22387695312;2693.94384765625;21611.533203125;507057.88371149113;506838.9274454206;258517.39475369838;258517.39475369838;251679.00438924308;430735.4089219946;439927.0915531869;456905.5031733059;471934.1488268154;522258.980554176;478078.8665141253;456656.2351293225;461690.09067081823;469391.7142701072;458451.600018346;412750.83506119304;497672.25861987943;443463.6498574023;439927.0915531869;291896.6896268761;324587.8981780222;461100.7225198773;198123.79608573412;198123.79608573412;272.4179317362796;3810293.7595256655;1595748.079223975;211701.63282395602;1547459.636380481;0;165;162;5;53;52;51;13;113;109;1322552524364.7234;508951369434.8444;1003690129090.2069;42353.939393332585;17093.50021821931;-0.0;11928.962576394337;4713183.5819374295;936630.5591206524;0.0;942281.7906584879;3.8670730770395902;0.31149330518980184
6149;2019-08-26 23:29:45.088;802;801;216;216;198;40;64;19;71;31;666;249;70;110;270;180;279;735;201;84;64;-78;638;351;356;138;355;271;639;-1.0;-1.0;1079.0;425.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21469.826171875;12575.890625;3210.79736328125;2681.49194335938;770.0;347443;695.0;0.0;Calculated values ==>;1566854985.088;353.36;353.26;294.76000000000005;294.76000000000005;292.96000000000004;277.16;273.4187578820637;279.56;275.06;280.26000000000005;276.26000000000005;339.76;298.06;280.16;284.16;300.16;291.16;301.06;346.66;281.56;279.56;342.66;350.16;265.36;242.14157278889297;263.95629194202945;273.4187578820637;293.26000000000005;6380000.0;3510000.0;3560000.0;1380000.0;3550000.0;2710000.0;6390000.0;0.0;0.0;0.17983333333333332;0.07083333333333333;0.0;0.0;0.0;12575.890625;3210.79736328125;2681.49194335938;21469.826171875;507057.88371149113;506838.9274454206;258517.39475369838;258517.39475369838;251679.00438924308;430735.4089219946;440255.1772525097;457068.422064553;472066.18378088326;522443.191346844;477978.1621274061;456944.1368567838;461842.308832779;469518.6663757062;458315.7758539387;412750.83506119304;498078.00772551144;443463.6498574023;440255.1772525097;291477.81744585035;322910.4453824919;461251.89508097275;197600.89204536178;198123.79608573412;272.2094244617177;3810652.5315131336;1595957.674378004;211746.3982587108;1547512.7844351765;0;165;162;5;53;52;51;13;113;109;1322765981964.8591;509034414034.8973;1003852920490.3104;46660.91081511789;18675.279381689114;-0.0;0.0;4713924.877829359;936928.4335687322;0.0;942381.1324080068;3.5377709356659293;0.35556051573817654
6150;2019-08-26 23:30:45.129;802;801;216;216;198;40;67;20;71;31;665;249;70;110;270;179;279;736;201;85;66;-78;637;351;356;138;356;270;639;148.0;-1.0;1057.0;299.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21455.806640625;12601.912109375;3197.87890625;2677.46801757812;766.0;347444;694.0;0.0;Calculated values ==>;1566855045.129;353.36;353.26;294.76000000000005;294.76000000000005;292.96000000000004;277.16;273.4187578820637;279.86;275.16;280.26000000000005;276.26000000000005;339.66;298.06;280.16;284.16;300.16;291.06;301.06;346.76;281.66;279.76000000000005;342.56000000000006;349.76;265.36;242.14157278889297;263.82572766246335;273.4187578820637;293.26000000000005;6370000.0;3510000.0;3560000.0;1380000.0;3560000.0;2700000.0;6390000.0;0.024666666666666667;0.0;0.17616666666666667;0.049833333333333334;0.0;0.024666666666666667;0.0;12601.912109375;3197.87890625;2677.46801757812;21455.806640625;507146.2823664485;506838.9274454206;258517.39475369838;258517.39475369838;251679.00438924308;430735.4089219946;440744.7090348666;457230.9396854061;472066.18378088326;522420.9697246891;478102.19545777113;457106.95004262665;461994.19871944824;469381.02069560625;458179.81269409554;413133.97216767754;498213.09996660496;443620.8484218756;440581.8736923635;291058.95107146574;321233.1047070471;461251.89508097275;198506.87633804046;198506.87633804046;272.57027747504793;3811010.489556876;1596167.6327740024;211791.0867746027;1547566.2265645084;0;165;162;5;53;52;51;13;113;109;1322979727924.4653;509117270614.7446;1004015331395.0112;45578.55582636091;13093.460100689459;-0.0;5971.183268073301;4714694.065302473;937193.3539692527;0.0;942430.9262710537;3.4985275185546536;0.29405909072713515
6151;2019-08-26 23:31:45.109;803;802;217;217;198;40;69;20;71;31;664;249;71;111;271;179;279;736;201;85;69;-79;637;350;355;139;355;269;638;147.0;-2.0;1120.0;264.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21499.26171875;12544.6474609375;3257.34838867188;2658.564453125;760.0;347445;693.0;0.0;Calculated values ==>;1566855105.109;353.46000000000004;353.36;294.86;294.86;292.96000000000004;277.16;273.3108153835814;280.06;275.16;280.26000000000005;276.26000000000005;339.56000000000006;298.06;280.26000000000005;284.26000000000005;300.26000000000005;291.06;301.06;346.76;281.66;280.06;342.46000000000004;349.16;265.26000000000005;242.35481222062532;263.6948088759802;273.3108153835814;293.26000000000005;6370000.0;3500000.0;3550000.0;1390000.0;3550000.0;2690000.0;6380000.0;0.0245;0.0;0.18666666666666665;0.044000000000000004;0.0;0.0245;0.0;12544.6474609375;3257.34838867188;2658.564453125;21499.26171875;507276.5170921522;507057.88371149113;258983.43834170426;258983.43834170426;251722.5420522113;430799.1582183253;441282.725969289;457393.05887810484;471934.1488268154;522398.8254554318;478226.0496948133;457393.05887810484;462265.91980423185;469645.52884651115;458340.24663667777;413133.97216767754;498309.1162109802;443824.28374262387;441282.725969289;290640.09048841946;318717.3015803363;460999.92832466104;198507.35475482218;198507.35475482218;272.56633486273944;3811368.32914035;1596377.1175856006;211835.5388895603;1547620.0021941296;0;165;162;5;53;52;51;13;113;109;1323192956824.5332;509200342914.77106;1004176977495.0626;48325.33143634609;11549.673237072911;-0.0;5947.996594754438;4715476.336852446;937398.6449606512;0.0;942530.2196611093;3.5656014871024104;0.291282728338805
6152;2019-08-26 23:32:45.120;805;803;217;217;199;39;71;20;71;30;663;249;71;112;271;179;279;737;199;85;71;-79;635;350;355;137;355;269;637;221.0;-1.0;1112.0;266.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21486.234375;12545.916015625;3233.6748046875;2675.45922851562;754.0;347446;692.0;0.0;Calculated values ==>;1566855165.12;353.66;353.46000000000004;294.86;294.86;293.06;277.06;273.3108153835814;280.26000000000005;275.16;280.26000000000005;276.16;339.46000000000004;298.06;280.26000000000005;284.36;300.26000000000005;291.06;301.06;346.86;281.66;280.26000000000005;342.36;348.56000000000006;265.26000000000005;241.92719264551067;263.6948088759802;273.3108153835814;293.06;6350000.0;3500000.0;3550000.0;1370000.0;3550000.0;2690000.0;6370000.0;0.036833333333333336;0.0;0.18533333333333332;0.044333333333333336;0.0;0.036833333333333336;0.0;12545.916015625;3233.6748046875;2675.45922851562;21486.234375;507712.8218467555;507276.5170921522;259043.54103284414;259043.54103284414;252127.46051748755;430799.1582183253;441604.7515795219;457393.05887810484;472100.0868749512;522295.75181251834;478226.0496948133;457393.05887810484;462385.99772737257;469645.52884651115;458340.24663667777;413888.6048918734;498539.8280667025;443824.28374262387;441604.7515795219;290221.2356813373;316201.74473053816;461302.3519940146;198596.565380248;198596.565380248;272.601752132525;3811726.607279594;1596586.2439470915;211879.99723604938;1547674.1039708413;0;165;162;5;53;52;51;13;113;109;1323405995874.242;509283158094.6579;1004338407084.842;47963.61679493613;11646.623206543652;-0.0;8950.80152500659;4716278.891861392;937591.9828695366;0.0;942654.3990739903;3.7150287506719577;0.28487417917061225
6153;2019-08-26 23:33:45.130;806;804;217;217;199;38;73;20;70;30;662;248;70;112;271;179;279;736;199;86;73;-80;636;350;354;128;354;270;638;-1.0;-1.0;1152.0;180.0;0.0;0;75;100;1;0;0;1;0;0;0;1;1;0;0;0;21399.220703125;12539.296875;3187.44799804688;2572.3115234375;746.0;347447;692.0;0.0;Calculated values ==>;1566855225.13;353.76;353.56000000000006;294.86;294.86;293.06;276.96000000000004;273.3108153835814;280.46000000000004;275.16;280.16;276.16;339.36;297.96000000000004;280.16;284.36;300.26000000000005;291.06;301.06;346.76;281.76000000000005;280.46000000000004;342.36;347.76;265.16;239.943914813709;263.82572766246335;273.3108153835814;293.06;6360000.0;3500000.0;3540000.0;1280000.0;3540000.0;2700000.0;6380000.0;0.0;0.0;0.192;0.030000000000000002;0.0;0.0;0.0;12539.296875;3187.44799804688;2572.3115234375;21399.220703125;507754.788955413;507318.50104014756;258983.43834170426;258983.43834170426;252083.07825558176;430799.1582183253;442135.4130134234;457106.95004262665;473278.11375594366;522111.54453349544;477989.9927009893;457106.95004262665;462234.9329769243;469782.7140176588;458340.24663667777;413513.1932841701;498309.1162109802;444182.7160673673;442135.4130134234;290221.2356813373;312848.0458788934;462548.81960346276;198942.9068428022;198596.565380248;272.73907307137506;3812084.045636407;1596795.3222292175;211923.73594771963;1547727.6222459609;0;165;162;5;53;52;51;13;113;109;1323618731325.0532;509362671344.9612;1004500134035.4589;49567.4962943663;7908.1773828198175;-0.0;0.0;4717091.786600116;937754.9667011815;0.0;942729.001518652;3.140909150278828;0.2695575469224784
6154;2019-08-26 23:34:45.131;806;805;217;217;199;38;75;21;62;30;668;247;65;106;271;179;279;737;198;86;75;-79;636;350;354;122;354;268;637;-2.0;-1.0;1062.0;177.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21031.08984375;12589.537109375;3236.951171875;2193.15478515625;734.0;347448;691.0;0.0;Calculated values ==>;1566855285.131;353.76;353.66;294.86;294.86;293.06;276.96000000000004;273.3108153835814;280.66;275.26000000000005;279.36;276.16;339.96000000000004;297.86;279.66;283.76000000000005;300.26000000000005;291.06;301.06;346.86;281.76000000000005;280.66;342.26;346.56000000000006;265.26000000000005;238.5638546566975;263.56353331371673;273.3108153835814;292.96000000000004;6360000.0;3500000.0;3540000.0;1220000.0;3540000.0;2680000.0;6370000.0;0.0;0.0;0.177;0.029500000000000002;0.0;0.0;0.0;12589.537109375;3236.951171875;2193.15478515625;21031.08984375;507754.788955413;507536.8046678464;259043.54103284414;259043.54103284414;252127.46051748755;430799.1582183253;442453.6454247534;456440.5972329449;474054.0148941016;522891.69792520796;478125.9162519765;456812.8855534163;461816.57155735104;469782.7140176588;458340.24663667777;413513.1932841701;498539.8280667025;444182.7160673673;442453.6454247534;289802.386634966;307818.28838856175;463530.3938237822;198889.43701938525;198596.565380248;272.7178914620704;3812437.6374503025;1597004.7326689502;211963.44882878027;1547781.1597979232;0;165;162;5;53;52;51;13;113;109;1323831134864.7966;509437672594.8706;1004661536725.2639;45586.555357800054;7806.9082257297105;-0.0;0.0;4717884.750245433;937885.927930412;0.0;942729.001518652;2.963069989053801;0.2555977303556504
6155;2019-08-26 23:35:45.081;806;804;217;217;199;38;77;22;40;31;677;246;46;94;272;180;279;736;198;87;77;-76;634;350;354;124;354;264;635;131.0;-1.0;1032.0;126.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;0;0;0;20081.81640625;12554.8037109375;3178.0849609375;1239.59143066406;699.0;347449;696.0;0.0;Calculated values ==>;1566855345.081;353.76;353.56000000000006;294.86;294.86;293.06;276.96000000000004;273.3108153835814;280.86;275.36;277.16;276.26000000000005;340.86;297.76000000000005;277.76000000000005;282.56;300.36;291.16;301.06;346.76;281.86;280.86;342.76;343.06000000000006;265.56;239.02933182858504;263.0348170998261;273.3108153835814;292.96000000000004;6340000.0;3500000.0;3540000.0;1240000.0;3540000.0;2640000.0;6350000.0;0.021833333333333333;0.0;0.17200000000000001;0.021;0.0;0.021833333333333333;0.0;12554.8037109375;3178.0849609375;1239.59143066406;20081.81640625;507930.49651264877;507582.91548583587;259164.83734742732;259164.83734742732;252216.81251418195;430799.1582183253;442770.66057190904;454362.43735848455;473892.1989325475;524137.8201689965;478508.77876366046;455112.38588102453;460985.35407020757;469909.2659007033;458475.89088345267;414260.3088535897;498596.7576779912;444338.19422989397;442770.66057190904;291896.6896268761;293153.3411634106;463530.895038849;199379.99199283085;199379.99199283085;272.9119640497957;3812779.959496365;1597214.0942291415;211992.03120875277;1547834.5738835437;0;165;162;5;53;52;51;13;113;109;1324043357864.9653;509511411094.92926;1004821003725.3907;43856.980602892436;5547.16896396638;-0.0;5314.029597309874;4718629.491910032;937997.1191704341;0.0;942773.2481956814;3.223935384433471;0.23533377018880744
6156;2019-08-26 23:36:45.092;805;803;217;217;199;37;79;22;37;33;689;244;38;77;272;179;279;733;199;86;79;-70;631;348;353;131;353;260;633;-1.0;-1.0;872.0;99.0;2.0;0;76;95;1;0;0;1;0;0;0;1;0;0;0;0;19477.271484375;12147.681640625;3276.650390625;1085.86999511719;664.0;347450;725.0;0.0;Calculated values ==>;1566855405.092;353.66;353.46000000000004;294.86;294.86;293.06;276.86;273.0942459734351;281.06;275.36;276.86;276.46000000000004;342.06000000000006;297.56;276.96000000000004;280.86;300.36;291.06;301.06;346.46000000000004;281.76000000000005;281.06;345.66;339.56000000000006;266.16;240.61611355647437;262.5002047102346;273.0942459734351;293.06;6310000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2600000.0;6330000.0;0.0;0.0;0.14533333333333334;0.0165;0.0003333333333333333;0.0003333333333333333;0.0;12147.681640625;3276.650390625;1085.86999511719;19477.271484375;508064.23682016623;507629.17308938515;259287.62147942936;259287.62147942936;252306.96065892183;430925.7729439634;443291.90494344884;454663.4551903566;473178.34860283375;525684.6207144299;478779.2400200951;454787.762694457;459559.72381726553;470045.99480840703;458659.98869954434;415354.12980807055;498384.9249052409;444384.07479604485;443291.90494344884;304046.57827927166;278495.58437821403;463093.93012304924;198835.77064972167;259287.62147942936;272.6882667736837;3813109.678999165;1597419.9860133645;212011.41360672942;1547888.3732061344;0;165;162;5;53;52;51;13;113;109;1324255496749.6753;509587925119.8247;1004978232545.1759;37180.290153238944;4360.259631309905;-0.0;61.33476115467316;4719304.926305685;938079.6962116311;0.0;942818.0511109695;2.519768351669126;0.20814056534886757
6157;2019-08-26 23:37:45.112;804;799;216;216;198;36;81;21;49;34;689;242;46;70;272;179;279;721;199;86;81;-65;624;347;351;134;351;259;626;144.0;-1.0;573.0;131.0;0.0;0;78;71;1;0;0;1;0;0;0;1;0;0;0;0;17571.12890625;10274.2333984375;3185.10864257812;1079.72900390625;634.0;347451;753.0;0.0;Calculated values ==>;1566855465.112;353.56000000000006;353.06000000000006;294.76000000000005;294.76000000000005;292.96000000000004;276.76000000000005;272.9856168485579;281.26000000000005;275.26000000000005;278.06;276.56;342.06000000000006;297.36;277.76000000000005;280.16;300.36;291.06;301.06;345.26;281.76000000000005;281.26000000000005;348.46000000000004;336.56;266.66;241.2770596917726;262.3656120759269;272.9856168485579;293.06;6240000.0;3470000.0000000005;3510000.0;1340000.0;3510000.0;2590000.0;6260000.0;0.024;0.0;0.0955;0.021833333333333333;0.0;0.024;0.0;10274.2333984375;3185.10864257812;1079.72900390625;17571.12890625;508548.45395468647;507727.57875870494;259307.70558862737;259307.70558862737;252260.16659822225;430988.63858405815;444011.55406760116;456312.94800647016;472884.4304738556;525763.4801533523;478680.72495898907;455943.9796757489;458872.0650174507;470318.7524570995;458819.30177846854;417793.02687328873;497445.96635083953;444784.5919073247;444011.55406760116;315782.5089487807;265937.0223246507;463148.29355095443;198095.00433754514;198095.00433754514;272.39010782001185;3813418.518581212;1597606.8975883946;212029.46628060166;1547942.2391473914;0;165;162;5;53;52;51;13;113;109;1324466767149.6082;509667451619.79944;1005133984445.1265;24659.81362038234;5786.99681449277;-0.0;5901.997193521344;4719820.432281701;938164.2848688093;0.0;942867.7621087204;2.5000777227161413;0.1817861347478702
6158;2019-08-26 23:38:45.133;800;792;217;217;197;35;82;20;59;34;682;240;55;72;272;179;279;697;199;85;82;-60;623;343;348;136;348;261;625;-2.0;-1.0;108.0;0.0;0.0;0;80;57;1;0;0;1;0;0;0;1;0;0;0;0;16849.994140625;9466.7265625;3153.00219726562;1095.599609375;618.0;347452;758.0;0.0;Calculated values ==>;1566855525.133;353.16;352.36;294.86;294.86;292.86;276.66;272.5487779782249;281.36;275.16;279.06;276.56;341.36;297.16;278.66;280.36;300.36;291.06;301.06;342.86;281.66;281.36;348.96000000000004;334.96000000000004;267.16;241.71165711629368;262.63441904999945;272.5487779782249;293.06;6230000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2610000.0;6250000.0;0.0;0.0;0.018000000000000002;0.0;0.0;0.0;0.0;9466.7265625;3153.00219726562;1095.599609375;16849.994140625;508120.6332665802;506909.8198577992;259794.49617779284;259794.49617779284;251939.0060419229;431237.1583312671;444768.6944732813;457212.9489298796;472622.7809936826;524889.189966714;478212.0042540792;456722.2913988086;458797.3340378315;470726.15504972247;459452.89102084085;418129.58628641116;494293.12304171163;445227.5443438451;444768.6944732813;317878.7554427003;259240.94887492666;463352.0194458052;198536.37464166994;198095.00433754514;272.5487779782249;3813705.461667774;1597771.463165618;212047.60036372647;1547995.0752237996;0;165;162;5;53;52;51;13;113;109;1324676540544.288;509748479969.67584;1005290039044.8884;4656.178337187774;0.0;-0.0;0.0;4720064.817719284;938212.5267209305;0.0;942916.9626327498;0.3394871935887542;0.024745341476668892
6159;2019-08-26 23:39:45.143;793;787;217;218;196;32;83;19;65;33;675;238;62;76;272;178;279;689;200;82;83;-54;624;340;345;136;344;262;627;-1.0;-1.0;1.0;39.0;0.0;0;80;46;1;0;0;1;0;0;0;1;0;0;0;0;16290.7314453125;8739.353515625;3177.9208984375;1094.283203125;609.0;347453;750.0;0.0;Calculated values ==>;1566855585.143;352.46000000000004;351.86;294.86;294.96000000000004;292.76000000000005;276.36;272.21867820750657;281.46000000000004;275.06;279.66;276.46000000000004;340.66;296.96000000000004;279.36;280.76000000000005;300.36;290.96000000000004;301.06;342.06000000000006;281.36;281.46000000000004;348.16;334.06;267.76000000000005;241.71165711629368;262.7682575881327;272.21867820750657;293.16;6240000.0;3400000.0;3450000.0;1360000.0;3440000.0;2620000.0;6270000.0;0.0;0.0;0.00016666666666666666;0.006500000000000001;0.0;0.0;0.0;8739.353515625;3177.9208984375;1094.283203125;16290.7314453125;507128.0544876538;506082.2726024713;259665.32563615922;260089.9276844738;251484.67409977032;431420.45991060114;445515.78104279365;457785.4074473757;472525.0707617092;524092.42762115627;477865.494452927;457418.38492534845;459124.1359766521;471266.16734653397;459791.60619947244;417793.02687328873;492996.4991727676;445364.1871700371;445515.78104279365;314524.84189198195;255474.93562877487;463949.6953534863;189375.0328199138;198095.00433754514;268.8148327207036;3813981.6804097313;1597923.2057858007;212065.85242866498;1548047.841709204;0;165;162;5;53;52;51;13;113;109;1324884475194.2551;509830093569.66284;1005446965194.8635;44.735062437910315;1784.7353064682216;-0.0;0.0;4720103.998526655;938227.4019939477;0.0;942916.9626327498;0.14060348674085796;0.0231955932480359
