;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6160;2019-08-26 23:40:45.104;788;781;217;218;197;30;84;17;69;32;669;237;66;81;272;177;279;687;200;81;84;-48;624;338;343;137;343;264;626;-1.0;-1.0;413.0;60.0;0.0;0;80;41;1;0;0;1;0;0;0;1;0;0;0;0;15982.1865234375;8427.3349609375;3219.17260742188;1102.11791992188;601.0;347454;742.0;0.0;Calculated values ==>;1566855645.104;351.96000000000004;351.26;294.86;294.96000000000004;292.86;276.16;271.99741764416325;281.56;274.86;280.06;276.36;340.06000000000006;296.86;279.76000000000005;281.26000000000005;300.36;290.86;301.06;341.86;281.26000000000005;281.56;347.36;333.26000000000005;268.36;241.92719264551067;263.0348170998261;271.99741764416325;293.16;6240000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2640000.0;6260000.0;0.0;0.0;0.06883333333333333;0.01;0.0;0.0;0.0;8427.3349609375;3219.17260742188;1102.11791992188;15982.1865234375;506480.06208380824;505390.4292704911;259729.6995760747;260155.65931537654;251893.59308945795;431541.1909327263;446058.5197327447;457953.16244400444;472295.8960165899;523316.5742705853;477504.8967065345;457585.54517211486;459415.40604912717;471400.6076425221;459972.4816559796;417793.02687328873;492823.2245817982;445606.8827016334;446058.5197327447;311171.3556482807;252127.67657613798;464401.67565595417;196199.44534852053;198095.00433754514;271.59694298088084;3814250.44658208;1598066.1685373627;212084.14387424654;1548101.116171011;0;165;162;5;53;52;51;13;113;109;1325090741034.9573;509911940334.9414;1005604662625.4003;18017.380860072473;2682.0223030743364;-0.0;0.0;4720254.418323394;938264.6007792167;0.0;942916.9626327498;1.6236576391842423;0.13872183845248393
6161;2019-08-26 23:41:45.104;783;777;215;216;196;28;85;15;71;31;666;236;69;86;272;176;279;688;200;80;85;-42;625;336;341;136;341;266;628;294.0;-1.0;360.0;107.0;0.0;0;79;37;1;0;0;1;0;0;0;1;0;0;0;0;15803.0224609375;8184.24853515625;3212.6025390625;1106.17993164062;599.0;347455;734.0;0.0;Calculated values ==>;1566855705.104;351.46000000000004;350.86;294.66;294.76000000000005;292.76000000000005;275.96000000000004;271.77519066394296;281.66;274.66;280.26000000000005;276.26000000000005;339.76;296.76000000000005;280.06;281.76000000000005;300.36;290.76000000000005;301.06;341.96000000000004;281.16;281.66;346.56000000000006;333.06;268.96000000000004;241.71165711629368;263.299902668528;271.77519066394296;293.16;6250000.0;3360000.0;3410000.0;1360000.0;3410000.0;2660000.0;6280000.0;0.049;0.0;0.060000000000000005;0.017833333333333333;0.0;0.049;0.0;8184.24853515625;3212.6025390625;1106.17993164062;15803.0224609375;505740.8522528786;504687.3636884025;258766.28981718014;259181.96620889552;251440.3465985706;431660.74602318485;446596.2630512053;457877.0538169731;472329.59916539915;522847.20763529604;477142.8789977139;457631.30196289765;459708.4517651504;471668.8201855713;460153.0124059576;417453.64109110984;492757.4865388445;445848.66543360485;446596.2630512053;307818.28838856175;251290.9062238717;465142.3390996094;195653.7390628632;195653.7390628632;271.37001620202557;3814515.3233236163;1598204.59839983;212102.5463563429;1548154.7142972318;0;165;162;5;53;52;51;13;113;109;1325295941034.9573;509993840334.9414;1005763662625.4003;15733.398885246597;4805.880033988641;-0.0;12296.183675428763;4720535.674821272;938326.9999653589;0.0;943019.430830045;2.6262002053163047;0.13678633687139255
6162;2019-08-26 23:42:45.075;781;774;214;216;194;26;86;13;73;30;665;235;72;89;272;175;279;694;195;78;86;-36;634;334;338;135;338;268;637;126.0;94.0;454.0;104.0;0.0;0;73;37;1;0;0;1;0;0;0;1;0;0;0;0;15971.69921875;8315.599609375;3336.70068359375;1100.84619140625;596.0;347456;727.0;0.0;Calculated values ==>;1566855765.075;351.26;350.56000000000006;294.56;294.76000000000005;292.56;275.76000000000005;271.55198750734434;281.76000000000005;274.46000000000004;280.46000000000004;276.16;339.66;296.66;280.36;282.06;300.36;290.66;301.06;342.56000000000006;280.96000000000004;281.76000000000005;345.86;332.76000000000005;269.56;241.49495122638035;263.56353331371673;271.55198750734434;292.66;6340000.0;3340000.0;3379999.9999999995;1350000.0;3379999.9999999995;2680000.0;6370000.0;0.021;0.015666666666666666;0.07566666666666667;0.017333333333333333;0.0;0.021;0.0;8315.599609375;3336.70068359375;1100.84619140625;15971.69921875;504668.5741217992;503474.1775347965;257827.79421230534;258634.99408630078;250341.36265702604;431779.12508338504;447320.21847353445;457801.30300618423;472363.3712700832;522582.7609644943;476779.4238206559;457678.09077143855;459760.03826864855;472069.4841955894;460333.2000441132;414260.3088535897;492671.14159239247;446135.1542524079;447320.21847353445;304884.691753025;250035.78352995744;465879.6938572662;195140.60078293967;195140.60078293967;271.15577069700134;3814779.9846892357;1598342.0306765456;212120.92935127742;1548209.2654449092;0;165;162;5;53;52;51;13;113;109;1325499542579.8083;510075101039.88196;1005923785195.2831;19874.659801558842;4692.810946621659;0.0;5295.7719715024905;4720832.265222097;938406.1174648562;0.0;943165.959603841;2.3416372387999367;0.16312070998016343
6163;2019-08-26 23:43:45.105;782;773;214;216;193;25;87;11;75;28;667;235;73;91;272;174;279;705;196;78;87;-31;647;331;336;135;336;270;650;358.0;91.0;302.0;116.0;2.0;0;69;39;1;0;0;1;0;0;0;1;0;0;0;0;16311.9501953125;8611.6513671875;3378.3798828125;1086.62512207031;594.0;347457;723.0;0.0;Calculated values ==>;1566855825.105;351.36;350.46000000000004;294.56;294.76000000000005;292.46000000000004;275.66;271.215330690691;281.86;274.26000000000005;280.66;275.96000000000004;339.86;296.66;280.46000000000004;282.26000000000005;300.36;290.56;301.06;343.66;280.96000000000004;281.86;345.46000000000004;332.56;270.06;241.49495122638035;263.82572766246335;271.215330690691;292.76000000000005;6470000.0;3310000.0;3360000.0;1350000.0;3360000.0;2700000.0;6500000.0;0.059666666666666666;0.015166666666666667;0.050333333333333334;0.01933333333333333;0.0003333333333333333;0.06;0.0;8611.6513671875;3378.3798828125;1086.62512207031;16311.9501953125;503620.5018765039;502147.3599350618;257112.8286448474;257893.95401134336;249473.38779158503;431954.4880088244;447846.6408837616;457725.9129000417;472168.09959432366;522627.20751711656;476527.34042362473;457478.62230173027;459690.6155119523;472335.5020687194;460668.1580795706;409106.0987609964;492881.13416203624;446523.2426622734;447846.6408837616;303208.48990285693;249199.05678690012;466374.01793533214;194450.9024866713;194799.02429866116;270.866041864033;3815049.149616097;1598483.1616314955;212139.16739334483;1548265.2524291049;0;165;162;5;53;52;51;13;113;109;1325701843679.712;510156141539.8433;1006085265895.2062;13251.508857472976;5257.180232007443;0.0;15182.856995106025;4721108.45465316;938489.0755162685;0.0;943336.7001727687;2.5764648948447024;0.11455816842861254
6164;2019-08-26 23:44:45.126;787;775;213;214;191;24;89;9;75;27;668;234;74;92;272;172;279;715;198;78;89;-25;661;330;335;135;335;271;663;84.0;-1.0;354.0;133.0;0.0;0;65;41;1;0;0;1;0;0;0;1;0;0;0;0;16644.6796875;8951.2177734375;3531.9580078125;1058.88146972656;591.0;347458;718.0;0.0;Calculated values ==>;1566855885.126;351.86;350.66;294.46000000000004;294.56;292.26000000000005;275.56;271.1026128081217;282.06;274.06;280.66;275.86;339.96000000000004;296.56;280.56;282.36;300.36;290.36;301.06;344.66;280.96000000000004;282.06;344.96000000000004;332.26000000000005;270.66;241.49495122638035;263.95629194202945;271.1026128081217;292.96000000000004;6609999.999999999;3300000.0;3350000.0;1350000.0;3350000.0;2710000.0;6630000.0;0.014;0.0;0.059000000000000004;0.022166666666666668;0.0;0.014;0.0;8951.2177734375;3531.9580078125;1058.88146972656;16644.6796875;503009.9421150816;501212.7144221891;256069.03106274482;256444.64215979847;248310.94239269712;432012.3539207929;448326.1442932413;457564.5650489552;472070.4381999017;522649.5466578258;476288.0211940663;457440.67790159176;459656.0437687735;472468.18653825275;460562.0620778531;402509.4849516804;492967.0414788351;446716.294075031;448326.1442932413;301113.3779324612;247943.99896000302;466966.4706007627;193857.69073784782;193857.69073784782;270.6221591109711;3815323.8843215387;1598629.5700991456;212157.05287264343;1548322.8587332577;0;165;162;5;53;52;51;13;113;109;1325903214134.4048;510237169889.7197;1006247622699.9585;15558.705584355337;6053.91128696128;-0.0;3562.558349775509;4721348.623802934;938583.3676027997;0.0;943492.9666411991;1.8590362420212534;0.15230236534295968
6165;2019-08-26 23:45:45.126;795;779;211;212;190;24;91;9;76;26;670;233;75;92;272;171;279;724;197;79;91;-19;662;333;337;136;337;270;664;126.0;-1.0;623.0;251.0;0.0;0;63;40;1;0;0;1;0;0;0;1;0;0;0;0;16333.5693359375;8901.2041015625;3482.58081054688;1037.63208007812;588.0;347459;715.0;0.0;Calculated values ==>;1566855945.126;352.66;351.06000000000006;294.26000000000005;294.36;292.16;275.56;271.4400167685773;282.26000000000005;274.06;280.76000000000005;275.76000000000005;340.16;296.46000000000004;280.66;282.36;300.36;290.26000000000005;301.06;345.56000000000006;281.06;282.26000000000005;344.66;331.96000000000004;271.26000000000005;241.71165711629368;263.82572766246335;271.4400167685773;292.86;6620000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;2700000.0;6640000.000000001;0.021;0.0;0.10383333333333335;0.04183333333333333;0.0;0.021;0.0;8901.2041015625;3482.58081054688;1037.63208007812;16333.5693359375;503988.2165857224;501659.6688390237;255277.37752986763;255647.64142392043;247942.1643628719;431837.87352777255;448241.7574880024;457849.41250540555;471840.61823089625;522936.4964086457;476301.6402033497;457725.9129000417;459812.6318007862;472202.6016157085;459963.5125247147;401980.03877879883;494124.4864094572;446477.960048074;448241.7574880024;299856.38484229014;246688.97952812296;467418.7527916795;194747.08322837952;194747.08322837952;270.9932248700763;3815598.703063401;1598778.3402814374;212174.5238188918;1548381.3132234106;0;165;162;5;53;52;51;13;113;109;1326104814134.4048;510318469889.7197;1006409922699.9585;27318.79185659787;11406.764843398047;-0.0;5323.388159452082;4721705.936281608;938728.8732372193;0.0;943567.0161954426;3.2819891435523187;0.27968233335554765
6166;2019-08-26 23:46:45.137;803;784;208;209;187;27;93;11;77;25;670;233;76;92;272;170;279;728;198;81;93;-13;660;335;339;137;339;272;662;-3.0;-1.0;913.0;242.0;0.0;0;64;43;1;0;0;1;0;0;0;1;0;0;0;0;16097.3759765625;9115.7763671875;3483.42431640625;1059.87194824219;585.0;347460;713.0;0.0;Calculated values ==>;1566856005.137;353.46000000000004;351.56000000000006;293.96000000000004;294.06;291.86;275.86;271.6637117239857;282.46000000000004;274.26000000000005;280.86;275.66;340.16;296.46000000000004;280.76000000000005;282.36;300.36;290.16;301.06;345.96000000000004;281.26000000000005;282.46000000000004;344.46000000000004;331.66;271.86;241.92719264551067;264.08650396036035;271.6637117239857;292.96000000000004;6600000.0;3350000.0;3390000.0;1370000.0;3390000.0;2720000.0;6620000.0;0.0;0.0;0.15216666666666667;0.04033333333333333;0.0;0.0;0.0;9115.7763671875;3483.42431640625;1059.87194824219;16097.3759765625;505232.44799917145;502516.3111336619;254270.3555748731;254635.53438138418;247020.38875221836;431720.082569444;448157.8193579335;457650.88640546985;471610.25455702154;522775.18562947086;476048.1292404931;457526.9048634988;459499.0963885439;471936.1488173812;459517.5993648672;403029.6455337413;494878.7838575963;446387.7237018347;448157.8193579335;299018.4200587347;245433.99809710225;467872.0456657565;195612.28789853543;194747.08322837952;271.34948841276497;3815869.010488987;1598928.5093116774;212192.0062236934;1548439.3739087945;0;165;162;5;53;52;51;13;113;109;1326307651314.9333;510400384904.9332;1006572552510.3823;39873.54007280519;10981.143563277916;-0.0;0.0;4722265.975037431;938915.4733448435;0.0;943611.3858965079;3.723143218197211;0.3455487917967221
6167;2019-08-26 23:47:45.067;808;789;206;207;185;29;62;13;78;25;670;233;77;93;273;168;279;732;197;82;65;-8;663;337;341;139;341;275;665;-2.0;-2.0;1003.0;255.0;0.0;0;70;53;1;0;0;1;0;0;0;1;0;0;0;0;16543.123046875;9728.486328125;3477.45043945312;1106.49462890625;583.0;347461;713.0;0.0;Calculated values ==>;1566856065.067;353.96000000000004;352.06000000000006;293.76000000000005;293.86;291.66;276.06;271.8864255623528;279.36;274.46000000000004;280.96000000000004;275.66;340.16;296.46000000000004;280.86;282.46000000000004;300.46000000000004;289.96000000000004;301.06;346.36;281.36;279.66;344.46000000000004;331.46000000000004;272.36;242.35481222062532;264.4750485637546;271.8864255623528;292.86;6630000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;2750000.0;6650000.0;0.0;0.0;0.16716666666666666;0.042499999999999996;0.0;0.0;0.0;9728.486328125;3477.45043945312;1106.49462890625;16543.123046875;505627.82307896874;502912.72924475494;253414.2817182585;253773.39944357515;246265.29848537542;431601.1154718507;443105.81275409076;457289.813397927;471344.5575217925;522532.8518870914;475666.4192201848;457165.05062176666;459149.3696249526;471792.515817017;458935.8803752021;401440.8457033435;495138.1387401454;446148.4122057148;443568.8584121559;299018.4200587347;244597.3647265701;468089.2413142022;196272.8692151087;194747.08322837952;271.6224597492568;3816140.6973085525;1599085.3616255797;212210.03821655404;1548497.3135230895;0;165;162;5;53;52;51;13;113;109;1326511413314.3496;510483088304.69635;1006736461059.9128;43633.33250256112;11552.195814211473;-0.0;0.0;4722961.053767863;939103.0320983191;0.0;943611.3858965079;3.8557759187113434;0.35403095917207644
6168;2019-08-26 23:48:45.118;811;793;207;207;185;33;24;15;78;25;670;233;77;94;274;168;279;735;199;84;25;-3;661;342;346;140;346;277;663;-3.0;-1.0;1043.0;267.0;0.0;0;78;63;1;0;0;1;0;0;0;1;0;0;0;0;17132.416015625;10348.7392578125;3459.87451171875;1146.28234863281;582.0;347462;713.0;0.0;Calculated values ==>;1566856125.118;354.26;352.46000000000004;293.86;293.86;291.66;276.46000000000004;272.43898195401505;275.56;274.66;280.96000000000004;275.66;340.16;296.46000000000004;280.86;282.56;300.56;289.96000000000004;301.06;346.66;281.56;275.66;344.46000000000004;331.36;272.86;242.56692532238324;264.73235714968143;272.43898195401505;293.06;6609999.999999999;3420000.0000000005;3460000.0;1400000.0;3460000.0;2770000.0;6630000.0;0.0;0.0;0.17383333333333334;0.0445;0.0;0.0;0.0;10348.7392578125;3459.87451171875;1146.28234863281;17132.416015625;506202.9037403138;503630.51072669995;253862.44785073618;253862.44785073618;246331.87866598394;431298.55289687274;435827.1222362722;456964.5262146582;471211.3733730803;522371.05015943054;475410.9738257068;456839.1663166335;458956.50054518564;471246.0105167087;458136.99037431926;402509.4849516804;495749.88643032074;445470.39991702733;435998.4138876882;299018.4200587347;244179.05427248686;468446.20752626576;197706.32635806093;194747.08322837952;272.2150239713975;3816421.5653363615;1599252.8140528067;212228.82731524078;1548555.1737038484;0;165;162;5;53;52;51;13;113;109;1326717688499.7559;510566859449.8613;1006902201820.2393;45067.71707507183;12047.924711985113;-0.0;0.0;4723700.857481568;939299.8669372788;0.0;943611.3858965079;3.8191934825735685;0.3540959250311787
6169;2019-08-26 23:49:45.098;812;796;209;209;186;36;20;16;78;25;671;233;77;94;274;166;279;739;201;34;21;0;664;345;350;142;350;279;666;-3.0;-1.0;1084.0;224.0;0.0;0;88;75;1;0;0;1;0;0;0;1;0;0;0;0;17903.54296875;11140.7490234375;3498.93432617188;1211.21325683594;594.0;347463;713.0;0.0;Calculated values ==>;1566856185.098;354.36;352.76;294.06;294.06;291.76000000000005;276.76000000000005;272.7676641592781;275.16;274.76000000000005;280.96000000000004;275.66;340.26;296.46000000000004;280.86;282.56;300.56;289.76000000000005;301.06;347.06000000000006;276.56;275.26000000000005;344.46000000000004;332.56;273.16;242.98782864720522;264.9883086891361;272.7676641592781;293.26000000000005;6640000.000000001;3450000.0;3500000.0;1420000.0;3500000.0;2790000.0;6659999.999999999;0.0;0.0;0.18066666666666667;0.037333333333333336;0.0;0.0;0.0;11140.7490234375;3498.93432617188;1211.21325683594;17903.54296875;506069.1734294246;503759.7202774644;254452.08709078032;254452.08709078032;246557.4147344;431113.4868728058;434163.15303811856;456637.6261191919;470944.3282388252;522312.74109427957;475154.74293890456;456511.66026909;458638.94906055555;470705.88473258395;457381.5641334785;400891.4058027303;496009.8905664968;436595.3100339729;434339.9066925679;299018.4200587347;249199.05678690012;468468.1067229894;198644.27967412007;194747.08322837952;272.59987330502236;3816713.434339216;1599431.833428851;212248.46656336036;1548613.1444474913;0;165;162;5;53;52;51;13;113;109;1326926418899.8223;510651431249.88824;1007068946220.2922;46610.79792440964;10073.422876491122;-0.0;0.0;4724464.590444265;939484.1500523869;0.0;943611.3858965079;3.576089240141263;0.3230482140126226
6170;2019-08-26 23:50:45.109;812;796;213;212;191;41;22;18;64;26;671;233;68;92;273;166;279;739;203;29;22;4;656;352;356;143;356;279;658;-2.0;-1.0;982.0;232.0;0.0;0;99;85;1;0;0;1;0;0;0;1;0;0;0;0;18505.6796875;11782.671875;3349.43627929688;1270.91125488281;641.0;347464;713.0;0.0;Calculated values ==>;1566856245.109;354.36;352.76;294.46000000000004;294.36;292.26000000000005;277.26000000000005;273.5264737036516;275.36;274.96000000000004;279.56;275.76000000000005;340.26;296.46000000000004;279.96000000000004;282.36;300.46000000000004;289.76000000000005;301.06;347.06000000000006;276.06;275.36;344.46000000000004;337.26;273.56;243.1966462407574;264.9883086891361;273.5264737036516;293.46000000000004;6559999.999999999;3520000.0000000005;3560000.0;1430000.0;3560000.0;2790000.0;6580000.0;0.0;0.0;0.16366666666666668;0.03866666666666666;0.0;0.0;0.0;11782.671875;3349.43627929688;1270.91125488281;18505.6796875;506777.2848730088;504482.60616708413;256316.91097654533;255939.7436708437;248492.4172697615;430671.36484660726;433025.5953953174;454864.1114221241;470909.40455562726;522312.74109427957;475154.74293890456;455373.0634216505;458390.19915384345;469762.0085067706;456234.1238340642;405025.51839442825;496787.8517231918;434286.206695374;433025.5953953174;299018.4200587347;268866.9448851554;468727.92092005763;200503.58285144676;194747.08322837952;273.36303814792353;3817016.900152805;1599622.89695797;212269.15472639774;1548670.2246652474;0;165;162;5;53;52;51;13;113;109;1327138257729.5327;510736946924.77136;1007236376910.0634;41630.339842734196;10371.341071986286;-0.0;0.0;4725200.068070835;939654.5543201141;0.0;943611.3858965079;3.1702505262914316;0.2952274821959833
6171;2019-08-26 23:51:45.099;809;796;217;217;195;46;24;21;51;27;671;233;53;87;273;167;279;735;200;29;24;7;651;354;358;145;358;277;653;-2.0;-1.0;998.0;189.0;0.0;0;99;90;1;0;0;1;0;0;0;1;0;0;0;0;18882.576171875;12112.1083984375;3322.6533203125;1264.90661621094;688.0;347465;712.0;0.0;Calculated values ==>;1566856305.099;354.06000000000006;352.76;294.86;294.86;292.66;277.76000000000005;273.7412296467126;275.56;275.26000000000005;278.26000000000005;275.86;340.26;296.46000000000004;278.46000000000004;281.86;300.46000000000004;289.86;301.06;346.66;276.06;275.56;344.36;341.96000000000004;273.86;243.61107973660833;264.73235714968143;273.7412296467126;293.16;6509999.999999999;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;2770000.0;6530000.0;0.0;0.0;0.16633333333333333;0.0315;0.0;0.0;0.0;12112.1083984375;3322.6533203125;1264.90661621094;18882.576171875;506824.5692967064;504932.62886197894;258122.3068504628;258122.3068504628;250044.9509700979;430542.39183029096;432884.33674222155;453541.28331856837;470740.5471029485;522474.60338628816;475410.9738257068;453797.7280035201;458088.14703306253;469487.34316061536;456041.49723122193;407354.6515578271;496724.80367441016;433792.1832038272;432884.33674222155;298599.4468028795;288545.87390705565;468751.72169904737;201130.2779420078;194747.08322837952;273.61745461880435;3817328.4170235493;1599821.9869397522;212290.28302002428;1548725.8161451286;0;165;162;5;53;52;51;13;113;109;1327352422029.5667;510823332524.7851;1007403149110.0898;41984.36389430124;8430.075478346747;-0.0;0.0;4725896.741137221;939811.2066783132;0.0;943611.3858965079;3.0188886606271574;0.2686118596513068
6172;2019-08-26 23:52:45.110;803;793;220;220;199;47;27;24;58;28;667;233;57;82;273;168;279;728;199;31;27;9;645;355;359;146;360;276;647;-2.0;-1.0;988.0;190.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;19175.54296875;12125.2138671875;3231.56103515625;1252.98193359375;719.0;347466;710.0;0.0;Calculated values ==>;1566856365.11;353.46000000000004;352.46000000000004;295.16;295.16;293.06;277.86;273.8482719121499;275.86;275.56;278.96000000000004;275.96000000000004;339.86;296.46000000000004;278.86;281.36;300.46000000000004;289.96000000000004;301.06;345.96000000000004;276.26000000000005;275.86;344.16;345.06000000000006;274.06;243.81672145450628;264.60387354146746;273.8482719121499;293.06;6450000.0;3550000.0;3590000.0;1460000.0;3600000.0;2760000.0;6470000.0;0.0;0.0;0.16466666666666668;0.03166666666666666;0.0;0.0;0.0;12125.2138671875;3231.56103515625;1252.98193359375;19175.54296875;506568.69858674926;505075.44909589126;259670.29795893808;259670.29795893808;251692.14019839445;430477.46260093397;433179.5611339069;454605.8491356589;470705.69158332614;522141.46295823087;475538.7942857516;454478.6076128289;457626.58823324984;469211.7246618552;456014.5423870013;409949.1645564111;496351.3456606264;433904.5296488982;433179.5611339069;297761.5184850505;301532.38793589;468813.82501422684;201404.6083908991;194747.08322837952;273.7291687216062;3817645.626160303;1600024.0016542654;212311.26927135148;1548780.4446113992;0;165;162;5;53;52;51;13;113;109;1327567561464.2727;510910648529.6658;1007569079524.863;41693.80430930378;8467.958526405377;-0.0;0.0;4726594.187046277;939952.0494446012;0.0;943611.3858965079;3.02001789256645;0.2680439348024663
6173;2019-08-26 23:53:45.090;797;790;221;221;202;47;30;26;66;30;661;234;63;80;273;170;279;717;200;33;30;11;643;354;359;147;359;276;644;0.0;-1.0;907.0;124.0;0.0;0;99;96;1;0;0;1;0;0;0;1;0;0;0;0;19564.15234375;12397.1884765625;3230.546875;1243.87780761719;739.0;347467;708.0;0.0;Calculated values ==>;1566856425.09;352.86;352.16;295.26000000000005;295.26000000000005;293.36;277.86;273.7412296467126;276.16;275.76000000000005;279.76000000000005;276.16;339.26;296.56;279.46000000000004;281.16;300.46000000000004;290.16;301.06;344.86;276.46000000000004;276.16;343.96000000000004;347.06000000000006;274.26000000000005;244.02132995426717;264.60387354146746;273.7412296467126;293.16;6430000.0;3540000.0;3590000.0;1470000.0;3590000.0;2760000.0;6440000.000000001;0.0;0.0;0.15116666666666667;0.020666666666666667;0.0;0.0;0.0;12397.1884765625;3230.546875;1243.87780761719;19564.15234375;505959.8397441734;504949.7878217002;260266.5593805527;260266.5593805527;252902.89534797805;430542.39183029096;433724.0844890748;455619.69550148444;470770.3993600183;521520.1746018643;475652.68481839146;455240.3446814246;457377.182543168;469349.65363169165;456457.21659632755;410772.320164347;495139.16220920015;434263.8640799596;433724.0844890748;296923.61432157;309913.9067706182;468876.2613342076;201219.13756630477;194747.08322837952;273.6522117560679;3817968.349344412;1600228.2868894108;212332.0695001467;1548834.277560368;0;165;162;5;53;52;51;13;113;109;1327782889664.341;510998519229.6937;1007734624324.9156;38456.88434120133;5531.580557869992;-0.0;0.0;4727261.886811108;940068.673382732;0.0;943611.3858965079;2.607247124744417;0.2218214368762707
6174;2019-08-26 23:54:45.091;792;788;221;221;202;45;31;28;68;31;655;234;67;80;273;172;279;713;199;33;31;12;643;354;358;145;358;275;644;-3.0;-2.0;925.0;82.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19883.37109375;12555.1220703125;3237.00048828125;1242.13745117188;749.0;347468;707.0;0.0;Calculated values ==>;1566856485.091;352.36;351.96000000000004;295.26000000000005;295.26000000000005;293.36;277.66;273.7412296467126;276.26000000000005;275.96000000000004;279.96000000000004;276.26000000000005;338.66;296.56;279.86;281.16;300.46000000000004;290.36;301.06;344.46000000000004;276.46000000000004;276.26000000000005;343.86;348.06000000000006;274.36;243.61107973660833;264.4750485637546;273.7412296467126;293.06;6430000.0;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;2750000.0;6440000.000000001;0.0;0.0;0.15416666666666667;0.013666666666666666;0.0;0.0;0.0;12555.1220703125;3237.00048828125;1242.13745117188;19883.37109375;505302.984784483;504686.11402083095;260266.5593805527;260266.5593805527;252902.89534797805;430542.39183029096;434151.6192275535;456037.52269416815;471137.28958763636;520980.4397853957;475780.1382644174;455911.71313070867;457539.03483931615;469487.34316061536;456733.5978404523;410772.320164347;494589.41048360517;434509.0152533873;434151.6192275535;296504.67125881097;314105.63291466556;469249.7498014296;201293.2461952344;194747.08322837952;273.6811841083004;3818297.0841861228;1600436.2262768087;212352.78663930713;1548888.174686815;0;165;162;5;53;52;51;13;113;109;1327997993249.936;511086120689.936;1007899927080.3728;39273.07596025229;3662.0722159513343;-0.0;0.0;4727909.647277907;940145.2884329553;0.0;943611.3858965079;2.5205173662718066;0.20392591820738937
6175;2019-08-26 23:55:45.121;789;786;219;219;202;44;32;29;69;32;651;234;68;82;274;174;279;712;199;35;32;12;642;354;359;145;359;275;644;-2.0;0.0;975.0;75.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19883.142578125;12563.041015625;3230.92553710938;1240.86145019531;755.0;347469;704.0;0.0;Calculated values ==>;1566856545.121;352.06000000000006;351.76;295.06;295.06;293.36;277.56;273.7412296467126;276.36;276.06;280.06;276.36;338.26;296.56;279.96000000000004;281.36;300.56;290.56;301.06;344.36;276.66;276.36;343.56000000000006;348.66;274.36;243.61107973660833;264.4750485637546;273.7412296467126;293.06;6420000.0;3540000.0;3590000.0;1450000.0;3590000.0;2750000.0;6440000.000000001;0.0;0.0;0.1625;0.0125;0.0;0.0;0.0;12563.041015625;3230.92553710938;1240.86145019531;19883.142578125;504998.1531233781;504422.1761587983;259441.59567558655;259441.59567558655;252902.89534797805;430542.39183029096;434084.4541166122;456163.22495542804;471236.42390828294;520566.0869557349;475780.1382644174;456037.52269416815;457787.85445092205;469477.1400903877;457009.37578815996;411176.8182144715;494451.7542614975;434621.1652425816;434084.4541166122;295247.87795992935;316620.98725437425;469249.7498014296;201305.04324793434;194747.08322837952;273.6857948410546;3818628.637493704;1600645.6489614379;212373.4886426374;1548942.1010200258;0;165;162;5;53;52;51;13;113;109;1328213200799.8335;511173164189.8945;1008065009580.2941;41414.45452746773;3349.308831918691;-0.0;0.0;4728582.379563027;940203.745822414;0.0;943611.3858965079;2.627779003796683;0.21001805129329976
6176;2019-08-26 23:56:45.092;787;786;217;217;200;42;32;30;70;33;650;234;69;83;274;176;279;715;201;37;32;13;644;354;359;144;359;274;646;-1.0;0.0;886.0;54.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20016.064453125;12597.595703125;3217.39477539062;1254.29553222656;756.0;347470;702.0;0.0;Calculated values ==>;1566856605.092;351.86;351.76;294.86;294.86;293.16;277.36;273.7412296467126;276.36;276.16;280.16;276.46000000000004;338.16;296.56;280.06;281.46000000000004;300.56;290.76000000000005;301.06;344.66;276.86;276.36;343.36;348.76;274.46000000000004;243.40439225979637;264.3458800820626;273.7412296467126;293.26000000000005;6440000.000000001;3540000.0;3590000.0;1440000.0;3590000.0;2740000.0;6459999.999999999;0.0;0.0;0.14766666666666667;0.009000000000000001;0.0;0.0;0.0;12597.595703125;3217.39477539062;1254.29553222656;20016.064453125;504554.17821585847;504241.1239682147;258515.09474987612;258515.09474987612;252092.25416937316;430542.39183029096;434084.4541166122;456453.26501091133;471468.59216682916;520544.68280780077;475907.3977994358;456327.9752008312;458072.70296449034;469477.1400903877;457284.55774982076;410363.15183131193;494666.01751312776;434976.4790924014;434084.4541166122;294410.04551340896;317040.2365367038;469485.55747401924;201333.02952701322;194747.08322837952;273.69673154964835;3818960.9701802484;1600855.2195924874;212394.2715675379;1548995.8110501894;0;165;162;5;53;52;51;13;113;109;1328428496689.676;511259822284.83105;1008229629975.1737;37672.75477312229;2413.372751523055;-0.0;0.0;4729241.121094346;940251.7449581068;0.0;943611.3858965079;2.3484361032686443;0.18619475143074088
6177;2019-08-26 23:57:45.132;787;786;216;216;198;41;32;30;70;34;649;234;70;84;274;177;279;719;200;40;32;14;642;354;359;143;359;275;644;-1.0;-1.0;1098.0;119.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19862.767578125;12569.97265625;3267.99365234375;1263.54919433594;755.0;347471;699.0;0.0;Calculated values ==>;1566856665.132;351.86;351.76;294.76000000000005;294.76000000000005;292.96000000000004;277.26000000000005;273.7412296467126;276.36;276.16;280.16;276.56;338.06000000000006;296.56;280.16;281.56;300.56;290.86;301.06;345.06000000000006;277.16;276.36;343.06000000000006;348.66;274.56;243.1966462407574;264.4750485637546;273.7412296467126;293.16;6420000.0;3540000.0;3590000.0;1430000.0;3590000.0;2750000.0;6440000.000000001;0.0;0.0;0.183;0.01983333333333333;0.0;0.0;0.0;12569.97265625;3267.99365234375;1263.54919433594;19862.767578125;504734.7860058495;504422.1761587983;258229.25495669805;258229.25495669805;251464.07676474427;430542.39183029096;434084.4541166122;456288.82050964853;471700.2039591064;520358.84954264294;475780.1382644174;456288.82050964853;458036.2765567328;469477.1400903877;457421.92748494906;411176.8182144715;495413.5190292375;435505.82383528166;434084.4541166122;293153.3411634106;316620.98725437425;469720.77526323247;201253.39717331965;194747.08322837952;273.6656070521024;3819293.515329364;1601065.0891485065;212415.26759493884;1549049.8919836553;0;165;162;5;53;52;51;13;113;109;1328644040289.539;511345979684.7763;1008394439775.069;46671.48247054818;5324.602998783271;-0.0;0.0;4729944.458316692;940316.2710780725;0.0;943611.3858965079;3.0404372910941087;0.25200319463127563
6178;2019-08-26 23:58:45.113;787;787;216;216;198;40;32;30;71;35;649;235;70;85;275;178;279;720;203;42;32;16;645;354;359;144;359;277;647;-2.0;-1.0;1090.0;136.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19880.677734375;12616.0361328125;3279.74194335938;1269.97399902344;754.0;347472;698.0;0.0;Calculated values ==>;1566856725.113;351.86;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.16;273.7412296467126;276.36;276.16;280.26000000000005;276.66;338.06000000000006;296.66;280.16;281.66;300.66;290.96000000000004;301.06;345.16;277.36;276.36;342.96000000000004;348.56000000000006;274.76000000000005;243.40439225979637;264.73235714968143;273.7412296467126;293.46000000000004;6450000.0;3540000.0;3590000.0;1440000.0;3590000.0;2770000.0;6470000.0;0.0;0.0;0.18166666666666667;0.02266666666666667;0.0;0.0;0.0;12616.0361328125;3279.74194335938;1269.97399902344;19880.677734375;504463.79057147657;504282.84747722954;258060.22333776078;258060.22333776078;251337.27063468003;430542.39183029096;434084.4541166122;456084.78779867635;471666.44639072387;520194.13394813915;475639.0499863016;455958.6826844033;457839.1615416674;469604.5352940741;457559.15090656106;409949.1645564111;495254.81505941023;435856.36625110224;434084.4541166122;292734.4514702754;316201.74473053816;469783.5483368761;201238.07893661276;194747.08322837952;273.6596180757145;3819624.605828137;1601274.9060918165;212436.37360251183;1549104.4391681575;0;165;162;5;53;52;51;13;113;109;1328859372079.3474;511432052419.69965;1008559987334.9216;46297.152109941555;6087.030639739302;-0.0;0.0;4730718.95160361;940411.3379109423;0.0;943611.3858965079;3.0516683755077945;0.2602778569772748
6179;2019-08-26 23:59:45.123;787;787;216;216;198;40;34;31;70;36;650;235;69;85;275;179;279;724;203;45;34;18;646;355;359;142;359;277;647;-2.0;-1.0;924.0;99.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20105.8359375;12710.625;3337.2216796875;1271.72619628906;753.0;347473;697.0;0.0;Calculated values ==>;1566856785.123;351.86;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.16;273.8482719121499;276.56;276.26000000000005;280.16;276.76000000000005;338.16;296.66;280.06;281.66;300.66;291.06;301.06;345.56000000000006;277.66;276.56;342.86;348.46000000000004;274.96000000000004;242.98782864720522;264.73235714968143;273.8482719121499;293.46000000000004;6459999.999999999;3550000.0;3590000.0;1420000.0;3590000.0;2770000.0;6470000.0;0.0;0.0;0.154;0.0165;0.0;0.0;0.0;12710.625;3337.2216796875;1271.72619628906;20105.8359375;504373.34701238514;504282.84747722954;258060.22333776078;258060.22333776078;251337.27063468003;430477.46260093397;434442.7656083012;455958.6826844033;472029.85167895287;520297.8987802126;475639.0499863016;455832.46872283914;457839.1615416674;469604.5352940741;457534.26504509035;409530.20184098213;495803.76137109014;436378.7524107816;434442.7656083012;292315.56762988004;315782.5089487807;470252.297931023;201537.72682966388;194747.08322837952;273.7811565226548;3819957.8823121744;1601485.9967771412;212457.55796760856;1549159.5897219013;0;165;162;5;53;52;51;13;113;109;1329074807979.3132;511517866719.68604;1008726215034.8953;39180.82720162987;4433.790423172425;-0.0;0.0;4731431.386817176;940499.0260320375;0.0;943611.3858965079;2.5182270912291824;0.21133427572506328
6180;2019-08-27 00:00:45.134;787;787;216;216;198;41;35;31;68;36;653;235;68;85;275;179;279;726;201;48;35;19;645;356;360;141;360;276;647;-2.0;-1.0;972.0;113.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19995.333984375;12714.0556640625;3290.0986328125;1277.79772949219;749.0;347474;695.0;0.0;Calculated values ==>;1566856845.134;351.86;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.26000000000005;273.955091788801;276.66;276.26000000000005;279.96000000000004;276.76000000000005;338.46000000000004;296.66;279.96000000000004;281.66;300.66;291.06;301.06;345.76;277.96000000000004;276.66;342.66;348.06000000000006;275.06;242.77792619122317;264.60387354146746;273.955091788801;293.26000000000005;6450000.0;3560000.0;3600000.0;1410000.0;3600000.0;2760000.0;6470000.0;0.0;0.0;0.162;0.01883333333333333;0.0;0.0;0.0;12714.0556640625;3290.0986328125;1277.79772949219;19995.333984375;504463.79057147657;504282.84747722954;258060.22333776078;258060.22333776078;251337.27063468003;430412.23801567365;434376.6058122323;455872.0454851437;472161.77640367835;520691.23290846596;475766.52641378896;455872.0454851437;457999.9434910028;469467.0563939442;457371.91220730933;409949.1645564111;496077.7224268876;436664.20111153496;434376.6058122323;291477.81744585035;314105.63291466556;470485.8080591802;201797.71095673984;194747.08322837952;273.88708221771697;3820292.119994737;1601697.9079598228;212478.8078954848;1549214.8275163888;0;165;162;5;53;52;51;13;113;109;1329290547524.8755;511602782284.90735;1008892145450.3278;41160.04219360143;5060.292495429293;-0.0;0.0;4732101.016806876;940578.1578947476;0.0;943611.3858965079;2.6744857651793064;0.22443993097812331
6181;2019-08-27 00:01:45.084;786;787;216;216;198;41;37;32;66;37;656;235;66;83;276;179;279;727;201;50;37;20;646;356;360;141;360;273;647;-2.0;-1.0;625.0;123.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20021.751953125;12761.138671875;3273.90966796875;1262.6484375;746.0;347475;694.0;0.0;Calculated values ==>;1566856905.084;351.76;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.26000000000005;273.955091788801;276.86;276.36;279.76000000000005;276.86;338.76;296.66;279.76000000000005;281.46000000000004;300.76000000000005;291.06;301.06;345.86;278.16;276.86;342.56000000000006;347.76;275.16;242.77792619122317;264.2163659402789;273.955091788801;293.26000000000005;6459999.999999999;3560000.0;3600000.0;1410000.0;3600000.0;2730000.0;6470000.0;0.0;0.0;0.10416666666666667;0.0205;0.0;0.0;0.0;12761.138671875;3273.90966796875;1262.6484375;20021.751953125;504241.1239682147;504282.84747722954;258060.22333776078;258060.22333776078;251337.27063468003;430412.23801567365;434733.80906377075;456116.7254362966;472260.1919623333;521247.5318992828;476147.795189124;456116.7254362966;458232.9066715671;469594.5845458418;457371.91220730933;409530.20184098213;496214.5761054289;437009.2976769699;434733.80906377075;291058.95107146574;312848.0458788934;470584.5501933917;201696.71878847087;194747.08322837952;273.8476975092127;3820625.317814718;1601910.0243350526;212499.96063823928;1549269.4820022145;0;165;162;5;53;52;51;13;113;109;1329506367525.047;511687311784.9746;1009056708200.4586;26502.08402581518;5512.200543800876;-0.0;0.0;4732664.397983276;940666.1885833873;0.0;943611.3858965079;1.850783082956331;0.1662287597916094
6182;2019-08-27 00:02:45.085;786;787;216;216;197;41;40;32;65;37;657;235;65;82;276;178;279;728;201;53;40;21;643;356;361;141;360;272;645;-3.0;-1.0;1006.0;127.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20005.701171875;12730.6650390625;3282.48217773438;1258.8837890625;741.0;347476;694.0;0.0;Calculated values ==>;1566856965.085;351.76;351.86;294.76000000000005;294.76000000000005;292.86;277.26000000000005;273.955091788801;277.16;276.36;279.66;276.86;338.86;296.66;279.66;281.36;300.76000000000005;290.96000000000004;301.06;345.96000000000004;278.46000000000004;277.16;342.56000000000006;347.26;275.26000000000005;242.77792619122317;264.08650396036035;273.955091788801;293.26000000000005;6430000.0;3560000.0;3610000.0;1410000.0;3600000.0;2720000.0;6450000.0;0.0;0.0;0.16766666666666669;0.021166666666666667;0.0;0.0;0.0;12730.6650390625;3282.48217773438;1258.8837890625;20005.701171875;504512.61811733403;504463.79057147657;258172.59802767294;258172.59802767294;251067.4445892115;430412.23801567365;435024.7519814282;456156.46186477825;472260.1919623333;521432.5649600028;476274.50068801345;456156.46186477825;458269.3293931512;469594.5845458418;457234.1725856539;410772.320164347;496546.47053986514;437293.7973737539;435024.7519814282;291058.95107146574;310752.19949742197;470683.2724168255;201795.49907474517;194747.08322837952;273.8862199060226;3820958.8854830586;1602122.4595729155;212520.9737569814;1549324.1195114728;0;165;162;5;53;52;51;13;113;109;1329722671129.786;511771913194.87244;1009220210925.2611;42647.85476112888;5691.4578690740345;-0.0;0.0;4733240.65707663;940759.5539594454;0.0;943611.3858965079;2.7987046001598905;0.23703775016476616
6183;2019-08-27 00:03:45.115;787;787;216;216;198;41;42;33;64;38;656;234;64;81;276;178;279;726;200;55;42;22;643;355;360;141;359;271;645;37.0;-1.0;1103.0;49.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20006.685546875;12776.142578125;3213.84057617188;1246.78845214844;735.0;347477;693.0;0.0;Calculated values ==>;1566857025.115;351.86;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.26000000000005;273.8482719121499;277.36;276.46000000000004;279.56;276.96000000000004;338.76;296.56;279.56;281.26000000000005;300.76000000000005;290.96000000000004;301.06;345.76;278.66;277.36;342.46000000000004;346.66;275.36;242.77792619122317;263.95629194202945;273.8482719121499;293.16;6430000.0;3550000.0;3600000.0;1410000.0;3590000.0;2710000.0;6450000.0;0.006166666666666667;0.0;0.18383333333333332;0.008166666666666666;0.0;0.006166666666666667;0.0;12776.142578125;3213.84057617188;1246.78845214844;20006.685546875;504644.51000687305;504463.79057147657;258172.59802767294;258172.59802767294;251421.6319982547;430477.46260093397;435618.25068350555;456196.2878183081;472358.58907936385;521410.8574088832;476288.0211940663;456196.2878183081;458305.8445173434;469731.8396837668;457396.8574222039;410772.320164347;496273.371925989;437864.61894757615;435618.25068350555;290640.09048841946;308237.3991652946;470781.97481897497;201644.77414937777;201644.77414937777;273.8229305113497;3821292.488757167;1602335.1225813224;212541.86479928254;1549378.2826024077;0;165;162;5;53;52;51;13;113;109;1329939079279.6829;511856555494.8321;1009383192375.1835;46795.05326280502;2197.9538054683767;-0.0;1442.8364386271214;4733986.387321924;940825.3319292506;0.0;943623.4155453092;2.926060903889979;0.21853292169731328
6184;2019-08-27 00:04:45.106;787;787;216;216;198;40;45;33;62;38;654;234;62;80;276;177;279;725;199;57;45;23;642;354;359;141;358;269;643;-2.0;-1.0;913.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20017.599609375;12718.0029296875;3262.75952148438;1234.03979492188;726.0;347478;692.0;0.0;Calculated values ==>;1566857085.106;351.86;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.16;273.7412296467126;277.66;276.46000000000004;279.36;276.96000000000004;338.56000000000006;296.56;279.36;281.16;300.76000000000005;290.86;301.06;345.66;278.86;277.66;342.36;345.76;275.46000000000004;242.77792619122317;263.6948088759802;273.7412296467126;293.06;6420000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;2690000.0;6430000.0;0.0;0.0;0.15216666666666667;0.0;0.0;0.0;0.0;12718.0029296875;3262.75952148438;1234.03979492188;20017.599609375;504734.7860058495;504644.51000687305;258286.23018543463;258286.23018543463;251506.6996556562;430542.39183029096;436378.7524107816;456276.2067687335;472358.58907936385;521367.6759452756;476540.815603852;456276.2067687335;458501.98490670754;469868.8588437585;457421.92748494906;411176.8182144715;496332.3229960573;438429.5904723098;436378.7524107816;290221.2356813373;304465.6318710359;470880.6574889378;201446.94854128102;201644.77414937777;273.7412296467126;3821625.974436096;1602547.5419259828;212562.53526695113;1549432.2461740815;0;165;162;5;53;52;51;13;113;109;1330154746924.4565;511941142804.74335;1009545168075.0135;38776.51879361069;0.0;-0.0;0.0;4734699.376790514;940843.6454635013;0.0;943635.4373787396;2.2525102664138665;0.16418626909866432
6185;2019-08-27 00:05:45.136;788;787;216;216;198;39;47;32;53;39;652;234;55;79;276;177;279;722;201;59;47;24;639;353;358;140;358;266;640;-2.0;-1.0;755.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19902.720703125;12634.470703125;3254.07397460938;1229.11889648438;714.0;347479;691.0;0.0;Calculated values ==>;1566857145.136;351.96000000000004;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.6339639331285;277.86;276.36;278.46000000000004;277.06;338.36;296.56;278.66;281.06;300.76000000000005;290.86;301.06;345.36;279.06;277.86;342.26;344.56000000000006;275.56;242.56692532238324;263.299902668528;273.6339639331285;293.26000000000005;6390000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2660000.0;6400000.0;0.0;0.0;0.12583333333333332;0.0;0.0;0.0;0.0;12634.470703125;3254.07397460938;1229.11889648438;19902.720703125;505136.66845259257;504915.17087293376;258459.10578777493;258459.10578777493;251635.65297950775;430607.02586249536;436957.42395210196;455651.22432670655;472588.21769833704;521406.46507941745;476918.59149654844;455900.14131549967;458856.332752082;469868.8588437585;457584.16119662166;412363.6705697194;496216.6678869657;438988.9076503805;436957.42395210196;289802.386634966;299437.39939995663;471112.8868819084;201183.85751793825;201644.77414937777;273.6339639331285;3821958.810106543;1602758.9181747956;212583.07185253093;1549486.5802733293;0;165;162;5;53;52;51;13;113;109;1330369954474.354;512025484954.7031;1009705748324.937;32020.476990103343;0.0;-0.0;0.0;4735289.6467425795;940843.6454635013;0.0;943635.4373787396;1.8706102530446966;0.13771910008687166
6186;2019-08-27 00:06:45.127;790;787;216;216;198;38;50;31;33;38;648;233;38;74;277;177;279;717;200;60;49;24;635;352;356;140;356;262;637;89.0;-1.0;585.0;27.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;19244.904296875;11901.8857421875;3210.2548828125;1202.49829101562;674.0;347480;691.0;0.0;Calculated values ==>;1566857205.127;352.16;351.86;294.76000000000005;294.76000000000005;292.96000000000004;276.96000000000004;273.5264737036516;278.16;276.26000000000005;276.46000000000004;276.96000000000004;337.96000000000004;296.46000000000004;276.96000000000004;280.56;300.86;290.86;301.06;344.86;279.16;278.06;342.26;340.56000000000006;275.56;242.56692532238324;262.7682575881327;273.5264737036516;293.16;6350000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;2620000.0;6370000.0;0.014833333333333334;0.0;0.09749999999999999;0.0045000000000000005;0.0;0.014833333333333334;0.0;11901.8857421875;3210.2548828125;1202.49829101562;19244.904296875;505757.8349292096;505185.3312656743;258634.99408630078;258634.99408630078;251766.2678378842;430671.36484660726;437927.85481464386;453824.779244464;472489.9908694221;521321.7293075059;477308.1248614291;454450.57648395357;458881.5342823321;470268.74577182234;457746.00652100606;413888.6048918734;495829.4862997689;439597.5900049784;437758.75445384247;289802.386634966;282682.81946839223;471112.8868819084;200867.43154502552;200867.43154502552;273.50570351134587;3822284.991381299;1602963.3571419923;212603.33228963122;1549540.441600221;0;165;162;5;53;52;51;13;113;109;1330584122344.9805;512109472354.9488;1009864124565.4003;24663.341400695248;1216.104549015973;-0.0;3513.887956480785;4735761.941042445;940853.7781479754;0.0;943664.7153861027;1.801653965956758;0.1188998057720131
6187;2019-08-27 00:07:45.107;790;786;216;216;198;37;52;30;34;38;643;233;34;70;277;177;279;703;202;62;52;24;626;351;355;140;355;261;627;-2.0;0.0;901.0;0.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;17841.755859375;10532.154296875;3158.81420898438;1199.82763671875;642.0;347481;715.0;0.0;Calculated values ==>;1566857265.107;352.16;351.76;294.76000000000005;294.76000000000005;292.96000000000004;276.86;273.4187578820637;278.36;276.16;276.56;276.96000000000004;337.46000000000004;296.46000000000004;276.56;280.16;300.86;290.86;301.06;343.46000000000004;279.36;278.36;344.66;337.36;275.56;242.56692532238324;262.63441904999945;273.4187578820637;293.36;6260000.0;3510000.0;3550000.0;1400000.0;3550000.0;2610000.0;6270000.0;0.0;0.0;0.15016666666666667;0.0;0.0;0.0;0.0;10532.154296875;3158.81420898438;1199.82763671875;17841.755859375;506561.45370403206;505952.11427867226;259244.63646559106;259244.63646559106;252214.25375227403;430735.4089219946;438490.27250877686;454120.2570427979;472489.9908694221;520889.9733527526;477433.0980315595;454120.2570427979;458554.57631565107;470404.8453004017;457907.466087479;417111.3635636067;494911.2000391102;440145.2010386557;438490.27250877686;299856.38484229014;269285.52512055053;471112.8868819084;200656.79144527;200867.43154502552;273.4187578820637;3822593.9438641993;1603150.2451589326;212623.34499924112;1549593.4994841442;0;165;162;5;53;52;51;13;113;109;1330797351245.0483;512193444354.97546;1010020972265.4502;38061.76375056211;0.0;-0.0;0.0;4736284.476015802;940863.9089744856;0.0;943693.9880249494;2.556059688556871;0.18911940803856628
6188;2019-08-27 00:08:45.098;786;780;217;217;198;35;54;29;44;37;639;233;41;70;276;177;279;670;202;63;54;25;623;348;352;139;352;262;625;-3.0;-1.0;548.0;53.0;2.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17133.6796875;9827.6865234375;3189.61206054688;1208.52880859375;616.0;347482;741.0;0.0;Calculated values ==>;1566857325.098;351.76;351.16;294.86;294.86;292.96000000000004;276.66;273.0942459734351;278.56;276.06;277.56;276.86;337.06;296.46000000000004;277.26000000000005;280.16;300.76000000000005;290.86;301.06;340.16;279.46000000000004;278.56;347.26;334.76000000000005;275.66;242.35481222062532;262.7682575881327;273.0942459734351;293.36;6230000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2620000.0;6250000.0;0.0;0.0;0.09133333333333334;0.008833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;9827.6865234375;3189.61206054688;1208.52880859375;17133.6796875;506309.7775983384;505350.09339820436;259794.49617779284;259794.49617779284;252306.2899250983;430925.7729439634;439489.91102890164;455198.0039910322;472523.0838727012;520396.7622676537;477308.1248614291;454824.7643176052;458395.2689380471;470686.08075178356;458389.55609836883;418129.58628641116;490578.0841297358;440955.4708857323;439489.91102890164;310752.19949742197;258404.02479325983;471344.5575217925;199760.01519499873;259794.49617779284;273.0533249072002;3822885.3621074897;1603319.8850491229;212643.4116258188;1549646.395100802;0;165;162;5;53;52;51;13;113;109;1331009419429.826;512277131799.88763;1010177848730.2856;23330.00297670439;2398.996790553345;-0.0;59.898471617036265;4736795.997331617;940883.89761564;0.0;943694.487104006;1.8128223777218964;0.14960030074432465
