;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6189;2019-08-27 00:09:45.078;780;773;218;218;198;33;56;26;53;36;638;234;50;73;276;177;279;654;201;63;56;25;622;344;349;138;348;263;624;90.0;-1.0;516.0;63.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16749.85546875;9304.62109375;3149.6689453125;1211.74645996094;602.0;347483;742.0;0.0;Calculated values ==>;1566857385.078;351.16;350.46000000000004;294.96000000000004;294.96000000000004;292.96000000000004;276.46000000000004;272.6583383277491;278.76000000000005;275.76000000000005;278.46000000000004;276.76000000000005;336.96000000000004;296.56;278.16;280.46000000000004;300.76000000000005;290.86;301.06;338.56000000000006;279.46000000000004;278.76000000000005;347.36;333.36;275.66;242.14157278889297;262.9017227912062;272.6583383277491;293.26000000000005;6220000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;2630000.0;6240000.0;0.015000000000000001;0.0;0.08600000000000001;0.0105;0.0;0.015000000000000001;0.0;9304.62109375;3149.6689453125;1211.74645996094;16749.85546875;505620.01819020475;504526.92318735964;260288.45520756132;260288.45520756132;252352.62580824335;431175.4696738307;440470.8166769969;456147.5771645451;472556.2466753328;520211.5182163023;477294.68743012333;455776.1826095372;458601.24912392086;471226.3152564049;459027.0966850493;418463.3823444858;488450.7175365013;441594.20898262836;440470.8166769969;311171.3556482807;252546.06836287308;471477.517547777;198700.9322488477;198700.9322488477;272.6181308498218;3823167.6307796175;1603479.2678006846;212663.57386340963;1549699.2048334202;0;165;162;5;53;52;51;13;113;109;1331219649329.8928;512360204099.91406;1010335296230.3357;22140.411462749977;2864.154145638757;-0.0;3626.548266422238;4737174.79114536;940927.7425869252;0.0;943725.1972533696;2.095056154493435;0.14919169267154206
6190;2019-08-27 00:10:45.119;775;767;218;219;198;31;58;22;60;35;638;234;57;78;276;176;279;649;198;63;58;25;623;341;346;137;345;264;625;-1.0;-1.0;429.0;31.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16463.9453125;8727.662109375;3160.49926757812;1229.01025390625;596.0;347484;735.0;0.0;Calculated values ==>;1566857445.119;350.66;349.86;294.96000000000004;295.06;292.96000000000004;276.26000000000005;272.3289490889957;278.96000000000004;275.36;279.16;276.66;336.96000000000004;296.56;278.86;280.96000000000004;300.76000000000005;290.76000000000005;301.06;338.06000000000006;279.46000000000004;278.96000000000004;346.66;332.76000000000005;275.66;241.92719264551067;263.0348170998261;272.3289490889957;292.96000000000004;6230000.0;3410000.0;3460000.0;1370000.0;3450000.0;2640000.0;6250000.0;0.0;0.0;0.0715;0.005166666666666667;0.0;0.0;0.0;8727.662109375;3160.49926757812;1229.01025390625;16463.9453125;504878.66981967964;503650.2411268902;260221.8328841993;260653.3442251872;252306.2899250983;431359.6534126046;441434.02569851786;456847.7499277304;472589.4791058512;520129.0411214444;477169.50748375873;456477.544166604;459051.05324613454;471629.1348710918;459368.1547523945;418129.58628641116;487641.0057287354;442225.218012569;441434.02569851786;308237.3991652946;250035.78352995744;471610.25455702154;197937.13964805266;198700.9322488477;272.3027306132582;3823444.6015864275;1603629.6395109352;212683.92740140785;1549751.825501333;0;165;162;5;53;52;51;13;113;109;1331428291804.5083;512442760474.76196;1010493504265.0442;18512.10863499696;1413.9777603630062;-0.0;0.0;4737513.793639068;940963.4180476606;0.0;943755.4391400451;1.5190840644702697;0.12029786277423252
6191;2019-08-27 00:11:45.089;771;764;217;219;198;28;60;18;64;33;641;233;61;82;276;176;279;653;198;64;60;25;624;338;343;136;342;265;626;481.0;-1.0;387.0;32.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16113.6083984375;8321.474609375;3201.53955078125;1231.2236328125;591.0;347485;727.0;0.0;Calculated values ==>;1566857505.089;350.26;349.56000000000006;294.86;295.06;292.96000000000004;275.96000000000004;271.99741764416325;279.16;274.96000000000004;279.56;276.46000000000004;337.26;296.46000000000004;279.26000000000005;281.36;300.76000000000005;290.76000000000005;301.06;338.46000000000004;279.56;279.16;345.86;332.26000000000005;275.66;241.71165711629368;263.1675429290057;271.99741764416325;292.96000000000004;6240000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2650000.0;6260000.0;0.08016666666666666;0.0;0.0645;0.005333333333333333;0.0;0.08016666666666666;0.0;8321.474609375;3201.53955078125;1231.2236328125;16113.6083984375;504265.4391082588;503164.5630891304;259729.6995760747;260585.73591168755;252260.16659822225;431541.1909327263;442380.4824771715;457177.8212541745;472525.0707617092;520355.57164884964;476932.09658397746;456807.9033684444;459379.55228457076;472029.9657139793;459840.13305871404;417793.02687328873;488097.2137389203;443004.2843022221;442380.4824771715;304884.691753025;247943.99896000302;471742.7696466962;197173.011216027;197173.011216027;271.98632525710235;3823715.9454610078;1603771.6446122562;212704.4190994991;1549804.8159830163;0;165;162;5;53;52;51;13;113;109;1331634888454.607;512524619524.801;1010652124915.1199;16770.310247460515;1464.3720449635691;-0.0;19657.465612768417;4737807.666786483;940987.3923029256;0.0;943919.1694474563;2.9709456982276086;0.08258297729842778
6192;2019-08-27 00:12:45.110;769;761;216;217;196;27;62;16;67;31;646;233;65;86;275;175;279;660;195;64;62;25;624;337;342;134;341;267;627;-2.0;-1.0;477.0;0.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16123.67578125;8228.7236328125;3207.1171875;1251.68078613281;587.0;347486;720.0;0.0;Calculated values ==>;1566857565.11;350.06000000000006;349.26;294.76000000000005;294.86;292.76000000000005;275.86;271.8864255623528;279.36;274.76000000000005;279.86;276.26000000000005;337.76;296.46000000000004;279.66;281.76000000000005;300.66;290.66;301.06;339.16;279.56;279.36;345.16;331.86;275.66;241.2770596917726;263.43189868330234;271.8864255623528;292.66;6240000.0;3370000.0000000005;3420000.0000000005;1340000.0;3410000.0;2670000.0;6270000.0;0.0;0.0;0.07949999999999999;0.0;0.0;0.0;0.0;8228.7236328125;3207.1171875;1251.68078613281;16123.67578125;504003.6986131143;502677.5501653143;259244.63646559106;259665.32563615922;251484.67409977032;431601.1154718507;442899.78440297197;457223.07283723226;472592.1488768574;520706.3858221342;476680.47935083363;456975.9699685958;459551.67958315444;472039.6747444341;459864.5739638717;417793.02687328873;488973.73700807994;443209.9270165905;442899.78440297197;301951.40411888575;246270.64818160105;472007.13841251616;196932.73060853916;197173.011216027;271.8864255623528;3823984.683520841;1603909.6112021422;212725.11721142996;1549858.2401476693;0;165;162;5;53;52;51;13;113;109;1331840460379.2935;512605647874.6774;1010811780774.8763;20693.082207181098;0.0;-0.0;0.0;4738119.970991356;940999.5996743668;0.0;944083.0389949208;1.6309790713317036;0.11649424009402032
6193;2019-08-27 00:13:45.120;768;759;214;215;195;26;64;15;70;30;652;232;68;89;275;173;279;666;194;65;64;26;627;336;340;132;340;268;630;-2.0;75.0;545.0;58.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15995.1689453125;8218.5654296875;3233.25317382812;1262.43688964844;585.0;347487;715.0;0.0;Calculated values ==>;1566857625.12;349.96000000000004;349.06000000000006;294.56;294.66;292.66;275.76000000000005;271.77519066394296;279.56;274.66;280.16;276.16;338.36;296.36;279.96000000000004;282.06;300.66;290.46000000000004;301.06;339.76;279.66;279.56;344.66;331.66;275.76000000000005;240.83765695389522;263.56353331371673;271.77519066394296;292.56;6270000.0;3360000.0;3400000.0;1320000.0;3400000.0;2680000.0;6300000.0;0.0;0.0125;0.09083333333333334;0.009666666666666665;0.0;0.0;0.0;8218.5654296875;3233.25317382812;1262.43688964844;15995.1689453125;503598.5136863489;502135.99560602714;258234.8150385102;258644.5527938525;250992.6373639632;431660.74602318485;443618.8633740424;457431.3775308373;472756.67973813636;521243.0955837806;476441.8036312155;457184.2757992178;459760.03826864855;472172.83430243604;459757.0103075318;416766.1264278889;489497.88953838014;443772.36507682153;443618.8633740424;299856.38484229014;245433.99809710225;472367.87413283327;196626.90238531784;197173.011216027;271.76023850070874;3824252.385169693;1604046.694787765;212746.07168388824;1549911.9188456307;0;165;162;5;53;52;51;13;113;109;1332045094479.261;512685461174.66473;1010972307524.8508;23689.73982571802;2665.496060225982;0.0;0.0;4738489.88948438;941021.8158436096;0.0;944083.0389949208;2.0728886485027886;0.16696853693748653
6194;2019-08-27 00:14:45.091;769;759;212;213;192;26;65;14;73;28;660;232;71;91;275;172;279;675;195;66;65;26;630;335;340;132;339;269;632;-2.0;80.0;631.0;38.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15859.3515625;8212.361328125;3223.99731445312;1266.27111816406;584.0;347488;711.0;0.0;Calculated values ==>;1566857685.091;350.06000000000006;349.06000000000006;294.36;294.46000000000004;292.36;275.76000000000005;271.6637117239857;279.66;274.56;280.46000000000004;275.96000000000004;339.16;296.36;280.26000000000005;282.26000000000005;300.66;290.36;301.06;340.66;279.76000000000005;279.66;344.26;331.56;275.76000000000005;240.83765695389522;263.6948088759802;271.6637117239857;292.66;6300000.0;3350000.0;3400000.0;1320000.0;3390000.0;2690000.0;6320000.0;0.0;0.013333333333333334;0.10516666666666666;0.006333333333333333;0.0;0.0;0.0;8212.361328125;3223.99731445312;1266.27111816406;15859.3515625;503455.4032461052;501950.47638904164;257311.7552122067;257712.68751336992;249843.22522675665;431720.082569444;443772.36507682153;457640.15836882865;472562.30901117553;521986.4762338104;476315.357524842;457393.05887810484;459847.1156640873;472305.77689131355;459781.8612902699;415711.93858764414;490546.14684953756;443925.5999514631;443772.36507682153;298180.4796168596;245015.67932991832;472367.87413283327;196384.48753263114;197173.011216027;271.6592908398891;3824517.7112051887;1604183.5529977356;212767.1340656144;1549965.7032581707;0;165;162;5;53;52;51;13;113;109;1332248995879.9224;512764622894.9215;1011133329660.3732;27475.38804960677;1747.89478180128;0.0;0.0;4738916.059469625;941058.5763245883;0.0;944083.0389949208;2.300569518425499;0.17723475065368444
6195;2019-08-27 00:15:45.131;770;759;210;211;191;26;67;14;75;27;667;231;73;93;276;170;279;681;197;67;67;27;632;335;340;132;339;271;634;156.0;84.0;523.0;97.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15924.3271484375;8425.826171875;3286.13671875;1271.23046875;582.0;347489;707.0;0.0;Calculated values ==>;1566857745.131;350.16;349.06000000000006;294.16;294.26000000000005;292.26000000000005;275.76000000000005;271.6637117239857;279.86;274.56;280.66;275.86;339.86;296.26000000000005;280.46000000000004;282.46000000000004;300.76000000000005;290.16;301.06;341.26;279.86;279.86;343.86;331.36;275.86;240.83765695389522;263.95629194202945;271.6637117239857;292.86;6320000.0;3350000.0;3400000.0;1320000.0;3390000.0;2710000.0;6340000.0;0.026000000000000002;0.014;0.08716666666666667;0.016166666666666666;0.0;0.026000000000000002;0.0;8425.826171875;3286.13671875;1271.23046875;15924.3271484375;503403.9640404151;501764.7113828841;256410.6921072227;256803.55638916307;249411.95645704423;431720.082569444;444078.57018205227;457564.5650489552;472465.0996282349;522546.3735816716;475948.75864469924;457316.69204578444;459778.24126687995;472428.834907947;459517.5993648672;414992.97981615114;491174.6809183225;444078.57018205227;444078.57018205227;296504.67125881097;244179.05427248686;472465.0996282349;196395.53166622907;196395.53166622907;271.6637117239857;3824782.751770271;1604322.2969945224;212788.29400938962;1550019.990542491;0;165;162;5;53;52;51;13;113;109;1332453131879.7927;512843875694.87115;1011295437660.2701;22765.234076527628;4463.1246820524275;0.0;6439.759001411404;4739335.010434978;941110.3693257512;0.0;944136.7394296706;2.5932077592975333;0.17318631999360093
6196;2019-08-27 00:16:45.142;771;761;210;211;189;27;69;14;76;26;673;231;75;94;276;169;279;689;202;68;69;27;638;335;340;134;340;272;640;-2.0;85.0;571.0;41.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16050.64453125;8693.1728515625;3319.03784179688;1268.94775390625;579.0;347490;704.0;0.0;Calculated values ==>;1566857805.142;350.26;349.26;294.16;294.26000000000005;292.06;275.86;271.6637117239857;280.06;274.56;280.76000000000005;275.76000000000005;340.46000000000004;296.26000000000005;280.66;282.56;300.76000000000005;290.06;301.06;342.06000000000006;279.96000000000004;280.06;343.56000000000006;331.06;275.86;241.2770596917726;264.08650396036035;271.6637117239857;293.36;6380000.0;3350000.0;3400000.0;1340000.0;3400000.0;2720000.0;6400000.0;0.0;0.014166666666666666;0.09516666666666666;0.006833333333333333;0.0;0.0;0.0;8693.1728515625;3319.03784179688;1268.94775390625;16050.64453125;502985.92488958954;501472.687374304;256092.20837992174;256479.49026049257;248486.66792138256;431720.082569444;444383.72531007306;457526.9048634988;472104.6820821746;523084.79847165506;475821.56916290557;457402.8244415097;459743.9444041836;472296.09482158045;459385.2837268105;412750.83506119304;491671.2218032465;444231.27792510815;444383.72531007306;295247.87795992935;242924.1476594651;472202.2088784924;196402.06532415233;196395.53166622907;271.66371172398567;3825049.2587178885;1604464.981473549;212809.466042044;1550075.0437549925;0;165;162;5;53;52;51;13;113;109;1332657169279.514;512923690324.7621;1011458367525.0475;24850.380562827806;1884.6343142879907;0.0;0.0;4739731.879969175;941163.2770152802;0.0;944190.4139264631;2.0130032318543787;0.16228936456676835
6197;2019-08-27 00:17:45.122;774;763;210;210;188;27;71;14;76;26;675;232;75;95;276;168;279;697;202;69;71;28;640;336;341;135;341;273;642;260.0;87.0;802.0;41.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16278.3974609375;9031.9951171875;3333.6650390625;1282.46313476562;577.0;347491;702.0;0.0;Calculated values ==>;1566857865.122;350.56000000000006;349.46000000000004;294.16;294.16;291.96000000000004;275.86;271.77519066394296;280.26000000000005;274.56;280.76000000000005;275.76000000000005;340.66;296.36;280.66;282.66;300.76000000000005;289.96000000000004;301.06;342.86;280.06;280.26000000000005;343.36;330.86;275.96000000000004;241.49495122638035;264.2163659402789;271.77519066394296;293.36;6400000.0;3360000.0;3410000.0;1350000.0;3410000.0;2730000.0;6420000.0;0.043333333333333335;0.0145;0.13366666666666666;0.006833333333333333;0.0;0.043333333333333335;0.0;9031.9951171875;3333.6650390625;1282.46313476562;16278.3974609375;503199.6936302902;501553.33905467397;255988.23285132067;255988.23285132067;248070.44548945408;431660.74602318485;444487.693273741;457365.06229053467;471972.7596631712;523210.770350684;475807.6598332865;457240.6883041983;459709.7415554319;472163.1387510127;459094.54493689875;411972.36206442787;492579.2929645605;444182.4694871226;444487.693273741;294410.04551340896;242087.5637286956;472168.09959432366;196671.5609885115;196671.5609885115;271.77519066394296;3825318.577598348;1604612.6419700913;212830.72071220388;1550130.4644659539;0;165;162;5;53;52;51;13;113;109;1332861401179.5789;513004363424.7877;1011621813025.0995;34846.03134070376;1882.5596804730494;0.0;10738.699065693278;4740229.184245163;941194.6598341521;0.0;944279.8732556527;3.4779353230284182;0.19685937460912742
6198;2019-08-27 00:18:45.113;777;766;211;211;188;29;74;15;75;25;676;233;75;96;277;167;279;704;200;71;74;28;649;337;341;136;341;275;651;308.0;88.0;714.0;68.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16853.046875;9636.279296875;3381.35595703125;1278.71618652344;575.0;347492;700.0;0.0;Calculated values ==>;1566857925.113;350.86;349.76;294.26000000000005;294.26000000000005;291.96000000000004;276.06;271.8864255623528;280.56;274.66;280.66;275.66;340.76;296.46000000000004;280.66;282.76000000000005;300.86;289.86;301.06;343.56000000000006;280.26000000000005;280.56;343.16;330.66;275.96000000000004;241.71165711629368;264.4750485637546;271.8864255623528;293.16;6490000.000000001;3370000.0000000005;3410000.0;1360000.0;3410000.0;2750000.0;6509999.999999999;0.051333333333333335;0.014666666666666666;0.119;0.011333333333333334;0.0;0.051333333333333335;0.0;9636.279296875;3381.35595703125;1278.71618652344;16853.046875;502773.0294888278;501117.1794648387;255910.9596407508;255910.9596407508;247739.8214106017;431601.1154718507;444943.5994098722;456915.21818313224;471742.7696466962;523153.2123420618;475666.4192201848;456915.21818313224;459518.6957150432;472286.52625608625;458802.7053667396;408241.76576251537;492640.74361068435;444487.693273741;444943.5994098722;293572.2367247113;241250.99604349316;472036.2627623985;196951.04027080315;196951.04027080315;271.88642556235277;3825594.6315532187;1604768.1875880356;212852.0606717181;1550186.4145804197;0;165;162;5;53;52;51;13;113;109;1333065970489.3643;513085651229.70245;1011786188364.927;30935.73717156716;3117.6325215714146;0.0;12730.284702472212;4740777.283421646;941236.3218522185;0.0;944475.4187839526;3.272419161668613;0.1771659655051719
6199;2019-08-27 00:19:45.113;782;770;212;212;188;29;76;15;74;25;676;233;74;95;277;166;279;712;198;72;76;28;656;338;343;137;342;275;658;157.0;90.0;708.0;118.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17267.671875;10082.5361328125;3429.52465820312;1269.89172363281;574.0;347493;699.0;0.0;Calculated values ==>;1566857985.113;351.36;350.16;294.36;294.36;291.96000000000004;276.06;271.99741764416325;280.76000000000005;274.66;280.56;275.66;340.76;296.46000000000004;280.56;282.66;300.86;289.76000000000005;301.06;344.36;280.36;280.76000000000005;343.06000000000006;330.56;275.96000000000004;241.92719264551067;264.4750485637546;271.99741764416325;292.96000000000004;6559999.999999999;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2750000.0;6580000.0;0.026166666666666668;0.015000000000000001;0.11800000000000001;0.019666666666666666;0.0;0.026166666666666668;0.0;10082.5361328125;3429.52465820312;1269.89172363281;17267.671875;502798.4130136269;501003.19338008267;255939.7436708437;255939.7436708437;247489.97424891958;431541.1909327263;444849.22111993324;456790.14739767695;471610.25455702154;523153.2123420618;475666.4192201848;456790.14739767695;459395.6799107576;472153.5569869332;458509.75128651265;405025.51839442825;493050.5088127829;444238.5085215984;444849.22111993324;293153.3411634106;240832.718256323;471904.2073218062;197236.1126600125;197236.1126600125;271.99741764416325;3825878.9708761354;1604932.5110499496;212873.2990709694;1550243.17191888;0;165;162;5;53;52;51;13;113;109;1333271170489.3643;513167551229.70245;1011951188364.927;30627.376099044406;5401.8058616819435;0.0;6479.209671367927;4741290.309365568;941307.3171720789;0.0;944635.4979037346;2.8756953176496713;0.2020315964151625
6200;2019-08-27 00:20:45.104;788;774;212;212;190;31;78;17;73;25;675;234;73;94;278;166;279;719;198;74;78;28;660;340;344;138;344;275;663;-1.0;84.0;726.0;125.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17762.869140625;10456.92578125;3516.03369140625;1277.94409179688;574.0;347494;699.0;0.0;Calculated values ==>;1566858045.104;351.96000000000004;350.56000000000006;294.36;294.36;292.16;276.26000000000005;272.21867820750657;280.96000000000004;274.86;280.46000000000004;275.66;340.66;296.56;280.46000000000004;282.56;300.96000000000004;289.76000000000005;301.06;345.06000000000006;280.56;280.96000000000004;343.06000000000006;330.56;275.96000000000004;242.14157278889297;264.4750485637546;272.21867820750657;292.96000000000004;6600000.0;3400000.0;3440000.0;1380000.0;3440000.0;2750000.0;6630000.0;0.0;0.014;0.121;0.020833333333333332;0.0;0.0;0.0;10456.92578125;3516.03369140625;1277.94409179688;17762.869140625;503234.95528386225;501077.6915986119;255695.7544104394;255695.7544104394;247977.62324965498;431420.45991060114;444954.5190974324;456664.9728122422;471477.517547777;523049.8423110552;475780.1382644174;456664.9728122422;459272.57137703313;472010.89007618534;458189.32340127754;403029.6455337413;493526.5611813991;444343.6829272174;444954.5190974324;293153.3411634106;240832.718256323;471771.9322026706;197779.2692387733;197236.1126600125;272.21867820750657;3826170.848263943;1605103.6475587399;212894.5278513653;1550301.0428900148;0;165;162;5;53;52;51;13;113;109;1333477239574.967;513250038854.9437;1012116163615.4095;31325.17013238974;5708.180478414528;0.0;0.0;4741806.50314499;941399.8865043676;0.0;944689.4832188084;2.428272558035299;0.21127269401972562
6201;2019-08-27 00:21:45.114;794;779;212;212;190;32;81;18;66;25;673;233;68;93;278;166;279;726;198;76;81;28;667;341;345;138;345;273;669;-1.0;-2.0;803.0;115.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17747.173828125;10510.5458984375;3495.24365234375;1268.58813476562;582.0;347495;699.0;0.0;Calculated values ==>;1566858105.114;352.56000000000006;351.06000000000006;294.36;294.36;292.16;276.36;272.3289490889957;281.26000000000005;274.96000000000004;279.76000000000005;275.66;340.46000000000004;296.46000000000004;279.96000000000004;282.46000000000004;300.96000000000004;289.76000000000005;301.06;345.76;280.76000000000005;281.26000000000005;343.06000000000006;331.36;275.96000000000004;242.14157278889297;264.2163659402789;272.3289490889957;292.96000000000004;6670000.0;3410000.0;3450000.0;1380000.0;3450000.0;2730000.0;6690000.000000001;0.0;0.0;0.13383333333333333;0.019166666666666665;0.0;0.0;0.0;10510.5458984375;3495.24365234375;1268.58813476562;17747.173828125;503401.1474496829;501196.8513533865;255410.3781848337;255410.3781848337;247766.71105121743;431359.6534126046;445212.3426914018;456116.7254362966;471477.517547777;523004.27244725556;475921.0858663621;456367.22056082176;459464.5300002452;471877.4729912537;458028.5412351052;399175.9236990586;493906.45836129907;444449.29036990466;445212.3426914018;293153.3411634106;244179.05427248686;471771.9322026706;198040.01287779232;197236.1126600125;272.3289490889958;3826466.81460814;1605278.4056108645;212915.75249010028;1550359.4799390887;0;165;162;5;53;52;51;13;113;109;1333683974024.934;513332852654.93054;1012280591015.3834;34539.26669741316;5246.528453726833;-0.0;0.0;4742355.464930202;941491.1909603277;0.0;944689.4832188084;2.6047408261212923;0.22117734337011732
6202;2019-08-27 00:22:45.115;800;783;211;211;190;34;33;20;55;26;670;233;58;89;279;166;279;730;199;77;33;28;656;345;349;136;349;272;659;-1.0;-1.0;1096.0;217.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17315.60546875;10309.146484375;3441.81494140625;1264.22998046875;612.0;347496;699.0;0.0;Calculated values ==>;1566858165.115;353.16;351.46000000000004;294.26000000000005;294.26000000000005;292.16;276.56;272.7676641592781;276.46000000000004;275.16;278.66;275.76000000000005;340.16;296.46000000000004;278.96000000000004;282.06;301.06;289.76000000000005;301.06;346.16;280.86;276.46000000000004;343.06000000000006;334.36;275.96000000000004;241.71165711629368;264.08650396036035;272.7676641592781;293.06;6559999.999999999;3450000.0;3490000.0;1360000.0;3490000.0;2720000.0;6590000.000000001;0.0;0.0;0.18266666666666667;0.036166666666666666;0.0;0.0;0.0;10309.146484375;3441.81494140625;1264.22998046875;17315.60546875;505192.9905986763;502657.31347836135;255516.4686538976;255516.4686538976;248120.71564181428;431113.4868728058;436658.4772508701;454899.59490120475;471840.61823089625;522775.18562947086;476048.1292404931;455277.79300776747;459131.1419717613;471466.4874687927;457381.5641334785;405025.51839442825;495451.0603608735;443795.9370934557;436658.4772508701;293153.3411634106;256730.23209357203;472036.2627623985;199100.67631911972;197236.1126600125;272.7676641592781;3826759.0093050916;1605451.9059388023;212936.85965948203;1550417.289724114;0;165;162;5;53;52;51;13;113;109;1333892177494.6826;513415054024.83124;1012444093740.1859;46725.93579432753;9871.170376365251;-0.0;0.0;4743032.686236982;941617.1738834401;0.0;944689.4832188084;3.7693229902573546;0.3365322222222455
6203;2019-08-27 00:23:45.115;803;785;210;210;190;37;24;21;56;26;669;233;56;86;279;166;279;725;198;79;25;28;654;346;351;135;351;272;656;-1.0;-1.0;956.0;156.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17157.7890625;10392.9833984375;3397.03344726562;1272.58288574219;649.0;347497;698.0;0.0;Calculated values ==>;1566858225.115;353.46000000000004;351.66;294.16;294.16;292.16;276.86;272.8767566201714;275.56;275.26000000000005;278.76000000000005;275.76000000000005;340.06000000000006;296.46000000000004;278.76000000000005;281.76000000000005;301.06;289.76000000000005;301.06;345.66;281.06;275.66;342.96000000000004;338.06000000000006;275.96000000000004;241.49495122638035;264.08650396036035;272.8767566201714;292.96000000000004;6540000.000000001;3460000.0;3510000.0;1350000.0;3510000.0;2720000.0;6559999.999999999;0.0;0.0;0.15933333333333335;0.026000000000000002;0.0;0.0;0.0;10392.9833984375;3397.03344726562;1272.58288574219;17157.7890625;505768.37934448605;503199.07016955834;255288.65146538883;255288.65146538883;248229.3802928716;431051.2098666511;434624.13164572034;455025.77115374926;471972.7596631712;522671.96307615197;476048.1292404931;455025.77115374926;458762.3571502131;471197.64151864214;457218.8445397374;405977.4944631927;495055.59807844687;443700.42183349305;434799.8914726758;292734.4514702754;272215.72791638016;472168.09959432366;199361.25742056614;197236.1126600125;272.8767566201714;3827046.287592852;1605624.4236878257;212957.99976670046;1550474.2801273528;0;165;162;5;53;52;51;13;113;109;1334102177494.6826;513496354024.83124;1012607293740.1859;40735.87918815385;7092.977896517696;-0.0;0.0;4743761.53469517;941758.5417857141;0.0;944689.4832188084;3.1753387819781227;0.27453011290744633
6204;2019-08-27 00:24:45.086;802;786;211;211;189;38;24;22;62;27;671;234;60;84;279;166;279;723;196;81;25;28;653;347;352;133;352;273;655;-2.0;-1.0;1063.0;173.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17145.107421875;10424.494140625;3378.52099609375;1282.98046875;684.0;347498;697.0;0.0;Calculated values ==>;1566858285.086;353.36;351.76;294.26000000000005;294.26000000000005;292.06;276.96000000000004;272.9856168485579;275.56;275.36;279.36;275.86;340.26;296.56;279.16;281.56;301.06;289.76000000000005;301.06;345.46000000000004;281.26000000000005;275.66;342.86;341.56000000000006;275.96000000000004;241.05796691057077;264.2163659402789;272.9856168485579;292.76000000000005;6530000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2730000.0;6550000.0;0.0;0.0;0.17716666666666667;0.028833333333333332;0.0;0.0;0.0;10424.494140625;3378.52099609375;1282.98046875;17145.107421875;505725.5857770465;503423.6003421405;255711.81995860438;255711.81995860438;247930.34213556317;430988.63858405815;434379.6870157575;455614.4612195893;472333.7623376517;522797.73790078866;476034.4642518948;455362.68259601;458356.49456860044;471062.88302291866;457055.72942991543;406443.058749117;494877.9693782402;443808.8390308976;434556.38421811117;292315.56762988004;286870.6033266602;472431.1216696904;199612.6809471347;197236.1126600125;272.9856168485579;3827332.006898902;1605797.8188190176;212979.28583473104;1550530.7157905786;0;165;162;5;53;52;51;13;113;109;1334312975559.5283;513576715164.77246;1012770714715.0664;45354.982071603205;7866.26504083369;-0.0;0.0;4744478.611783619;941883.1418909279;0.0;944689.4832188084;3.527857789720151;0.3022268894408339
6205;2019-08-27 00:25:45.096;799;786;213;213;192;39;25;23;66;28;675;234;65;83;279;166;279;723;196;82;25;28;651;349;353;131;353;273;653;-2.0;-1.0;1112.0;132.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17306.822265625;10644.3857421875;3351.8505859375;1284.47839355469;709.0;347499;696.0;0.0;Calculated values ==>;1566858345.096;353.06000000000006;351.76;294.46000000000004;294.46000000000004;292.36;277.06;273.20264511476705;275.66;275.46000000000004;279.76000000000005;275.96000000000004;340.66;296.56;279.66;281.46000000000004;301.06;289.76000000000005;301.06;345.46000000000004;281.36;275.66;342.76;344.06000000000006;275.96000000000004;240.61611355647437;264.2163659402789;273.20264511476705;292.76000000000005;6509999.999999999;3490000.0;3529999.9999999995;1310000.0;3529999.9999999995;2730000.0;6530000.0;0.0;0.0;0.18533333333333332;0.022000000000000002;0.0;0.0;0.0;10644.3857421875;3351.8505859375;1284.47839355469;17306.822265625;505508.3793707628;503605.66793077945;256570.90940716318;256570.90940716318;249016.73678983407;430862.6128555636;434311.5622631981;456116.7254362966;472693.2819402637;523210.770350684;476034.4642518948;455991.3195128801;458232.9066715671;470927.899460397;456728.30163737986;407354.6515578271;495075.5792103296;443761.66639728635;434311.5622631981;291896.6896268761;297342.5633918147;472693.2819402637;200128.53018992607;197236.1126600125;273.20264511476705;3827619.154162821;1605973.4220803464;213000.68489116195;1550586.8115681582;0;165;162;5;53;52;51;13;113;109;1334524510809.4946;513655928364.7599;1012934542015.0404;47443.145518994;5996.424538507429;-0.0;0.0;4745252.058399706;941998.6835578063;0.0;944689.4832188084;3.4971904803433986;0.2879129634236164
6206;2019-08-27 00:26:45.117;796;785;216;216;194;39;26;24;69;29;681;234;67;84;280;167;279;723;196;82;26;29;651;349;353;130;353;274;653;-2.0;-1.0;1125.0;168.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17688.693359375;10797.5498046875;3330.333984375;1299.75439453125;724.0;347500;694.0;0.0;Calculated values ==>;1566858405.117;352.76;351.66;294.76000000000005;294.76000000000005;292.56;277.06;273.20264511476705;275.76000000000005;275.56;280.06;276.06;341.26;296.56;279.86;281.56;301.16;289.86;301.06;345.46000000000004;281.36;275.76000000000005;342.56000000000006;345.56000000000006;276.06;240.39332010688793;264.3458800820626;273.20264511476705;292.76000000000005;6509999.999999999;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;2740000.0;6530000.0;0.0;0.0;0.1875;0.028;0.0;0.0;0.0;10797.5498046875;3330.333984375;1299.75439453125;17688.693359375;505112.25633177126;503472.5953296447;257730.34974228666;257730.34974228666;249700.5767267537;430862.6128555636;434488.71713331627;456327.9752008312;472920.9377354816;523750.0094682594;475907.3977994358;456077.0789174574;458196.5767128854;471053.54547172337;456865.4718237093;407354.6515578271;495075.5792103296;443761.66639728635;434488.71713331627;291058.95107146574;303627.53096179874;472920.9377354816;200128.53018992607;197236.1126600125;273.20264511476705;3827910.8855306637;1606152.1674159863;213022.22770179433;1550642.5159294188;0;165;162;5;53;52;51;13;113;109;1334736384940.0132;513734255769.95154;1013098699450.4421;48037.39593954471;7638.187411275554;-0.0;0.0;4746048.008065388;942112.3450919508;0.0;944689.4832188084;3.6088209153120716;0.3055673238506139
6207;2019-08-27 00:27:45.117;794;785;218;218;196;39;27;25;70;30;688;234;69;83;280;168;279;724;195;82;27;29;649;350;354;130;354;274;651;-1.0;-1.0;1179.0;155.0;0.0;0;80;76;1;0;0;1;0;0;0;1;0;0;0;0;17988.04296875;11168.859375;3345.24829101562;1154.66735839844;735.0;347501;692.0;0.0;Calculated values ==>;1566858465.117;352.56000000000006;351.66;294.96000000000004;294.96000000000004;292.76000000000005;277.06;273.3108153835814;275.86;275.66;280.16;276.16;341.96000000000004;296.56;280.06;281.46000000000004;301.16;289.96000000000004;301.06;345.56000000000006;281.36;275.86;342.36;346.66;276.06;240.39332010688793;264.3458800820626;273.3108153835814;292.66;6490000.000000001;3500000.0;3540000.0;1300000.0;3540000.0;2740000.0;6509999.999999999;0.0;0.0;0.19649999999999998;0.025833333333333333;0.0;0.0;0.0;11168.859375;3345.24829101562;1154.66735839844;17988.04296875;505027.6902330351;503654.6610779978;258629.79962476995;258629.79962476995;250471.07090465905;430799.1582183253;434421.13070797606;456453.26501091133;473017.81868751155;524472.5598065507;475907.3977994358;456327.9752008312;458072.70296449034;470918.5496646508;456838.85020633845;408241.76576251537;495410.5378607783;443558.009551354;434421.13070797606;290221.2356813373;308237.3991652946;472920.9377354816;200381.55467571996;197236.1126600125;273.3063961742513;3828208.191666731;1606335.220825817;213042.68121640207;1550698.1457817138;0;165;162;5;53;52;51;13;113;109;1334948484940.0132;513812255769.95154;1013263099450.4421;50318.0910808651;7040.600729043841;-0.0;0.0;4746867.637123891;942234.6683264535;0.0;944689.4832188084;3.660700451728766;0.30364123832709267
6208;2019-08-27 00:28:45.078;792;785;218;218;197;39;27;26;72;31;691;234;71;83;280;169;279;724;198;81;28;30;650;350;354;131;354;273;652;-1.0;-2.0;1082.0;127.0;0.0;0;65;76;1;0;0;1;0;0;0;1;0;0;0;0;17921.32421875;11178.8056640625;3339.73266601562;1078.14538574219;742.0;347502;689.0;0.0;Calculated values ==>;1566858525.078;352.36;351.66;294.96000000000004;294.96000000000004;292.86;277.06;273.3108153835814;275.86;275.76000000000005;280.36;276.26000000000005;342.26;296.56;280.26000000000005;281.46000000000004;301.16;290.06;301.06;345.56000000000006;281.26000000000005;275.96000000000004;342.06000000000006;347.36;276.16;240.61611355647437;264.2163659402789;273.3108153835814;292.96000000000004;6500000.0;3500000.0;3540000.0;1310000.0;3540000.0;2730000.0;6520000.0;0.0;0.0;0.18033333333333335;0.021166666666666667;0.0;0.0;0.0;11178.8056640625;3339.73266601562;1078.14538574219;17921.32421875;504673.3348866515;503563.65659799357;258573.31212944622;258573.31212944622;250779.2858695435;430799.1582183253;434421.13070797606;456866.96011813096;472984.3684616349;524861.4678849053;476034.4642518948;456742.1801358189;458232.9066715671;470918.5496646508;456976.06166527286;407801.1577533534;495312.05034828885;443401.1226379885;434598.2514892846;288964.7057630673;311171.3556482807;472887.3552016489;200382.62065236276;197236.1126600125;273.30681467075004;3828507.24188405;1606521.3303178502;213061.2758948569;1550753.8177460104;0;165;162;5;53;52;51;13;113;109;1335160746879.8916;513890504874.90674;1013427092785.3483;46252.6758836602;5768.016881293223;-0.0;0.0;4747671.870423147;942341.3374264665;0.0;944689.4832188084;3.335368833067177;0.2766400216292378
6209;2019-08-27 00:29:45.108;791;786;217;217;197;38;28;27;73;32;690;234;72;82;281;169;279;725;194;81;28;31;650;350;354;132;354;271;653;-1.0;-1.0;1051.0;80.0;0.0;0;57;74;1;0;0;1;0;0;0;1;0;0;0;0;17835.611328125;10986.517578125;3330.44384765625;1011.0458984375;745.0;347503;686.0;0.0;Calculated values ==>;1566858585.108;352.26;351.76;294.86;294.86;292.86;276.96000000000004;273.3108153835814;275.96000000000004;275.86;280.46000000000004;276.36;342.16;296.56;280.36;281.36;301.26000000000005;290.06;301.06;345.66;281.26000000000005;275.96000000000004;341.76;347.66;276.26000000000005;240.83765695389522;263.95629194202945;273.3108153835814;292.56;6500000.0;3500000.0;3540000.0;1320000.0;3540000.0;2710000.0;6530000.0;0.0;0.0;0.17516666666666666;0.013333333333333334;0.0;0.0;0.0;10986.517578125;3330.44384765625;1011.0458984375;17835.611328125;504541.0050080132;503605.66793077945;258122.3068504628;258122.3068504628;250738.77875485664;430799.1582183253;434598.2514892846;457316.69204578444;472950.9869074988;524917.1076679156;476288.0211940663;457192.60694647784;458429.05535448086;471044.32488086267;456976.06166527286;407801.1577533534;495351.31315114716;443401.1226379885;434598.2514892846;287708.2272785495;312428.86344474956;472853.8412306012;200385.93996892025;197236.1126600125;273.3081177981001;3828805.36533403;1606706.133700294;213078.69452718043;1550809.4303426666;0;165;162;5;53;52;51;13;113;109;1335373253079.7903;513969444324.86914;1013590374385.2705;45005.70340546404;3632.905350155746;-0.0;0.0;4748432.737160108;942419.7176155339;0.0;944689.4832188084;3.173185380644306;0.2477228660194292
6210;2019-08-27 00:30:45.119;791;786;215;215;197;37;27;27;72;33;686;234;72;82;281;170;279;724;193;80;27;32;648;350;354;133;354;270;650;-1.0;-1.0;999.0;37.0;0.0;0;51;70;1;0;0;1;0;0;0;1;0;0;0;0;17569.384765625;10745.9970703125;3315.92822265625;970.3163452148441;746.0;347504;684.0;0.0;Calculated values ==>;1566858645.119;352.26;351.76;294.66;294.66;292.86;276.86;273.3108153835814;275.86;275.86;280.36;276.46000000000004;341.76;296.56;280.36;281.36;301.26000000000005;290.16;301.06;345.56000000000006;281.16;275.86;341.56000000000006;347.76;276.36;241.05796691057077;263.82572766246335;273.3108153835814;292.46000000000004;6480000.0;3500000.0;3540000.0;1330000.0;3540000.0;2700000.0;6500000.0;0.0;0.0;0.1665;0.006166666666666667;0.0;0.0;0.0;10745.9970703125;3315.92822265625;970.3163452148441;17569.384765625;504721.3995408711;503878.3447603196;257501.99264299078;257501.99264299078;250860.78700777018;430799.1582183253;434421.13070797606;457354.8302603907;472917.67418972735;524584.6999903856;476414.5133119813;457354.8302603907;458588.4028396451;471044.32488086267;457113.1263415801;408676.68132412084;495508.9526138858;443243.94677447;434421.13070797606;286870.6033266602;312848.0458788934;472820.39598721155;200389.3372364839;197236.1126600125;273.3094515001662;3829100.4610587074;1606887.2711912363;213095.2089062695;1550864.8269306896;0;165;162;5;53;52;51;13;113;109;1335585692019.5;514048958899.7605;1013752704140.0487;42784.754588480486;1679.9915289628207;-0.0;0.0;4749164.458433368;942463.9998730584;0.0;944689.4832188084;2.957958446097475;0.21959105274523946
6211;2019-08-27 00:31:45.129;790;786;214;214;195;37;30;27;72;34;681;234;71;82;281;170;279;723;195;80;30;33;647;349;354;133;353;270;649;-1.0;-1.0;898.0;17.0;0.0;0;43;68;1;0;0;1;0;0;0;1;0;0;0;0;17175.333984375;10447.2119140625;3296.43994140625;919.9728393554691;747.0;347505;683.0;0.0;Calculated values ==>;1566858705.129;352.16;351.76;294.56;294.56;292.66;276.86;273.20264511476705;276.16;275.86;280.36;276.56;341.26;296.56;280.26000000000005;281.36;301.26000000000005;290.16;301.06;345.46000000000004;281.16;276.16;341.46000000000004;347.86;276.46000000000004;241.05796691057077;263.82572766246335;273.20264511476705;292.66;6470000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;2700000.0;6490000.000000001;0.0;0.0;0.14966666666666667;0.0028333333333333335;0.0;0.0;0.0;10447.2119140625;3296.43994140625;919.9728393554691;17175.333984375;504679.44718707685;503969.1240703858;257166.07703246307;257166.07703246307;250203.5263810355;430862.6128555636;434951.03582335456;457354.8302603907;473014.93639070686;524069.87390332634;476414.5133119813;457230.9396854061;458588.4028396451;471179.1075915118;457276.10456866643;409106.0987609964;495469.92033198493;443243.94677447;434951.03582335456;286451.7998164319;313267.23492439475;472917.67418972735;200126.7231326401;197236.1126600125;273.2019347748294;3829390.048638132;1607063.9107010905;213110.96394154005;1550919.9391825595;0;165;162;5;53;52;51;13;113;109;1335798127419.4663;514128772199.7478;1013914731140.023;38498.473366786675;772.9076946617473;-0.0;0.0;4749841.931559593;942484.4441067232;0.0;944689.4832188084;2.6781496307192003;0.19623635380481974
6212;2019-08-27 00:32:45.140;790;786;214;214;194;36;32;28;71;35;677;234;71;82;281;170;279;722;198;80;32;34;644;349;354;132;353;271;646;-2.0;-1.0;976.0;0.0;0.0;0;33;67;1;0;0;1;0;0;0;1;0;0;0;0;16967.3671875;10425.3193359375;3256.64672851562;861.3623657226559;747.0;347506;682.0;0.0;Calculated values ==>;1566858765.14;352.16;351.76;294.56;294.56;292.56;276.76000000000005;273.20264511476705;276.36;275.96000000000004;280.26000000000005;276.66;340.86;296.56;280.26000000000005;281.36;301.26000000000005;290.16;301.06;345.36;281.16;276.36;341.36;347.86;276.56;240.83765695389522;263.95629194202945;273.20264511476705;292.96000000000004;6440000.000000001;3490000.0;3540000.0;1320000.0;3529999.9999999995;2710000.0;6459999.999999999;0.0;0.0;0.16266666666666665;0.0;0.0;0.0;0.0;10425.3193359375;3256.64672851562;861.3623657226559;16967.3671875;504949.7878217002;504241.1239682147;257327.50990950404;257327.50990950404;249975.9450633139;430862.6128555636;435301.9155753477;457068.422064553;473242.3297776949;523577.69800536317;476288.0211940663;457068.422064553;458429.05535448086;471179.1075915118;457276.10456866643;410363.15183131193;495627.8504055745;443243.94677447;435301.9155753477;286033.001929769;313267.23492439475;473145.2311080622;200128.53018992607;197236.1126600125;273.20264511476705;3829674.623311099;1607237.88035055;213125.8111231054;1550974.5582499448;0;165;162;5;53;52;51;13;113;109;1336010566360.02;514208286774.955;1014077060895.446;41795.555744939316;0.0;-0.0;0.0;4750511.171142035;942490.8861850267;0.0;944689.4832188084;2.8738645314657285;0.20842488145098376
6213;2019-08-27 00:33:45.130;788;786;214;214;194;35;34;27;70;35;674;234;70;82;281;170;279;719;199;80;34;35;646;349;353;133;353;271;648;-2.0;91.0;819.0;2.0;0.0;0;27;69;1;0;0;1;0;0;0;1;0;0;0;0;17085.28125;10525.1005859375;3315.66040039062;830.1464233398441;745.0;347507;680.0;0.0;Calculated values ==>;1566858825.13;351.96000000000004;351.76;294.56;294.56;292.56;276.66;273.20264511476705;276.56;275.86;280.16;276.66;340.56000000000006;296.56;280.16;281.36;301.26000000000005;290.16;301.06;345.06000000000006;281.16;276.56;341.16;347.66;276.66;241.05796691057077;263.95629194202945;273.20264511476705;293.06;6459999.999999999;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;2710000.0;6480000.0;0.0;0.015166666666666667;0.13649999999999998;0.0003333333333333333;0.0;0.0;0.0;10525.1005859375;3315.66040039062;830.1464233398441;17085.28125;504505.5032127652;504059.84700044856;257219.60455559727;257219.60455559727;249896.5022018538;430862.6128555636;435888.81895161734;456944.1368567838;473112.1826642056;523268.39475644025;476288.0211940663;456944.1368567838;458429.05535448086;471179.1075915118;457276.10456866643;409530.20184098213;495018.4968576288;443448.77829728456;435888.81895161734;285195.4229665811;312428.86344474956;473112.1826642056;200128.53018992607;197236.1126600125;273.20264511476705;3829958.3480861117;1607412.4380854545;213139.9046803654;1551029.3183478233;0;165;162;5;53;52;51;13;113;109;1336222631010.0537;514287773524.96765;1014239633795.4719;35055.33031002608;90.99455082475984;0.0;0.0;4751151.488455254;942491.6443465691;0.0;944689.4832188084;2.395647650103075;0.17520251590260824
6214;2019-08-27 00:34:45.081;787;785;215;215;194;35;37;27;69;36;672;234;69;81;281;170;279;721;199;80;37;37;646;348;353;134;353;270;648;-3.0;-1.0;744.0;8.0;0.0;0;21;69;1;0;0;1;0;0;0;1;0;0;0;0;17027.25;10531.68359375;3282.689453125;793.903076171875;742.0;347508;679.0;0.0;Calculated values ==>;1566858885.081;351.86;351.66;294.66;294.66;292.56;276.66;273.0942459734351;276.86;275.86;280.06;276.76000000000005;340.36;296.56;280.06;281.26000000000005;301.26000000000005;290.16;301.06;345.26;281.16;276.86;341.06000000000006;347.36;276.86;241.2770596917726;263.82572766246335;273.0942459734351;293.06;6459999.999999999;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2700000.0;6480000.0;0.0;0.0;0.12400000000000001;0.0013333333333333333;0.0;0.0;0.0;10531.68359375;3282.689453125;793.903076171875;17027.25;504373.34701238514;503927.3344127066;257610.62293538253;257610.62293538253;249896.5022018538;430925.7729439634;436406.3498978379;456982.8607938469;473079.2034362849;523142.64421328355;476414.5133119813;456982.8607938469;458465.4742133219;471179.1075915118;457438.6886192025;409530.20184098213;495293.5831376278;443448.77829728456;436406.3498978379;284776.6418597092;311171.3556482807;473176.5657117748;199864.98090830984;197236.1126600125;273.0942459734351;3830242.3870250178;1607587.7679837649;213153.42737363;1551084.2596911434;0;165;162;5;53;52;51;13;113;109;1336434258039.966;514367808109.9346;1014401801250.4049;31882.6171058066;364.4154464046199;-0.0;0.0;4751708.849133569;942495.4363305598;0.0;944689.4832188084;2.207449549871008;0.16324623657423304
6215;2019-08-27 00:35:45.111;787;785;215;215;195;35;40;27;69;37;669;235;68;80;282;170;279;720;198;80;40;38;643;349;353;132;353;269;645;-2.0;-2.0;629.0;0.0;0.0;0;6;65;1;0;0;1;0;0;0;1;0;0;0;0;16912.869140625;10304.6240234375;3233.2783203125;760.642700195312;739.0;347509;678.0;0.0;Calculated values ==>;1566858945.111;351.86;351.66;294.66;294.66;292.66;276.66;273.20264511476705;277.16;275.86;280.06;276.86;340.06000000000006;296.66;279.96000000000004;281.16;301.36;290.16;301.06;345.16;281.16;277.16;340.96000000000004;347.06000000000006;276.96000000000004;240.83765695389522;263.6948088759802;273.20264511476705;292.96000000000004;6430000.0;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2690000.0;6450000.0;0.0;0.0;0.10483333333333333;0.0;0.0;0.0;0.0;10304.6240234375;3233.2783203125;760.642700195312;16912.869140625;504644.51000687305;504199.4989009713;257775.7710668563;257775.7710668563;250364.61904367222;430862.6128555636;436919.9912418496;457145.56807780295;473436.4806182908;522914.0586297741;476653.4762664055;457021.67461100663;458501.98490670754;471304.5862131949;457276.10456866643;410772.320164347;495452.05766680295;443448.77829728456;436919.9912418496;284357.86631585273;309913.9067706182;473533.532933398;200128.53018992607;197236.1126600125;273.20264511476705;3830525.362768218;1607761.4906984405;213166.38839903427;1551138.5865724285;0;165;162;5;53;52;51;13;113;109;1336646163939.865;514447648009.89655;1014563582100.3278;26943.95280524576;0.0;-0.0;0.0;4752199.315659968;942498.4746443428;0.0;944689.4832188084;1.8843842308735543;0.13666356073075303
6216;2019-08-27 00:36:45.102;785;784;215;215;195;35;42;27;69;37;666;236;68;79;282;170;279;716;200;80;42;40;640;348;353;130;352;268;642;194.0;-1.0;409.0;31.0;0.0;0;1;59;1;0;0;1;0;0;0;1;0;0;0;0;16392.267578125;9892.4736328125;3263.1982421875;728.883666992188;734.0;347510;677.0;0.0;Calculated values ==>;1566859005.102;351.66;351.56000000000006;294.66;294.66;292.66;276.66;273.0942459734351;277.36;275.86;280.06;276.86;339.76;296.76000000000005;279.96000000000004;281.06;301.36;290.16;301.06;344.76;281.16;277.36;340.86;346.56000000000006;277.16;240.39332010688793;263.56353331371673;273.0942459734351;293.16;6400000.0;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2680000.0;6420000.0;0.03233333333333333;0.0;0.06816666666666667;0.005166666666666667;0.0;0.03233333333333333;0.0;9892.4736328125;3263.1982421875;728.883666992188;16392.267578125;504651.9801884652;504339.24225197354;257943.6470481909;257943.6470481909;250487.14121505147;430925.7729439634;437260.31864347594;457307.8754880707;473695.5629922598;522685.7488122288;476891.8739083081;457184.2757992178;458538.5870789243;471438.93364829157;457438.6886192025;411972.36206442787;495199.72824661055;443448.77829728456;437260.31864347594;283939.0963198885;307818.28838856175;473985.80243904516;199878.13665811304;199878.13665811304;273.094245973435;3830802.8639424955;1607929.7745990274;213178.79925683985;1551192.7157564636;0;165;162;5;53;52;51;13;113;109;1336857932169.6428;514526236219.8141;1014724657935.1588;17548.127196908783;1416.2229398681493;-0.0;7675.357217526734;4752570.027377831;942510.274731884;0.0;944753.4349346908;1.9186575525399452;0.098578538952809
6217;2019-08-27 00:37:45.092;783;782;215;215;194;34;45;27;68;38;665;236;68;79;282;169;279;708;197;81;45;41;635;348;352;127;352;268;637;189.0;-2.0;745.0;34.0;0.0;0;1;55;1;0;0;1;0;0;0;1;0;0;0;0;15833.8056640625;9480.1875;3241.54663085938;734.0414428710941;727.0;347511;676.0;0.0;Calculated values ==>;1566859065.092;351.46000000000004;351.36;294.66;294.66;292.56;276.56;273.0942459734351;277.66;275.86;279.96000000000004;276.96000000000004;339.66;296.76000000000005;279.96000000000004;281.06;301.36;290.06;301.06;343.96000000000004;281.26000000000005;277.66;340.76;345.86;277.26000000000005;239.71726792356844;263.56353331371673;273.0942459734351;292.86;6350000.0;3479999.9999999995;3520000.0000000005;1270000.0;3520000.0000000005;2680000.0;6370000.0;0.0315;0.0;0.12416666666666668;0.005666666666666667;0.0;0.0315;0.0;9480.1875;3241.54663085938;734.0414428710941;15833.8056640625;504840.70361848007;504528.5074328109;258229.78035075834;258229.78035075834;250341.36265702604;430925.7729439634;437995.4002942661;457184.2757992178;474178.9719336675;522582.7609644943;476891.8739083081;457184.2757992178;458538.5870789243;471438.93364829157;457302.28658491845;413888.6048918734;494599.0970074444;443808.8390308976;437995.4002942661;283520.3318566784;304884.691753025;474467.8779583086;199874.09266508053;199874.09266508053;273.094245973435;3831071.369794455;1608091.1865353526;213190.98826758354;1551246.9129293796;0;165;162;5;53;52;51;13;113;109;1337069396919.6765;514603323369.82635;1014885431135.1843;31949.34773915538;1556.0314499949593;-0.0;7500.821190319346;4752982.437589204;942535.039390339;0.0;944879.8820100841;3.04747951203389;0.1788162600988543
